t_ss,Tmpg_out_ss,Tw_out_ss,pc_ss,hc_out_ss,hihx1_out_ss,hft_ss,hihx2_out_ss,he_out_ss,pft_ss,pbuff1_ss,pbuff2_ss,pe_ss,Tc_out_ss,Te_out_ss,mc_in_dot_ss,mc_out_dot_ss,mft_in_dot_ss,mft_out_dot_ss,mbuff1_in_dot_ss,mbuff1_out_dot_ss,me_in_dot_ss,me_out_dot_ss,Pheat_out_ss,Pgc_ss,Pevap_ss,Prec_total_ss,COP_ss,SH_ss
809,5.1025261217441535,32.79463028247401,69.90029085914449,361469.83468435,318950.3276753337,360772.1315847066,445808.0932181569,398464.2572622756,49.960039447183625,49.20025595650981,66.1252326389217,37.49811373439523,28.61944044660845,2.791811635404963,0.015987254889619436,0.011601467994758943,0.011601467994758943,0.03308750350277416,0.03109602369111405,0.015987254889619436,0.01587998566728018,0.013888505855620074,6443.044273389669,3177.360296780519,1757.9672742766936,3265.6839766091507,1.6556857203200799,0.0
810,5.084887927753551,33.340091162934684,69.94686612252488,361302.69107629516,318759.4252206394,358723.1969925235,445680.3325315211,398169.56145143847,48.79692784779793,49.62108866726519,65.8969189913211,37.52072307822716,28.648617651090454,2.8150191761123096,0.011474547460050076,0.015932762231242913,0.015932762231242913,-0.0046976591790362544,-0.003726823992663674,0.011474547460050076,0.009774810325638983,0.010745645512011563,3226.2130989456045,-563.9372686280003,1982.016961775009,3790.1503675736044,0.8290483088398257,0.0
811,5.069119805519461,32.779853203061734,69.88955774025332,362034.6680528672,319092.5651588826,360898.5088131615,445511.9932429862,397680.4979509225,49.921367810721314,49.16710541415298,66.09587808137697,37.49124183178906,28.612712796072593,2.784754498236839,0.015955261477242317,0.011586494808777322,0.011586494808777322,0.033077557176535655,0.031062273611696122,0.015955261477242317,0.01587268918062525,0.013857405615785717,6419.071630925028,3160.909755896508,1737.958765980844,3258.1618750285206,1.6495254084980775,0.0
812,5.052758085629807,33.34262487769634,69.93639714473862,361830.4580012342,319066.0941747621,358868.116914601,445431.582810989,397462.3069131148,48.768709353836286,49.59005150357562,65.8664957915942,37.51054869083808,28.642066561997446,2.804572207381341,0.011454470722202289,0.01590764842399561,0.01590764842399561,-0.004731714029336673,-0.0036855240270073004,0.011454470722202289,0.009742706845153208,0.010788896847482582,3200.2799335096897,-576.5062836210058,1999.8271441739573,3776.786217130696,0.822384196368602,0.0
813,5.039484382791659,32.816199455961545,69.87844812981064,362363.4789210954,319273.65367717785,361037.23593182134,445297.89361694566,397088.7775329721,49.88833668118334,49.146478273148475,66.06575438538151,37.478734808124806,28.60575764054844,2.7719070560093315,0.015911986341620762,0.011577267479809961,0.011577267479809961,0.033065069950518826,0.031002198652763387,0.015911986341620762,0.015870501193478395,0.013807629895722956,6393.663312810824,3139.6032420729243,1711.8026426406516,3254.0600707379,1.6429961673980618,0.0
814,5.026866018734291,33.37141906222989,69.92131738472858,362122.8486219621,319167.2109999619,359032.4865454877,445255.05179285386,397028.23133652617,48.750109053766,49.55356450961884,65.85434317632355,37.50121946162068,28.63261965869615,2.794995397014327,0.011440813351011315,0.01589535033520864,0.01589535033520864,-0.0047572773117566265,-0.003773343497937707,0.011440813351011315,0.009721101239639455,0.010705035053458375,3200.1777518263107,-578.8610544643172,1967.3682666423751,3779.0388062906277,0.8223579384776315,0.0
815,5.018694561587847,32.771572965528875,69.86572727438077,362687.4258187537,319342.81883968704,361173.73611092044,445147.0532515446,396704.76489854604,49.854580695662506,49.116129957678055,66.04401961992008,37.46884605922361,28.597779031359643,2.7617499022902394,0.015921824271523364,0.01156383995871489,0.01156383995871489,0.0330934013056871,0.031099481637058002,0.015921824271523364,0.015869196064086,0.013875276395456899,6384.045562690187,3140.704270737042,1734.9619298699458,3243.3412919531443,1.6405246693203417,0.0
816,5.011477573025002,33.32824952184343,69.89789870601126,362383.6410174582,319236.16939572163,359321.20968418266,445114.11563871324,396650.8696771702,48.79996879826208,49.50644990016288,65.83550281063869,37.48484305389167,28.61791998992204,2.778175071945873,0.01140611671855632,0.015885995264251888,0.015885995264251888,-0.004808674700771332,-0.0037609377356161017,0.01140611671855632,0.00968986284095864,0.01073759980611387,3170.3508437158675,-599.7189577326826,1982.4023341697116,3770.0698014485506,0.8146932408992337,0.0
817,5.006968218706629,32.7197998379685,69.84633520239144,362749.68235696026,319395.8483037137,361329.91688451613,445031.97504553024,396446.3790866736,49.83067457880056,49.10342828650289,66.01708255973264,37.45306748739705,28.58561025070287,2.745533892079152,0.015902078442884302,0.011552392223046512,0.011552392223046512,0.0330878904641076,0.03104164899759132,0.015902078442884302,0.015872622941248225,0.013826381474731943,6377.1391487484525,3135.0249542609263,1712.1112784927075,3242.1141944875276,1.6387499103001109,0.0
818,5.001225788938678,33.30252447460541,69.87945372174336,362377.19341139845,319265.74441467616,359494.51031445817,445044.0033870983,396547.14508704003,48.78601622204532,49.4744150184869,65.82211234371957,37.47395080619392,28.606355743979815,2.766988131624726,0.011400113270395607,0.015887825782739593,0.015887825782739593,-0.004830708286662743,-0.0038490348872618416,0.011400113270395607,0.009673226947528287,0.010654900346929189,3176.2140982123396,-598.7678220799169,1952.7351223084795,3774.9819202922567,0.8161999365437917,0.0
819,4.998802310941471,32.70595757553083,69.83090675745073,362826.0667579571,319417.8109261465,361477.47981957113,444999.6708579003,396434.2034529606,49.80321571356475,49.068757200329614,65.99720282047517,37.44532369604325,28.57592506790503,2.7375742552283215,0.01591604715936363,0.01154407882019649,0.01154407882019649,0.03312820909726304,0.03107650601792719,0.01591604715936363,0.015874950870633002,0.01382324779129716,6382.83607791515,3144.3486424510206,1711.2179894643427,3238.4874354641283,1.6402138648952902,0.0
820,4.997258825295262,33.25383610714662,69.8661777526125,362456.05455106765,318980.7763076767,359615.4781951437,445010.8495100934,396541.7856972023,48.74482155584323,49.45781638961649,65.7863344317366,37.462944796344956,28.598024916082203,2.7556766396666377,0.011378404727632869,0.01588877279829241,0.01588877279829241,-0.004870779539457264,-0.003787146491857827,0.011378404727632869,0.009639815309261142,0.01072344835686058,3152.575846849173,-614.2982116459764,1988.6846581672755,3766.8740584951497,0.8101255540664012,0.0
821,4.99937280186806,32.74101786942365,69.81077406803156,362834.2017561568,319233.5389335323,361619.46630185377,444977.62699493376,396416.0810887918,49.773321700360995,49.06329306229157,65.96748966842691,37.431836629794574,28.56329486368204,2.723706998618911,0.015885446796251316,0.011538540585545959,0.011538540585545959,0.03311718682208853,0.031033641944949203,0.015885446796251316,0.01587643206148348,0.013792887184344151,6370.895128478933,3131.8197367891835,1699.7459870158898,3239.0753916897493,1.637145368291866,0.0
822,5.000446892943728,33.244997666696655,69.84430176258935,362428.66477605933,318982.02955383214,359773.75802982657,445004.1584442922,396526.7341881889,48.72464026766031,49.44379936882336,65.76840520912053,37.45219589411345,28.58430572430361,2.7446304037426104,0.011388051861804228,0.01588878489222082,0.01588878489222082,-0.004899405480203551,-0.0038161387671760277,0.011388051861804228,0.009623517936005613,0.010706784649033137,3158.044261153508,-608.8670585217512,1986.2192772001933,3766.91131967526,0.8115307866074648,0.0
823,5.001823421477502,32.68372555485011,69.7895140214773,362739.5508547113,318817.017931527,361778.9487849482,444974.0990924801,396327.2448213359,49.75417395008096,49.04599624050143,65.94749401138168,37.42246047853961,28.5499516026121,2.7140645498005256,0.015882474528959436,0.01152791402822838,0.01152791402822838,0.033146612715802895,0.031048440714925206,0.015882474528959436,0.015881714480165926,0.013783542479288235,6373.84710582984,3135.7475578893495,1694.309997281082,3238.099547940489,1.6379039455325644,0.0
824,4.998584004770942,33.231717472506105,69.82280802375496,362271.917935862,318762.7842055588,359866.68631547753,445011.8267886458,396299.64617927023,48.670844833439205,49.44063996296327,65.74191714175296,37.44415407622293,28.570818287912676,2.736364020202825,0.011378890577036586,0.01590156469385468,0.01590156469385468,-0.004941899539146385,-0.003836915770278823,0.011378890577036586,0.00959674367946716,0.010701727448334721,3151.9008820728823,-614.9374130868797,1989.3349176594334,3766.838295159762,0.8099521066253461,0.0
825,4.9922354163556175,32.717471030107994,69.76731592299897,362667.8913479685,318865.89023484115,361930.2454222572,444916.41570044047,395960.4648349092,49.73245945138568,49.03290963677249,65.92651178913366,37.41420811084315,28.536005094912298,2.705576430417955,0.01588611912305504,0.01151820885577586,0.01151820885577586,0.03316968734535945,0.031056760473898697,0.01588611912305504,0.015886174104020663,0.013773247232559908,6379.580985221399,3142.3961679999024,1684.9659354276598,3237.184817221495,1.6393773953224176,0.0
826,4.977806864653519,33.27433607446515,69.80393342700827,362221.4140234419,318741.1860573681,360018.4875519533,444901.6250558408,395856.0288039179,48.64994159022468,49.42347817952809,65.72215659956882,37.436515677497326,28.558973426104945,2.7285110959416556,0.01137970069865321,0.015905535592973967,0.015905535592973967,-0.004977135041443757,-0.003864677139614968,0.01137970069865321,0.009573718877286745,0.010686176779115535,3150.3277181603953,-614.7785882038721,1984.3256801962864,3765.1063063642673,0.8095478466334685,0.0
827,4.959253938365452,32.662744911108646,69.7489642731666,362666.6528702629,318857.8276023413,362083.4408528289,444785.65770216676,395545.52141222917,49.71261546011764,49.01284950770314,65.90652958239532,37.40635973008783,28.524476264483507,2.69750305124561,0.01588794286425983,0.011508900639151314,0.011508900639151314,0.03319735638054086,0.03106545312199504,0.01588794286425983,0.015890019515457567,0.013758116256911751,6381.17383804752,3147.103534101469,1673.1278068292438,3234.070303946051,1.6397867148252607,0.0
828,4.936940042705771,33.19589550181968,69.78340951159632,362244.92706293194,318694.97928718664,360163.2996463568,444774.94051440834,395561.4442908303,48.62627281236098,49.39678904108506,65.69268076765312,37.42909639369232,28.54608137573972,2.7208830210307156,0.011365950218717351,0.01590781623043302,0.01590781623043302,-0.0050117768258965585,-0.0039291762465746335,0.011365950218717351,0.009548444416620151,0.010631044995942076,3125.7344942355376,-621.6585949340046,1965.8542705733914,3747.393089169542,0.8032280623915391,0.0
829,4.919863020803893,32.64892176503672,69.7373334881882,362606.5237784252,318802.8140395023,362216.5309500314,444688.2368285381,395346.45812471944,49.683127401320775,48.985380787863434,65.86975185491181,37.39932324579613,28.5171292136554,2.6902641732707595,0.015860484339733076,0.01149717922709451,0.01149717922709451,0.033229941014526615,0.031078606416513138,0.015860484339733076,0.015891438112502668,0.013740103514489187,6369.305920890535,3139.2079915595036,1664.0821267723848,3230.0979293310315,1.6367369855151712,0.0
830,4.909281985844586,33.24945506280993,69.76693091945867,362146.3360698369,318590.4423304565,360276.1077821918,444696.23185694887,395398.71284901875,48.587170565655676,49.389188378733934,65.67396447088568,37.41858670595656,28.53568883848434,2.7100724003749406,0.011318080427730493,0.015933196698928793,0.015933196698928793,-0.0050565688016428086,-0.00390961192685773,0.011318080427730493,0.009516088480926927,0.010663045355712006,3107.8106112120972,-652.298242178414,1985.2786131263133,3760.108853390511,0.7986221158986423,0.0
831,4.908004300451114,32.682903633472485,69.7102212175732,362699.0394247328,318730.0558322411,362371.5294182104,444628.21527074603,395242.1987580139,49.666757850222254,48.9737547315314,65.86468009396273,37.38666424863685,28.50006914352042,2.6772367567051107,0.015910369950878106,0.011477122027448923,0.011477122027448923,0.03324123276082187,0.031048136818189714,0.015910369950878106,0.015898584386614147,0.013705488443981988,6399.05353519579,3170.3817601949713,1647.9127616547987,3228.671775000818,1.6443813067597444,0.0
832,4.909525362822547,33.24076795087467,69.74663643088961,362306.6424826037,318533.3361527061,360409.37671849143,444658.00848367007,395344.4570329365,48.55924493903437,49.364192668888265,65.65574000334773,37.407486965309594,28.52293882620173,2.698655008236892,0.011321541443229591,0.015925518571031916,0.015925518571031916,-0.005075032303633743,-0.003917437198394529,0.011321541443229591,0.00949780829167654,0.010655403396915755,3107.4604479641985,-650.079069816702,1986.6163994506817,3757.5395177809005,0.798532133544847,0.0
833,4.9138189670187105,32.67564257078203,69.69024566658149,362900.2011482739,318700.9916965563,362501.5858432903,444599.7435631375,395164.9883494852,49.63739751251673,48.94906533714978,65.84147134854132,37.37622473779204,28.487508330934077,2.6664910832513216,0.015903238405428795,0.0114647674177011,0.0114647674177011,0.033252934681090515,0.031048536520556537,0.015903238405428795,0.01589883565266413,0.013694437492130151,6395.9145690149435,3169.525931159877,1643.57596558371,3226.388637855067,1.6435746785166856,0.0
834,4.9149280262542785,33.18175512379471,69.72627326449407,362547.63504156074,318529.116664316,360518.9070380414,444623.2319169276,395211.74850002414,48.51952599238693,49.34454416637683,65.63014809559256,37.39824762645766,28.51014004238748,2.689149157219549,0.011310002704564568,0.015916099227922243,0.015916099227922243,-0.005112071614633848,-0.003929624281651053,0.011310002704564568,0.009469679022321573,0.010652126355304369,3100.4115030157914,-655.5765876057882,1991.4238109214907,3755.9880906215794,0.7967207479638723,0.0
835,4.91381440276931,32.621522946798244,69.66936195785576,363163.88087547553,318718.2062583829,362635.60059690336,444548.4256449433,394958.90129704576,49.61040602539171,48.92695151482236,65.81742562619758,37.36704700923967,28.474370788821943,2.6570424559361188,0.015898951108059875,0.011449380622747448,0.011449380622747448,0.03325804906052704,0.031047922273417357,0.015898951108059875,0.015898110835714227,0.013687984048604537,6395.121690599173,3170.496896264699,1639.4325192053361,3224.624794334474,1.6433709305032873,0.0
836,4.906025570672705,33.22376751791612,69.70677607169326,362850.34984218236,318568.1894344312,360630.69314125396,444548.5370126351,394914.787693293,48.481120396654475,49.3260947472052,65.60387980096819,37.38979172995387,28.497884968852397,2.680447627244928,0.011301098086579899,0.01590274986758614,0.01590274986758614,-0.005148702499443401,-0.003943528146282686,0.011301098086579899,0.009442339800743698,0.010647514153904414,3094.8757614105766,-659.3621691646988,1993.7347583652208,3754.237930575275,0.7952982141524889,0.0
837,4.8950678371203935,32.657291857013114,69.65141026185228,363500.88718154794,318764.9595510647,362771.8889127642,444445.94901203876,394570.58348068205,49.58460529048754,48.903216214088694,65.79435605451837,37.358336637105346,28.463071652925045,2.6480735328530387,0.01589446649856386,0.011432311796337169,0.011432311796337169,0.03326402935379467,0.031037280920425424,0.01589446649856386,0.01589740277379517,0.013670654340425924,6392.8623018312555,3171.125686984126,1628.4567002138072,3221.736614847129,1.6427903295387487,0.0
838,4.878563680382035,33.2158477832661,69.69061715331766,363228.67146392853,318632.5001326095,360742.7132263542,444423.55149570294,394496.8317560543,48.4426488793368,49.30483148306104,65.5803717851829,37.38112352792928,28.487723350926693,2.671525898590062,0.011283647891826405,0.01588675397868106,0.01588675397868106,-0.005183160716899338,-0.003962246758616686,0.011283647891826405,0.009414688442607864,0.010635602400890516,3083.242565436487,-667.5158553353822,1991.950741146439,3750.758420771869,0.7923088017507253,0.0
839,4.860944186841403,32.603528014301844,69.63440818203696,363884.75963331317,318835.9766902871,362920.34366317303,444315.0957439634,394169.7295248374,49.56482425427364,48.87403139367345,65.77444164246889,37.34871980397344,28.452370674217093,2.6381699350667986,0.015887875362922202,0.01141522224935283,0.01141522224935283,0.03326807638517558,0.03102173183003238,0.015887875362922202,0.015895983905251328,0.013649639350108125,6387.966111815593,3170.1402779545933,1615.8054778872056,3217.8258338609994,1.641532142950402,0.0
840,4.8421400859277695,33.15267818574225,69.6745480168835,363629.96594522323,318722.31926943443,360854.214530917,444295.87716901116,394127.00203550945,48.403515892050706,49.279966010160415,65.5555371617678,37.37065339052684,28.47761526456112,2.6607473970163142,0.01126580675900462,0.015869343314478094,0.015869343314478094,-0.005214913085089682,-0.003979960338152013,0.01126580675900462,0.009387447662178151,0.01062240040911582,3071.28551073044,-675.6968776291247,1990.0936772579516,3746.9823883595645,0.7892361665345351,0.0
841,4.827860960418718,32.6359784555616,69.61802745102105,364277.8568340124,318922.80712862883,363049.98159656615,444197.567482089,393843.9726250013,49.53458313010916,48.84554505177402,65.74990756100823,37.337062781657174,28.442056999552563,2.626162823762229,0.015877579747232803,0.011398911700617013,0.011398911700617013,0.03327160753754706,0.031006365088568234,0.015877579747232803,0.015894438912327183,0.013629196463348365,6381.007501377134,3166.9887924040872,1604.8568365935591,3214.0187089730475,1.6397439708616564,0.0
842,4.816174863307959,33.1953294756244,69.65983524073513,364052.28832699906,318827.2807713961,360960.96122689807,444194.8191139695,393872.6377533076,48.36130102091282,49.25473033715873,65.52914601972195,37.358045273201306,28.468360822890407,2.6477652197279324,0.011249411285654261,0.015852202651539242,0.015852202651539242,-0.005245770921528701,-0.003993062505069001,0.011249411285654261,0.009360647636641987,0.010613356053101687,3060.2923040910628,-683.5898516153815,1991.0715107891824,3743.882155706444,0.7864112138443111,0.0
843,4.809717404666253,32.66258479875271,69.60552419792248,364716.6503847018,319024.5242789865,363181.3371596252,444132.08225672535,393690.50561627315,49.504510781620645,48.809029986696,65.73101230267892,37.32665034923393,28.434176857862745,2.615432421019443,0.015857086335181934,0.01138317024342274,0.01138317024342274,0.0332730666809692,0.030908159024810485,0.015857086335181934,0.01589319024654753,0.013528282590388819,6377.987580984855,3163.1275980508217,1564.508967469076,3214.859982934035,1.6389679341222148,0.0
844,4.805201247506443,33.133204187505555,69.65013491068542,364558.59210442204,318965.2375904522,361053.6340376092,444161.25628778787,393747.4179437071,48.31070238943713,49.22042669290283,65.5070435047356,37.34989685956527,28.46224917664614,2.639372200685284,0.011235776605105842,0.01583716738530446,0.01583716738530446,-0.0052663497449318905,-0.003970140565774853,0.011235776605105842,0.00932952476515386,0.010625733944310897,3046.3988332222807,-692.4336149449676,2003.0551373671601,3738.8324481672475,0.7828409727677239,0.0
845,4.804504761040846,32.5733774681756,69.58948097365528,365276.9704140158,319190.3702711505,363306.65546635195,444079.32408640627,393471.49500748824,49.470377508993124,48.78555502304475,65.70051061561831,37.31374022049313,28.42407893939902,2.6021305962290513,0.0158472962175657,0.011364368675358389,0.011364368675358389,0.03327066687359301,0.03097955621707541,0.0158472962175657,0.01588867830923334,0.013597567652715747,6361.867369024838,3154.181868103955,1591.2113234503656,3207.6855009208825,1.6348254816388497,0.0
846,4.801607789162995,33.17630457267838,69.63321043594672,365060.22475234984,319162.38728544384,361149.6025081406,444090.7538520757,393504.6258827754,48.26111258558019,49.21231820257662,65.4747818994166,37.33555242712935,28.45159830153717,2.6245976335003776,0.011198408343464594,0.015812648644537866,0.015812648644537866,-0.005313971202490105,-0.004019555781789528,0.011198408343464594,0.009303127282572784,0.010597542703273361,3029.46477711603,-708.7321447372949,1996.6856454985639,3738.1969218533254,0.7784893846530782,0.0
847,4.796785651424625,32.564112888592874,69.57299989328153,365684.88502524665,319369.2543661273,363457.8896991695,444021.3708734653,393326.6473402865,49.44852687442295,48.76231952576806,65.68187203738248,37.301226098211245,28.41369169990969,2.5892303710797364,0.01584340428166334,0.011344511990275538,0.011344511990275538,0.03326994607321414,0.030948174262510196,0.01584340428166334,0.015889290721466384,0.013567518910762444,6360.565833326363,3155.3260204348717,1578.1338998756135,3205.2398128914915,1.6344910226503628,0.0
848,4.787664551707655,33.115423347351864,69.63102478694108,365434.51923781127,319362.2560387151,361057.14430599485,444062.71501518117,393472.5846932906,48.10833546300133,49.23339646716896,65.42957351121447,37.32579673075865,28.45023506229187,2.6145464349989993,0.011187343153406986,0.015796011928024347,0.015796011928024347,-0.005341374370513938,-0.004030311952232999,0.011187343153406986,0.009279163667009488,0.010590226085290427,3022.771232202648,-713.5256082575585,2002.5371708996595,3736.296840460207,0.776769327136606,0.0
849,4.780756339269533,32.554357176928576,69.55989241005459,366013.79859278834,319541.82853263395,363604.5198867263,444014.38008701673,393284.9151685975,49.423165954466285,48.73860508518845,65.65956345715503,37.28929513993986,28.405437611096783,2.5769293058464084,0.015827901006078435,0.011332065289962017,0.011332065289962017,0.033276740123945,0.030951456426072166,0.015827901006078435,0.015888983969882968,0.013563700272010131,6352.741845692799,3148.896240416546,1577.131085912312,3203.845605276253,1.6324804723497306,0.0
850,4.776270196700739,33.10632710874172,69.6200481508046,365752.55208226835,319575.9978773374,361140.0037685052,444057.32488638535,393356.6912669634,48.04922953642599,49.22548084973808,65.40240601257848,37.314275101707814,28.443324698831155,2.60267314262436,0.0111671720501203,0.015783229211541995,0.015783229211541995,-0.005375657064718221,-0.004053027925232669,0.0111671720501203,0.00925489009265879,0.010577519232144342,3011.9588940294134,-723.1392708135579,2003.3152369993618,3735.098164842971,0.7739908526830573,0.0
851,4.775019812651214,32.501248420481716,69.54667300686813,366311.38118718,319735.2641756043,363759.04205488914,443988.9121873687,393092.4943724314,49.400864178270524,48.71775089052869,65.64027543172058,37.2777790529051,28.39710120238442,2.565052549968243,0.015821538209748257,0.011316310795505947,0.011316310795505947,0.033287697269220956,0.030943332981558776,0.015821538209748257,0.01589099661999983,0.013546632332337655,6350.880880985705,3148.5438089529816,1568.2087072891577,3202.3370720327225,1.6320022554446747,0.0
852,4.76945319617937,33.14707029318669,69.60868560949639,366010.0368183919,319759.2626684926,361281.8982192869,444017.700990917,393187.19982299616,48.020494503593866,49.206903231746445,65.38253772473745,37.303756202039615,28.436161172771484,2.591830656094089,0.01114633863454182,0.01577830564229014,0.01577830564229014,-0.0054075709729256745,-0.004068587650415241,0.01114633863454182,0.00923084785955569,0.010569831182066123,2998.26463962583,-735.0652135424037,2004.7565324511484,3733.329853168234,0.7704718047758302,0.0
853,4.76027662873305,32.58089589824581,69.53303996690488,366608.7533563004,319895.8243281934,363920.9775883433,443953.54580103455,392974.96380032285,49.38154059672273,48.697706739601436,65.62289277112245,37.26743917678765,28.38850339139184,2.554386580235166,0.015822001488303657,0.011299790372759664,0.011299790372759664,0.03330429039113027,0.030940541637511455,0.015822001488303657,0.015894075037018524,0.013530326283399716,6352.1621322610135,3151.833261331605,1560.2374090952087,3200.3288709294093,1.6323315018925744,0.0
854,4.748534401746679,33.090184048073674,69.59339837527895,366308.8930178427,319950.6748533765,361541.715191875,443993.3687392006,393051.99699193134,48.05377679879268,49.16525036287621,65.37653706877903,37.29294669110851,28.426527587159466,2.5806855168993934,0.011131848070377686,0.015767206891056294,0.015767206891056294,-0.005441038364538997,-0.004080543313176373,0.011131848070377686,0.009205994131479205,0.010566489182841829,2989.259572826785,-742.3406234844995,2007.0606836761804,3731.6001963112853,0.7681577495129657,0.0
855,4.740355654348491,32.57436544951419,69.52129654230892,366906.3921266798,320055.0191049669,364079.6887848683,443921.26700885856,392811.9270161023,49.35932354788802,48.679260441083976,65.60614323580481,37.25674182331625,28.38109975413762,2.54334988570871,0.0158162291082172,0.011285377413894345,0.011285377413894345,0.033316447214841456,0.030934532921004974,0.0158162291082172,0.015896302230371175,0.013514387936534695,6349.612565042477,3151.233161217284,1552.113717352817,3198.3794038251917,1.6316763330224546,0.0
856,4.732698405817769,33.08393689929569,69.58352990651915,366616.1195390796,320144.24797186005,361663.4266712631,443955.9319739371,392864.884038431,48.01193175619835,49.15093771924886,65.35559815419603,37.28259609435478,28.420314100870108,2.570011999062274,0.011125085716288922,0.01575666491118632,0.01575666491118632,-0.00547313632717363,-0.00410371631004538,0.011125085716288922,0.009182678976507232,0.010552098993635482,2983.690544567674,-746.2710032809479,2005.8089418606473,3729.961547848622,0.7667266619441978,0.0
857,4.726223374090273,32.56737514211559,69.51288712799874,367179.80297992413,320155.2671053581,364239.68196199986,443868.2691749064,392549.8265082472,49.336821565897466,48.65819522953716,65.58773529912723,37.24603116187588,28.375786588900475,2.5322971078175103,0.015804799578064747,0.011270968064082334,0.011270968064082334,0.033335787071921585,0.03094115102752242,0.015804799578064747,0.015898960702055896,0.013504324657656724,6344.112517078465,3148.129134175683,1544.8739900105925,3195.983382902784,1.6302629714981982,0.0
858,4.71684585810633,33.07613658197405,69.5779869225849,366824.61804863566,320284.4631616833,361775.1123132991,443887.42433015665,392554.1873438874,47.96425040688714,49.14394655966918,65.33565768741987,37.27237695274846,28.41679853943407,2.559471820000829,0.011083688667276619,0.015759640451159403,0.015759640451159403,-0.005510868638134563,-0.0041277171130512345,0.011083688667276619,0.009156450258011012,0.01053960178309434,2957.3663895867926,-770.2098881711711,2004.8078661315408,3727.5762777579635,0.7599620758802239,0.0
859,4.70575776086622,32.514149217011195,69.4978986103526,367430.7182611496,320166.8923628116,364411.7758398595,443788.1501101755,392253.639590294,49.32028006185634,48.640869617735255,65.57487381248963,37.23573982465955,28.366329384556046,2.52167440038113,0.015816028872263303,0.011253691277706146,0.011253691277706146,0.03335399370691329,0.030929107254447967,0.015816028872263303,0.015903783034238977,0.01347889658177365,6351.1224881117,3157.4967389594954,1530.4086755938201,3193.625749152205,1.6320643418515761,0.0
860,4.69140635820113,33.06660978853305,69.56700216048026,367097.716728137,320369.84225512005,361883.10029382055,443811.63486464665,392259.9440207303,47.91381461267832,49.13169601502188,65.31281791153717,37.26271016179167,28.409878961334083,2.549498994970759,0.0110740852032838,0.01575028776745532,0.01575028776745532,-0.005540698381006327,-0.0041409789964447115,0.0110740852032838,0.00913269800900542,0.010532417393567035,2949.8938187336144,-775.3784513568875,2005.5508860486448,3725.272270090501,0.7580418300568658,0.0
861,4.678294867214641,32.54958965933535,69.4850906250295,367702.69416312815,320076.55747832457,364573.3405054191,443702.1084907433,391927.3120599529,49.29758706438554,48.61867157229814,65.55550042595942,37.22493332535868,28.3582493615722,2.510518262748235,0.015808660700151293,0.011239940482812003,0.011239940482812003,0.03336907641661663,0.030926015260716654,0.015808660700151293,0.015905759612563602,0.013462698456663624,6347.09243879507,3156.2294467775328,1520.0840566387408,3190.8629920175367,1.631028729674691,0.0
862,4.665519514515131,33.060160763980946,69.55748324372973,367388.57529968536,320371.43915201677,361970.3308122568,443731.5161143327,391955.5983279378,47.8524555160176,49.1214571574586,65.28715667094869,37.25198186291556,28.40388267294919,2.538429057403505,0.01106150376877892,0.015741797603979986,0.015741797603979986,-0.005575843351810217,-0.004164107699279348,0.01106150376877892,0.009106388524530778,0.010518124177061647,2940.5318173672304,-782.5357630625597,2004.2383983015072,3723.06758042979,0.7556360523967686,0.0
863,4.653165634444815,32.54201619686879,69.45972226209777,367970.11927970115,321570.492885394,365067.7599817206,443665.4658445339,391686.6843358161,49.441949032139334,48.52941874343536,65.57110307607984,37.213859245206336,28.342288473333973,2.4990818242548243,0.01579796181048272,0.011227019886990573,0.011227019886990573,0.03338236240106285,0.03091541098571344,0.01579796181048272,0.015907269804366967,0.013440318389017552,6340.794076287508,3153.0546674975376,1502.0954661657915,3187.73940878997,1.6294102232012466,0.0
864,4.642054180244531,33.05257798395269,69.54844402389604,367656.30022404063,320990.30897691724,362023.7350156656,443634.2836031694,391827.5713560137,47.77518163259996,49.11419137317423,65.25940517029952,37.244465042787155,28.398190345400394,2.530669372098828,0.011052214023870662,0.015736551282951327,0.015736551282951327,-0.005625067688498582,-0.004180268074798437,0.011052214023870662,0.009068639020700764,0.010513438634400908,2930.8499728507754,-788.951152642119,2011.5560683200147,3719.8011254928956,0.7531480838166893,0.0
865,4.6368700311163025,32.48983945446067,69.44039302958637,368245.5211208832,321660.6088155168,365408.6796626074,443606.8198222847,391683.82357509737,49.511376266834965,48.4704491559671,65.56774824302887,37.202190392152545,28.330109985634532,2.487030683409171,0.015789574037573233,0.011211303664178433,0.011211303664178433,0.033409053087922316,0.03092335600047803,0.015789574037573233,0.01591099308720568,0.013425295999761394,6336.855070720048,3151.988968027169,1492.5947737783658,3184.8661026928785,1.6283980067716257,0.0
866,4.635940807888676,33.096501322973396,69.54404067958293,367957.8926932214,321125.68802265334,361935.1069845898,443613.4921331372,391917.5640494549,47.62356670340709,49.137021421986496,65.215243013116,37.23579029515533,28.395418195993237,2.5217152969362586,0.011027973052775494,0.015730395861696243,0.015730395861696243,-0.005672168177927652,-0.004207901031198271,0.011027973052775494,0.009035202580738321,0.010499469727467702,2915.2653585578933,-802.6459379583921,2018.1545470991764,3717.911296516285,0.7491432652485488,0.0
867,4.644272736621906,32.48454072261973,69.43097262067472,368544.6433531569,321402.76230806834,365411.5245479507,443560.7393050337,391782.04751515714,49.41862510845604,48.478656564644716,65.5332158090104,37.189668797554624,28.324107694578196,2.4740961099953322,0.015780629768770836,0.011196126881977984,0.011196126881977984,0.03342197259131159,0.03092463475513795,0.015780629768770836,0.01591265340297586,0.013415315566802222,6333.618802865193,3150.2094122025255,1493.2386415121605,3183.4093906626676,1.627566374666202,0.0
868,4.651712260587658,33.09102420244636,69.53569973011639,368312.1137000487,321190.85252697906,362022.19360602123,443596.7858367379,392120.6422168749,47.55802210828567,49.137188778717984,65.18557807369848,37.22401347896083,28.390159065155217,2.509560253778909,0.011007194287067918,0.015712157080731117,0.015712157080731117,-0.0056768408389521845,-0.004227034128014458,0.011007194287067918,0.009029538622261416,0.010479345333199143,2905.693259258435,-811.0839362689296,2015.1604985391757,3716.7771955273647,0.7466834981801996,0.0
869,4.658486708417319,32.47903819219639,69.43132752920681,368887.21425617166,321658.38710170356,365268.03639203694,443565.12228734494,392057.89499295526,49.229980665278,48.523250332472784,65.48384919243415,37.183048781857664,28.324320351284655,2.467254093772476,0.01577945745381608,0.011181123718950352,0.011181123718950352,0.0334291917937022,0.03092663670564293,0.01577945745381608,0.01591345449867372,0.013410899410614449,6334.3453865179445,3151.6748146382656,1502.3741869491892,3182.670571879679,1.6277530867432006,0.0
870,4.660973145108346,33.0324321888451,69.52069633024246,368628.0949018194,321285.06411071384,362257.9237067099,443591.813143983,392358.1532321676,47.570369958495064,49.10624425293877,65.17555314541373,37.21691982440385,28.380697376282022,2.502235319098736,0.010991605603646662,0.015701379653798413,0.015701379653798413,-0.005716395014566205,-0.004245404781366625,0.010991605603646662,0.009001243425562841,0.01047223365876242,2895.7811342063583,-819.2252896320313,2021.153321658115,3715.00642383839,0.7441363538163885,0.0
871,4.663668593898149,32.515964557227235,69.40421982558401,369184.75261869875,321650.1481499374,365850.19230597914,443625.7993992659,392190.1372307964,49.41282773361983,48.431051862254904,65.50639265189238,37.17388904860181,28.307250760915053,2.457789847190122,0.015777579740469918,0.011164469465943815,0.011164469465943815,0.03344358502165162,0.030933029020119768,0.015777579740469918,0.015915033720089726,0.013404477718557873,6335.783320075462,3153.900985606178,1494.124787833493,3181.882334469284,1.6281225962416503,0.0
872,4.663084022043279,33.026979031625714,69.49986364074095,368923.03827221674,320943.3329762739,362638.9425894416,443676.5832271494,392410.67204616347,47.65930367076011,49.04959199094542,65.18149335614778,37.20871350725948,28.367555752775946,2.4937597512708747,0.010975819556944814,0.015691944281036242,0.015691944281036242,-0.005757677631765653,-0.0042546991634179725,0.010975819556944814,0.00897229641926798,0.010475274887615661,2886.6066887894035,-827.6168339400865,2027.6640898689948,3714.223522729489,0.7417787728928111,0.0
873,4.660701931180915,32.466919354020845,69.37218547407937,369485.8120813017,320876.7852262273,366583.72430865624,443725.7270263241,392212.7380121439,49.67640470883815,48.314674159642195,65.54735426319202,37.16302468440182,28.287071521781456,2.4465623884551633,0.015770833325633008,0.011148511778946846,0.011148511778946846,0.033451907290267605,0.030940835024637098,0.015770833325633008,0.015916517889293078,0.013405445623662577,6335.4970300458035,3153.407799002097,1484.2111063500965,3182.0892310437066,1.6280490275536414,0.0
874,4.6542495998076445,33.074507167150124,69.50490241572294,369266.51786979183,319939.3818470278,362439.49733224435,443768.4610664404,392439.9792156416,47.43594461128227,49.1106976767054,65.12936494024201,37.20169004019125,28.370770492943667,2.486504957567502,0.010973215275910605,0.01568165179070125,0.01568165179070125,-0.005801880640466847,-0.004274252009441622,0.010973215275910605,0.008945782864532752,0.010473411495557977,2885.385739232496,-830.216382834475,2038.284104482284,3715.6021220669704,0.7414650223331647,0.0
875,4.647298367313056,32.463183846761666,69.49224567285837,370028.50921752054,322648.054009788,363553.55029400793,443798.3389335638,392269.6728121734,47.99560132138874,48.92284929970223,65.21109888713316,37.17647273388912,28.362701196171866,2.460446398896323,0.015763148614058618,0.011134560280597576,0.011134560280597576,0.03346091781311727,0.03094910372234039,0.015763148614058618,0.015919886683947285,0.01340807259317042,6330.880013889143,3149.010487852506,1550.6970497892835,3181.869526036637,1.6268625809925588,0.0
876,4.638423109056555,33.021324512442064,69.47060043960269,369550.1736529063,321809.7295236299,363313.6588147847,443871.6524291149,392238.5477600371,47.791859411264554,48.97779264192597,65.18941395932745,37.19536953452439,28.3490830440109,2.479967442054817,0.010955364491323479,0.01566879225256574,0.01566879225256574,-0.005844439502364355,-0.00423758350268017,0.010955364491323479,0.008915534066623721,0.010522390066307907,2880.13426162041,-838.2471264122214,2054.635679812925,3718.3813880326315,0.7401155365739528,0.0
877,4.628809077364035,32.50127027788927,69.40971099667827,370208.1375793856,322586.1375012723,365757.17902272375,443710.880396422,391884.67278682487,49.002620378054736,48.550018057445875,65.40615115911906,37.15325685490488,28.310762427518608,2.4364615922271944,0.015770291871860073,0.011114281357026237,0.011114281357026237,0.03347833204729994,0.03093116205827313,0.015770291871860073,0.015928335473379965,0.013381165484353164,6340.319893228342,3158.1794694663236,1493.7337747582424,3182.1404237620177,1.6292883711563801,0.0
878,4.614252768788174,33.06511931788798,69.46670210703974,369790.93487597693,322159.70416862203,363487.56273271906,443694.0111498224,391874.8471412628,47.77076819174795,48.96535789523039,65.18827540742782,37.18246349963638,28.346632343598152,2.4666372161288335,0.010967079194623324,0.01566488916017792,0.01566488916017792,-0.005882913795765771,-0.004322525625681688,0.010967079194623324,0.008899656805047498,0.010460044975131581,2878.888997950744,-834.94624597926,2030.530781238652,3713.8352439300043,0.7397955379539813,0.0
879,4.599467690224352,32.44973052134706,69.41423006963201,370518.6641156864,322025.1005402771,365902.5568445097,443674.5073642651,391570.8206713678,48.947569204241674,48.53032380446564,65.39077558794321,37.144657549913624,28.313683097768862,2.4275720425084972,0.015769618867417307,0.011101902862573983,0.011101902862573983,0.03352506594333074,0.030955142398276354,0.015769618867417307,0.015934673935046387,0.013364750389992016,6335.863527178255,3159.029945467319,1483.7385846091875,3176.8335817109364,1.6281432072679183,0.0
880,4.5831350915102345,33.06255015640469,69.45386893729153,369993.60687554465,322867.52904186596,363840.4701999246,443769.17737941816,391598.3328892236,47.8541965540791,48.89868113339477,65.1959654353474,37.1713547997045,28.33851350468559,2.4551522029244324,0.010938630363243561,0.015674683324088334,0.015674683324088334,-0.00597048462283588,-0.004332636939581403,0.010938630363243561,0.008838951398577223,0.0104767990818317,2858.4760209164187,-855.1320976281884,2046.5128486104636,3713.608118544608,0.7345499625472532,0.0
881,4.571419600907245,32.44816580353266,69.39328232346149,370588.08634789323,324697.32727224525,366245.267163497,443481.2773974513,391360.13703852805,49.06791011898922,48.4782901324483,65.39758300690539,37.13049955359206,28.300270191094228,2.4129226697326205,0.015756350708648854,0.011090169889060196,0.011090169889060196,0.033550932470883865,0.030956501435425027,0.015756350708648854,0.015941297278386866,0.01334686624292802,6332.289585360506,3156.3080487635298,1467.7325153714155,3175.981536596975,1.6272248022125093,0.0
882,4.5621959969484465,33.052326022732395,69.45693596361275,370251.479755252,325102.6336119715,363967.68291100004,443469.07003979094,391526.9641573339,47.789622295263435,48.91762780092273,65.16475326869929,37.1596110794697,28.34045131317705,2.4430201472944306,0.010913346496276745,0.015650134792945455,0.015650134792945455,-0.005899428481421994,-0.0043789660665404274,0.010913346496276745,0.008881993934858062,0.010402456349739629,2844.458133708829,-861.9502828253686,2008.042955774036,3706.408416534198,0.730947749882889,0.0
883,4.559132861936689,32.4420798342465,69.39017616343118,370790.01959707594,325243.3397569534,366449.5082939728,443360.23942333704,391412.94945084245,49.04406493210157,48.47109826348706,65.38148117550885,37.12481779391187,28.298301226730608,2.407044288722557,0.015753839302897917,0.011068235074902451,0.011068235074902451,0.0336242138081695,0.031007888273301247,0.015753839302897917,0.015954898235635992,0.013338572700767742,6334.254612936678,3161.132396574735,1462.9201136284419,3173.122216361944,1.6277297604216812,0.0
884,4.558827330299683,32.961477700728175,69.50265227632072,370496.03334264463,322946.6242793552,362883.39037698315,443226.52139705984,391692.4516851323,47.0711166674119,49.162935956835355,65.01592185982858,37.159089545137,28.36938405241662,2.4424791347254406,0.01089649004073061,0.015651015921325836,0.015651015921325836,-0.005954460860920122,-0.004357292911154242,0.01089649004073061,0.008848772053329021,0.0104459400030949,2822.5096787251277,-877.7994460373217,2050.042947916967,3700.3091247624493,0.7253075987435138,0.0
885,4.561649413079101,32.420690094389066,69.30849816757524,370739.92464520066,322233.08999720716,368436.09515514306,443461.19201513735,391470.44694237964,49.94533104347157,48.110261301595145,65.53572743489005,37.10085604175704,28.246827851322017,2.3822496543138754,0.015725062869910524,0.01106508806533824,0.01106508806533824,0.03360401791776346,0.030851452190847943,0.015725062869910524,0.015957030356558346,0.013204464629642827,6307.724507170579,3149.69057922479,1375.533487146045,3158.033927945789,1.6209122506527465,0.0
886,4.564291104968265,33.04367653737869,69.42623515999512,370371.5730557077,321634.8503075944,364531.4155404784,443675.44085297326,391693.6667761647,47.84350271166383,48.82689286148512,65.15316874081716,37.14599979465019,28.32105391487255,2.4289438184576624,0.010877300005657049,0.015665520372628704,0.015665520372628704,-0.006008756883931304,-0.00437419133930793,0.010877300005657049,0.008798231622274463,0.010432797166897836,2820.62860153949,-886.169374923119,2039.9885754865209,3706.7979764626093,0.7248242134829247,0.0
887,4.567839277161147,32.477303153595145,69.36132457749292,370920.50252483424,323638.18017562624,366888.2334874115,443555.71425812633,391360.8529017743,49.03451065483373,48.41757287426067,65.35914122464554,37.11032206990168,28.28008407666034,2.392045298570747,0.015736140896669765,0.011069621855414496,0.011069621855414496,0.03358577926387357,0.030976967270175643,0.015736140896669765,0.015944080545734263,0.01333526855203633,6323.875250585622,3151.1262179218975,1463.8715017681293,3172.7490326637244,1.6250625488829293,0.0
888,4.563947599256574,33.04349572580897,69.44980117670983,370620.7706906283,323551.04279700096,363895.46493180824,443461.2111461712,391393.41949220997,47.36647693239452,48.99904937594458,65.05998262112443,37.14523483937616,28.336026148952943,2.428157850069897,0.0108709179754335,0.015655789499599743,0.015655789499599743,-0.006040914248526841,-0.0044176126906484686,0.0108709179754335,0.00878576760286222,0.010409069160740593,2818.090376888297,-889.3225356906505,2040.7100329201926,3707.4129125789477,0.7241719593416175,0.0
889,4.5509571050900375,32.426950624934065,69.35103353082313,371162.5822367527,324515.3458617999,367147.33534101985,443326.1895436582,391067.45916237717,49.04943992734328,48.407742727605765,65.35785402169245,37.10228934770187,28.27357906670985,2.3837300541532387,0.015738442725805355,0.0110439307727701,0.0110439307727701,0.033641657460549104,0.030980355771602554,0.015738442725805355,0.015958943417702872,0.013297641728756322,6328.422381893498,3159.2647842438905,1441.160769850992,3169.157597649608,1.626231036954006,0.0
890,4.529888836298847,32.979800939457355,69.39406924244011,370791.54972017976,324443.8861093815,365307.4944379015,443238.20511048473,391142.61790341843,48.01190628888795,48.75628285096,65.17252096905597,37.131569474979486,28.300726704224623,2.414018362528407,0.010869781804094274,0.015647750035312342,0.015647750035312342,-0.006071801060062399,-0.0044633177574260625,0.010869781804094274,0.008766502237579177,0.010374985540215514,2811.796292238355,-889.4235060178829,2015.3948206914915,3701.2197982562384,0.7225545521602896,0.0
891,4.513081627658539,32.457772783563755,69.34792167610537,371371.92982640944,325071.7523705761,367308.8052607489,443144.604154281,390922.3340406148,49.006225713026744,48.403517605143406,65.33767468139628,37.10054152815941,28.271596976895125,2.3819212503138374,0.015747020224097456,0.011019628853633038,0.011019628853633038,0.03371868897064123,0.031016358463552402,0.015747020224097456,0.015971838419343742,0.013269507912254914,6332.620187339782,3170.397066017545,1426.8867900495366,3162.2231213222376,1.6273097578566076,0.0
892,4.501694272593511,32.97243194645341,69.37792661253472,370989.5483962506,324792.7764595301,365804.864765255,443079.0581663434,390977.78284615325,48.14704589186334,48.68589344048253,65.18610440967409,37.125316285323755,28.290505906631733,2.407546901305113,0.010846117399457612,0.01564721200434526,0.01564721200434526,-0.006119463916957519,-0.004485292378432501,0.010846117399457612,0.008731477946494726,0.010365649485019744,2794.5234503126967,-903.3989198598981,2015.308950381089,3697.9223701725955,0.7181159053790198,0.0
893,4.498726200619376,32.41529050221935,69.34092710593767,371553.2477515583,325254.3928146247,367525.0539688102,442991.94197219535,390785.7766398742,48.987883640094886,48.39815451359685,65.3205609469137,37.09294861086286,28.267175466949073,2.3740639980932086,0.015747292632623554,0.011004167957336374,0.011004167957336374,0.03375571590668776,0.03109170876909061,0.015747292632623554,0.01597850509606905,0.013314497958471899,6322.942408464195,3169.464387565998,1441.8084524058993,3153.4780208981965,1.6248228340347577,0.0
894,4.4970748216813945,33.02063238562586,69.37320661390837,371091.47525243217,324925.59530589485,365931.3439440843,442986.19079495984,390877.9078460066,48.080248628621895,48.70063381271981,65.16204317161726,37.11694395901542,28.287525356932736,2.398885796220884,0.010818506642128214,0.015647600166007865,0.015647600166007865,-0.006170704438018945,-0.004544783822048683,0.010818506642128214,0.00870541484954507,0.010331335465515332,2779.6354883409977,-918.0072051382438,2008.370224791845,3697.6426934792407,0.7142901073563341,0.0
895,4.498169789338078,32.446322123565025,69.33453176114708,371599.0275804891,325344.79668782343,367755.6437707982,442944.3453833923,390735.9660183357,48.976478807983696,48.38157579392448,65.31651352175892,37.08795449851445,28.26312257760768,2.3688898832182987,0.015747156337422227,0.010992767811548915,0.010992767811548915,0.03378819728732183,0.03102216532907593,0.015747156337422227,0.015986724866000983,0.013220692907755077,6334.42852503365,3178.3362369611436,1403.0074557440653,3156.092288072506,1.627774451062212,0.0
896,4.497706630207358,32.965586789916266,69.39473953254686,371234.9459367553,325003.1687797073,365504.703117302,442953.1609619921,390887.09022157826,47.71718374111482,48.802010615886076,65.090612270981,37.11935530780825,28.301154793696345,2.401379750956835,0.010818497797277503,0.0156529535723867,0.0156529535723867,-0.006201535142042941,-0.00452394151745214,0.010818497797277503,0.008674413875461756,0.010352007500052557,2773.5937267427607,-922.2018200474813,2031.4874446346234,3695.7955467902416,0.7127375402810009,0.0
897,4.497984182306846,32.39753284295121,69.32707919296935,371770.03652891575,325433.9274017645,367985.72032609227,442919.8454828217,390697.26392456505,48.964872324910424,48.367179618330574,65.30316319286389,37.08304365640305,28.258414444201993,2.3638045136006895,0.015738325860126707,0.010982536711825976,0.010982536711825976,0.033815227850790636,0.031041897602415817,0.015738325860126707,0.01599080421377071,0.013217473965395892,6331.228631256114,3176.1332078181886,1400.7377905897065,3155.0954234379265,1.626952166097341,0.0
898,4.4956157409877395,32.924495264856816,69.41910491674487,371481.2039894905,325095.32596650627,364894.1643453687,442912.1976906756,390885.2761885728,47.26423788905879,48.954346246183476,64.99054627203154,37.120992542774104,28.31656537932836,2.4030706389370153,0.010815025915340813,0.015650343233233797,0.015650343233233797,-0.006249856900549303,-0.004480668730638043,0.010815025915340813,0.008642984155355964,0.010412172325267224,2760.017620092397,-930.3502626657728,2071.867651872019,3690.367882758169,0.7092488531069292,0.0
899,4.493649766493752,32.393128238286714,69.31647519297584,371864.0733747462,325509.11142879934,368229.2655676591,442878.7391048628,390540.4296709908,48.96019225751319,48.368037099984754,65.28756097491939,37.07465868061539,28.251709334649615,2.3551206680663768,0.015720982380681876,0.010968637992238014,0.010968637992238014,0.03382849491753828,0.031028252964542685,0.015720982380681876,0.015997759966044866,0.013197518013049265,6328.686960685166,3172.1183796004016,1389.4211106643065,3156.5685810847626,1.626299026449138,0.0
