t_ss,Tmpg_out_ss,Tw_out_ss,pc_ss,hc_out_ss,hihx1_out_ss,hft_ss,hihx2_out_ss,he_out_ss,pft_ss,pbuff1_ss,pbuff2_ss,pe_ss,Tc_out_ss,Te_out_ss,mc_in_dot_ss,mc_out_dot_ss,mft_in_dot_ss,mft_out_dot_ss,mbuff1_in_dot_ss,mbuff1_out_dot_ss,me_in_dot_ss,me_out_dot_ss,Pheat_out_ss,Pgc_ss,Pevap_ss,Prec_total_ss,COP_ss,SH_ss
900,4.489622475823876,32.954777240347866,69.4118535637964,371526.1697851985,325159.7004943642,365090.63070516224,442861.4469589364,390668.255850775,47.23629948579753,48.95086337404855,64.98655896485668,37.117251253613105,28.311990838841428,2.399203134915467,0.010806277418705818,0.01565238704420328,0.01565238704420328,-0.006290021125941259,-0.004593102538504517,0.010806277418705818,0.008622586712020687,0.010319505299457429,2764.3833101660102,-931.996863248302,2038.7135646959305,3696.3801734143126,0.7103707157556276,0.0
901,4.48376325451768,32.38360427798417,69.31021788565329,371983.4807336364,325580.4170578476,368460.0079820938,442809.9400482526,390259.7118843849,48.94988002389758,48.346258910050196,65.28590998767845,37.07387122063311,28.247747890652953,2.3543054642156447,0.015737143305021222,0.010956635294827814,0.010956635294827814,0.03387959527264496,0.03107626640522384,0.015737143305021222,0.01600339708841154,0.013200068220990416,6335.709453544065,3183.2370879730565,1385.7938801215982,3152.4723655710086,1.6281036145683836,0.0
902,4.471806257506751,32.96085002898813,69.34945085274136,371599.3988727123,325236.1722967911,366661.3399089825,442775.80532252416,390187.53456317453,47.935703917855605,48.685896374303496,65.10226554999446,37.10139914420197,28.272507856472817,2.382792532980204,0.010795769336311538,0.015653638088580512,0.015653638088580512,-0.0063427203486059874,-0.004541196399928272,0.010795769336311538,0.008583818613242603,0.010385342561920318,2743.5725768610196,-942.2469283753323,2053.7160393299478,3685.8195052363526,0.7050229278931774,0.0
903,4.4578733452594745,32.378693955884486,69.30102072627119,372094.7674962188,325618.9295348202,368681.63785285753,442675.02447869454,389804.7068782084,48.93455790303424,48.34600334873228,65.26997453672928,37.06700953914953,28.241931395477273,2.3471981216411337,0.01571469715632044,0.01094400677634071,0.01094400677634071,0.03389048531647332,0.03104103731431413,0.01571469715632044,0.016008859994928765,0.01315941199276957,6326.265497601188,3176.0282964977987,1363.2590530873676,3150.2372011033904,1.6256767768291902,0.0
904,4.440207868354309,32.991598667607015,69.33526503392966,371659.28950915096,325256.42800596263,367035.28578736354,442642.5305520687,389765.7406411548,48.00315608206157,48.64081684690241,65.11679415439883,37.096118412778694,28.263537233884517,2.377329234606725,0.010787316955792917,0.015654428000825865,0.015654428000825865,-0.006377326528915461,-0.004643899529299082,0.010787316955792917,0.008562469419804314,0.010295896419420693,2745.875487159426,-943.5428110352887,2018.0309319216303,3689.4182981947147,0.7056147126977607,0.0
905,4.424937644626482,32.3704887744776,69.29577358224898,372236.620646286,325632.9821422588,368898.7162932498,442551.93164262484,389464.4177955436,48.91812956224036,48.318435968297685,65.26492859583264,37.06472587720793,28.238605922219914,2.3448340999164885,0.015738318512541382,0.010933545519136383,0.010933545519136383,0.033937303817964684,0.03108223828095704,0.015738318512541382,0.016012798895480414,0.013157733358472767,6335.17268923806,3190.023207858583,1357.850974513347,3145.149481379478,1.6279656808589569,0.0
906,4.4108990028989865,32.98751684585078,69.36336770755011,371926.75882541254,325267.78091420437,366397.4966577234,442512.1103886922,389473.9490757425,47.53201049245762,48.77706727298501,65.01781849238799,37.09548155208914,28.281329209585568,2.376669637200803,0.010762976416875646,0.01565593889603773,0.01565593889603773,-0.0064238988898106895,-0.004649224163154829,0.010762976416875646,0.008523770135847474,0.010298444862503335,2728.093780326351,-959.6758538469552,2034.8722104058027,3687.7696341733063,0.7010453015875446,0.0
907,4.402336786458386,32.40958608157106,69.28679795036189,372472.7600517022,325655.48351092235,369121.4669818284,442440.0949769141,389181.7434897454,48.90473784819141,48.30005749550353,65.25197769985904,37.05537007903449,28.232929218850835,2.3351417636238465,0.015726529898292114,0.01092196314252259,0.01092196314252259,0.03395544992828721,0.031075075489276915,0.015726529898292114,0.016016555019687247,0.013136180580676959,6328.851108322242,3186.2111159342585,1345.392265315209,3142.639992387983,1.6263412078912016,0.0
908,4.3964150598775635,32.93286567523306,69.36866854277889,372204.40391922166,325290.01774083596,366244.6520843827,442419.95219125075,389327.3035987419,47.322807462886956,48.82603400074546,64.97060471526217,37.0893289931396,28.284688642804724,2.370300925590243,0.010748480482539676,0.0156506602038747,0.0156506602038747,-0.006464239371015897,-0.0046766526579524546,0.010748480482539676,0.008494767176663066,0.010282353889726509,2717.0566552028276,-968.7513882525234,2038.1742972133336,3685.8080434553513,0.6982090630510694,0.0
909,4.394643881998979,32.36025470388133,69.27711743910596,372719.3371243988,325694.0248647428,369339.5403697534,442383.1927398477,389077.5421083077,48.88942465128704,48.280026388497376,65.23862162086584,37.04649378099903,28.226803572268352,2.325944750601866,0.015726328028595162,0.010909023438048619,0.010909023438048619,0.033974630182317965,0.031078233789343983,0.015726328028595162,0.016019841651775064,0.013123445258801084,6329.227692881992,3188.491910391389,1338.9034174530245,3140.7357824906035,1.6264379797977129,0.0
910,4.39456413340622,32.96368168448392,69.37984665323145,372508.7419169025,325354.84203181777,365957.36523453053,442377.23085362994,389277.23628639395,47.04177977036134,48.892816309749314,64.91234761521993,37.08676290624222,28.291776835079258,2.3676482002805073,0.010726064716747289,0.015645732437465552,0.015645732437465552,-0.006504742771677383,-0.0047565572309081535,0.010726064716747289,0.008464288229024225,0.010212473769793454,2713.0797196955573,-978.3299508750044,2023.328642750316,3691.409670570561,0.6971870996668946,0.0
911,4.397517960038021,32.39657153554056,69.26920786412404,373083.92311124183,325807.72787051986,369553.8225207306,442353.50068336586,388977.59679208894,48.87246024746074,48.25132474118606,65.22958388829468,37.04192764917673,28.221795705938735,2.3212133836798556,0.015735386359968063,0.01089496969264575,0.01089496969264575,0.03400339553907035,0.031114363151735554,0.015735386359968063,0.01602068891522526,0.013131656527890459,6331.934002251369,3194.344497635115,1341.2605088892312,3137.5895046162536,1.62713342710298,0.0
912,4.397753160807861,32.975247274883046,69.38780928103263,372978.030007027,325511.56542439904,365760.3975607374,442320.40390960284,389117.5805262006,46.8077314752122,48.95044431341065,64.85147715896066,37.08272249098635,28.29683004427153,2.3634628289648503,0.010710979548062908,0.015634349564362823,0.015634349564362823,-0.006555198768878568,-0.004703283694997817,0.010710979548062908,0.00842474256239023,0.010276657636270982,2691.403849456615,-992.1406692188868,2060.613633988239,3683.5445186755014,0.691616995333086,0.0
913,4.395310347221641,32.39683070055462,69.25954695280218,373460.8985292872,325975.20484599174,369784.5499078704,442280.9074943035,388785.66883926775,48.862896824605556,48.24422263210878,65.21175237561667,37.0316296694258,28.215682895015995,2.3105393356484454,0.015712331107363312,0.010877150195302188,0.010877150195302188,0.03400243398214673,0.03108688288543946,0.015712331107363312,0.01602387355248878,0.013108322455781512,6323.676051476954,3185.9452923816616,1329.3011267448362,3137.7307590952914,1.625011360173722,0.0
914,4.3877714140644,32.92117973365513,69.35667353723193,373241.5743302146,325700.06311914144,366545.2919041236,442268.9593282769,388996.6029701521,47.09632694710914,48.83412211426057,64.8980593578679,37.06946697541721,28.27711343979778,2.3497333278287784,0.010710199313559984,0.015623273907347815,0.015623273907347815,-0.006592898983039361,-0.004734044326778973,0.010710199313559984,0.008401939995202924,0.010260794651463312,2689.333919054686,-992.329348890946,2052.5323627601774,3681.663267945632,0.6910850799739624,0.0
915,4.379830719500558,32.3916438119917,69.25309597929851,373715.65225023933,326156.2207991764,370002.62912988494,442250.0577495194,388770.0436370011,48.84662051286218,48.229122181722396,65.20023296648893,37.02431890240346,28.211596535881984,2.302960608700539,0.015709770132884587,0.01086270661307848,0.01086270661307848,0.0340277887792057,0.031088445650870173,0.015709770132884587,0.016028807217125997,0.01308946408879047,6322.606847104859,3187.5039535677897,1321.250005686578,3135.1028935370696,1.6247366039659632,0.0
916,4.374377837028158,32.93876840302586,69.34496550183476,373485.9078839867,325903.7091554664,366910.81949738256,442265.3291622362,389016.7050712827,47.15748998147645,48.77900879033169,64.89818617259074,37.06397187859363,28.269708487079914,2.3440450586200656,0.010685599753929815,0.015618998270701578,0.015618998270701578,-0.006632471325479447,-0.004855674266626855,0.010685599753929815,0.008372487734539191,0.010149284793391783,2669.913373844839,-1001.8529522735868,2014.908017232917,3671.7663261184266,0.6860945323352361,0.0
917,4.374815187152285,32.32964102513201,69.2463059936063,374044.2164866381,326402.76482423313,370211.04680114624,442269.6243327913,388897.3277287221,48.824984209237286,48.19052119312465,65.1715370496265,37.02497767000416,28.207301841432376,2.3036415994063875,0.01569879695405549,0.010848918417892385,0.010848918417892385,0.034074320687791336,0.031091754279188144,0.01569879695405549,0.016030149096016813,0.013047582687413623,6304.11999215847,3184.5399443065426,1307.171193913183,3119.580047851928,1.6199859891246557,0.0
918,4.376186126087248,32.948508599892406,69.32574079154826,373847.5082535405,326201.26762345934,367265.11845945584,442293.72029304656,389198.32937345636,47.21258689125021,48.73094257044002,64.87313269069307,37.06009907522205,28.25753564271498,2.340026237691893,0.010638369096734174,0.015610328411369761,0.015610328411369761,-0.006683515535362308,-0.004758295063479322,0.010638369096734174,0.008322507283217793,0.010247727755100779,2634.163139697192,-1030.0166043303907,2065.491681809165,3664.179744027583,0.6769077023733774,0.0
919,4.380959265108902,32.341407216530946,69.22759059033558,374350.51654655463,326683.51969886885,370449.07333387726,442299.72667881113,389139.6199635485,48.81627579847178,48.203096492651085,65.15581814225571,37.01486711551827,28.19545752164971,2.2931607650301316,0.01566388145258,0.010829685406482917,0.010829685406482917,0.034062533700151915,0.031121049394267974,0.01566388145258,0.016032186706380933,0.013090702400497001,6304.962505737036,3171.243174145084,1326.9806628275703,3133.7193315919526,1.620202492013976,0.0
920,4.386708059394937,32.9104860675278,69.31091251517486,374101.5178989511,326470.7531470031,367515.3623929549,442346.16385388153,389461.8723742723,47.211294300421024,48.745679267963375,64.8876466804074,37.04972709391011,28.248174099271704,2.329280995814554,0.010666131215617285,0.01559612566887968,0.01559612566887968,-0.00673369549775262,-0.004785581954109143,0.010666131215617285,0.008307643579744802,0.01025575712338828,2664.8826755140813,-1015.8213780000012,2074.7824812743825,3680.7040535140827,0.6848017807979117,0.0
921,4.397891167598834,32.380553794394096,69.22350754305302,374573.86509199656,326942.9330558632,370713.2955907708,442357.47875267547,389289.8289123785,48.82033700589536,48.200336913208496,65.16833353874017,37.0060262783075,28.192853383365833,2.283991296609622,0.015710017867316125,0.010809058959052967,0.010809058959052967,0.03409261616531897,0.03112066430698766,0.015710017867316125,0.016043967679974534,0.013072015821643218,6333.490534140394,3199.167630137514,1318.7470158661004,3134.3229040028796,1.6275334131208514,0.0
922,4.406207271901167,32.95884841859712,69.31216229439141,374293.5763893245,326737.6098278054,367777.8680418889,442388.66202573304,389525.5899530642,47.21463280377239,48.73133987464787,64.88898254452444,37.04377994714464,28.248959110610475,2.32311904308051,0.010661499512247517,0.01559502629887694,0.01559502629887694,-0.0067647111195472485,-0.004799956714513144,0.010661499512247517,0.008286573770226784,0.010251328175260888,2659.4815300052937,-1020.6363859749197,2078.514370778902,3680.1179159802136,0.6834138344929013,0.0
923,4.409703859164802,32.38019720443582,69.22430081956381,374734.7379637849,327202.32108917984,370969.7588582785,442382.4842495493,389350.21203395096,48.81880582163616,48.19186595209415,65.16594142791075,37.001298757057604,28.193355333787792,2.27908713150872,0.01570330388547464,0.010799253515262352,0.010799253515262352,0.03412438685186111,0.03114345585375101,0.01570330388547464,0.01605069145075784,0.013069760452647742,6331.472498418518,3197.8081857942248,1317.1424752736907,3133.6643126242934,1.6270148332716325,0.0
924,4.40348124874821,32.95894251930288,69.31042745560393,374431.30347317166,326993.66502077656,368054.8167355756,442411.46757852903,389622.1081635588,47.224716318256114,48.72211047902075,64.8899573409321,37.04066065048562,28.24785496185988,2.319886058833288,0.010646412207768208,0.015596909974101753,0.015596909974101753,-0.006809531309878318,-0.004821789839284125,0.010646412207768208,0.008259316187646892,0.010247057658241085,2649.1443086438894,-1030.627990416987,2083.9373541301793,3679.772299060876,0.6807574520330519,0.0
925,4.395635361557652,32.37973639323786,69.22287545935654,374857.73135743884,327442.70788347983,371232.836672464,442405.78145994124,389406.2888875209,48.819889726250835,48.18995694746659,65.16570978691485,36.998023375429554,28.192449614179964,2.2756897762388917,0.01570180009353783,0.010786831590715086,0.010786831590715086,0.03415835015985212,0.031165578226568062,0.01570180009353783,0.016058718580627396,0.013065946647343335,6333.620298020722,3200.423019777957,1314.4641082890441,3133.1972782427647,1.627566758880178,0.0
926,4.388269564399172,32.943921520814925,69.3094128353642,374556.2159955401,327231.15651622595,368339.15024540864,442424.25075805635,389549.0410992708,47.23763079160239,48.708380738707454,64.8980130028764,37.04045212908789,28.247212347687856,2.3196725303107315,0.010638823323204491,0.015599021770543214,0.015599021770543214,-0.006853753310248373,-0.0049146319716087215,0.010638823323204491,0.00823454069080861,0.010173662029448262,2653.187010721823,-1033.2063953229024,2060.0649764098794,3686.393406044726,0.6817963156226732,0.0
927,4.385066960799032,32.330429766407704,69.22462821792139,375056.0634636307,327685.56694098783,371486.89434676897,442377.7554237891,389178.84847954346,48.815897518817,48.17524562180815,65.16882161761667,36.99958275028758,28.193554383084823,2.277307797913932,0.015718674700293606,0.010774126260538348,0.010774126260538348,0.03421037996968051,0.03122076501290365,0.015718674700293606,0.016065101885547918,0.013075486928771057,6341.408469415741,3211.2130069918335,1313.8664110257791,3130.195462423908,1.6295681053895286,0.0
928,4.3772812301051545,32.90161302831392,69.30718565873676,374788.5438898711,327472.9171715706,368620.66470245284,442342.87435190956,389227.0441730952,47.24864499381512,48.69946329543046,64.89008666627629,37.0359022759642,28.245789402193235,2.3149511954956212,0.010618683327671534,0.015598466515995665,0.015598466515995665,-0.006906635613779938,-0.004865611168730974,0.010618683327671534,0.008197563697897627,0.01023858814294659,2628.100240818409,-1049.8853298847653,2090.3891368436753,3677.985570703174,0.6753497035964942,0.0
929,4.364924032026761,32.38328294239484,69.22040468918092,375223.62263329624,327879.55268194934,371760.98862526455,442267.525643727,388859.3002497052,48.820678859756626,48.188321384632225,65.16887379998475,36.989770414552794,28.1908784479077,2.267130771112238,0.015698648980636776,0.010759297057267745,0.010759297057267745,0.03422792510300277,0.03125288313194457,0.015698648980636776,0.016074428086081338,0.013099386115023134,6346.69560922549,3204.732498445955,1316.6041983115022,3141.9631107795353,1.6309267553557398,0.0
930,4.348668597490132,32.91468483266192,69.30768388117616,374925.152326851,327614.94252133055,368876.2994555582,442233.0754439513,388917.5622610867,47.24486384269322,48.712617099477924,64.91176124842042,37.025066472900285,28.246114551326638,2.3037195636499517,0.010648270816273054,0.015596814738110925,0.015596814738110925,-0.006952192219936532,-0.0049080638481617846,0.010648270816273054,0.008184375323779317,0.010228503695554064,2654.114442813706,-1037.9158020120055,2086.424362559359,3692.030244825711,0.6820346402415866,0.0
931,4.335958507818111,32.33602494744796,69.22851229002303,375325.8382735899,327981.4438326392,372034.58516026166,442170.2354037388,388576.80368322507,48.82517637536153,48.18014803253156,65.18639131185992,36.979625984493666,28.195996532623873,2.2566053098922794,0.01573683317598871,0.010748044351789889,0.010748044351789889,0.034271643458394896,0.031249805475922703,0.01573683317598871,0.016088028080195587,0.013066190097723387,6365.833399308898,3226.3132200490263,1296.633519123044,3139.5201792598714,1.635844642679663,0.0
932,4.325184840192253,32.99887768566932,69.31790175386041,374993.75239513145,327692.1770318836,369136.5318437098,442160.06826232263,388709.0425942036,47.24331823081627,48.689230230523734,64.9210182489768,37.016746592289905,28.252565326259266,2.295096390655374,0.010624236166820268,0.015607163802787028,0.015607163802787028,-0.006978412562488145,-0.004990164979953023,0.010624236166820268,0.008164272497019218,0.01015252007955434,2644.819951243415,-1050.6894881476442,2059.436727953817,3695.5094393910595,0.6796462107480747,0.0
933,4.318135453785646,32.333252869104385,69.23613155139019,375445.181887963,328057.1413058467,372283.1700673779,442117.68395616784,388397.1878135336,48.81689306610682,48.15682234855403,65.1908428753748,36.973460258782254,28.200819575936702,2.2502075069813827,0.015739353287822767,0.010745917020953559,0.010745917020953559,0.034317399371818186,0.03128496198127391,0.015739353287822767,0.016094319422577413,0.013061882032033146,6362.1403253291655,3226.8271580701576,1291.467645068769,3135.3131672590084,1.6348956239250376,0.0
934,4.311378457744752,32.91033322474196,69.32085579011054,375141.8105977444,327768.1602003171,369389.3198979362,442096.18443869136,388433.31451612647,47.2389701825809,48.67580606881146,64.9112048016302,37.00672656810279,28.254418938710252,2.284701466935792,0.010608749285582449,0.015613358673684612,0.015613358673684612,-0.0070220410635164765,-0.0049426024735660466,0.010608749285582449,0.008131183186792632,0.010210621776743062,2620.680561594657,-1066.4295382581754,2086.945403108168,3687.1100998528323,0.673443049471695,0.0
935,4.306367448154492,32.3322724459439,69.23495570306827,375503.96206979814,328111.4299818982,372542.7278811343,442031.43838948867,388072.2889958211,48.81420357201123,48.15402538380262,65.18037581964307,36.96106247679198,28.200077957778795,2.2373387192840823,0.01571341206504367,0.010739359907469987,0.010739359907469987,0.03433316899910197,0.0312531287391159,0.01571341206504367,0.01610300144755795,0.013022961187571874,6351.021727283219,3216.077270267671,1270.1899520667016,3134.944457015548,1.6320384490813566,0.0
936,4.297208805985747,32.959073310925326,69.31884405522277,375121.6434042757,327798.2429097035,369634.70280406775,442011.897063147,388185.10494232026,47.230648218389284,48.66743749774299,64.90861501464398,36.997006811887466,28.253145870820628,2.274622023060522,0.010602352533947923,0.015620214493478602,0.015620214493478602,-0.007051602585398667,-0.004985462509794673,0.010602352533947923,0.008114744963065442,0.010180885038669436,2613.897016067832,-1071.6815000235745,2076.8350745284542,3685.578516091407,0.6716998642652404,0.0
937,4.286464795409961,32.330112389416946,69.23261009805285,375456.8742944673,328116.5946580063,372799.36869754596,441967.7895461951,387929.3728833222,48.81105601955815,48.13928172038994,65.1765213794625,36.952814129210836,28.198592845094414,2.228775619567659,0.01570830480207597,0.010734821098552122,0.010734821098552122,0.03437089198887787,0.0312595213213553,0.01570830480207597,0.01611139571617697,0.013000025048654407,6348.269025388123,3215.826615024318,1257.5878412733978,3132.442410363805,1.6313310801689884,0.0
938,4.274978394693846,32.89157234353888,69.31466755587891,375062.5962336657,327784.7161025718,369888.7031544361,441977.2389185897,388130.9291212174,47.22811615024375,48.645331522594304,64.89520227658595,36.989920001575875,28.250498700239167,2.2672716516571882,0.010592297178860762,0.01563169202213129,0.01563169202213129,-0.007089414466803131,-0.0050487270179368614,0.010592297178860762,0.008087876266195207,0.010128563715061477,2590.622702268619,-1079.2986941787688,2062.2394845999356,3669.921396447387,0.6657190037632013,0.0
939,4.269315353773061,32.32714206896943,69.22537487920451,375399.35306444654,328101.87229996896,373045.1411366711,441959.8295631229,387958.25863116526,48.80367291387358,48.118857220982704,65.15396525806415,36.94650270745493,28.194018636872578,2.2222230408873203,0.01568953011816825,0.01073028437264965,0.01073028437264965,0.03441620168231942,0.03129929723151408,0.01568953011816825,0.016117729810557358,0.013000825359752022,6340.6854224758745,3209.2332001725126,1257.08368458225,3131.4522223033623,1.6293823021507705,0.0
940,4.267044329264377,32.91961757982663,69.30233989924677,374999.37697087164,327757.48036339186,370130.20125401474,441976.98261117993,388166.68443921994,47.220813180641336,48.64467134427138,64.88360088407528,36.97889307139614,28.242693655635073,2.2558240339406552,0.010578663838511432,0.015641897693130475,0.015641897693130475,-0.007141169854279131,-0.004967292575665297,0.010578663838511432,0.008052891850920105,0.01022676912953394,2586.1503752586914,-1092.5518292216123,2108.9552517484035,3678.702204480303,0.664569738345684,0.0
941,4.270221614100069,32.314866082450465,69.2139696068411,375266.4510684919,328050.84642105014,373308.8451224965,441970.39353886916,387992.867247939,48.80601653949894,48.1166492060957,65.1467788153876,36.93405243909358,28.186787602378978,2.209288715234095,0.015700245545117553,0.01072161726877157,0.01072161726877157,0.03442113864852081,0.031184237829852697,0.015700245545117553,0.016128802360486996,0.012891901541818879,6341.074666598519,3220.0272792363967,1212.5801954534495,3121.047387362122,1.6294823272178403,0.0
942,4.273118333773402,32.93856104951484,69.29491738499617,374800.2193924809,327708.329701404,370372.76505637745,442020.74060147104,388287.2239514018,47.21390514688453,48.61326425608836,64.88180693861463,36.975893636852106,28.237998413604068,2.2527179079661437,0.01055600918987703,0.01565428809191891,0.01565428809191891,-0.0071460978185100945,-0.0050813859826316105,0.01055600918987703,0.008040872321838415,0.010105584157716898,2593.586508940194,-1097.1852898615757,2066.0490550367717,3690.77179880177,0.6664806208149703,0.0
943,4.276562571031616,32.35417195231927,69.20617449517519,375248.34337050933,328033.56913917593,373545.3651634993,442025.51464052656,388149.6549729699,48.79644654209831,48.08354114052086,65.15588899714704,36.935934071557845,28.18184936006703,2.2112417158482116,0.015717887768176383,0.01072052896539296,0.01072052896539296,0.03447102387321845,0.0312558122001417,0.015717887768176383,0.016129949467015667,0.012914737793938919,6367.38259874474,3233.6702762494433,1223.5822561299171,3133.712322495297,1.636242744458111,0.0
944,4.276058349410095,32.968983034289224,69.28629675715008,375035.3953396766,327733.7953671847,370635.58107077965,442070.01129967766,388420.12033598556,47.22064320103336,48.58113892079548,64.8768339852804,36.977058733818765,28.232542350851975,2.2539235427585935,0.01056337123986856,0.01565676257954151,0.01565676257954151,-0.007208515904744831,-0.005118076190975157,0.01056337123986856,0.007991356154160462,0.010081795867930135,2575.733631227868,-1097.80560298697,2069.4671902233194,3673.5392342148384,0.6618929207401781,0.0
945,4.276271100657664,32.3516509743563,69.19761721228119,375657.00961538556,328126.79009871866,373781.4791517273,442064.1418782251,388236.7749194397,48.787952980812335,48.06242851575259,65.13367652882636,36.936463979597775,28.17643523415138,2.211788581266012,0.015695896823751467,0.01070307575396959,0.01070307575396959,0.034509680931829476,0.03130681289464535,0.015695896823751467,0.01613230102337125,0.012929432986187117,6357.599378087784,3225.3651551677285,1230.2040932052641,3132.234222920056,1.6337287249894938,0.0
946,4.274287479682198,32.87956450607296,69.27271638786041,375516.740500285,327890.98293897754,370910.3508640082,442082.36127039266,388426.6734938774,47.234100274820925,48.57097262031365,64.86181864012539,36.97484032197029,28.22394341616181,2.2516107501021225,0.010550918450185706,0.01564089225230432,0.01564089225230432,-0.007281715435283098,-0.005060297388553219,0.010550918450185706,0.007939976775618428,0.010161394822348308,2558.3203129524113,-1108.7529777975324,2112.0681636659583,3667.073290749943,0.6574181753886466,0.0
947,4.273433084796648,32.315248289186606,69.18449554397311,376047.43537181837,328307.3135359587,374043.2812927126,442039.9415791299,388126.8789010111,48.791580543733815,48.074182048432554,65.11820441734355,36.925538705965565,28.16812450494491,2.2004446970918936,0.015684401863154264,0.010678950460378481,0.010678950460378481,0.03451089644248938,0.03135104733933905,0.015684401863154264,0.01613827568366839,0.01297842658051806,6349.5795616876985,3220.0156074787947,1246.2562768402834,3129.563954208905,1.631667852065176,0.0
948,4.268962919878106,32.878104292214424,69.26432089187162,375761.4069803246,328076.8395309058,371122.2188430129,442044.1725515452,388318.5048128861,47.21289129255692,48.58431020512154,64.85287664426983,36.96442736535352,28.21863989671997,2.240808517491621,0.010550408902723135,0.01562790396576785,0.01562790396576785,-0.007325679727804589,-0.005142152597448123,0.010550408902723135,0.007927306026672062,0.010110833157028529,2561.5988669770713,-1107.7298397982963,2094.6777137802683,3669.3287067753677,0.6582606738802909,0.0
949,4.264302851602679,32.33256109776943,69.18101267929029,376193.02995947393,328496.31683887745,374295.80241036706,442031.78545454016,388151.5323943196,48.7897933831265,48.04864725353169,65.1124135079922,36.92592497657903,28.16590593710806,2.200828917880949,0.015688129253434612,0.010664433999927711,0.010664433999927711,0.03454289667206642,0.03122059963171534,0.015688129253434612,0.01614676489755449,0.012824467857203412,6351.553678820534,3231.422772564945,1184.8978197092936,3120.1309062555893,1.6321751460411889,0.0
950,4.256896126555648,32.87183786147982,69.25548762941172,375916.08108230616,328285.2697699472,371492.626666115,442058.16630458925,388394.3508051653,47.27370288656242,48.53079821222183,64.84929890377364,36.969983884908885,28.213029729620654,2.2465579030463116,0.010521931821989653,0.01562989154880387,0.01562989154880387,-0.007358703062805947,-0.005055234581692818,0.010521931821989653,0.007876865567427612,0.010180334048540742,2540.45199455726,-1124.2971383843185,2132.923591849628,3664.749132941579,0.6528265074817272,0.0
951,4.253192204406696,32.331317872927755,69.17225578915694,376419.633130002,328700.96903167723,374544.5458673225,442030.5268703547,388170.1317922279,48.78556172800209,48.04278139767599,65.09856612094892,36.92446887575968,28.16036091902896,2.199309581583475,0.015669950322558152,0.010651748860124297,0.010651748860124297,0.0345598936647806,0.031227883106588628,0.015669950322558152,0.016150180825453823,0.012818170267261847,6344.946307825771,3225.12899004148,1182.0620810670498,3119.817317784292,1.6304772328590509,0.0
952,4.2496708578129985,32.92120380624253,69.24298948704575,376170.2659695788,328495.6179911795,371835.81152403844,442054.05564489437,388401.787357452,47.320258788549324,48.512802761155385,64.85242359096598,36.969253892314825,28.205117006707155,2.245789436882717,0.010514672326247634,0.015621367168809122,0.015621367168809122,-0.007412619566223933,-0.005058321598538569,0.010514672326247634,0.007839646400164407,0.010193944367849771,2535.6690504894846,-1128.3472888801703,2145.99969780019,3664.0163393696553,0.6515974219969646,0.0
953,4.250278159944207,32.34414683353801,69.16614472647605,376684.72384181863,328902.7369748719,374813.2919687691,442010.35153001064,388106.85544539103,48.79132994017438,48.04886153694816,65.10397377607401,36.91602897146908,28.15696277330492,2.190548800990382,0.015678317393463544,0.010632424517477502,0.010632424517477502,0.034588164692909144,0.03129857037984755,0.015678317393463544,0.01615850740045187,0.012868913087390268,6365.278033012338,3233.237131063209,1198.7637357594597,3132.04090194913,1.6357019287687007,0.0
954,4.248743448483788,32.944009596316604,69.2476372701803,376478.4591230435,328699.47018788045,372000.7603796471,442047.567518918,388427.2782860962,47.272802602953504,48.51781888651453,64.86791990219368,36.963792801449515,28.208555939349946,2.240136418689872,0.010527657872674012,0.01561423334090441,0.01561423334090441,-0.007458766732842357,-0.00526438557962969,0.010527657872674012,0.00782518154426915,0.010019562697481816,2560.6281280659896,-1116.9837231899614,2082.7834469498484,3677.6118512559506,0.658011220596247,0.0
955,4.248825638352673,32.324855632777584,69.1739844617645,377157.14978519565,329164.59976005583,375059.5812335507,442043.3395403253,388169.5197178007,48.78512918567845,48.004750269197544,65.11002803402312,36.91491175067099,28.16972311886599,2.1894008263045066,0.015717086813016097,0.010618131787339835,0.010618131787339835,0.034652330038084385,0.03132591095515987,0.015717086813016097,0.016162687579456013,0.0128362684965315,6367.237058904762,3252.877491427838,1186.1701130466877,3114.359567476924,1.6362053447097051,0.0
956,4.2481578050542,32.90653105026969,69.26004355192433,377173.3724781552,329033.12154417345,372011.63208047114,442063.3426350752,388367.1787580614,47.144169439056114,48.522641395899306,64.82135170806276,36.95368331774727,28.225376927169897,2.229651558213027,0.010470675255486953,0.015584581189769098,0.015584581189769098,-0.007483723774706868,-0.0051920549586505025,0.010470675255486953,0.00779493784744226,0.010086606663498627,2522.9066597572614,-1147.2513888753745,2117.6756031842715,3670.158048632636,0.6483178375030697,0.0
957,4.249041632107184,32.32607164674638,69.17103481147414,377659.7929600759,329526.99916674837,375309.72140815953,442037.3936564402,388138.111289366,48.77569498486738,47.99387023460173,65.0931727806855,36.90829966938338,28.17676884192606,2.1825280505706814,0.01567987257856123,0.010610891974451656,0.010610891974451656,0.03460845191950421,0.03127975335428011,0.01567987257856123,0.016154976379005783,0.012826277813781688,6347.403965000396,3232.2568537966686,1184.0831063862065,3115.1471112037266,1.6311087833679108,0.0
958,4.246267180429504,32.9355566134851,69.25809277713839,377556.83175333246,329399.12165104627,372242.9619459339,442042.4639851979,388315.7111168432,47.126909571535734,48.528930765592996,64.81545514148898,36.94625866790896,28.233230012829722,2.221936161210306,0.010468461326118799,0.015559849459797753,0.015559849459797753,-0.0075100858668510255,-0.005094401996302098,0.010468461326118799,0.0077753604618855925,0.01019104433243452,2528.2578592063946,-1148.9928748640536,2162.5629692066286,3677.2507340704483,0.6496929490401899,0.0
959,4.243091665290604,32.372923720170284,69.1718127262173,377872.34271921933,329844.75618081586,375594.75597490714,442003.5436316808,388029.3475387938,48.782874988717836,47.99972500882728,65.09829553511754,36.8980701319316,28.18047436039468,2.17189265109522,0.015679240103323524,0.010599618418991971,0.010599618418991971,0.034599178976848645,0.031222629675434592,0.015679240103323524,0.01616152878601469,0.012784979484600634,6349.965496045508,3233.977600383187,1164.842231298108,3115.987895662322,1.6317670266134319,0.0
960,4.236723978847374,32.90836271420778,69.26341595293775,377659.59757285926,329682.2584445922,372534.89191193844,442024.36592678947,388263.8602581035,47.1387813588578,48.507720855946346,64.8204469896589,36.943741744228205,28.239686049862883,2.2193270911211016,0.010467103865811936,0.015557167255163321,0.015557167255163321,-0.007527347595620354,-0.005221115505357612,0.010467103865811936,0.007765107038699465,0.010071339128962206,2521.226826130454,-1146.1900399798117,2117.6995171318467,3667.4168661102653,0.6478861663193242,0.0
961,4.231037711892304,32.37207058451744,69.17589595733436,377979.808520657,330117.5933363096,375863.1901758806,442001.9405457683,388039.68213707436,48.781776447278915,47.97313879741451,65.0903016204317,36.89662831608341,28.186065276640647,2.170400001847804,0.015659354279130285,0.010594072162680476,0.010594072162680476,0.034662554047151066,0.031297892261483336,0.015659354279130285,0.01616704261060702,0.012802380824939289,6337.175513358866,3225.0830512723865,1170.48170679651,3112.09246208648,1.628480351743778,0.0
962,4.223699856106464,32.91146918398962,69.26408611889724,377800.86883289705,329942.16424857045,372722.8370363353,442029.70564570604,388322.3593286669,47.097500715310765,48.507824996914216,64.80547761570374,36.93799930201199,28.24307171576711,2.2133667923730855,0.010438842836959665,0.015560928964310241,0.015560928964310241,-0.007581241221521183,-0.005252974522494071,0.010438842836959665,0.007729613757364718,0.010057880456391829,2504.3578216314336,-1163.1007048748402,2122.043523952404,3667.4585265062733,0.6435512946841261,0.0
963,4.220706901706865,32.342669590901195,69.17140780262386,378135.3085518417,330357.7734980017,376151.9464636777,442018.5359727192,388151.186848674,48.789454820281534,47.971732150952704,65.09473380173617,36.88982458270327,28.186564800059113,2.1633308319963023,0.015656207105927022,0.010582661044618262,0.010582661044618262,0.034690558777554656,0.031378409102940735,0.015656207105927022,0.016173253919153453,0.012861104244539534,6349.387145654953,3225.692261962985,1192.944036882685,3123.69488369197,1.631618406420499,0.0
964,4.220683220384956,32.96327996036871,69.26334302840841,377959.9951062173,330162.01225670206,372972.71307129046,442055.83027161553,388427.7981885461,47.086792027734575,48.515959754980145,64.81307966729767,36.9304708804235,28.245957391237518,2.205549265000002,0.010450179616377526,0.015557617504643757,0.015557617504643757,-0.0076343489744054496,-0.005315064506719746,0.010450179616377526,0.007706801619806791,0.010026086087492496,2508.9715949042243,-1158.9940396327847,2116.22369759695,3667.9656345370086,0.6447369079129693,0.0
965,4.226179975536388,32.40858708851938,69.17546561357253,378397.83045565785,330585.7815515045,376433.6000083158,442069.2775469868,388262.0777771911,48.79304340389738,47.94852569614304,65.095567624727,36.88740367034422,28.19926865197001,2.160808056163205,0.015658889410887156,0.010569904322571197,0.010569904322571197,0.034733185108339795,0.03125991218408921,0.015658889410887156,0.01618380847794433,0.012710535553693747,6348.936894910471,3234.528047507819,1133.2919807893636,3114.4088474026516,1.6315027043243204,0.0
966,4.2302378757038355,32.91321256013195,69.2696311785377,378310.89414429583,330434.7732988762,373179.137581911,442112.46694655856,388531.6620630709,47.05204863066255,48.49329482601554,64.79950519622699,36.93093877302816,28.25925779846773,2.2060331966551416,0.010421814410800749,0.01554343984743992,0.01554343984743992,-0.007653565732428211,-0.0052608486314729246,0.010421814410800749,0.007673933446196933,0.01006665054715222,2492.5970868803934,-1172.5531409172866,2141.267515166657,3665.1502277976806,0.6405291083135947,0.0
967,4.232477984149921,32.38939449639544,69.17222453311484,378677.18895160954,330866.74340770766,376721.6348370038,442084.25577272323,388264.1120020569,48.79723877487048,47.95122232234728,65.09193286333682,36.8815560643683,28.20231100200698,2.1547347621005315,0.015640898162995485,0.01056377272021074,0.01056377272021074,0.034731712522176314,0.031410533153013134,0.015640898162995485,0.016181410876106656,0.012860231506943477,6342.034099318013,3219.602150978434,1191.8431878311626,3122.4319483395802,1.629728875120644,0.0
968,4.229277305839355,32.91715676567543,69.26723782393451,378520.33495455456,330691.9672753251,373443.34033599176,442097.6503237349,388487.47357956914,47.04654064471757,48.51509624784091,64.80461323670768,36.923439372122004,28.26265887299736,2.1982457505073625,0.0104260979242397,0.015533912918748696,0.015533912918748696,-0.007716608123294303,-0.005355116584831688,0.0104260979242397,0.007653969445892597,0.010015460984355212,2497.3698765536565,-1170.121486477919,2125.646632556294,3667.491363031576,0.6417555843973846,0.0
969,4.225249621331682,32.345768285188875,69.17467891144051,378795.0229625174,331103.19510891597,377029.5999582569,442080.52463015483,388255.53543368424,48.8118117324587,47.94769170632264,65.10116497282687,36.87606449244905,28.20621583260504,2.1490242675849798,0.015657705069100986,0.010547951043388567,0.010547951043388567,0.03477651117942043,0.03142017808367039,0.015657705069100986,0.01619396727347888,0.012837634177728841,6353.997480272987,3232.4981592329245,1179.4328759186826,3121.4993210400617,1.6328031360093522,0.0
970,4.2184830565074325,32.953116455333245,69.27362560655267,378589.59595205483,330911.8686574354,373700.8277771648,442106.7890926148,388486.753165214,47.03623667058379,48.50543718254377,64.81059398171605,36.920802660725,28.269004231193424,2.195509956586443,0.010412900372121158,0.015539037358231412,0.015539037358231412,-0.007754325088525575,-0.0054439596963971795,0.010412900372121158,0.007629944767332681,0.009940310159461077,2497.5088089734422,-1175.8043097524198,2102.1808924649436,3673.3131187258623,0.6417912862199653,0.0
971,4.214198150464483,32.331363083905636,69.18030424174992,378898.2648081772,331325.7211209388,377318.16330579517,442091.618322424,388196.4020499218,48.81572126007121,47.92128952747903,65.09979803316176,36.8762394659864,28.213424026309305,2.149205950655971,0.015670845989232546,0.010541174017780075,0.010541174017780075,0.03482700961456943,0.03142065595936052,0.015670845989232546,0.016200557895982026,0.012794204240773122,6347.706796317653,3240.844539257437,1160.1156039471382,3106.862257060216,1.631186602713297,0.0
972,4.208918268391097,32.91680203015867,69.27625930235021,378707.5309788602,331134.39456425747,373921.88476625347,442085.718458779,388310.22619958426,47.007035442225046,48.500877162139474,64.78437952587242,36.91722389408163,28.27431144950963,2.191786558344745,0.010369676165137506,0.015543122763303673,0.015543122763303673,-0.007790936691904905,-0.005358204557973411,0.010369676165137506,0.007593490182414747,0.010026222316346242,2462.569753159527,-1203.228946602798,2142.7415659052435,3665.7986997623257,0.6328129068486665,0.0
973,4.203456340829757,32.37702146263614,69.1746542016984,378961.6822707709,331512.9077592523,377621.39896666096,442035.37334681087,387959.16680061334,48.8255195716916,47.92489342681456,65.0891607054784,36.86964398134844,28.21028179250368,2.1423450751446125,0.01564946762064892,0.010532541639720427,0.010532541639720427,0.03483003150669017,0.031380020643574216,0.01564946762064892,0.016206695035962983,0.012756684172847027,6340.956176235542,3233.22720693913,1140.6955692295323,3107.7289692964137,1.629451878443371,0.0
974,4.193581754325317,32.98469669730132,69.27397181624812,378724.5562775786,331283.31392248254,374184.27843541524,442015.13141585,388075.424546846,46.99785752922668,48.50696695093582,64.79119073637384,36.912024188941736,28.273293075713546,2.1863818540929514,0.010376123413482546,0.015544497570433042,0.015544497570433042,-0.007818402914515608,-0.005348426613623464,0.010376123413482546,0.007578404491293206,0.010048380792185348,2478.1073186374797,-1201.3656683338063,2152.6363497843513,3679.4729869712855,0.6368056351613731,0.0
975,4.183414111026866,32.33574203975932,69.1752450999169,378951.6706724388,331616.13317875646,377930.57557486894,441961.4763296024,387754.2920088748,48.838663072760895,47.92105880622952,65.1032729202606,36.86284804739982,28.210663429356124,2.1352769559302374,0.015674741625176524,0.010524561845880943,0.010524561845880943,0.03485927754671041,0.031381719334243836,0.015674741625176524,0.01621658945839941,0.012739031245932836,6354.978977554525,3248.63684269149,1128.3916536075717,3106.3421348630336,1.6330553538996262,0.0
976,4.171995214938272,32.91848202996956,69.27777832352685,378699.46009053587,331350.93871929386,374445.60475017736,441964.10829894524,387986.98315384315,46.988491907111076,48.49487353350222,64.78396712743935,36.907196992342506,28.27581056337341,2.1813680823992967,0.010374272078648545,0.015553613948163314,0.015553613948163314,-0.007846769553475887,-0.0054159935817913,0.010374272078648545,0.0075595531597457185,0.009990329131430305,2458.4473150688145,-1204.9353280130053,2133.7459783771146,3663.38264308182,0.6317535532899947,0.0
977,4.165108306498928,32.377335884028696,69.17386038110172,378906.3458567938,331670.98855878017,378220.25122622447,441940.646689074,387720.1602061192,48.84280756155007,47.901708229341715,65.08775646075263,36.85846724948753,28.20845649291715,2.1307224508936655,0.015648982036839898,0.010520650805651613,0.010520650805651613,0.03491002911268466,0.031423734883011215,0.015648982036839898,0.01622375157744754,0.01273745734777409,6342.596646918825,3238.084575974416,1125.5044474336967,3104.512070944409,1.6298734344298993,0.0
978,4.161856468930239,32.919915205625294,69.27294863832586,378659.9827321491,331391.22973911895,374648.55650368315,441947.1522515902,387880.0565569883,46.96606046316685,48.492980208182054,64.77252945798283,36.90113577386792,28.27152919609257,2.175069365372349,0.010351310253816208,0.015565555766395126,0.015565555766395126,-0.007898214311243438,-0.0054459281723298145,0.010351310253816208,0.007525764119278503,0.009978050258192126,2444.077688176631,-1219.5791273049485,2136.1215660391554,3663.6568154815786,0.6280609531708279,0.0
979,4.163559675572037,32.38980441936003,69.16528480237618,378880.2742942797,331694.07990729227,378495.8296146175,441900.2222067601,387529.6434343423,48.855278950854235,47.90026471601969,65.09321485747063,36.85053637157315,28.202198505713874,2.1224745789774033,0.015650084987745005,0.010511715257993973,0.010511715257993973,0.034942249962644306,0.031495338776206104,0.015650084987745005,0.01623200802403441,0.012785096837596207,6357.72550790051,3241.8278100276134,1139.1068426104716,3115.8976978728965,1.6337611368930873,0.0
980,4.161731180142317,32.98636966237909,69.2695118301099,378662.9418842663,331386.8014281024,374819.6920787982,441884.0851169677,387673.2123300235,46.94938943105751,48.505513280213016,64.787255308177,36.89233137515319,28.268781965459585,2.165918017415379,0.010375576177464397,0.015571834608098866,0.015571834608098866,-0.007949814718935256,-0.0054702180074432515,0.010375576177464397,0.0075026599258289275,0.009982256637320932,2467.2139910352507,-1210.965170582851,2141.3222131703087,3678.1791616181013,0.6340063486451732,0.0
981,4.156492479416772,32.33315943713088,69.1670113153247,378891.9550154366,331678.07966144424,378725.99466761795,441848.6191659522,387350.3884250666,48.866906919515394,47.882541283023606,65.10259846165874,36.843876140589096,28.204140448849056,2.1155406983495824,0.0156895728658333,0.010502504691751983,0.010502504691751983,0.03497830170653196,0.03142632265704109,0.0156895728658333,0.016243659051383207,0.012691680001892327,6366.946830172159,3265.02220513897,1097.4310563684187,3101.924625033188,1.6361307638830325,0.0
982,4.146663343565251,32.91693689741103,69.27286587540361,378658.6790801062,331378.7270584676,374993.73661077034,441847.39953880897,387525.876005691,46.92778293745406,48.47769205315556,64.76383516723179,36.889817429816155,28.27180083724945,2.1633052764169634,0.01034182841745826,0.015581165333964125,0.015581165333964125,-0.007965298005597326,-0.005486946146547862,0.01034182841745826,0.007476548876388331,0.009954900735437795,2430.898933213204,-1229.945063154833,2135.666130752553,3660.8439963680366,0.6246743744855532,0.0
983,4.138118777600414,32.3631712273765,69.1603934397547,378882.6590420817,331682.439010483,378936.90471540915,441821.155672042,387260.20545747416,48.86275372421546,47.85494791961371,65.08215487411468,36.84281795677784,28.19952262303523,2.1144379599790795,0.015639293441360762,0.010501561413809667,0.010501561413809667,0.0350058265991028,0.03137995548489869,0.015639293441360762,0.01624494073331485,0.012619069619110745,6350.007506847876,3246.0218135221467,1068.0395581442176,3103.9856933257297,1.6317778222377715,0.0
984,4.1298302303547985,32.91234457210809,69.26314575219405,378736.63597250625,331401.397794532,375152.72610646207,441831.4165530506,387501.8853643348,46.9015303055107,48.4613061152182,64.75097795634149,36.88841938852696,28.265495424053665,2.1618500346993867,0.01033792517774937,0.015585862383118081,0.015585862383118081,-0.008007039948507787,-0.005482509596820407,0.01033792517774937,0.007438337903738827,0.009962868255426208,2424.2202413696177,-1234.6168210570713,2147.80003341927,3658.8370624266886,0.6229581338007709,0.0
985,4.12614757636195,32.32492823687005,69.14709396614225,379045.4223295861,331718.80771873926,379164.8218466694,441801.4282741165,387242.7404886271,48.86948413093904,47.84292286967725,65.06777949955239,36.83701532569736,28.194060179218887,2.1084045261842332,0.015639316731094297,0.010489115125366275,0.010489115125366275,0.03503124157987922,0.031475466093064966,0.015639316731094297,0.016248021133520918,0.012692245646706665,6343.025121568115,3244.3790067801824,1095.1712101817218,3098.646114787933,1.6299835406666794,0.0
986,4.125051397255959,33.01408569259113,69.25171052324643,378912.2730485428,331440.6439726911,375313.97551801865,441817.822486969,387544.8353364408,46.878641309336864,48.467124273712116,64.74903671766606,36.881145955164335,28.261214371812535,2.154290624435407,0.010308699058996113,0.01558028799368657,0.01558028799368657,-0.008063321891897757,-0.005554461460151747,0.010308699058996113,0.00740788752581881,0.009916747957564821,2435.714598492927,-1245.5971030293745,2137.786847505623,3681.311701522301,0.625911868424623,0.0
987,4.128439438455473,32.321950538822804,69.13997649295109,379234.49661637296,331773.98675916134,379394.8668553148,441823.8542497036,387412.8199326517,48.878931489525016,47.828305181504504,65.0856804410449,36.83110606589308,28.194616363130592,2.102254226179343,0.015692616942888777,0.010473852378999043,0.010473852378999043,0.03505152715933578,0.03147576350964893,0.015692616942888777,0.016254179733303203,0.012678416083616358,6371.240347153716,3274.2968305223435,1090.1530722566301,3096.943516631373,1.637234080025943,0.0
988,4.132793657938748,32.960456226771974,69.25234351396281,379107.27873280173,331522.0870068504,375472.09884443536,441872.6361998304,387790.27930946497,46.85065647378447,48.455031269461344,64.72773471349196,36.875362673583616,28.266838858221014,2.1482753741970897,0.010310111255032383,0.015575149619848478,0.015575149619848478,-0.008093221013063073,-0.005529752060580439,0.010310111255032383,0.007380320844480285,0.00994378979696292,2409.9236531176484,-1249.2032219693738,2157.564562617994,3659.126875087022,0.6192843026095368,0.0
989,4.141043916617252,32.367014650392925,69.13301181704097,379352.88982630085,331871.80207990325,379626.8743728524,441894.8284274911,387635.91099224257,48.88587598007946,47.81695781157117,65.06075264547464,36.82373906407899,28.191199190618683,2.094585469994297,0.01564141511490891,0.010467240751149513,0.010467240751149513,0.03506769100491071,0.03148790725892856,0.01564141511490891,0.016257673110731685,0.01267788936474953,6349.272495062163,3250.784646041554,1091.6861891051753,3098.487849020611,1.6315889443616878,0.0
990,4.14932561799734,32.927500522665675,69.24331838649627,379167.55354151817,331629.34459105943,375628.5220973879,441938.2510116504,387942.0841674234,46.8270841991537,48.46775842002563,64.72527262588032,36.86886833739333,28.26205771143027,2.1415198482941378,0.010300548572507694,0.015575265907790164,0.015575265907790164,-0.00814187493576513,-0.005517921034889954,0.010300548572507694,0.007352442668032181,0.009976396568907357,2420.765079172735,-1254.9666932777648,2178.568444644167,3675.7317724504996,0.6220702518511784,0.0
