t_ss,Tmpg_out_ss,Tw_out_ss,pc_ss,hc_out_ss,hihx1_out_ss,hft_ss,hihx2_out_ss,he_out_ss,pft_ss,pbuff1_ss,pbuff2_ss,pe_ss,Tc_out_ss,Te_out_ss,mc_in_dot_ss,mc_out_dot_ss,mft_in_dot_ss,mft_out_dot_ss,mbuff1_in_dot_ss,mbuff1_out_dot_ss,me_in_dot_ss,me_out_dot_ss,Pheat_out_ss,Pgc_ss,Pevap_ss,Prec_total_ss,COP_ss,SH_ss
991,4.15692170783849,32.32362961882783,69.12545264844691,379396.8208872882,331977.6752367547,379877.0265875846,441941.1438515518,387713.05917965935,48.90663576791523,47.81601185336848,65.07420068304057,36.81662276255496,28.18741691542465,2.087174165007082,0.01567732104678093,0.010454562447764723,0.010454562447764723,0.035083817054103746,0.031477700306289935,0.01567732104678093,0.016266894808529945,0.012660778060716135,6372.600099513161,3272.793212912695,1083.0356428060797,3099.806886600466,1.637583499100091,0.0
992,4.1575534534920395,32.92446698838613,69.24317483192728,379211.4099705097,331736.58364782337,375804.41333630687,441974.250531579,388030.867444181,46.811969703304364,48.46616055657684,64.72323921599093,36.86548192981364,28.263183159775927,2.1379970857743613,0.010305506847955783,0.015576978800971105,0.015576978800971105,-0.008168211444004193,-0.0055278934554677025,0.010305506847955783,0.007334136490231025,0.009974454478767514,2421.67146394303,-1253.9608389065534,2183.186594643374,3675.632302849584,0.6223031678855274,0.0
993,4.153918103585727,32.3339171433807,69.12332557108651,379424.1338770938,332077.6602571127,380111.76534612325,441967.65319977485,387785.96400437754,48.91909341869614,47.815868725990995,65.07922813975286,36.81037126064736,28.18656649121109,2.0806686060476296,0.015677164045522503,0.010447337944155647,0.010447337944155647,0.03510672720392875,0.03156490837815852,0.015677164045522503,0.016265111824290975,0.012723292998520739,6386.797447961421,3274.6148056728152,1108.1265645889225,3112.182642288605,1.6412318283827685,0.0
994,4.146415568156203,32.908914002559754,69.24491206589211,379240.5838307165,331822.6850331589,375978.75533185084,442001.16867583117,388120.72842330544,46.801401578192305,48.4732384567851,64.72245989718954,36.85964792949747,28.264921117609596,2.1319320382808997,0.010325006728450888,0.015581138981407856,0.015581138981407856,-0.00822452908478219,-0.005625230086504311,0.010325006728450888,0.007304799838165494,0.009904098836443373,2416.258707201162,-1246.3783075946442,2163.7165416745397,3662.6370147958064,0.6209122378119766,0.0
995,4.141878432362807,32.375503782335954,69.12382052296388,379439.56077865575,332169.59193044325,380370.8250617085,442008.4928928732,387898.24798835453,48.94965160299701,47.803044743380006,65.07261191876778,36.80510280555369,28.18708362722166,2.075183120889972,0.01565827106740187,0.010436696985162813,0.010436696985162813,0.035125840673745905,0.03162377888941627,0.01565827106740187,0.016231619294488332,0.012729557510158692,6380.997621343522,3269.255927478181,1118.644753572687,3111.7416938653414,1.6397414319639125,0.0
996,4.138313365342981,32.9255800658269,69.24444530438721,379249.01519955834,331910.22613622213,376168.63565132266,442040.44019877276,388253.8607742965,46.801125071793024,48.4885618521987,64.7259686722604,36.85237679026873,28.264939527310172,2.124362176398688,0.010306437853114418,0.015583849276685723,0.015583849276685723,-0.008274462642293489,-0.005602157317129035,0.010306437853114418,0.007266492515686404,0.009938797840850859,2421.797700043506,-1256.7208348394227,2187.3235716607737,3678.518534882928,0.6223356071021583,0.0
997,4.138921197547158,32.362752967584974,69.21760020908718,379706.24532438157,332236.1464990903,378315.55595882883,442043.99595868663,388181.08009716455,47.76544002492588,48.20039910267931,64.86963188331636,36.80890014345613,28.263252229789696,2.0791409265287464,0.015693088711530693,0.010421647439906893,0.010421647439906893,0.03508334023245449,0.0315526765202507,0.015693088711530693,0.016166409234008167,0.01263574552180438,6389.341458669652,3289.7531007564853,1148.0713112200256,3099.5883579131655,1.6418855693820895,0.0
998,4.13951392900309,32.91338868870115,69.25610326952533,379268.7546140681,331969.3677158347,376254.904839837,442146.09289573383,388432.35766040295,46.74296099822652,48.49901252207718,64.70055028185257,36.83828213143505,28.27342911658932,2.1097150106788147,0.01028399823705196,0.015578786468612224,0.015578786468612224,-0.008241438334828217,-0.005641766736978844,0.01028399823705196,0.007276191618518451,0.009875863216367825,2401.1204636452117,-1265.3446826740912,2163.45268538987,3666.465146319303,0.617022124284458,0.0
999,4.143408082610551,32.334535308246565,69.12101250790673,379428.2074497886,332371.5592380793,380912.878187375,442163.7728164531,388285.27277138113,49.05570071800285,47.79445922431392,65.0832749147783,36.781941096941395,28.18516797876481,2.051070231024039,0.015653443669560403,0.010416863283609766,0.010416863283609766,0.035011356888596315,0.0316619336331185,0.015653443669560403,0.01605652238442956,0.012707099128951748,6388.548831801349,3274.512232500486,1151.8531699730374,3114.0365993008622,1.6416818860094935,0.0
1000,4.145346947972973,32.912651095912395,69.25577961376763,379268.0195707084,332139.5213175911,376463.2514819014,442210.6452416637,388711.8971012625,46.763196568218476,48.526587968186895,64.70387873626925,36.831367594414374,28.272435811123877,2.102515200205505,0.010303702482703842,0.015569530536816301,0.015569530536816301,-0.008273365190362734,-0.005689378006092649,0.010303702482703842,0.007250731788413777,0.009834718972683862,2415.318595684255,-1252.4785307548404,2155.7045714359565,3667.7971264390953,0.6206706549284815,0.0
1001,4.147996043144064,32.321087746915666,69.12473943854215,379430.0425839408,332502.97865224275,381125.95842250285,442249.3508738568,388464.25343473384,49.12601816902411,47.79352583134595,65.08614239578871,36.7690602747269,28.188104207937204,2.037657215717263,0.015664513359002413,0.010393502980354444,0.010393502980354444,0.03495269787006299,0.031653027683564205,0.015664513359002413,0.01592766766089632,0.012627997474397528,6392.411738686604,3289.2881759274737,1150.9830851521522,3103.1235627591313,1.6426745471642925,0.0
1002,4.147726668936014,32.91368691163717,69.27057599339199,379289.11000965687,332273.9760845703,376492.71537352,442294.5644668726,388878.6144997519,46.686899295196035,48.570272433403694,64.67676749546762,36.81864869436119,28.283310118671714,2.0892861890073164,0.010268531538946477,0.015558673978955013,0.015558673978955013,-0.00824831798325832,-0.005692599120137431,0.010268531538946477,0.007248264846033208,0.009803983709154095,2404.8308247972905,-1265.3472487189051,2147.301087143855,3670.1780735161956,0.6179755853683899,0.0
1003,4.145333255055846,32.36620432872486,69.12684264771967,379417.9185830002,332644.10338535643,381389.41562325286,442337.3248222972,388679.8199814174,49.213442541105906,47.79662069878266,65.09575641984623,36.75334825652527,28.18942734561788,2.021292100192079,0.015667771442762615,0.010376516055391449,0.010376516055391449,0.03484721900234693,0.03168839639583777,0.015667771442762615,0.01577383135783486,0.012615008751325702,6402.973898824634,3297.4042486263265,1181.516157200814,3105.5696501983084,1.645388732722274,0.0
1004,4.139317651417434,33.006795417121836,69.29159123942785,379311.4307970605,332416.57544791803,376483.4698946945,442400.9634716277,389225.98781960073,46.59515200455896,48.62822598979697,64.6638352279343,36.80501597371521,28.298487359509227,2.0751068089861064,0.010266462555008331,0.015543880375378929,0.015543880375378929,-0.008213269606308433,-0.005788977695644406,0.010266462555008331,0.007262092070932184,0.009686383981596212,2422.5759281894507,-1257.5560734102048,2103.369967962878,3680.132001599655,0.6225355903978984,0.0
1005,4.135498734768964,32.326958389726556,69.13936775365417,379460.2082360243,332810.6868391069,381621.05428383616,442487.4512050258,389120.9167112481,49.29302317607445,47.79154140918621,65.11671394095282,36.740075241616196,28.200175158635183,2.0074641615237967,0.015683693176439917,0.010360484024404499,0.010360484024404499,0.034774213880487924,0.03176721598013549,0.015683693176439917,0.0156245718132982,0.012617573912945762,6416.519784046648,3310.4647421290138,1220.224365560732,3106.0550419176343,1.6488696538178829,0.0
1006,4.134757902882404,32.96129503640361,69.31614788615461,379405.49200543977,332604.49734262825,376483.49026368844,442562.4198412382,389646.5004115673,46.511514617266016,48.688608527023106,64.64821267195248,36.78982016627968,28.319496611040734,2.0592882604994998,0.01024454537126782,0.015529345110204967,0.015529345110204967,-0.008193594932933448,-0.005805592189795247,0.01024454537126782,0.007261873917273657,0.009649876660411857,2419.3028704390586,-1264.0897342733615,2094.7367584012813,3683.39260471242,0.621694504298042,0.0
1007,4.139430452640227,32.40908606180626,69.15218394565201,379541.9511395142,333026.7618268997,381870.2181503485,442653.917106141,389429.9701110396,49.382594412021,47.795670638832824,65.13960013441724,36.72399902554555,28.211957754913602,1.9907036727619698,0.015679502171010398,0.010342334321289335,0.010342334321289335,0.03468382850433234,0.03173319778690342,0.015679502171010398,0.015480070390808051,0.012529439673379128,6432.414323662051,3319.0931153034826,1220.5003844051523,3113.321208358569,1.6529541146962559,0.0
1008,4.142310420569913,32.94539262736356,69.34636306015508,379540.22730890155,332848.44041198946,376460.1810172255,442695.73911696486,389868.44644270214,46.41805111731176,48.75935636689057,64.64268236359362,36.774072304971824,28.34565312808626,2.042884303920823,0.010262625080989097,0.015510934467652232,0.015510934467652232,-0.008158320657970754,-0.005701386609069506,0.010262625080989097,0.007268446404585937,0.009725380453487186,2438.59476470237,-1255.0544319127534,2126.4480772254387,3693.6491966151234,0.6266519921709113,0.0
1009,4.139573323109573,32.340236640018404,69.17025047198548,379605.0455465697,333259.37794030586,382128.5191222812,442755.03267329576,389610.0117704905,49.47777692320734,47.825460962955404,65.16418907027425,36.69890012563587,28.22512687484782,1.9645287719002453,0.01568789272405958,0.010326474099757678,0.010326474099757678,0.03458073833195663,0.03180168837335895,0.01568789272405958,0.01534021700926477,0.01256116705066709,6436.869914195616,3323.185108922599,1264.567459317955,3113.6848052730174,1.6540990792982353,0.0
1010,4.12906746117668,32.97558704355921,69.38224414707547,379516.1917378873,333061.9633292612,376428.3975751971,442808.34093234,390204.45376230974,46.32747990382192,48.83912206010643,64.63343524878285,36.75424515741132,28.371693107508634,2.0222374348004566,0.010253228244503846,0.015497794918348374,0.015497794918348374,-0.008123636458201126,-0.005889189415109531,0.010253228244503846,0.007295786812264569,0.009530233855356163,2440.3423624597867,-1250.4309815227105,2048.8953506672187,3690.7733439824974,0.6271010768782397,0.0
1011,4.116787733408421,32.37938763297304,69.19562067056964,379473.17398048274,333483.0680518368,382348.7622317778,442932.2716149429,390071.0013251008,49.56608555306402,47.81612089226577,65.18947492241884,36.686091876676976,28.240500749614284,1.951166565465553,0.0156788423829273,0.010315656315772522,0.010315656315772522,0.03454203318518119,0.0318281193846672,0.0156788423829273,0.01520359626796386,0.01248968246744988,6446.970448982418,3328.570025066547,1271.4808585550913,3118.4004239158703,1.6566946397979776,0.0
1012,4.10856666891741,32.947883732884655,69.42003704013588,379456.0858695115,333295.2920073313,376365.6435476403,442988.9219488165,390627.9546238923,46.222818001574886,48.90825569293704,64.61677731096333,36.739515389218106,28.39631765090295,2.006882183317464,0.010250954541640113,0.015499294808214992,0.015499294808214992,-0.008107337064439784,-0.005819976780304671,0.010250954541640113,0.007286857117765136,0.009574217401900249,2432.2202132203793,-1255.1827445647152,2073.9980162678526,3687.402957785094,0.6250139072200183,0.0
1013,4.1054739675469705,32.40051509763217,69.3205087838845,379601.4137807323,333668.8484946413,380109.7808293386,443064.8844460875,390524.9967807638,48.26052048940439,48.314705321421826,64.9558317186526,36.67896619029765,28.336702342280024,1.9437255822007178,0.015659865856581332,0.010303172326673472,0.010303172326673472,0.03446563209093135,0.031932617680167946,0.015659865856581332,0.015070870749438596,0.01253785633867519,6435.971995785224,3317.364527341291,1375.6540392419556,3118.6074684439322,1.6538683388862465,0.0
1014,4.101757895132778,32.960963846086855,69.34057769147846,378967.75314660463,333449.3068819401,378551.06191791664,443191.06256307295,390861.4526578888,47.66025539355831,48.51579731734054,64.8798021209841,36.69834933328679,28.330566753516933,1.9639364494177205,0.010249416281208098,0.015496728619974842,0.015496728619974842,-0.008097943517237126,-0.005897853954323192,0.010249416281208098,0.007301451344730901,0.009501540907644835,2444.5471059300603,-1247.6888652420416,2018.7155991906657,3692.2359711721015,0.6281815806627774,0.0
1015,4.098718683914444,32.41022983169935,69.23920038867732,379004.23682700825,333847.7565718416,382784.80473142955,443273.4006706794,390834.6500929779,49.74930110651222,47.879757883539405,65.2371772361179,36.64004801922,28.259147334898795,1.9030994080061305,0.01567564904562906,0.010289295399120092,0.010289295399120092,0.03442088849141638,0.03194971950994186,0.01567564904562906,0.014947129686591999,0.012475960705117474,6456.836689695202,3335.906035209157,1329.6162584735455,3120.9306544860456,1.6592299931446657,0.0
1016,4.092609278560285,32.97316214126324,69.39213787265817,378634.51686773234,333623.2737957348,378607.33384997514,443381.8215853022,391447.8372885073,47.41686825208092,48.641191239025,64.85364596245894,36.6802614766243,28.357173429418662,1.945070787900126,0.010258142179409816,0.015509997389527436,0.015509997389527436,-0.00806169190681501,-0.005958165916324788,0.010258142179409816,0.007319424666012504,0.009422950656502728,2452.243503206228,-1243.9410939084507,1993.725407256199,3696.184597114679,0.6301593437398821,0.0
1017,4.090030858890737,32.42315964310016,69.26417578001839,378565.4111558965,333975.7978974775,383029.73522145196,443497.9175104851,391397.23844807444,49.856303682796664,47.88610703351865,65.26889875708858,36.61917315770817,28.266716797382934,1.8812922880738028,0.01567791040270221,0.010290202306807113,0.010290202306807113,0.03436727589096317,0.03201796930462093,0.01567791040270221,0.0148179554762756,0.012468648889933367,6465.966789037798,3340.543077824847,1360.5073706952887,3125.4237112129504,1.6615761783430307,0.0
1018,4.089089711650132,33.00093719535763,69.4019794756389,378172.12261737,333710.5584742871,378786.2006372437,443611.7724093267,391964.90828644065,47.71918377827891,48.602776895318236,64.92542389896673,36.653253151025645,28.35579996781861,1.9168703935279723,0.010246298690067207,0.015527983679839269,0.015527983679839269,-0.008038382575145027,-0.005956249436562165,0.010246298690067207,0.007327171311178308,0.009409304449761173,2465.4933935177482,-1250.0563196505902,1985.9924132501617,3715.549713168339,0.6335642022591997,0.0
1019,4.08897664339886,32.42594914056457,69.2869748120298,378024.59927882755,334024.7091338649,383328.3314033634,443741.7241510948,392008.9885477826,49.999783451905536,47.895314319123415,65.32517000010488,36.59776031312192,28.26836247923584,1.8589096035076067,0.015711951965678424,0.010281114802118546,0.010281114802118546,0.03432252485993481,0.03198128869172516,0.015711951965678424,0.014698178455449563,0.012356942287239908,6504.772491895394,3370.5054290321796,1347.5928770504656,3134.2670628632145,1.6715481799872947,0.0
1020,4.086260294227732,32.99856957512436,69.4999174548632,377812.47071452485,333748.7320118986,378491.019773755,443858.3806038865,392751.9815835001,46.89054748494147,48.90989645240362,64.7935000394669,36.648510329659366,28.406942634374264,1.9119294530856241,0.010267810084562854,0.01555657493158312,0.01555657493158312,-0.00799889344342576,-0.005995400812911751,0.010267810084562854,0.007336260179425185,0.00933975280993919,2461.99705118135,-1245.3029922311796,1978.8973248567306,3707.3000434125292,0.6326657381428449,0.0
1021,4.083845868203207,32.451273778082715,69.30531002514525,377608.8810350883,334097.52923843876,383681.75172349496,444023.01589646505,392725.8635485958,50.17015843299909,47.88730180445722,65.36068692553567,36.57679800014666,28.272034066225217,1.8369948709998312,0.015677051993607676,0.010284044104668178,0.010284044104668178,0.03427783158751545,0.032139158676628206,0.015677051993607676,0.014571252127642409,0.012432579216755174,6508.116993833628,3355.4090429777584,1410.2411481136455,3152.7079508558695,1.6724076252845415,0.0
1022,4.082305544854042,33.100351156729346,69.50031042410986,377441.29499170935,333807.36541368807,378917.99179364165,444155.1925507038,393514.3085356614,47.267454713655525,48.85515155990384,64.88791556824741,36.622886908442645,28.399921910970836,1.8851650922818617,0.01027707201989246,0.015568004496110571,0.015568004496110571,-0.00800599998313032,-0.0061516024803931375,0.01027707201989246,0.007340362844813282,0.009194760347550466,2484.2182453985774,-1236.261452091039,1921.2166515210345,3720.4796974896162,0.6383759757871639,0.0
1023,4.0836654801619945,32.450733806786175,69.32972268944263,377373.9815585501,334193.8365348694,383957.0339707619,444346.56242008414,393563.51037977135,50.320313122956456,47.87913589665713,65.40994305997496,36.56104522711612,28.285232583862125,1.8205171901696418,0.015722169909632825,0.010268080131771471,0.010268080131771471,0.034263649685382806,0.03218620397973081,0.015722169909632825,0.014453781338378408,0.01237633563272641,6530.137097233254,3385.7922714742986,1421.1649345037283,3144.3448257589553,1.6780661881023247,0.0
1024,4.085973206344249,33.04079835701224,69.50006967774662,377180.86512869707,333965.81293282687,379284.1520026323,444483.2556090777,394239.865249306,47.74188237411198,48.755491093138524,64.97791343150263,36.59923474916502,28.397258472756448,1.860436051095424,0.010249189694152165,0.015574226099660223,0.015574226099660223,-0.007990108311733418,-0.006040111869430312,0.010249189694152165,0.007332182809368856,0.009282179251671963,2481.1238529395705,-1252.2715608485057,1955.6808671131992,3733.395413788077,0.6375808017684778,0.0
1025,4.088342263340655,32.466179202544936,69.34922716861676,377090.2487459322,334335.36949585,384278.89106348203,444640.3283284368,394287.28542033077,50.480180334049095,47.91076851161009,65.45834389908404,36.53664150171862,28.29196492414328,1.7949789624871983,0.015724310239827132,0.010253462484747407,0.010253462484747407,0.03419820937932447,0.032194632534933904,0.015724310239827132,0.014338215168332544,0.01233463832394198,6546.818285415029,3394.678657603106,1435.6180837833713,3152.1396278119237,1.6823527960936129,0.0
1026,4.0869497939656485,33.05778754470541,69.57542203015008,376962.5444074625,334152.6965229417,378995.6698122977,444765.0589046853,395094.48349465337,47.21194394448159,49.00524456535731,64.90923445995332,36.58590492368579,28.44514851703634,1.8465052525861456,0.01027471123618325,0.01558015032365546,0.01558015032365546,-0.007965282590646841,-0.006101959174447901,0.01027471123618325,0.007349733886581933,0.009213057302780872,2503.0806090671726,-1239.6453730782303,1941.7985807334771,3742.7259821454027,0.6432230860742311,0.0
1027,4.084053097119954,32.44798474532111,69.37355326130358,376629.3272462165,334492.25772171404,384614.5626694962,444942.4212197655,394989.5955151869,50.656160649287564,47.91996716074367,65.51003348328973,36.514254517191816,28.301843402913857,1.7715438257202663,0.015739581841505115,0.010250917899644826,0.010250917899644826,0.03415259182072901,0.03233846069227416,0.015739581841505115,0.014220732353479459,0.012406601225024613,6557.4506044822365,3402.0727887599687,1494.635108495865,3155.377815722268,1.6850850105727482,0.0
1028,4.080102300182166,33.05870229091031,69.55021358564379,376236.74918534566,334288.2282694149,379503.20479875227,445059.3325194142,395613.9712085013,48.06685991061067,48.79968364957364,65.06988405332383,36.55010269943105,28.418550527104856,1.8090528885759436,0.010271216781484212,0.015606016975992143,0.015606016975992143,-0.007956835705967101,-0.006224832958483153,0.010271216781484212,0.007361726474127126,0.009093729221611077,2495.322295965247,-1239.7864056808737,1881.0988341814946,3735.108701646121,0.6412294123275394,0.0
1029,4.07451558822446,32.46265350149796,69.3916256953747,375906.06281443906,334558.8673537121,384853.07456925465,445210.23697831633,395630.08609537047,50.82080125266218,47.93199673348133,65.54876232767212,36.493949860388064,28.304668811616146,1.7502770371773522,0.015739847809558612,0.01024234162721151,0.01024234162721151,0.034157972982137505,0.03243385988955858,0.015739847809558612,0.014113787638701974,0.012389674546123051,6573.06605895113,3412.213248460585,1515.7703470191723,3160.8528104905454,1.6890977542205352,0.0
1030,4.0628246013224425,33.13170737545939,69.59554357344184,375491.39396396204,334299.55177883425,379291.0703917048,445320.11456333735,396344.43660648307,47.74520894632977,48.97757967540529,65.02408939603376,36.532077434908096,28.433870405157524,1.7901917359909494,0.01031286990805036,0.015642743304060822,0.015642743304060822,-0.007953984088325336,-0.006285967928249639,0.01031286990805036,0.007363111756431792,0.00903112791650749,2522.3974997551245,-1222.4440096620858,1868.444014956058,3744.8415094172105,0.6481869973428712,0.0
1031,4.050930669705815,32.48295581302898,69.41503701222797,375131.5251137643,334552.5674927068,385015.5453299158,445502.44581708853,396347.85468140076,51.00696771309485,47.935083525759275,65.59310365450179,36.47251497545831,28.31389205162943,1.7278169660235334,0.01573843233303876,0.010238692648417461,0.010238692648417461,0.03416319369972862,0.032537692371887,0.01573843233303876,0.014007706016111624,0.012382204688270008,6587.837391886383,3420.165763150587,1540.7305002185556,3167.6716287357954,1.692893581778635,0.0
1032,4.0421127559056815,33.13902820199195,69.6861864192735,374952.6324662944,334329.0865268325,379019.88953524455,445571.5552966564,397101.71637559804,46.98078342119802,49.305167883366714,64.91101103415072,36.518062179699406,28.484708002269645,1.775526177310714,0.010306556274344047,0.015683172078727825,0.015683172078727825,-0.007950643076093266,-0.006414244702475514,0.010306556274344047,0.007365749346989467,0.00890214772060722,2533.5797789013345,-1229.046027411058,1837.2853265949027,3762.6258063123933,0.6510605364832864,0.0
1033,4.036204370186033,32.488458756219906,69.43651179632278,374520.7745591126,334567.08783492935,385184.4624581981,445800.72962653666,397164.39157269185,51.20095195742571,47.9213064303351,65.66063283378023,36.45508482336389,28.327445659991064,1.7095447470653653,0.01576983063915837,0.010234052519714125,0.010234052519714125,0.03415544854519259,0.03256783035852327,0.01576983063915837,0.013899690448564293,0.012312072261894971,6625.221482476263,3447.730570972485,1542.3152195511902,3177.4909115037767,1.7025002680484238,0.0
1034,4.032107507583665,33.16580342258195,69.68322795201225,374388.04885138595,334324.3973310184,379522.7742227974,445899.5161127127,397897.13090353814,47.51711885719305,49.180837145096525,65.02440624432481,36.493537626018686,28.482817008809388,1.7498344168905173,0.010325931153104392,0.015702211840881733,0.015702211840881733,-0.00793258174138609,-0.006353327683749061,0.010325931153104392,0.007361096954828003,0.008940351012465033,2537.686022050223,-1222.458519361737,1850.916911739988,3760.1445414119594,0.6521157283859488,0.0
1035,4.029059452585197,32.51276800030585,69.57598785852858,374278.44260134356,334503.04444567,382939.78197079344,446067.893087567,398035.203274504,49.78988061294783,48.4862293515073,65.41607212542318,36.43904087723843,28.415223640566598,1.6927171511813033,0.015766490156320017,0.010225531148272939,0.010225531148272939,0.03412725179039688,0.032689878128952306,0.015766490156320017,0.013794221213801403,0.012356847552356845,6626.171221362089,3446.181413391397,1643.9970878907423,3179.989807970693,1.702744324901765,0.0
1036,4.02520635289171,33.135199525694894,69.70588673977754,373811.04528966406,334300.19636895834,379786.7351561846,446192.63376109715,398652.21331053134,47.67880366459165,49.21566520629029,65.0724871448991,36.46392239673026,28.49707100738728,1.7187996709071267,0.01032765348089852,0.0157176085636228,0.0157176085636228,-0.007936637914123619,-0.006439821079804606,0.01032765348089852,0.007367722584568339,0.008864539418887351,2553.552961174652,-1218.8317509436636,1822.9616629664724,3772.3847121183153,0.6561930966949027,0.0
1037,4.019716510362353,32.527716987755845,69.58902936697909,373580.34021643613,334484.2925227287,383488.26319304813,446381.4999000498,398846.47339174664,50.13076541175335,48.44826473143007,65.50350818997956,36.41126165506476,28.42348476595211,1.6635737294421251,0.015790071883216725,0.010219421375429827,0.010219421375429827,0.03411334029063932,0.03274759320106666,0.015790071883216725,0.013693662390533759,0.012327915300961105,6654.336308296274,3466.3726651941674,1654.813356754552,3187.9636431021045,1.7099819800023355,0.0
1038,4.012315174027047,33.15183283335954,69.74816043329623,373136.6817418368,334341.5471421656,380041.6477786742,446518.9220785273,399591.43159627594,47.62991594073521,49.30407283462722,65.08967026695767,36.44338239525976,28.523680608777777,1.697263599409619,0.010352804605823095,0.015742687881406467,0.015742687881406467,-0.00793132489866613,-0.006492072764939163,0.010352804605823095,0.007367335721093107,0.008806587854820072,2574.422322759122,-1206.3172765902157,1809.0985413527758,3780.739599349338,0.6615559504176857,0.0
1039,4.005251085819462,32.544315323941994,69.60428565188256,372829.2743589081,334454.1902077087,384038.28912092285,446736.4369285121,399809.7424382393,50.48115841545407,48.39596429564241,65.58840977215884,36.38484811196728,28.433146471147932,1.6358488158178375,0.015798531633007127,0.010222485479791541,0.010222485479791541,0.03409964060808419,0.03282587436609887,0.015798531633007127,0.01359114701725947,0.012317380775274153,6672.286604132813,3476.2062664462096,1675.1582426636878,3196.080337686604,1.7145947138640019,0.0
1040,3.9998317134696797,33.1709602211398,69.79978767593,372434.028241713,334352.4480036772,380313.26993399137,446878.92715874617,400617.39330422453,47.43708941161759,49.44091214109096,65.07941536576091,36.42094976211633,28.55616195654871,1.6737341843492288,0.010359945986599414,0.015772010322115476,0.015772010322115476,-0.007926983829632169,-0.006546785838085043,0.010359945986599414,0.007366873759257645,0.008747071750804773,2586.8955330322096,-1203.4023797686948,1797.8770539831469,3790.297912800905,0.6647612234624473,0.0
1041,3.9979410912946682,32.562334499078226,69.61968744119754,371968.7645629306,334377.96521725267,384657.0841195436,447125.35518223204,400867.6396269188,50.88452166435004,48.32756319535783,65.68460533099348,36.35682456414177,28.442866636761153,1.6064169287433288,0.015809859533277248,0.010226789674783304,0.010226789674783304,0.034080020913884325,0.03290149027620545,0.015809859533277248,0.013489901394145546,0.012311370756466676,6693.609805195775,3488.139705430524,1696.6084473565413,3205.470099765251,1.7200741918892064,0.0
1042,3.995738184227785,33.24210588001142,69.86162846790792,371587.9574341567,334310.5176281466,379969.4236880168,447277.00960961735,401853.3247134511,47.188452155656655,49.60321039277792,65.0615044369926,36.39691672386662,28.594996894825886,1.6485139569141911,0.010354203069161115,0.015818310117600945,0.015818310117600945,-0.0079222406838359,-0.0066027168990958,0.010354203069161115,0.007368133102096269,0.008687656886836368,2590.243211285501,-1210.7415143101157,1788.9887693942192,3800.984725595617,0.6656214849855742,0.0
1043,3.9932483127190417,32.58221081110161,69.62318959770444,371125.55109029217,334302.02741805563,385225.32187341084,447585.12165421015,402266.0235783288,51.29451751274095,48.26210483046686,65.78633570153463,36.32888442336078,28.44511795555884,1.5770554218926804,0.0158456983249079,0.010227060037485922,0.010227060037485922,0.03407102674757689,0.03298213353064177,0.0158456983249079,0.013392723896897234,0.012303830679962123,6729.685958802474,3513.468009301352,1720.6386023645234,3216.217949501121,1.7293447742158523,0.0
1044,3.9898884323792623,33.22382333083461,69.80958183270802,370660.7887015576,334271.02464730805,380696.1708963243,447826.23219225515,403444.83958640124,48.34075486413736,49.29010919527645,65.28693751122191,36.358740264909706,28.562192560018598,1.6084166273672946,0.010388230646201422,0.015844296652773097,0.015844296652773097,-0.007916546520231051,-0.006597228229832526,0.010388230646201422,0.007370070492825996,0.008689388783224521,2608.358409782672,-1193.8836820115778,1782.1527749205436,3802.2420917942495,0.670276594309656,0.0
1045,3.9907637963324385,32.60308325513032,69.72496568338973,370408.229506551,334204.14792641107,384095.8655204623,448150.2314541815,404170.4060562627,50.42754002900283,48.647232127800486,65.64789430485843,36.30504096916462,28.509062025477583,1.5519826304768247,0.01584315288127441,0.01022727238635651,0.01022727238635651,0.03405484375012182,0.03303997774838894,0.01584315288127441,0.01329748321182975,0.012282617210096868,6745.239224712556,3518.8328520262903,1786.6999012379752,3226.4063726862664,1.7333415371091359,0.0
1046,3.991263666198027,33.233989742412135,69.8622265292495,369780.3840474802,334149.5293743206,380924.2258659444,448470.41649239196,405468.0907123825,48.12311103771656,49.44829856318705,65.27982730022772,36.337146266670985,28.59530591459107,1.5857300420842972,0.010397773086773468,0.015882797179779903,0.015882797179779903,-0.007912414591282405,-0.0066874418422407725,0.010397773086773468,0.0073728492254403885,0.008597821974482021,2638.436439247215,-1186.5850193426302,1765.9421061654828,3825.021458589844,0.6780058231907127,0.0
1047,3.994580175093753,32.671400638817595,69.703449164982,369560.6322480152,334234.269005895,385461.6190983465,448851.3882799235,406209.000688282,51.230172660539424,48.45475339811616,65.82287978620359,36.27403862061109,28.49565378120645,1.519369319005867,0.01588582483549422,0.010222013706541673,0.010222013706541673,0.034074956431658206,0.03318505782783121,0.01588582483549422,0.013206512584704415,0.012316613980877413,6791.269053419371,3549.485666839799,1821.2674685619738,3241.7833865795724,1.7451699410227037,0.0
1048,3.9955736306780687,33.26335820160551,69.95690546364281,369263.10624805326,334297.28652600205,380688.21700966865,449156.6201704177,407617.5042090737,47.356198218936925,49.805409633942716,65.17113872900833,36.31551659516387,28.65479552953722,1.5629958482276964,0.010419260516865564,0.015906012154373723,0.015906012154373723,-0.007923038469947997,-0.006746808112826325,0.010419260516865564,0.007373142055457311,0.008549372412578983,2666.17810871812,-1177.3703632048891,1778.4807265141078,3843.548471923009,0.6851346716126487,0.0
1049,3.999966617042664,32.650816602990766,69.81462890807926,369053.3031557785,334251.66855941626,385817.9977723461,449593.34994921746,408346.0788874042,50.47838340781376,48.81959951085284,65.7183217550154,36.24683124551619,28.5656669643304,1.490728878359344,0.015900495904948995,0.010222859793600745,0.010222859793600745,0.03406109407089092,0.03329282916148036,0.015900495904948995,0.01311365169603304,0.01234538678662248,6818.5192982613335,3560.584516080742,1906.0142695907696,3257.934782180592,1.7521725067890765,0.0
1050,3.9996854620040097,33.30530682591736,69.94724300188055,368385.1645565218,334412.9945331448,381403.6184603505,449922.4835697502,409537.65133628354,48.04019953720414,49.68261971196849,65.32472573802801,36.285854498559694,28.648700703554702,1.5317932462441846,0.010457278865349182,0.015935878019274957,0.015935878019274957,-0.007931912576797557,-0.006732737947171375,0.010457278865349182,0.007375300505729144,0.008574475135355326,2691.798326637844,-1160.9291273214292,1792.307126589129,3852.7274539592736,0.6917183651527306,0.0
1051,4.001027742269612,32.68000878959125,69.93676118982009,368326.7165065407,334487.39817137003,383402.33370804053,450276.3723483701,410258.73900533386,49.35262871612687,49.33693817083716,65.55127097436292,36.224743797303034,28.642109734379247,1.4674639578881221,0.015916931005282693,0.010213213266040943,0.010213213266040943,0.034063742488732555,0.03337395917128427,0.015916931005282693,0.01302932032023197,0.012339537002783693,6853.3463845952465,3578.788786766276,1983.2167019185572,3274.5575978289703,1.7611221130740375,0.0
1052,3.9936291089828275,33.36737496123484,69.92774566232269,367309.12072480406,334519.0189761075,382404.2379177322,450618.9312861076,411334.7779325398,49.003863951598646,49.46053060054855,65.54560296089213,36.25289040620678,28.636433475627456,1.4970984395544236,0.010477918023577133,0.015971872599264164,0.015971872599264164,-0.00793530310260131,-0.006870529925956326,0.010477918023577133,0.007386385028816096,0.00845115820546108,2728.446196463575,-1144.3592335798592,1736.882736023721,3872.8054300434333,0.7011358628721258,0.0
1053,3.9893245745746952,32.70645864082113,69.84600398107825,367227.42179606564,334619.49655494024,385267.38523956144,450936.85329023073,411856.9429133852,51.21501585766282,48.77685609595402,65.93108218882497,36.19041891851718,28.585168416236726,1.4312941193998583,0.01595888173708599,0.010212396169263142,0.010212396169263142,0.03409712261751579,0.033511037863730296,0.01595888173708599,0.012944486838732972,0.012358402084947477,6898.921198640632,3609.591399085572,1971.533572542542,3289.32979955506,1.7728335906953907,0.0
1054,3.984604449818103,33.34304355018563,69.99439739876568,366527.3526944636,334793.8911198875,383385.16095318913,451231.1417370805,413039.2157444423,48.7032819508144,49.65873323299333,65.53432893730047,36.226262377176695,28.678385924709712,1.469062381362855,0.01050264698906639,0.01600753987650256,0.01600753987650256,-0.007933317739240522,-0.00695935898602497,0.01050264698906639,0.007396049296804695,0.008370008050020248,2754.2893618546836,-1134.1447089902138,1721.0651995870662,3888.434070844897,0.7077768477994913,0.0
1055,3.9903045169983704,32.7925412689811,69.8509925595442,366358.0559735883,334801.0703140044,385744.60055209,451534.24309631315,413350.72063564946,51.84867414325884,48.652424264123006,66.08701384331577,36.15739092466833,28.588295598373822,1.3964655705044688,0.01598467085742709,0.010207999992854643,0.010207999992854643,0.03412658661354007,0.033690821591572225,0.01598467085742709,0.012861030007883243,0.012425264985915384,6947.743938891547,3630.999059080182,2017.6743999978917,3316.744879811366,1.7853796962986368,0.0
1056,3.9953334659308046,33.4218096004899,70.03331902522723,365742.29607915593,334873.624608069,382455.96141430154,451782.489245598,414325.4066293955,49.084648157432596,49.64269995873113,65.64857328293856,36.189985569603465,28.702537863659092,1.430833510965935,0.010527163545432358,0.016051179286372976,0.016051179286372976,-0.007952186355769567,-0.00708261719278828,0.010527163545432358,0.007401420494899482,0.008270989657880768,2774.441474271437,-1126.9741507628705,1682.4567662730826,3901.4156250343076,0.712955388151993,0.0
1057,3.999772646634288,32.72656462206884,69.9349983606047,365610.2524120964,334976.06708228023,385132.79098445585,452030.66922989546,414520.1290710902,51.45891035600501,48.88889582593827,66.05433043686307,36.1352317193773,28.640905545031192,1.3730845085417758,0.016036324876866574,0.010206292472018581,0.010206292472018581,0.034165486659412575,0.033842657165374705,0.016036324876866574,0.012778603328859951,0.012455773834822067,6970.6404134473405,3658.7950129431006,2076.9821679211723,3311.84540050424,1.7912634624748631,0.0
1058,3.991451505007518,33.45101316516169,70.08074835969649,364896.7113513147,335131.0741875814,382506.0914972419,452197.2418641348,415274.2448498653,49.179337002959265,49.711989135311015,65.6883192674661,36.16497156453628,28.73217082174626,1.4044582291869503,0.010507934538769121,0.016091995024028957,0.016091995024028957,-0.007960565051637118,-0.007153540472038899,0.010507934538769121,0.0073999699527175465,0.008206994532315765,2777.1526822150936,-1138.1618052368626,1662.3147354998728,3915.314487451956,0.713652094256539,0.0
1059,3.9758919077903636,32.75123475033167,70.00228691507981,364594.6892063708,335072.7638983797,384623.2802278405,452397.4194141273,415450.5056884698,51.263137868606734,49.06009730193552,66.05628171023885,36.11402028431479,28.68297887668857,1.3506935537436107,0.016060279668612874,0.01020718379993212,0.01020718379993212,0.034183723462940525,0.03392209037692432,0.016060279668612874,0.012695194691090674,0.012433561605074462,7001.11424787385,3679.519105121161,2105.5340265732134,3321.595142752689,1.799094402378808,0.0
1060,3.954250023813878,33.47683417836759,70.1701412822938,363871.9834120502,335108.4707944412,382137.6182817036,452536.39768967655,416205.36463960883,48.69815775705354,49.9798541137343,65.63809985572156,36.143128594759034,28.78809174459681,1.381416865690645,0.010515571858504756,0.016150061232371355,0.016150061232371355,-0.00795833312322125,-0.007233975508524961,0.010515571858504756,0.007402264249857156,0.008126621864553445,2787.533084635161,-1140.144365539611,1644.746377292305,3927.6774501747723,0.7163195730645092,0.0
1061,3.9353745198543493,32.809351870634515,69.95423637611123,363384.80186110846,335032.60269746854,385952.0788227762,452777.5650613942,416387.0678484421,52.54596689053267,48.68670443805632,66.32565276073846,36.090422762480095,28.65299416922778,1.3257728804182516,0.016084150331151292,0.010207830271658778,0.010207830271658778,0.034227249040398006,0.033969960060892264,0.016084150331151292,0.0126145510424428,0.012357262062937054,7043.671318548827,3707.407164802846,2065.0656993010357,3336.264153745981,1.8100304026956493,0.0
1062,3.9221861495731623,33.44231835543377,70.20231735269797,362807.4142283639,335008.7100048821,382106.8522493546,452903.51471766847,417178.5338985476,48.97583123747534,49.960908108374774,65.72607350877013,36.118784313497805,28.808118875385908,1.355722624281108,0.010537093241647881,0.016206349846287132,0.016206349846287132,-0.007953486755941182,-0.007295118504088356,0.010537093241647881,0.007398164966883605,0.008056533218736435,2800.235195527998,-1134.117518467096,1619.2804280549392,3934.352713995093,0.7195836672924585,0.0
1063,3.9190068201746158,32.79491356087536,70.00824374455905,362414.7030431958,334842.8039150947,385655.97054394527,453141.9488851847,417429.44422196894,52.44687746797763,48.80343299607933,66.33572114207982,36.067012845310614,28.68679451946438,1.301037713732465,0.016106099703677587,0.01021439328864379,0.01021439328864379,0.03425283851797117,0.034160627544493914,0.016106099703677587,0.012529905764425505,0.01243769479094826,7059.756742212215,3719.526507262511,2135.171219428835,3340.230234949704,1.8141639155406197,0.0
1064,3.9183338289143586,33.42741930439268,70.20566326231304,361580.2879970324,334687.2211790598,382295.6632993901,453311.91078422294,418312.8200434299,49.52070535385697,49.87144361331918,65.84370989775013,36.0868058619126,28.810112913148917,1.321950055799196,0.010536348825893783,0.016264155994294666,0.016264155994294666,-0.007975810476215041,-0.007331868769830711,0.010536348825893783,0.007391080718426825,0.008035022424811156,2799.265507428036,-1139.9599320964294,1611.0795507290497,3939.225439524465,0.719334484038061,0.0
1065,3.9228135767672634,32.851146633608856,70.05120365511596,361144.0542871221,334515.67724635784,385369.67987113865,453584.90288118884,418725.6341076833,52.36540886301034,48.92908963160719,66.350643020092,36.041034253349935,28.713659601487553,1.2735744810301526,0.01611867167659006,0.010223449681804385,0.010223449681804385,0.03426413928633676,0.034141935062048996,0.01611867167659006,0.012450897283690665,0.012328693059402903,7095.71297229655,3739.751994917333,2127.345508318414,3355.9609773792167,1.823403680810129,0.0
1066,3.929910205466778,33.50851552710788,70.32583370130295,360425.6744468043,334396.28595097945,382071.71137521765,453747.7716547717,419665.2405621943,48.44337541449307,50.33751633973378,65.6842688889188,36.06955507327091,28.88523096190006,1.3037239778623568,0.01058438975653553,0.016330398252489223,0.016330398252489223,-0.007962933691013944,-0.007360391857994454,0.01058438975653553,0.007388811718489037,0.007991353551508526,2831.0910891420194,-1123.1276189081073,1623.7855277680112,3954.2187080501276,0.7275127859321437,0.0
1067,3.9438501669647317,32.92562487778608,70.08368446515244,359992.47030820564,334277.3062543235,385299.5390104979,454064.90102728497,420055.5245315658,52.4587667844438,48.98263498207637,66.39241576573059,36.01933638777205,28.733964966934508,1.2506252792044468,0.01614220980197223,0.01022588214411517,0.01022588214411517,0.03431260600573111,0.03429405810653589,0.01614220980197223,0.012372129982510196,0.012353582083314968,7130.3450868862865,3761.3564000844253,2170.488460709044,3368.9886868018625,1.83230318470265,0.0
1068,3.9551961371626683,33.51840704221669,70.34569504926453,359270.08321253624,334118.66790908057,382127.25757091935,454215.52865592117,420970.36397929786,48.715336235282415,50.33535794642888,65.76626223395023,36.04844499320219,28.897577816359263,1.281410740771842,0.010592964129210842,0.016396666021411207,0.016396666021411207,-0.00798479978565858,-0.00749982959373835,0.010592964129210842,0.007379264644867284,0.007864234836787514,2852.2386426265225,-1120.8639141349413,1577.9967064048649,3973.1025567614633,0.7329471273456595,0.0
1069,3.964267497931388,32.86726038431246,70.11787063295417,359004.92785761243,333983.8870966782,385215.28902127483,454523.7666183258,421328.81976242113,52.5252664436004,49.047893503634526,66.43925456825527,36.00123374113631,28.755319127965645,1.2314702759996976,0.01620364732416463,0.010209757450949772,0.010209757450949772,0.03436530353201472,0.03452309826167527,0.01620364732416463,0.01229333667352553,0.012451131403186086,7176.414968921115,3801.2712659490985,2244.4674402853384,3375.143702972017,1.844141881223319,0.0
1070,3.964648727863789,33.560982362720296,70.36974394204539,357801.36042232806,333743.2904561339,382161.16140951915,454661.5273148806,422123.1433649889,48.91641178791076,50.37251044604469,65.82117577496861,36.02427926416642,28.9125262701272,1.255854801968913,0.010592986483821265,0.016469862816584493,0.016469862816584493,-0.008024889943662348,-0.007537449208528433,0.010592986483821265,0.007363742432669281,0.007851183167803194,2852.8991565990705,-1127.4268038404298,1581.5416344326584,3980.3259604394993,0.7331168613263704,-9.473903143468002e-15
1071,3.961609471476057,32.891480397902576,70.15151088818396,357208.9394990166,333487.0106099011,385054.17129495204,454952.04344088474,422445.64700634364,52.53900525923664,49.15781386457903,66.46576927532122,35.97730505971016,28.776321014758537,1.2061402890651323,0.016232738849197917,0.010227608948082794,0.010227608948082794,0.034395914137385235,0.034604000058740474,0.016232738849197917,0.012219138009636839,0.012427223930992078,7215.239875044951,3826.8234182874435,2265.9034848275746,3388.416456757508,1.854118817580484,-9.473903143468002e-15
1072,3.9537424239667396,33.529264497278376,70.41059849028646,354807.58409904665,333073.8337221372,382141.42784880515,455079.11299211206,423238.62226872967,48.837850699915464,50.51147193577259,65.83635324632148,36.002114707408275,28.937968259584704,1.2324042561794215,0.010633742751535877,0.01658723674651026,0.01658723674651026,-0.008026898237486537,-0.007614918720481595,0.010633742751535877,0.0073644361702828965,0.007776415687287839,2892.8269305476388,-1101.1698835329423,1559.8834732611588,3993.99681408058,0.7433772044756243,0.0
1073,3.9447346808523966,32.957937100114115,70.17444455936969,355412.2495292876,332722.1850417414,384940.7523647134,455369.71289269486,423541.5444186597,52.62196637698107,49.22986013177724,66.515233610502,35.95808156816439,28.79063142680471,1.1857818030938745,0.016276511904438077,0.010251601282754078,0.010251601282754078,0.03447497858076303,0.03473665617650681,0.016276511904438077,0.01214819881268115,0.012409876408424931,7277.853303406523,3862.0535994896272,2286.9363327647056,3415.799703916897,1.8702087519096173,0.0
1074,3.9346094625207684,33.60394784798277,70.40293883641503,355118.56260640157,332312.7970744868,382264.498332995,455499.76045620925,424178.19038335414,49.40942690693374,50.42543099681466,65.96945125546041,35.970264851661625,28.933170214558363,1.1986857914010234,0.010700905125890387,0.016620170839431413,0.016620170839431413,-0.0083842057407462,-0.007685899214446588,0.010700905125890387,0.0070111698162107815,0.007709476342510392,2916.4201652774104,-1086.9582549287952,1611.958420573681,4003.378420206205,0.7494400189125164,0.0
1075,3.9249901222872836,32.93332654199916,70.21903868123299,355427.74369731353,332181.9182317957,385065.84428679076,455735.051987907,424088.00315861934,52.97443554950811,49.32294414840927,66.53817236124452,35.87009768761487,28.81841743051145,1.0924794498094836,0.016318373544121953,0.010131737881971631,0.010131737881971631,0.03368337441516397,0.03504630644272309,0.016318373544121953,0.011025483042241374,0.01238841506980049,7329.261064050187,3919.6445241715505,2549.313622771538,3409.616539878638,1.8834191368766866,0.0
1076,3.910848498119956,33.57603012637108,70.4436951167043,354220.63809178554,331894.86578917294,382805.0550712077,455847.46672160714,424690.9938569656,50.211311703704816,50.45492984340618,66.04722348623177,35.83214199016083,28.958517593278355,1.0522112811393356,0.010652387193205952,0.01652165948665538,0.01652165948665538,-0.008443521530170014,-0.007738158961369331,0.010652387193205952,0.006664753510884874,0.007370116079685557,2958.1190770389235,-1060.8213621312304,1540.482335114688,4018.940439170154,0.7601554959179387,0.0
1077,3.8952740242141237,32.96922693488081,70.35757215061768,355170.5225665274,331789.39098420687,385082.5847410574,456154.6072473349,425025.9700278537,52.75560524167271,49.75418700154787,66.4870078113605,35.71312819634294,28.904772780837455,0.9256256499088928,0.016338451586459912,0.009941986379373305,0.009941986379373305,0.033381441192098675,0.035386782439654214,0.016338451586459912,0.010169164699284297,0.012174505946839847,7431.587806721707,3997.3552024983956,2685.4207396831434,3434.2326042233112,1.9097143041080875,0.0
1078,3.8771549112607033,33.644703082727666,70.54417987689412,354710.5649573193,331570.2745369513,383243.992903728,456424.660540519,426186.0525147279,50.83710611437194,50.55906560207773,66.19614018975693,35.67593591302839,29.021033275224625,0.8860566333390807,0.010668234749721478,0.01634629486760367,0.01634629486760367,-0.008579702903976723,-0.00806807430685747,0.010668234749721478,0.006355960233850781,0.006867588830970037,3047.320084646945,-997.2330174899101,1401.111501336356,4044.553102136855,0.7830777091246262,0.0
1079,3.8615583730633225,32.943790856502055,70.42026927432404,354740.2744058966,331828.510050678,384939.19592458644,456892.5749648719,427075.6357602482,54.02355512226655,49.54421353066056,66.76808960315924,35.56226574999616,28.943744351541238,0.7647370174467009,0.016376446437964206,0.009800043976299156,0.009800043976299156,0.03315901588405771,0.035606109476026854,0.016376446437964206,0.009467862872845076,0.011914956464814226,7507.185401603896,4068.1010046674596,2741.278520349267,3439.0843969364373,1.9291408132279966,0.0
1080,3.8436767537424337,33.64859410490366,70.70797162309711,354235.6296328636,331691.91039266146,383492.3709802355,457278.45585333096,428663.2063694831,51.11289555211681,50.74928842504048,66.27316719360259,35.495690674251016,29.12268348380677,0.6936603508756795,0.010614862684176088,0.01630076165608819,0.01630076165608819,-0.008656501765325758,-0.00823960773691438,0.010614862684176088,0.006094099001650226,0.006510993030061605,3054.9510812625035,-1004.9184072628086,1323.9425423998955,4059.869488525311,0.7850386660251353,0.0
1081,3.8306394070059846,33.03763038182954,70.55149602912793,353877.64399311785,331984.16414149123,384776.32089528575,457931.4817032493,430073.41689419915,54.622882812146905,49.606826238747566,66.9253036664726,35.387266872197976,29.02533179942901,0.5901928992303169,0.01636176012750246,0.009696145342405644,0.009696145342405644,0.033044488082003165,0.03582220360234787,0.01636176012750246,0.008905311085843503,0.011683026606188208,7567.734093149141,4102.920050770001,2803.3372234866215,3464.8140423791397,1.9447001668071062,0.012697980647137305
