t_ss,Tmpg_out_ss,Tw_out_ss,pc_ss,hc_out_ss,hihx1_out_ss,hft_ss,hihx2_out_ss,he_out_ss,pft_ss,pbuff1_ss,pbuff2_ss,pe_ss,Tc_out_ss,Te_out_ss,mc_in_dot_ss,mc_out_dot_ss,mft_in_dot_ss,mft_out_dot_ss,mbuff1_in_dot_ss,mbuff1_out_dot_ss,me_in_dot_ss,me_out_dot_ss,Pheat_out_ss,Pgc_ss,Pevap_ss,Prec_total_ss,COP_ss,SH_ss
1082,3.818699853673754,33.75938348701076,70.89349660267673,353405.68532458344,331781.4517536971,383717.06335108593,458396.7004895561,430763.67060194537,51.23913728415596,51.00581385133341,66.35819089063156,35.31574267044682,29.237568820901487,0.5940929284563387,0.010588645163158092,0.016299324848518235,0.016299324848518235,-0.00874707226989415,-0.008511546936759732,0.010588645163158092,0.00587472706404888,0.006110252397183299,3083.3031939081616,-1006.0440362653221,1215.9491529974346,4089.347230173484,0.79232438160561,0.09323472201543836
1083,3.8069915195972857,33.14009175517879,70.79708237520774,352744.47074931423,332055.361193247,383968.1457970623,458798.93226919335,430433.6936222004,54.105196002832805,50.101014649919954,66.90938558973633,35.20436635535625,29.1774765188683,0.39260645139720346,0.016362522430669258,0.009621869826141063,0.009621869826141063,0.03303528454849242,0.036059618919326804,0.016362522430669258,0.008452142613044939,0.011476476983879325,7626.372066068005,4136.605560509314,2842.290712001123,3489.7665055586917,1.9597685180880762,0.011541316566828235
1084,3.7872469546768293,33.74620027230268,70.98672843853602,351814.5165766322,331808.59851381107,383722.87981146044,459081.24925683124,431106.8352556968,52.63177362571715,50.75061548438073,66.70835937420608,35.15144462299487,29.295048889612694,0.5481704560520078,0.010567626360048694,0.01635005279398552,0.01635005279398552,-0.008842216908904604,-0.008869364704376562,0.010567626360048694,0.005688732501535972,0.005661584706064015,3091.6805299155344,-1010.9032854658517,1049.671464388133,4102.583815381387,0.7944771272663864,0.22398461966949818
1085,3.766239396267037,33.18171704658517,70.90402235556907,350909.539757285,332016.19834829716,384628.0386735118,459350.50807694223,431159.0101457853,55.13984635237383,49.933095535562316,67.18332926450087,35.05853819836681,29.243802847959866,0.449221873316219,0.01636774098565621,0.009574494541327694,0.009574494541327694,0.033114902780168425,0.036272951430810337,0.01636774098565621,0.008085422451485066,0.011243471102126992,7672.219639995584,4169.452270387393,2820.349091936433,3502.767369608191,1.9715500875205139,0.22529943993159968
1086,3.73884957205232,33.79192739441649,71.17270367729833,349762.538223461,331557.02521519805,384983.1133008974,459610.7404164619,432291.50884555775,52.60890712173528,50.990100644173815,66.77883362856576,35.00867377606096,29.40988442950423,0.9818875694159411,0.010543244833524923,0.016457430611364458,0.016457430611364458,-0.008895935381215851,-0.00913301892621865,0.010543244833524923,0.0055303376892082015,0.005293254144205403,3087.991023147167,-1029.2631399863296,936.4994164591844,4117.254163133496,0.7935290251872745,0.8117193383358957
1087,3.718495591318621,33.22692354966327,71.2014786291335,348752.43303873163,331599.1478693766,384851.8630842399,459967.97322178935,432517.1207288324,53.7605189571232,50.71144224454277,66.99132661254981,34.8937572343387,29.427353226006456,0.9430656933964732,0.016358324080185165,0.009568170003769309,0.009568170003769309,0.03321689931434375,0.03648536164678577,0.016358324080185165,0.007786762241675101,0.011055224574117128,7698.539881966874,4184.079677647463,2855.9115304690545,3514.4602043194145,1.9783136680483118,0.8972797990237951
1088,3.7010083120650443,33.86228502867389,71.3258753913364,347394.7520453817,330961.35747088335,383816.7689276532,460285.45902206894,434039.94137857255,52.709044443364895,51.17455355099888,66.85862466512717,34.88538346791167,29.503914394779866,1.7834851935325966,0.0105367736913891,0.01659760622083536,0.01659760622083536,-0.008938759096813659,-0.009286488004422827,0.0105367736913891,0.005398125400062908,0.005050396492453739,3079.946025601585,-1048.4619487336092,871.0080285359103,4128.407974335194,0.7914616813989908,1.7466975383611125
1089,3.6957280589442854,33.2327734742057,71.19624016334676,346100.40041818604,330922.11825237784,384117.02682469605,460791.3498305399,434746.57919506397,55.49836353071144,50.23247926591733,67.38318375447861,34.80078048191131,29.424049025527932,2.0648553363249675,0.016357727951646653,0.00956253168777975,0.00956253168777975,0.0333290265505149,0.03670353580168937,0.016357727951646653,0.00754435036438355,0.010918859615558016,7743.818809412427,4208.122050407257,2848.1946168797176,3535.696759005169,1.9899491109262435,2.119898710005649
1090,3.6919069803390037,33.95647460240361,71.47740926684968,345282.65218799846,330221.2518086492,383595.5848978167,461140.3655419106,436116.3041398223,52.54177343316687,51.45601440966257,66.90077530334995,34.755643044297734,29.59689701819684,2.7959665003200485,0.010536878868046716,0.01672901646279493,0.01672901646279493,-0.008991289932874623,-0.009601441770017453,0.010536878868046716,0.005297714649423827,0.004687562812280998,3101.6043953248623,-1057.0036488810897,749.9904721566954,4158.608044205951,0.7970272885801092,2.899924042773525
1091,3.689452884605013,33.32030256007665,71.27339143124509,343913.7245196949,330124.29995134,383295.7512748016,461609.2269506463,436134.9114197001,56.13998026812851,50.14724198090867,67.58836038102628,34.703316918129595,29.471461282786617,2.7338386966590065,0.01639680726743167,0.00955681493514639,0.00955681493514639,0.03346354950691915,0.0368891239537886,0.01639680726743167,0.007348529652006428,0.010774104098875878,7811.542760568499,4252.525103326373,2837.4378222495357,3559.0176572421274,2.0073523094912242,2.894771628329854
1092,3.6824037740906683,33.945363672209375,71.52878634106592,343148.77680112974,329408.99102454894,383127.5590220518,461827.56754851824,436999.9093303513,53.5088422071976,51.24239013354264,67.1549527402229,34.65666362201749,29.628207268341253,3.1805407259017593,0.010552294749495544,0.01685449276760513,0.01685449276760513,-0.009014753431596413,-0.009789350457582396,0.010552294749495544,0.005213680352840908,0.004439083326854928,3111.3815267119694,-1059.1850822961494,653.2583928084764,4170.566609008119,0.7995397432733332,3.3921437417017253
1093,3.6857744909178223,33.33522678143991,71.42282497354385,342076.8025905243,329260.77139186533,382708.3125520626,462151.4077871628,437034.90413133753,55.70618026330181,50.48626690821485,67.56577138971764,34.5969330684714,29.563095365643676,3.1177245135415035,0.01642270996673278,0.009556457748657791,0.009556457748657791,0.033591521287503485,0.03715611678914419,0.01642270996673278,0.007189672903732691,0.010754268405373397,7845.097949881929,4275.005608637429,2886.224804251735,3570.0923412445013,2.0159750731152983,3.3945034412579767
1094,3.6902458713191892,33.996876547146385,71.70652030940474,341534.7549325144,328586.1584038173,383082.4809728559,462256.0595653448,437749.8129332904,52.54903167798243,51.79561842359063,67.01875131362817,34.546059571094375,29.73702465845713,3.4760231238054757,0.010546565497958113,0.016974099234190878,0.016974099234190878,-0.009063165216062125,-0.010044970696027205,0.010546565497958113,0.005145190185730108,0.004163384705765028,3113.9772815265524,-1077.130093585681,565.1591879122243,4191.107375112234,0.800206781089247,3.8081713574583547
1095,3.7018898962909477,33.373423676775495,71.3955679101886,339955.87724669895,328413.7351514976,382554.0531933416,462653.33664928627,438061.00501092954,57.17169046621903,50.01932284877389,67.90019199623603,34.54370484283077,29.546519101903062,3.6588949536493374,0.01644656646308374,0.009555237934207149,0.009555237934207149,0.03373031483650804,0.03731951758705575,0.01644656646308374,0.007061966301949313,0.010651169052497021,7884.936536573262,4305.1865864277415,2858.2023887326277,3579.7499501455204,2.026212497584814,3.993715502014959
1096,3.7155072289387703,34.134078826545,71.76656666877984,339463.71251310816,327681.739212544,382737.92236194405,462716.13453332556,438563.79689995944,52.88168123926944,51.783505257866956,67.1367013452327,34.46707732008731,29.773660047030887,3.86055063377471,0.010554208064812486,0.017110095920663513,0.017110095920663513,-0.009091074156957904,-0.010243848414795163,0.010554208064812486,0.005087750117471548,0.00393497585963429,3128.1409671440406,-1081.9941072980641,478.17082658846556,4210.135074442105,0.8038464599473965,4.278970115975892
1097,3.7365633598640215,33.4126018860736,71.47383929630529,337921.1404561788,327452.106049569,382194.2713236824,463088.77858496876,439004.5878934163,57.194737345881336,50.11082557837711,67.95691456930112,34.47608872457338,29.594535652919,4.139522099297176,0.016479648572592823,0.009581051803268924,0.009581051803268924,0.03384563349282313,0.03748218109944634,0.016479648572592823,0.006957111513944137,0.010593659120567353,7918.855376943751,4330.169707965246,2869.3226734544287,3588.6856689785045,2.034928709559823,4.54817905601127
1098,3.7588771149930458,34.1078055397651,71.71271007361754,337066.216675898,326633.0346060282,382143.74868394324,463207.032344485,439709.0084585192,54.42979715275458,51.25340099208623,67.47596266065517,34.431816668453145,29.740602472027557,4.514083276606375,0.010570983423038896,0.017249375067115227,0.017249375067115227,-0.00910174026622184,-0.010347084512995042,0.010570983423038896,0.005039840174996924,0.0037944959282237233,3131.411003591727,-1081.1246806880183,412.8150870804152,4212.5356842797455,0.8046867696552967,4.971084540687646
1099,3.7816261905430566,33.5039526145672,71.54718407748736,335880.79484152235,326375.807692331,381497.67114138097,463475.22648688767,439756.89410843904,56.990369266993376,50.294589925535526,67.95244877932532,34.417351298558536,29.639436402652734,4.522897798890165,0.016497218102154904,0.009609551004310369,0.009609551004310369,0.03394304147878882,0.03765820818197892,0.016497218102154904,0.006871751993531412,0.010586918696721508,7949.534881259121,4347.360590502231,2899.5353247652556,3602.1742907568923,2.0428125009860674,4.9958012697262575
1100,3.7975921145466485,34.17360730626376,71.82179335879297,335211.98194359615,325537.55426273047,381874.5352803087,463511.004336062,440208.6991067976,53.59691125041435,51.70760260180316,67.33928478444946,34.369433835854956,29.80727127712031,4.739243099558314,0.010609217248978921,0.01739003042632237,0.01739003042632237,-0.009141102689477388,-0.010447458040890374,0.010609217248978921,0.0049999923620463235,0.0036936370106333367,3139.3722577678145,-1083.026236431142,390.9008558249481,4222.3984941989565,0.8067325936937296,5.264529816295385
1101,3.815179093163408,33.48881336448684,71.5847714899367,333824.5361247838,325216.11319627974,381030.6858027892,463786.4509218866,440377.69073859043,56.994561623928874,50.39203679754097,67.97374735103146,34.376703141418865,29.662438145452814,4.8537661259053495,0.016516356799228915,0.009626460011890043,0.009626460011890043,0.034044012855511424,0.03777691122757575,0.016516356799228915,0.006803443973402682,0.010536342345467013,7979.201126961499,4369.946954168403,2901.0741315983037,3609.254172793096,2.0504359127306975,5.371174644254142
1102,3.828687782343612,34.14961744784352,71.85066676727298,333164.2200311032,324354.8858486385,381640.9077831277,463782.0393262037,440695.39035197784,53.58796925679553,51.80346930763499,67.3606384711377,34.33257233219763,29.82487943194219,4.993377130875094,0.010649342330588951,0.017521704844235316,0.017521704844235316,-0.009144825914551903,-0.010529471411205117,0.010649342330588951,0.0049711804818595865,0.003586534985206374,3159.6694040176912,-1072.915365649035,352.6917243156815,4232.584769666726,0.8119484037647489,5.559063199148558
1103,3.8439397161142437,33.51837977138232,71.60483207048904,331790.6592284898,323985.71775332245,380746.29805676587,464028.6675711482,440864.3076711719,57.02460163991852,50.45926665838016,67.99854997211405,34.345546832174165,29.67473596112071,5.116848006443684,0.01654560190026257,0.009657120923479074,0.009657120923479074,0.034118241020715756,0.037899552567652026,0.01654560190026257,0.006746695313227133,0.010528006860163404,8010.725912010322,4393.008535419323,2916.4494843272014,3617.717376591,2.0585369181291964,5.6684006343285205
1104,3.8512059053709664,34.23375068749518,71.82547403153251,331087.1673516724,323083.8590114057,381092.861319927,464005.4582579254,441228.7768520601,54.092597048236826,51.67803754084959,67.47217265277848,34.31466754264325,29.80947904416829,5.305375470712318,0.010691167370400975,0.01764993927428309,0.01764993927428309,-0.009145282727641101,-0.010603852074962703,0.010691167370400975,0.00494851602081607,0.003489946673494468,3178.7810939141154,-1059.563496718974,311.2610415727403,4238.34459063309,0.816859584056243,5.890727307876864
1105,3.861918807419124,33.541945817738245,71.61138575799659,329929.4776579251,322697.94033762824,380440.4431296987,464227.4720591329,441387.0514676146,57.07638060777863,50.51018157973793,68.02047534013147,34.32745298868772,29.678760877656988,5.422246781661158,0.016577370512534658,0.009668090516290936,0.009668090516290936,0.03421890891798594,0.038039775715171684,0.016577370512534658,0.00670159440364366,0.010522461200829406,8044.942596087091,4422.541418566654,2930.0766301792933,3622.401177520436,2.0673296677703226,5.993644057147071
1106,3.870394027850307,34.19886051509474,71.81885304027966,329329.51848205307,321807.60084894893,380784.3196254357,464191.596537742,441663.1976070162,54.22113943064831,51.695096486671844,67.5085211031165,34.298865500257165,29.805443705160304,5.559063256050342,0.010729364270671183,0.017765889911084888,0.017765889911084888,-0.009157609193415562,-0.010667072478219197,0.010729364270671183,0.004928070562864939,0.0034186072780613046,3197.0265805225818,-1048.862568504117,284.7303842009033,4245.8891490267,0.8215481738526368,6.161759706097018
1107,3.8879348431161587,33.55948327256116,71.60983494912584,328317.4362392841,321421.90225752105,380151.3815045215,464394.79957040056,441809.45427567384,57.10211503363521,50.55888020217143,68.0346991908735,34.31285286382746,29.67782498877159,5.670773981938692,0.0166159943496626,0.00968054365636065,0.00968054365636065,0.03428796574783265,0.03814126618465031,0.0166159943496626,0.0066644479402627,0.010517748377080362,8080.41660349826,4452.803491523829,2941.4461616725152,3627.6131119744314,2.0764455150346004,6.258189903810705
1108,3.9068021932013606,34.230751069061284,71.80424926336575,327834.00738613826,320561.93726651865,380469.9275486164,464340.58650576835,442006.47472109983,54.35510828101792,51.69215881788243,67.54881478127787,34.28777416729961,29.796542502027194,5.762487347003298,0.010775029451514555,0.01786241160430602,0.01786241160430602,-0.009160082603924752,-0.010713580724631485,0.010775029451514555,0.004911944726218627,0.003358446605511893,3234.373635714191,-1032.8984149768976,261.64863046100595,4267.272050691088,0.8311453430405216,6.37736489775566
1109,3.9343837902100516,33.5711923199727,71.60554853435067,326985.70305165846,320192.7221421121,379871.9596332639,464519.9460992546,442136.9509141177,57.11265993245727,50.59230858524432,68.05220350404522,34.30234301386727,29.675204352381787,5.865479199532797,0.01667554252349193,0.009693321340059102,0.009693321340059102,0.03433899830356632,0.03822985198410004,0.01667554252349193,0.006633622509765513,0.010524476190299234,8121.8515187351995,4490.588952739978,2955.530422896576,3631.262565995222,2.087093152171569,6.464430351501255
1110,3.9586990663732764,34.22596180237929,71.79157244205003,326633.18026617833,319374.88971614,380143.3947592083,464448.56158891396,442294.33464850934,54.44897258562035,51.68692037977105,67.56245456548761,34.280041329653535,29.788810688783222,5.935835352319475,0.010803276191763274,0.01794215163412727,0.01794215163412727,-0.00915130435032131,-0.010715822369870606,0.010803276191763274,0.004898238831492981,0.0033337208119436834,3232.644736362699,-1023.6591147525329,253.92421803190672,4256.303851115232,0.8307010633108357,6.559207531011259
1111,3.9897460579885204,33.58068003033636,71.59509574019286,325921.0475886626,319036.7064691578,379609.47404616966,464612.4845637268,442410.0916977914,57.1097584577686,50.62643550968342,68.04168617517968,34.29508147691699,29.668830421888153,6.0304297922444,0.016674262556028992,0.00970992449357166,0.00970992449357166,0.03436017179394987,0.038274253434521344,0.016674262556028992,0.006607677531658125,0.010521759172229595,8130.3069659182,4495.064804887449,2963.8650007065585,3635.2421610307524,2.0892659702627987,6.637350425098259
1112,4.018176145987536,34.23518823285777,71.76950931893046,325679.53497249587,318276.3383100135,379807.1268855163,464531.3903752991,442569.55335882166,54.52989573549286,51.6855406778155,67.57705621486699,34.277311751032,29.775360133154255,6.1085066724481525,0.01084315508911523,0.01799699134755921,0.01799699134755921,-0.009149627091280265,-0.010728993387452758,0.01084315508911523,0.00488719343404447,0.003307827137871976,3255.7259414170467,-1005.3772131935293,245.1317904093848,4261.103154610576,0.8366323001601763,6.734884604911997
1113,4.054249407519433,33.6201431147109,71.58286087803353,325106.74880891776,317983.01106642117,379348.0220392536,464694.6898047916,442711.1760329649,57.09692790837496,50.64689332474223,68.04196621296595,34.296914801962394,29.66134366858237,6.225874218230115,0.016694775761861694,0.009718214423445596,0.009718214423445596,0.03437157766476331,0.03824886176340134,0.016694775761861694,0.006585895875522177,0.010463179974160209,8157.037304265922,4516.011201528132,2946.8686949442426,3641.02610273779,2.096134934315154,6.830775478790372
1114,4.084941142956109,34.24002928983556,71.75169460008088,325000.16996969015,317283.6345653523,379467.53048170795,464615.709071928,442842.20778262,54.58516135101105,51.670468944622904,67.59080601351225,34.28615970001922,29.764492169746802,6.2952065393982135,0.01087975084327799,0.018036796116609077,0.018036796116609077,-0.00912740088335676,-0.010668915165433852,0.01087975084327799,0.004875790293512775,0.003334276011435682,3274.1118315314307,-988.7086331459225,259.91394085297736,4262.820464677353,0.8413569698079522,6.911879172766225
1115,4.117917118936736,33.64434859508267,71.56864363191816,324576.65381970134,317050.19827820605,379108.621632871,464755.7750226654,442905.9424749298,57.079191147789764,50.67433709164525,68.0324313126363,34.298322133607584,29.65265301129267,6.353433980144677,0.016719717009735974,0.009732572550632068,0.009732572550632068,0.03435181652092294,0.03834839615886049,0.016719717009735974,0.006565931551667595,0.010562511189605144,8164.992373042008,4523.542172620063,2998.305786963358,3641.4502004219453,2.09817916887538,6.956812937996778
1116,4.139977347172783,34.26405297714432,71.73036337029636,324549.6946855373,316416.42037838744,379116.52397868666,464657.56402221153,443023.03622059885,54.64578126370988,51.672428482631474,67.60436453093104,34.28681147112404,29.751477305017126,6.412861099026566,0.010897982405484768,0.018052300327110762,0.018052300327110762,-0.009133713724204483,-0.010708294968097994,0.010897982405484768,0.004869108349207363,0.0032945271053138507,3305.0078601373707,-977.2054578212661,243.8301131347345,4282.213317958636,0.8492964020401235,7.028833365146147
1117,4.162801468228099,33.64847265723197,71.55864298994332,324193.3441842979,316244.89223080606,378869.8648827758,464800.3846849281,443113.88672930293,57.06227177636414,50.69094772208739,68.04105640999515,34.302251786141696,29.64651686060348,6.492831574636841,0.016767672930324766,0.0097338839399808,0.0097338839399808,0.034340370718261605,0.03835587289235095,0.016767672930324766,0.0065503253949934625,0.010565827569082803,8192.655252867662,4550.490407843712,3006.243950477713,3642.1648450239495,2.105287770518772,7.091902064233397
1118,4.179073929434537,34.252711964848444,71.71997650322437,324220.7993401771,315664.99342920264,378781.35057914886,464706.1223234258,443193.3668698807,54.690524128578204,51.66102643193237,67.60399621801312,34.29276333803402,29.74513658277716,6.530525862940624,0.010915077155786533,0.01806335013085433,0.01806335013085433,-0.009103236831035907,-0.010641308327584973,0.010915077155786533,0.004863554561491776,0.0033254830649427094,3302.2320749351834,-966.2103284848714,258.957202492837,4268.442403420055,0.8485831013507401,7.139968919846387
1119,4.201473314333725,33.654567635023696,71.550544171921,323923.9885188605,315553.2484875849,378655.7047000436,464840.4852484016,443232.8899470697,57.03948666170862,50.715857328827795,68.02406722848,34.305243009974255,29.641570845399382,6.573954368402849,0.016749863162424845,0.009749528848390906,0.009749528848390906,0.03430271046547546,0.038344507318870895,0.016749863162424845,0.006536494994394728,0.010578291847790165,8185.151357821902,4539.575810092142,3016.9557103533634,3645.5755477297616,2.10335947523678,7.169747731348025
1120,4.215849277291238,34.31636058581834,71.70445767329079,324002.5433048996,315033.14406437444,378449.4579697529,464738.36333525134,443284.7544542255,54.74313923786682,51.65979048705033,67.61312933078705,34.29825916266032,29.73566587683778,6.596943222850166,0.010932393796615827,0.01805985240590381,0.01805985240590381,-0.009084406641116389,-0.010623267598433019,0.010932393796615827,0.004861049830273916,0.0033221888729572852,3317.6095252220257,-952.797421213091,257.7878662883668,4270.406946435116,0.8525346844494329,7.200363359968082
1121,4.22789597312908,33.60845423240579,71.53420336774262,323768.1412912572,314989.02310464537,378662.8443041747,464869.46758970676,443325.05712410976,57.14288363721166,50.68509559696494,68.04607513900642,34.31327173054037,29.631597499220256,6.644186020996005,0.016766889738501278,0.009752640669068958,0.009752640669068958,0.03427425018498649,0.038331752187581065,0.016766889738501278,0.006525267575249452,0.010582769577844028,8196.08893032346,4548.603580677894,3021.160694271958,3647.485349645566,2.106170131478983,7.231165030570196
1122,4.226246957849969,34.258871616742965,71.69577256412467,323900.5881601739,314514.57734205155,378111.80708648945,464755.19225869013,443341.2724575832,54.7781766855093,51.65362991203601,67.62099559107601,34.30651658824074,29.730366284557977,6.644345500782992,0.010956979808553967,0.018053135562807212,0.018053135562807212,-0.009065487149148115,-0.01058637282630985,0.010956979808553967,0.004857577340476278,0.0033366916633145436,3334.8329363454422,-937.1001055654251,264.85246714603693,4271.933041910868,0.8569606288698397,7.238708710935066
1123,4.227478198986501,33.60776754896492,71.5315912688754,323705.107460668,314528.2375293825,378446.12277077674,464878.1344150185,443347.8939664251,57.116200534518065,50.70195690863513,68.04056850535981,34.31846888304864,29.629996636295537,6.665952581162093,0.016772105736653956,0.009762435459298245,0.009762435459298245,0.03423950239234671,0.03831398687121175,0.016772105736653956,0.006515306507609333,0.010589790986474376,8197.409490433423,4548.698882942836,3027.5198993923345,3648.7106074905873,2.1065094792196035,7.247237928824427
1124,4.228436640144457,34.2573969134673,71.69355942912105,323869.65443452063,314103.84936143865,377782.5940008783,464758.0172212841,443344.1398948052,54.759085296045555,51.67135870600792,67.61638992524614,34.310141794528995,29.729021154081614,6.650959942599184,0.010962886653845615,0.018040474937988035,0.018040474937988035,-0.009034905022809323,-0.010545100570335742,0.010962886653845615,0.0048568819268625255,0.0033466863793361057,3343.0909977703986,-929.6088801090704,269.71725535927294,4272.69987787947,0.859082724233253,7.241346435494393
1125,4.2417808701114605,33.60644131117101,71.53464367069057,323710.90876873,314165.0196409583,378120.9189988368,464875.56766809465,443344.65769754874,57.030919574815755,50.74657425599743,68.02615845429149,34.31976807054696,29.63184518236926,6.665601004945086,0.0167720570416311,0.009769926715638139,0.009769926715638139,0.0342041755781887,0.03828644092990975,0.0167720570416311,0.006507272806259514,0.010589538157980565,8195.804507819239,4546.241892518529,3030.8125575495933,3649.5626153007106,2.106097042693807,7.245470960341765
1126,4.253829397793356,34.31503213942087,71.68868517009227,323889.79842356325,313788.35600515443,377469.72945838544,464760.970876279,443380.2160035899,54.8066839494381,51.65944975509767,67.62770642336355,34.31326859655229,29.726048753337388,6.6785030654634285,0.010978246051743653,0.01802241719266847,0.01802241719266847,-0.009001744876189089,-0.010514849183615158,0.010978246051743653,0.0048581663907768515,0.0033450620833507826,3355.885670284448,-916.8612589635874,268.2249093319069,4272.7469292480355,0.8623706042599624,7.265463958199154
1127,4.272697900656783,33.60749404778753,71.53646213345839,323773.01778942853,313892.5094887204,377932.7011750289,464879.1788479774,443369.14033241087,57.01456851002483,50.75600421844384,68.02622931000353,34.32221104889038,29.6329581509929,6.684742416451343,0.016775811307965724,0.009781477542192734,0.009781477542192734,0.03416591929125239,0.03826111208495359,0.016775811307965724,0.006500230851221424,0.010595423644922625,8194.322916876088,4543.724428796104,3035.774581257555,3650.5984880799856,2.105716314444265,7.261934718481996
1128,4.285202242487253,34.2555228746394,71.68436646254607,323954.97734097304,313553.381376634,377154.9789560895,464768.7809521463,443421.3496104052,54.89522401409479,51.625918359035346,67.64694707066933,34.318431283917064,29.72340843794826,6.711991665638311,0.010991170429304973,0.018003528390679948,0.018003528390679948,-0.008967977525721184,-0.010471231748406605,0.010991170429304973,0.004859341505390076,0.0033560872827046533,3367.032828431276,-905.8495010366235,271.8773109227231,4272.8823294679,0.8652351182664978,7.2932947337360705
1129,4.300858117530891,33.60685748253625,71.54030161209491,323855.9318000613,313695.7909912147,377746.43067314115,464883.3192937091,443376.9936757315,56.99539921136859,50.76709479973166,68.02531353024867,34.325114509940505,29.63531263677345,6.693781175153594,0.01677050159362972,0.00979640581526238,0.00979640581526238,0.03412278683986159,0.038229664781179715,0.01677050159362972,0.0064939423961226945,0.010600820337440822,8187.095888539456,4535.405683926344,3040.198790862333,3651.690204613113,2.1038591663152775,7.267790637566156
1130,4.3053429712728875,34.31346392723253,71.68479984574682,324036.0851826103,313390.46321338706,376842.1574423401,464772.2953134555,443424.9875888868,54.92675624903313,51.619941044935175,67.65600792411142,34.32275894181077,29.723675922232633,6.720088551045331,0.010994842927364133,0.01798381985348725,0.01798381985348725,-0.008933127126410884,-0.010428169425321652,0.010994842927364133,0.004861355879557955,0.003366313580647186,3373.5222577460418,-899.2471243847588,275.5460047602655,4272.7693821308,0.8669027236706481,7.29664830719471
1131,4.3070133929715215,33.608155216572285,71.55040703296244,323967.59430731245,313562.1906938329,377427.0368462271,464880.2302175872,443366.0105036435,56.907715762536256,50.81003531288051,68.01396334878115,34.32713831798384,29.641477008299283,6.689412602358675,0.01676830727179616,0.009809955484766023,0.009809955484766023,0.034078698288419494,0.03818648876086389,0.01676830727179616,0.006488509582495384,0.01059630005493978,8181.116228630939,4528.7571980838975,3040.8886697093317,3652.3590305470425,2.1023225576714735,7.261210706566851
1132,4.298007390935891,34.313554036872574,71.68699491206193,324138.742950217,313289.46115062555,376535.0744643592,464774.431324766,443435.7604600192,54.962900929537724,51.61198757648066,67.66783540219394,34.32598627425076,29.725019653128527,6.731361895620944,0.011000370077590261,0.017961437166769987,0.017961437166769987,-0.008892305045666852,-0.010385394388404627,0.011000370077590261,0.0048647787935514495,0.003371689450813674,3380.786966337192,-891.3317487343417,276.67856132262125,4272.118715071534,0.8687695545919147,7.304385499144064
1133,4.295983498365968,33.6608305085637,71.55692580434513,324080.6034052983,313483.6907118595,377234.480159989,464881.21014516987,443372.55724186,56.88820987738626,50.82349012007431,68.0164157204554,34.32946475413864,29.64546809993003,6.696655128201234,0.016763012840105403,0.009824391230832,0.009824391230832,0.03403653818091644,0.03814662426988706,0.016763012840105403,0.006483852261052424,0.01059393835002305,8173.153244879965,4520.2371818033225,3041.4422758241403,3652.9160630766432,2.1002762891797175,7.265904359343699
1134,4.295440420484658,34.256094788506765,71.69067944122177,324246.69681911706,313232.45976028964,376226.22889772546,464778.6795614281,443460.2599971786,54.99445517632237,51.6055643647936,67.67970899877682,34.32866352980538,29.72727357309602,6.750761127843441,0.011007285839869112,0.017940189028482947,0.017940189028482947,-0.008854246482697798,-0.01034544619887344,0.011007285839869112,0.004868255035500303,0.00337705531932466,3388.472538503431,-883.2360616148126,277.8953143223421,4271.708600118243,0.870744535912575,7.320850321351941
1135,4.307888134406676,33.64447316879182,71.56580726613352,324192.41774419125,313446.26336302987,377042.3479698296,464892.64962116163,443414.68469542713,56.86696765406678,50.82984280387588,68.02186835063495,34.334894277693415,29.650901286166583,6.730878927445383,0.016753721523583055,0.00983959349074742,0.00983959349074742,0.033995816610572355,0.03804185739836316,0.016753721523583055,0.0064798569894177925,0.010525897777208599,8171.656726024783,4514.956973556297,3013.10815191023,3656.699752468485,2.099891724866082,7.294164579103461
1136,4.319503266273455,34.19535409122376,71.69731685026065,324367.95653812017,313214.5222956305,375924.1032295028,464799.1154969285,443499.92842856265,55.0158895307127,51.59183696432169,67.6918461511579,34.33724921812616,29.73132935157698,6.787556667806371,0.011021182754467774,0.017920823575312852,0.017920823575312852,-0.008798480821833422,-0.010249579987643588,0.011021182754467774,0.00487076754881448,0.003419668383004312,3397.302001978763,-872.7724137875348,296.0528419506232,4270.074415766298,0.873013465936007,7.348229525345891
1137,4.3364455311844265,33.61043908431666,71.57192240218119,324331.3457381265,313448.2744525229,376861.1928566027,464896.4785150302,443377.31326050404,56.85144431888951,50.846173059148455,68.01791241801482,34.33573110793741,29.65465602091998,6.708162044365736,0.016750016025429318,0.00986076941197622,0.00986076941197622,0.03394335357937866,0.03806674583801635,0.016750016025429318,0.006475320989849882,0.010598713248487573,8154.408607218698,4499.308246972259,3046.441150816466,3655.100360246438,2.095459431248675,7.2705455504306995
1138,4.341789256008122,34.25315295239743,71.69913472529292,324471.086977807,313233.38523565244,375612.4431827091,464789.1699049889,443456.89652466914,55.05118228571509,51.59611777251331,67.69727055082507,34.335673306999944,29.732446687616903,6.7578710945235345,0.011021260430518936,0.017896365888351716,0.017896365888351716,-0.008773654211768726,-0.01025149792312141,0.011021260430518936,0.00487619434462582,0.003398350633273139,3404.972488013351,-866.6448472631309,284.66758815036667,4271.617335276481,0.8749845705344704,7.320277910794937
1139,4.343982521885391,33.61154833762314,71.57940406646745,324400.18777544645,313472.79961599375,376662.57895732357,464889.0401395642,443360.5073727987,56.841915396947954,50.860802444141925,68.02247761153741,34.33664189873405,29.659232703991666,6.698488827298059,0.0167458783858104,0.009870757341629845,0.009870757341629845,0.03391221706140378,0.038030295941758954,0.0167458783858104,0.006472859968307379,0.010590938848662555,8148.916202406663,4493.204740410694,3043.6160086063182,3655.7114619959684,2.0940480338049134,7.259871483054542
1140,4.333819709148395,34.313531488445065,71.70549121925902,324510.65262632543,313257.7302786636,375303.80494965165,464786.8942756254,443450.33970922756,55.079285084877334,51.59435779962702,67.70921641881539,34.338443519477494,29.736333406883453,6.757336060501757,0.011028572954823332,0.01788143651806002,0.01788143651806002,-0.008735555308544092,-0.010217605638796251,0.011028572954823332,0.004880808214760757,0.0033987578845085993,3411.9771578979257,-859.2055797800043,283.3350283017612,4271.18273767793,0.8767845786379915,7.316708441041442
1141,4.326041538071877,33.666637314252,71.58928037926916,324439.5467665025,313496.3022916994,376468.86505753174,464887.40112175886,443346.83168523514,56.83175766103733,50.87223488322475,68.02793657175839,34.33925240856364,29.665276859820825,6.693192009586698,0.016743784872908393,0.009887840645559852,0.009887840645559852,0.033878600643161415,0.037992194445962676,0.016743784872908393,0.0064701876467667865,0.010583781449568046,8142.150969375396,4486.041626464401,3041.164808201886,3656.109342910996,2.0923095544077177,7.251713894985983
1142,4.313830181703485,34.25843508923896,71.71208728069898,324537.96978845133,313280.0255905477,374997.58422935725,464787.34510519897,443429.17234105524,55.121244689666774,51.58469013195294,67.72411714041041,34.34155991291226,29.740363006833682,6.747764792990028,0.011035602880573748,0.0178678602942227,0.0178678602942227,-0.008692088272619865,-0.010175482747586225,0.011035602880573748,0.004885763623666872,0.0034023691487005117,3418.374946725896,-852.1418779761661,283.1148048495938,4270.516824702063,0.8784286349496705,7.303722133831945
1143,4.308349955794483,33.61951651931321,71.59860593738615,324451.71183953,313518.21689474594,376277.3881011604,464883.17308285675,443314.4822747143,56.821604999832324,50.88429086924895,68.03252163906521,34.34037360103024,29.670988319376193,6.67371456004197,0.016738075036976555,0.009907392953475683,0.009907392953475683,0.033842863401703636,0.03795969505934254,0.016738075036976555,0.006467693264868038,0.010584524922506944,8133.578835083319,4476.5562493599655,3041.9747188097485,3657.0225857233536,2.090106750928829,7.23101089541318
1144,4.298592470213305,34.25905991134847,71.71827569813969,324521.3127169061,313299.65651145537,374691.4726794804,464783.25201348047,443410.8144476974,55.144645646301875,51.58539449073773,67.73329873706194,34.34164361016143,29.744146004168464,6.736008180973817,0.011042383161343438,0.017856554929581662,0.017856554929581662,-0.008649566823917623,-0.010137157874988922,0.011042383161343438,0.0048914288027545145,0.003403837751683214,3425.2774447267557,-845.1114884642253,282.00686772628274,4270.388933190981,0.8802023876804661,7.29187354337372
1145,4.297972604488757,33.67221311767027,71.60629880353113,324425.2276589052,313533.1751369027,376053.752600017,464879.4012017703,443293.8294594266,56.814487881653875,50.896844884563656,68.03660493914023,34.33939691435229,29.675699617418765,6.659011439969288,0.016731215924110858,0.009926313144775802,0.009926313144775802,0.03380982193063726,0.03792533061185728,0.016731215924110858,0.006465805868463052,0.01058131454968307,8125.028377363438,4467.134026963857,3040.949817413139,3657.8943503995806,2.0879095177346576,7.217380078455642
1146,4.2989775980289435,34.26138724280266,71.72296013004711,324487.27542540774,313308.9981568713,374386.66729145736,464782.4041021591,443405.6677664062,55.17540758633906,51.58463277274923,67.74502777285724,34.3400502492905,29.74701049440579,6.730590398243317,0.011048746790853358,0.017845837134045802,0.017845837134045802,-0.008605354656526048,-0.010096798765001887,0.011048746790853358,0.004897782001399732,0.0034063378929238912,3432.1798363943803,-838.1514369135687,281.13575608018834,4270.331273307948,0.8819761130865356,7.288201624223518
1147,4.311860771234956,33.62395338499236,71.61328587993344,324388.82405263814,313537.30547236535,375719.32816245744,464881.92625048634,443297.1897383717,56.81000137225279,50.90781617129987,68.04207260275703,34.338118211870984,29.679978708478338,6.659351863680319,0.016728344994429704,0.009944799748369626,0.009944799748369626,0.03377591504678183,0.03787272542892524,0.016728344994429704,0.006464291104811853,0.010561101486955255,8118.327080006985,4459.910508194386,3032.504905649527,3658.4165718125987,2.0861874680528754,7.219118481663759
1148,4.322600664159848,34.26129505126035,71.72622192244202,324430.3837435196,313308.64224308834,374091.1322806274,464791.41274153284,443436.3688233007,55.22330681006538,51.57223222885502,67.75796046991849,34.34099150188198,29.749006598231347,6.751741510664397,0.011062593332293234,0.017833989750270243,0.017833989750270243,-0.008549136074120396,-0.010044714070036351,0.011062593332293234,0.0049047956214132195,0.0034092176254972633,3442.9362990773793,-826.8678715684948,280.1754113653089,4269.8041706458735,0.88474022907111,7.308323231247153
1149,4.339524042798951,33.63828755087887,71.61917994742012,324326.385408685,313530.3933460396,375395.67580916,464888.48005331063,443304.15618094784,56.8074684436149,50.921090541133154,68.05198978590613,34.337120980023506,29.683593972547023,6.662732416724009,0.01671804783905448,0.009967143286176221,0.009967143286176221,0.033740320129961816,0.03786712819566093,0.01671804783905448,0.006462363639620638,0.010589171705319754,8119.331015910982,4447.406852475768,3045.5782421950084,3671.9241634352147,2.0864454520538898,7.223596913208576
1150,4.347347439387306,34.26148079884823,71.73143710003237,324362.411854874,313295.3425574152,373792.9634967892,464795.55801187886,443436.07518605085,55.245136914467686,51.579296887091935,67.77571156589177,34.339968588338365,29.752205256587036,6.750362192574391,0.011095398578410425,0.017823097356926308,0.017823097356926308,-0.008508174414756361,-0.010024550999364432,0.011095398578410425,0.004912173545963826,0.003395796961355755,3462.710942622091,-806.8096766064048,272.11351892081757,4269.520619228495,0.8898217702730882,7.308069997692224
1151,4.354550034656529,33.62718400164334,71.62880074383283,324260.6661567039,313509.49109536386,375065.0675516735,464897.12675663,443332.9173276379,56.80738585267896,50.925398948440844,68.05092104758539,34.33973759560256,29.68948001220523,6.684742155873584,0.016720308661967137,0.00998505967974983,0.00998505967974983,0.03371980671416659,0.03782381134333837,0.016720308661967137,0.006461119129032996,0.010565123758204772,8104.224957940361,4443.806393710489,3035.5560218134056,3660.4185642298717,2.0825636093393243,7.242732635878861
1152,4.350311993476464,34.2632447430571,71.73709680112711,324282.4550551532,313267.0517828407,373503.08506719273,464809.0161092911,443457.6771283263,55.26921753568422,51.579275020869815,67.77368926469,34.344490279756215,29.755655684522377,6.770218853848019,0.01107680103216805,0.017816474423595352,0.017816474423595352,-0.008449747366156665,-0.009947487896491147,0.01107680103216805,0.004918047692939776,0.0034203071626052934,3458.1961143030276,-812.0653380998943,281.2984254741408,4270.261452402921,0.8886615831844409,7.3229696270995195
1153,4.348354459738493,33.63016072648694,71.63261767476966,324173.6127446087,313478.11789617344,374751.3871256142,464906.66286292963,443345.6272164644,56.80525336390366,50.9430789930177,68.05471527924647,34.343508520945676,29.691822389047967,6.697856980610584,0.01671469028278085,0.010008831379716433,0.010008831379716433,0.03366809694667481,0.03776032848981549,0.01671469028278085,0.006458860125320277,0.010551091668460962,8096.442725802462,4434.1242458161005,3030.106762111008,3662.318479986362,2.080563789056209,7.25171318554452
1154,4.3417624649037405,34.32366715846207,71.73890197352515,324195.8000002877,313235.36704773095,373222.8162094219,464817.81132053427,443483.04745852156,55.30382590690151,51.57921048773109,67.78627946454787,34.34930059362095,29.756767991714252,6.792996710214629,0.011096908194966532,0.0178036213309237,0.0178036213309237,-0.008393962582696583,-0.00989699969525727,0.011096908194966532,0.004925394529204706,0.0034223574166440188,3472.963854163364,-796.9445454841953,280.0357856302027,4269.908399647559,0.8924564874208037,7.3404777354712225
1155,4.344847874307504,33.634682965906975,71.6377050620872,324101.98738055606,313441.8952723929,374437.7643283575,464911.9051018447,443350.05394391913,56.80435838394423,50.95552152829641,68.06052171634327,34.347054292091855,29.69494104987267,6.705591849824532,0.016709817104307433,0.010032767632065077,0.010032767632065077,0.033624779711894134,0.037725895564891324,0.016709817104307433,0.006456538744563199,0.01055765459756039,8088.256881062775,4424.537877200053,3033.695754314825,3663.7190038627223,2.078460251400844,7.255566369934684
1156,4.346783200799234,34.36384621896813,71.75328643621044,324155.3330073833,313196.3344649416,372959.93546389503,464815.67722486344,443447.1974384518,55.18967005481441,51.640163154634294,67.77582254250257,34.350128783321,29.76557298743587,6.771013513539674,0.011102454352101433,0.017790600110153793,0.017790600110153793,-0.008339822598401748,-0.00988756503590239,0.011102454352101433,0.004932884594886073,0.003385142157385431,3491.2558403591843,-785.3686825443647,262.9999962229441,4276.6245229035485,0.8971570263362036,7.3175902698988695
1157,4.354986287575843,33.68830827734121,71.64414164875065,324093.2126304505,313405.5622080542,374135.91075695946,464915.11846721376,443365.3917989986,56.803316449218244,50.956306314576395,68.07549813886055,34.35338739005679,29.6988825129557,6.724072792477978,0.01672325220622736,0.010062499179402018,0.010062499179402018,0.033573544738618295,0.03767993448545269,0.01672325220622736,0.006453368742358712,0.010559758489193105,8084.170126826119,4421.295238794463,3035.64988802131,3662.874888031654,2.0774100676142706,7.2671103937009205
1158,4.354152739849349,34.271592100626755,71.75811730527337,324186.4421978086,313165.9171753049,372688.187157157,464816.9406017029,443397.5993683707,55.20379431821939,51.6432545521415,67.77617753499328,34.35276193754025,29.768525588687066,6.742102653172981,0.01112295944104315,0.017769318563528348,0.017769318563528348,-0.008265315804968032,-0.00975408816995249,0.01112295944104315,0.004940322370095373,0.003451550005110915,3495.8861906135803,-773.5736637931246,290.2611751891657,4269.459854406705,0.8983468993948053,7.285783809836596
1159,4.35352764531533,33.6939089493178,71.64759982981718,324093.4793478626,313379.28510371957,373840.0926443071,464905.6047154505,443288.35077448655,56.79990083606049,50.97397106252738,68.07067397290274,34.35260885952242,29.701010048037595,6.673047780384456,0.016697244909449013,0.010091414137200171,0.010091414137200171,0.033499983975639594,0.03759320559548389,0.016697244909449013,0.006450782434968781,0.010544004054813079,8064.669205718994,4399.158042377268,3028.60678887787,3665.5111633417246,2.072398865573722,7.216935314539865
1160,4.343991133737211,34.273362472129335,71.75873445664584,324141.70439214364,313142.34091960406,372416.01066305843,464803.88050620956,443362.2104535333,55.236627161415434,51.64608980928608,67.78563087234485,34.35342499593058,29.768913837148784,6.720192317988915,0.011139358511604257,0.017747038136449088,0.017747038136449088,-0.008197187983226144,-0.009699709208281436,0.011139358511604257,0.004949826472361265,0.003447305247305974,3511.116003653864,-757.8628178143388,285.4833217886303,4268.978821468203,0.9022605437691091,7.263149050715481
1161,4.339819774778016,33.67866567957439,71.6528064111389,324040.2966488598,313351.22229084093,373530.16942342964,464901.74279310583,443292.63300835155,56.79724355247352,50.978166597727906,68.07809288909225,34.35796989059922,29.70419637707507,6.682649861360096,0.016684678782453503,0.010116235492524333,0.010116235492524333,0.03344914422843766,0.0374670876812474,0.016684678782453503,0.006448650796061932,0.010466594248871672,8060.062985578979,4390.821388902352,2994.9533222901755,3669.2415966766275,2.0712151932929075,7.220650231329353
1162,4.333841195554032,34.27249391114638,71.7636704404222,324109.09847303655,313112.60629414016,372150.4416497846,464809.84630460583,443360.6368908949,55.254482298305035,51.637654317466215,67.79524346553151,34.36099411451088,29.771936470958497,6.72892009145728,0.011171502511500009,0.01773037057239515,0.01773037057239515,-0.008109570379097264,-0.009575929770147356,0.011171502511500009,0.004957036496696929,0.003490677105646837,3530.5550811055655,-736.8363444178128,302.7014725664756,4267.3914255233785,0.9072558536858676,7.263577261704666
1163,4.3358757933171885,33.615179070824084,71.65536346452957,324027.8704133983,313321.3607135479,373248.95021915145,464884.9076295324,443187.22900523973,56.79893315572914,50.99549474121345,68.07076085120175,34.353364031468786,29.7057822549609,6.609059357614558,0.016689499280896372,0.010150627436821073,0.010150627436821073,0.03338168723056018,0.037535793016336846,0.016689499280896372,0.006445228873820315,0.010599334659596974,8036.03756047063,4371.145936803247,3053.5651179218466,3664.891623667381,2.0650413177786877,7.1521360526355355
1164,4.33298103715822,34.27437192002217,71.7478463048966,324007.9072362911,313081.6555498666,371847.1585071716,464780.00217151036,443304.93387223396,55.461514483325665,51.57942143160828,67.82856648000727,34.35401228630444,29.762269088181085,6.684337911178295,0.011156942705691833,0.01770781687779729,0.01770781687779729,-0.00806730158932399,-0.009600677005958824,0.011156942705691833,0.004968520101563614,0.00343514468492878,3534.077744685355,-734.4964007803388,272.3867338445576,4268.574145465694,0.9081610816400876,7.226661111206932
1165,4.334949159738869,33.64939875889843,71.65850759161201,323882.8306705924,313275.5967513096,372930.38306458027,464870.6273184954,443189.8623122573,56.802636263962185,51.00420107924315,68.08041006173002,34.35241100166344,29.707699050753046,6.609123986267184,0.01668543920267811,0.010165156050178164,0.010165156050178164,0.03334831071826411,0.03740699408958789,0.01668543920267811,0.006445058306440337,0.010503741677764127,8040.010039090119,4371.322963138457,3011.2286735674484,3668.687075951662,2.066062135864904,7.153224962786896
1166,4.330334530102971,34.33228563426219,71.75242559192664,323865.3965578334,313022.65073409106,371583.24894004565,464787.15977407264,443328.43873312604,55.485149986375134,51.568227664537254,67.8412484773572,34.35834925575655,29.765073049122236,6.70509182192468,0.011185907609660746,0.01770031811547209,0.01770031811547209,-0.007978360369455267,-0.009492106972529647,0.011185907609660746,0.004976518099623208,0.0034627714965488284,3550.432400632705,-716.0228779714605,282.4317260189099,4266.455278604166,0.9123637798001191,7.242659864897678
1167,4.3283033521030685,33.70444707788941,71.66311149550236,323787.32384380954,313207.98324122716,372647.8252326624,464874.6176360309,443180.1447546597,56.80190351853447,51.00844583567291,68.0826579856353,34.354517494236994,29.710529062105216,6.605781628352224,0.016672370219694345,0.010203594980694156,0.010203594980694156,0.033285330440298855,0.03734404926739428,0.016672370219694345,0.006441985347393359,0.010500704174488782,8022.920238353542,4353.296620780629,3010.615618644933,3669.6236175729127,2.0616705256505323,7.147576216609525
1168,4.3166848690365445,34.27621935249361,71.75287329878115,323794.5456357748,312956.72466550366,371322.9381172313,464787.7079368623,443292.95447513135,55.51588483971589,51.56615754884965,67.84963110712798,34.359311657178715,29.765354903086507,6.683400796848969,0.011198735022210983,0.017681393463595194,0.017681393463595194,-0.007895522755993496,-0.009403600106239432,0.011198735022210983,0.004985950070686598,0.003477872720440661,3563.2448348521784,-702.6313287977973,286.267297452392,4265.876163649976,0.9156562240981252,7.219912746051193
1169,4.307270370716912,33.674733012274444,71.66347130288605,323715.09164302907,313141.778335514,372373.89006174647,464861.8271544942,443101.39583512803,56.80736603312975,51.02449395414702,68.08310032131953,34.35021255386739,29.71076500466645,6.54956975100589,0.016673909675380343,0.010234407873624774,0.010234407873624774,0.033218278968541765,0.037335063930922674,0.016673909675380343,0.006439392029593064,0.010556176991973977,8007.540727571662,4339.265230234106,3034.9797076630557,3668.275497337556,2.0577184130611093,7.09609527971146
1170,4.292914511069148,34.31358770636079,71.75002524963129,323692.273083344,312890.4926402088,371057.7958045641,464767.4687982093,443254.0858729176,55.574288841105826,51.5579357846549,67.86546916573026,34.3549320687491,29.76363025973375,6.653071375120964,0.011203877721745102,0.01765998665530446,0.01765998665530446,-0.007827463728071676,-0.009423783442247063,0.011203877721745102,0.004997618416221053,0.0034012987020456643,3585.013792325567,-687.2672088221558,248.5312049710536,4272.281001147723,0.9212502492988834,7.1943972846865565
