t_ss,Tmpg_out_ss,Tw_out_ss,pc_ss,hc_out_ss,hihx1_out_ss,hft_ss,hihx2_out_ss,he_out_ss,pft_ss,pbuff1_ss,pbuff2_ss,pe_ss,Tc_out_ss,Te_out_ss,mc_in_dot_ss,mc_out_dot_ss,mft_in_dot_ss,mft_out_dot_ss,mbuff1_in_dot_ss,mbuff1_out_dot_ss,me_in_dot_ss,me_out_dot_ss,Pheat_out_ss,Pgc_ss,Pevap_ss,Prec_total_ss,COP_ss,SH_ss
1171,4.28698857076065,33.74111869970174,71.67068701142274,323647.59420102846,313070.85435274546,372074.8052305936,464865.5036332652,443175.0523916331,56.805877694320166,51.01195570114286,68.10093960142184,34.35803767355105,29.71516935248919,6.606992360378195,0.016676855251051025,0.010260600320288376,0.010260600320288376,0.03317814353095969,0.03716399230284829,0.016676855251051025,0.00643747008771649,0.010423318859605082,8017.412761785432,4343.640368538734,2977.4204301966784,3673.772393246698,2.060255255178703,7.1449205291464635
1172,4.279558537696926,34.37041144497798,71.75836385555748,323726.7431883287,312825.7182850121,370817.2734457062,464793.36295032443,443299.5103286222,55.58173483609598,51.53621178201968,67.87670113252086,34.36577506847113,29.76872510239416,6.69615059869052,0.011235327834944742,0.017642610603967573,0.017642610603967573,-0.007705354115005269,-0.009223979250255376,0.011235327834944742,0.005004060781018628,0.0034854356457685227,3600.588299365897,-667.6252306890647,284.30443700797935,4268.213530054962,0.9252524705802425,7.225582517170915
1173,4.281273823542722,33.71357448334071,71.67444477831836,323782.6193779418,313024.6432685672,371823.74015925184,464868.0686578619,443107.0768984365,56.797644381213104,51.02220859050602,68.09675347694755,34.357241625643255,29.71749176038985,6.562427842129329,0.01666125206696722,0.010306256914642821,0.010306256914642821,0.03307732772451854,0.03713901522885111,0.01666125206696722,0.006432432864890239,0.01049412036922281,7986.730317497498,4314.237852850272,3009.5596054167604,3672.4924646472246,2.0523707082601197,7.101246413237061
1174,4.281030876788736,34.33798434084692,71.75591362877336,323861.19450577965,312806.6137815199,370567.71291149355,464776.01274826116,443197.23531245254,55.61052517442194,51.54694203328252,67.87352869726396,34.35770716563755,29.767239964382735,6.619473340837464,0.011248743100129546,0.017600735528804222,0.017600735528804222,-0.007631693822197294,-0.009138931798104525,0.011248743100129546,0.00501532156793104,0.0035080835920238106,3608.221003938277,-654.192782353366,290.8110851216158,4262.413786291644,0.9272138663788259,7.157739260903258
1175,4.288039522993415,33.66730345682189,71.67526152166296,323846.8031904508,313017.0501432277,371553.80570695613,464850.46947561234,443034.06231004215,56.79834478313874,51.037130190307394,68.09300408295785,34.35034070055634,29.717997388440267,6.505847463695534,0.016641083417201812,0.010328504582954775,0.010328504582954775,0.032998241858641995,0.03702042616917388,0.016641083417201812,0.006430670015039131,0.010452854325571012,7971.097026098115,4296.5405041676495,2990.9885941267203,3674.556521930465,2.0483533810102568,7.052217352275454
1176,4.289607264244398,34.27854946114377,71.75638920982462,323850.7716333667,312802.1582921258,370264.6221186012,464765.62265478325,443187.3092797234,55.63931194246284,51.5432422715376,67.8802027440543,34.35410738740465,29.767542514132288,6.608390600734253,0.011268981643328943,0.017571805003676624,0.017571805003676624,-0.0075408134277193855,-0.009058437646924348,0.011268981643328943,0.005026171489426767,0.003508547270221804,3626.5511866947973,-635.1090605382484,287.91052587006936,4261.660247233046,0.9319242207630369,7.150601961839891
1177,4.295407684741349,33.668152540378834,71.67813881813052,323795.7148512759,313005.56812862295,371290.0056610744,464847.3425840563,443042.6867386486,56.79830432478866,51.04070086245713,68.09264200742037,34.347966347222695,29.719766847586335,6.508124222955064,0.01663216626832859,0.010363027185123897,0.010363027185123897,0.032926324074183756,0.036937650249207074,0.01663216626832859,0.006427947399946921,0.010439273574970237,7957.378921913379,4281.454968438452,2985.79813744163,3675.923953474926,2.0448282043631956,7.057092671448265
1178,4.295313770287828,34.29326918369186,71.7569671434585,323780.0848054425,312785.14096019615,369905.95549596235,464770.41922072496,443216.7766730605,55.66584100011052,51.536418976587605,67.89266080645807,34.353078399043184,29.76790451071197,6.626077587411726,0.011284159375680048,0.017550844217823797,0.017550844217823797,-0.007444676075789125,-0.008969817278283205,0.011284159375680048,0.005036321023650728,0.003511179821156647,3655.526222053903,-620.4298285211271,286.3137344522703,4275.95605057503,0.9393700104013256,7.169418009997093
1179,4.301039596040278,33.70204171533031,71.68302326387399,323737.08112088277,312982.06821794814,371024.52535461105,464863.06399822293,443106.0798558291,56.79440794241665,51.03525824861256,68.10737152814583,34.35203136283414,29.722753104187518,6.554129179067468,0.016634427026085148,0.010400053507025454,0.010400053507025454,0.03285172216478908,0.036787632298362107,0.016634427026085148,0.0064247862602881695,0.010360696393861196,7955.75062028269,4276.438299411117,2952.55322759533,3679.3123208715724,2.0444097754895285,7.098627888615022
1180,4.303334377964506,34.33460766923922,71.76186583775025,323761.0954339057,312761.17469081667,369539.3736906715,464794.9946973564,443253.15719425457,55.678706497127585,51.524439090956534,67.89291468365016,34.35923263582983,29.770901461767835,6.657320897324439,0.011299851316623232,0.017530259307177543,0.017530259307177543,-0.00732180455760603,-0.008791741130456353,0.011299851316623232,0.005044759682752013,0.0035748231099016906,3651.970438273757,-605.6835942745311,312.39693628307907,4257.654032548287,0.9384562714637168,7.193909042869029
1181,4.311530429247557,33.6744568146892,71.68213760657827,323754.9523328108,312962.4248199,370785.0927573346,464868.68883758486,443067.7510709933,56.79170166156085,51.05320768888808,68.09489066724996,34.350315122101684,29.722243927636327,6.5273536954734706,0.016597244687354035,0.01044523742883493,0.01044523742883493,0.032748490099317656,0.03674790441532787,0.016597244687354035,0.006420191787343698,0.010419606103353914,7917.191646467324,4237.977751528864,2979.52592190445,3679.21389493846,2.0345011764442034,7.073745572377493
1182,4.312847261492254,34.278191456780384,71.75497429239287,323760.210606155,312753.890374132,369195.62997838255,464786.68312608293,443229.2420466493,55.71792888733371,51.53371311517922,67.89790399729743,34.35548031976045,29.766713668516946,6.637212689876219,0.011318856959415143,0.017494200742215773,0.017494200742215773,-0.0072501151373432614,-0.008760591253961194,0.011318856959415143,0.005056452867303465,0.0035459767506855313,3674.122753611129,-584.8669260304174,296.10017741568333,4258.989679641547,0.9441488091244615,7.177919484564552
1183,4.317762351209831,33.72654271703095,71.68155084852626,323724.99754141294,312954.00105733756,370520.3575479499,464865.7124461429,443079.33936683834,56.7975733213475,51.06191737083168,68.09902984005416,34.35025312996406,29.721890029762697,6.534721225446356,0.01659677552509801,0.010467997793648464,0.010467997793648464,0.03268502171630838,0.03666866139792653,0.01659677552509801,0.006417923483384237,0.010401563165002382,7911.048827763091,4230.674298275524,2972.1692783373805,3680.374529487566,2.0329226404634526,7.081177190791789
1184,4.31707225276408,34.293825823408476,71.75482293380466,323717.65381385933,312741.26892536,368841.1339805874,464789.53004808445,443243.46045434783,55.74283434242956,51.53084113412977,67.9137519926962,34.357102862387066,29.766632233581436,6.648575339233764,0.011337971541266327,0.017470053562382862,0.017470053562382862,-0.007157085917645456,-0.008674255795612427,0.011337971541266327,0.005066081477471973,0.0035489115995050017,3705.405182039435,-567.8028112351479,294.73302353212176,4273.207993274582,0.9521875355165168,7.187506445232907
1185,4.320741515345799,33.676887064484404,71.68523296468604,323683.10901692807,312934.71718380845,370267.18947187706,464869.3163233263,443094.3010273692,56.797735439392355,51.06339696077667,68.11261165859095,34.35243044519282,29.72414379199944,6.547286288334544,0.016614481417178424,0.010503751889715791,0.010503751889715791,0.032606384915278334,0.03658609486892643,0.016614481417178424,0.0064143551946734935,0.010394065148321592,7909.1454617611935,4228.023966281572,2969.9520229245463,3681.1214954796205,2.032433527588208,7.091355993461991
1186,4.3170220630038445,34.27635007905568,71.75874634552838,323666.9519101822,312716.93256199785,368485.80204472056,464793.83947974927,443233.0337496224,55.7622651496921,51.5267663236584,67.91040183928419,34.358058975936885,29.76903562049007,6.642973757956213,0.011352463702718439,0.017448230086418475,0.017448230086418475,-0.007047932114100151,-0.008541016802905439,0.011352463702718439,0.005075763268227724,0.003582678579422438,3704.3450767287372,-552.5812011151111,307.00385589671873,4256.926277843848,0.9519151175180551,7.180853022212898
1187,4.317017685300288,33.67927441186705,71.68630821827637,323620.570331939,312904.6413280322,369927.35845992307,464869.69975795486,443079.9888457136,56.800291520932475,51.0742507594991,68.1037063306015,34.35216055585401,29.72482492562574,6.5375128154825575,0.016578262065128954,0.010547518855680569,0.010547518855680569,0.032511679304637754,0.036481174482600034,0.016578262065128954,0.006410538648416104,0.010380033826378386,7880.942178075891,4196.803664274312,2964.5665108903086,3684.1385138015803,2.0251860569698943,7.08187634912382
1188,4.3128762976069535,34.27527384166359,71.7553539310226,323599.9080168763,312689.2945937688,368149.1304933649,464794.6847708633,443247.52710068476,55.79557025654037,51.528634431182795,67.91735892258043,34.35840747322892,29.766980501111526,6.652818854986788,0.01137556697652559,0.017419919913063207,0.017419919913063207,-0.0069468782058555115,-0.008447646918490405,0.01137556697652559,0.005086957855436424,0.00358618914280153,3725.4297579897416,-531.2841752031193,305.38853058456255,4256.713933192861,0.9573333024939874,7.190317465269584
1189,4.318151343540308,33.68044489965153,71.68593148205738,323562.5312093514,312873.62202911417,369552.9722040585,464872.4566930916,443090.1387096636,56.80964202797444,51.08166779364588,68.10801797677604,34.35295699510069,29.72460662355103,6.5451951548926335,0.01657284012359986,0.010582215572622605,0.010582215572622605,0.03242880953131114,0.036389180437369426,0.01657284012359986,0.006407170538772817,0.0103675414448311,7869.593632910495,4183.495827122345,2959.886920134556,3686.0978057881503,2.0222697920212953,7.088685107862534
1190,4.322359940595982,34.27403956453545,71.75466949529039,323545.6327602676,312657.2993285324,367812.27853757626,464797.97175035963,443237.09043729183,55.82439991776805,51.528176353132075,67.92463902051108,34.35898172507247,29.766577362119847,6.646823880503382,0.011401704003852743,0.01739221564354075,0.01739221564354075,-0.006838267632506256,-0.008335983099767168,0.011401704003852743,0.005097922113557476,0.003600206646296565,3747.3055399651284,-509.0162322372786,308.4571045752262,4256.3217722024065,0.9629547786628028,7.183692773962662
1191,4.330104981185935,33.681738858266314,71.6875093164829,323513.7379835529,312837.01517548144,369174.91810428345,464872.55279333016,443074.32032106596,56.81234751366092,51.09083219154534,68.1109146589002,34.353594666098424,29.72558455321813,6.53587793829671,0.01656270069424633,0.010621606381909251,0.010621606381909251,0.03233866358607052,0.036289161928689494,0.01656270069424633,0.006403439625117564,0.010353937967736537,7854.244585569747,4166.228142949968,2954.647882518636,3688.016442619778,2.018325507700985,7.0786671950445
1192,4.324999398276077,34.272557818283055,71.75455210833894,323496.9765015313,312621.1968228253,367481.41873487516,464796.8787930751,443214.45137471176,55.85295416721849,51.52720465029849,67.93227033773712,34.36020051314493,29.76652009603264,6.633830862477135,0.011426797519742977,0.01736335531118061,0.01736335531118061,-0.0067235539169782504,-0.008220108568518047,0.011426797519742977,0.005109120007211363,0.003612565355671566,3768.5012751481145,-486.98071857445865,310.69073982961277,4255.481993722574,0.9684015014517637,7.169364741826451
1193,4.316299367498448,33.73503091687452,71.68991782609774,323473.913746976,312797.599856677,368798.03712084243,464868.2089405003,443047.00905133935,56.8121970680653,51.10010205350041,68.11361056548895,34.354822996389004,29.727068896435185,6.51994175172157,0.016554742245742503,0.010663776999718723,0.010663776999718723,0.0322420950124064,0.03618390686359237,0.016554742245742503,0.006399281569660046,0.010341093420846019,7838.934486595232,4149.036987051534,2949.7835090433173,3689.897499543697,2.0143912320428954,7.06138427995769
1194,4.297088706590875,34.27279595975822,71.75497227167656,323463.9929855111,312583.41213040403,367128.51068186533,464791.5288671621,443177.46590655885,55.88197112371174,51.526039153624936,67.94092473216446,34.36106409675067,29.766789463623514,6.6110754166069565,0.01144670983216993,0.017333182410658846,0.017333182410658846,-0.006602703940828808,-0.008095129950136101,0.01144670983216993,0.0051204829109363645,0.003628056901629071,3786.924301495387,-467.2692439850198,314.21182384266,4254.193545480406,0.973135714093176,7.145661564968634
1195,4.2830922041518535,33.68673053276833,71.6917839044781,323444.750258468,312758.3801914448,368400.8904173999,464859.85321436526,443016.5719022697,56.813357990420585,51.10964851410107,68.11824080347564,34.35487563578955,29.728224203061302,6.500185934007845,0.016543028216302404,0.010706694572987185,0.010706694572987185,0.0321396892335896,0.03606630552065458,0.016543028216302404,0.006395034717897886,0.010321651004962872,7821.235321041652,4129.627157862642,2941.9675049161915,3691.608163179009,2.0098430317783604,7.04157054274134
1196,4.270453836587558,34.272373088563164,71.77211020377311,323460.86311465065,312546.48375269875,366300.6599273565,464776.7253352263,443095.7451075851,55.68456594376738,51.63279896755536,67.90067188898131,34.35319879804412,29.777285560827796,6.547683544412678,0.011467889005738826,0.017301648398493394,0.017301648398493394,-0.006477619314654992,-0.00796978941850161,0.011467889005738826,0.005132255512517585,0.0036400854086709685,3806.992562926588,-447.03390103667044,318.91749197453555,4254.026463963259,0.9782927070414502,7.090873663545835
1197,4.274913831544973,33.687616180416896,71.69278563128333,323406.0339020009,312722.9306656395,367886.3882219497,464856.1213858855,442998.0213119967,56.81451862009078,51.116676024632945,68.12120655272426,34.35254961705759,29.728851099903522,6.4850612973128134,0.016531773868860542,0.010750403372663206,0.010750403372663206,0.03203598678498217,0.03594008724549906,0.016531773868860542,0.006390983460743538,0.01029508392126043,7803.281689174352,4110.326719223129,2931.0695594710464,3692.9549699512236,2.0052294406482574,7.02899176963025
1198,4.285952982530057,34.27056642333057,71.77166327821666,323421.125401429,312511.5915511508,365825.93210519524,464775.92550820933,443084.63711534644,55.70854840026385,51.629606273526065,67.90653975554582,34.350853735893466,29.777028361838642,6.537411114036672,0.011494745629448843,0.01726998506596705,0.01726998506596705,-0.006344675170606334,-0.007836248696204487,0.011494745629448843,0.005144284535432584,0.003652711009834432,3829.243804378905,-423.4042475698996,321.1638280019414,4252.648051948805,0.9840106660013401,7.0831691936245305
1199,4.306817812813426,33.74088732461398,71.69379859585132,323372.54234348383,312685.65347739385,367369.102348503,464856.9688921822,442997.15037809795,56.81166156575252,51.12312526086285,68.12249588431472,34.35098025589291,29.729486794738705,6.48230752125337,0.01651341642331012,0.010796957125692437,0.010796957125692437,0.03192893314384601,0.03581557127595145,0.01651341642331012,0.006386578498769871,0.010273216630875307,7781.0470272570865,4086.5698378313546,2922.592325087603,3694.477189425733,1.9995157421742913,7.027952903852895
1200,4.319202041616483,34.27119250563377,71.77063209191749,323395.1119436676,312478.10363208095,365348.84342572605,464779.86467080406,443091.38501361926,55.72890574775268,51.62950113010429,67.91227261576526,34.35039750691741,29.776415000081773,6.5411313989624436,0.011520108957890088,0.017237242845838312,0.017237242845838312,-0.0062119949856264175,-0.0076947673530957435,0.011520108957890088,0.0051558721383505035,0.0036730997708811775,3851.121849227792,-400.360585925226,327.07267123084785,4251.482435153018,0.989632723666601,7.087388559804879
1201,4.330671922518081,33.69362751286362,71.69470119502081,323352.285250503,312651.77676579216,366857.11371328554,464861.3762002066,443017.4840089589,56.809693173350446,51.131776220351064,68.12451910323436,34.35140515335331,29.730052861015462,6.495785425415693,0.016504419927773996,0.010842640382220003,0.010842640382220003,0.03181682251209076,0.03569459406608931,0.016504419927773996,0.00638182642203249,0.010259597976031043,7764.587790305568,4067.5652589256233,2918.0611388613197,3697.0225313799456,1.9952861695636326,7.040961139366402
1202,4.332265843831896,34.268174333514935,71.75096538212776,323330.3222194036,312449.4128882224,365250.57012201287,464797.14692785905,443210.00602144643,55.98734599983953,51.51567349091128,67.9697831841737,34.359353609511814,29.764401454393713,6.629698282691254,0.011542016062377343,0.017203923063772594,0.017203923063772594,-0.006078508015059608,-0.0075523860902565855,0.011542016062377343,0.005167260672771311,0.0036933825975743336,3870.7494641179874,-378.11022491637397,330.23478590316654,4248.8596890343615,0.9946764825356583,7.166154127492996
1203,4.338743019187677,33.74820197562675,71.6952158333156,323326.9899611616,312618.65697402984,366346.8399378235,464871.08802743285,443052.8181601111,56.80665622495445,51.14505362419903,68.12714607291335,34.35415956037555,29.73038154503065,6.522324800515719,0.01649183471297731,0.010887921945398286,0.010887921945398286,0.03170275902189516,0.03557534441150761,0.01649183471297731,0.006376738544275101,0.010249323933887547,7746.877745399453,4046.9855302695787,2915.266445009689,3699.892215129872,1.9907351736037895,7.064481361120807
1204,4.34188430163515,34.30478358904783,71.75059091139485,323321.4344059597,312423.7471189947,364798.6460185548,464808.7831485059,443247.2945550455,56.01921245311986,51.51078436255871,67.98699021448827,34.36500970944796,29.764190963280043,6.661449181272621,0.011562970795785176,0.017169467902903773,0.017169467902903773,-0.005948237257164369,-0.007460025885304314,0.011562970795785176,0.005178541909920525,0.00366675328178058,3900.9363091024447,-352.6759216388271,315.33347959042203,4253.612230741272,1.0024336740217856,7.191717699425624
1205,4.348507553079026,33.69933896347386,71.69918209639609,323369.31212950486,312598.2642580214,365841.59843029286,464881.861072307,443097.8026326348,56.80468676891551,51.149579133104154,68.13909288013983,34.36155213933071,29.73281617844956,6.561270106172605,0.016497859212864868,0.010931245335669783,0.010931245335669783,0.03160043468518221,0.035480634857788865,0.016497859212864868,0.006371188038135028,0.010251388210741683,7736.070039703271,4035.2467155786494,2918.134812243422,3700.823324124621,1.9879578895698284,7.095330332555636
1206,4.346266950380891,34.363217869040156,71.75323506147491,323400.09058701247,312415.6400463052,364330.0484622128,464817.66237344145,443247.588702143,56.038337731717924,51.51130195855673,67.99457953918105,34.37044327443822,29.765817504418873,6.668677717895366,0.011586627657614174,0.017132049107692844,0.017132049107692844,-0.005813945918342541,-0.007301449380785396,0.011586627657614174,0.005188593550215754,0.0037010900877728985,3921.4060017071497,-330.78112994017374,327.798519788681,4252.1871316473225,1.0076938237750517,7.192991084710366
1207,4.346581744234527,33.737372407802596,71.70462147180972,323482.91535013507,312601.03592172975,365333.26692994346,464890.38142844255,443112.8855182364,56.79804395604242,51.15782001939418,68.14774606091378,34.36863999436707,29.736148947501796,6.580064305345161,0.01647473563822021,0.010975834268466596,0.010975834268466596,0.031475911673205154,0.03528488080021257,0.01647473563822021,0.006365492919736338,0.010174462046743752,7719.857586914496,4013.5476880466535,2885.810963904204,3706.309898867842,1.9837917337225686,7.10635127677931
1208,4.344417804510226,34.32417304330954,71.7284956806039,323495.53404498094,312440.62715234945,364431.4551453888,464839.239458104,443257.77008073905,56.42177397988591,51.330173862115124,68.08282118839846,34.37740337430658,29.75067919734827,6.684107139603247,0.011631729996483443,0.017088229006244744,0.017088229006244744,-0.005658628729189563,-0.007071458082308338,0.011631729996483443,0.005199048174457593,0.003786218821338818,3939.847305376191,-301.28569037507384,357.79584511128763,4241.132995751265,1.0124327331870233,7.200787137627583
1209,4.3526181459613555,33.74426737607074,71.70894521825045,323630.6454629494,312626.73433143547,364826.47835529834,464877.11229838635,442946.5620798048,56.78934857649208,51.17308662516136,68.14536155249249,34.357009973848335,29.738806667594112,6.457479884650274,0.016442523602055205,0.01102306858602913,0.01102306858602913,0.03133471249755582,0.03510456824506777,0.016442523602055205,0.006360820896999632,0.01013067664451158,7690.864058719735,3980.820055806609,2866.108828491924,3710.0440029131255,1.9763411919325602,6.996510312407656
1210,4.363712227183413,34.333297554049196,71.82683698250152,323804.8461119879,312477.58883867034,362072.73980851145,464767.63027133513,442538.6638062393,55.25579211564106,51.92402086153815,67.82408213129891,34.30919363316315,29.810769816738286,6.130596247476873,0.01165700888603186,0.01704230003908912,0.01704230003908912,-0.005508169595087012,-0.006962197184541798,0.01165700888603186,0.005214571590303468,0.0037605440008486816,3966.860064818179,-279.79890827920167,355.3161783558121,4246.65897309738,1.019374271717072,6.7219724059986135
1211,4.383509212080173,33.70900963790988,71.71078943184641,323719.70315259765,312676.87534814095,364357.7733390621,464838.85462684976,442663.8775500861,56.80059628329104,51.15212042893055,68.14752657802967,34.321816805639216,29.739952179873363,6.228815126836935,0.016434579760052116,0.011069346417498255,0.011069346417498255,0.031222226013232234,0.034943936641120374,0.016434579760052116,0.0063594051044044584,0.010081115732292603,7657.240547388076,3955.4318469510836,2841.53950773975,3701.808700436991,1.9677008714230813,6.806416003438005
1212,4.393195356213971,34.30481761963806,71.76550129397431,323719.0762531954,312535.2039090333,362826.5176882359,464760.3585038091,442453.65616865794,56.01642157920769,51.502028849195725,67.99761589106231,34.27842670420035,29.773352910108862,6.035471604682948,0.011657180469314512,0.017005396761402836,0.017005396761402836,-0.005324187545479808,-0.00688215781633245,0.011657180469314512,0.005232250015767067,0.003674279744914425,3982.504974388868,-262.003616164734,302.3849977180337,4244.508590553602,1.0233945845184087,6.660593231366056
1213,4.398359368659248,33.7981682227246,71.71388902117218,323761.6555729687,312740.13026513974,363813.390394028,464815.2373521571,442364.4138024454,56.7635741402385,51.114573230616415,68.14256283997729,34.26475663814394,29.74186090196789,5.96130754911303,0.01640988337985371,0.011134470102279977,0.011134470102279977,0.03110107607347045,0.034694117537911545,0.01640988337985371,0.006358250617800097,0.009951292082241193,7634.4626953698535,3927.1118415644078,2782.036587845606,3707.3508538054457,1.9618475879865709,6.601521277301595
1214,4.394707921439488,34.265828735527336,71.76249014917693,323805.99413638865,312593.2082769036,362306.15300006367,464750.3868249414,442105.17470776674,55.991970386031085,51.450347067155164,67.97956396794197,34.201328319900625,29.77152114662697,5.710262519121545,0.011676898076534898,0.016971923483809954,0.016971923483809954,-0.005092488373342934,-0.0066693925032565455,0.011676898076534898,0.005252036939878524,0.0036751328099649113,3984.985984349571,-247.52268542068086,296.8560641567268,4232.508669770252,1.0240321360529951,6.420038405468517
1215,4.395559278546523,33.749163308414495,71.70297422088053,323855.0920054981,312805.747821981,363267.9562792351,464815.6853577001,442131.1802091446,56.72158964159096,51.06142994548473,68.1117414463918,34.188051701158805,29.735227921713168,5.7094330425728455,0.016349443318071224,0.011210371004395333,0.011210371004395333,0.03093526355152716,0.034394536804665365,0.016349443318071224,0.006357252399340335,0.009816525652478541,7579.341566789319,3872.20825714239,2721.132442730949,3707.1333096469293,1.9476829692743203,6.433909912667684
1216,4.395375596363124,34.260535042078935,71.74442145476321,323875.94519626675,312675.8204562787,361760.9001979948,464771.3939407539,441928.9528726493,55.94936572788961,51.387021708605445,67.94778737229032,34.11629180907383,29.760508801523873,5.484460440298574,0.011681603449624262,0.016928363948052687,0.016928363948052687,-0.004840751183302188,-0.006486999041787683,0.011681603449624262,0.005272950009249658,0.0036267021507641614,3995.06391362449,-231.96523108141645,270.1442637484628,4227.029144705906,1.0266218875559907,6.2877806242768886
1217,4.401672158759993,33.71548128601546,71.70515375356888,323956.02145320276,312894.75199980184,362146.7944951836,464834.58260205,441913.99118051503,56.34506888412098,51.165528254328606,67.99137110747422,34.08599987452844,29.736551859766223,5.4345780211933175,0.01631190032646518,0.011290425452619324,0.011290425452619324,0.030757926114824263,0.034164687305272556,0.01631190032646518,0.006355197790478613,0.009761958980926909,7525.864631214581,3821.9615414155573,2701.4513346187114,3703.9030897990233,1.9339408630834236,6.271430686760323
1218,4.401973323572838,34.255915291522754,71.73460714524725,323938.50057363353,312788.7577649752,360789.05878232105,464808.64958787506,441790.35566483915,55.63722825975863,51.4522956413276,67.83749355659238,34.01108578604267,29.754559665280397,5.255297038024037,0.01167033409204133,0.016883992592249406,0.016883992592249406,-0.004591593481708503,-0.006345251194495449,0.01167033409204133,0.005295088784105185,0.0035414310713182393,4000.4880521837026,-223.24741585773717,230.64360566103946,4223.73546804144,1.028015742444528,6.174593094635782
1219,4.402233492595701,33.71271180335299,71.67155091264809,323952.3978556764,313005.236931851,361518.92794490175,464908.6514872184,441967.9425709391,56.25017471253208,51.098492836973314,67.93178614688205,33.99003744111202,29.71604913201577,5.340140245815713,0.01626771022403136,0.011368444085612174,0.011368444085612174,0.030580383789893063,0.033868030562348286,0.01626771022403136,0.006353139162119328,0.009640785934574557,7479.404482217977,3775.990108036348,2650.532504333886,3703.4143741816297,1.922001878654072,6.2828591386580115
1220,4.395878619298708,34.278016694803,71.63450050599552,323835.7208358462,312916.0063873244,361356.7200562513,464938.0902007699,442239.9534537114,56.295830050283975,50.978144166440764,67.95381007229214,33.940102900264144,29.693329847270945,5.4495300761363294,0.011669982491094032,0.016840841299584172,0.016840841299584172,-0.004305597038006189,-0.006165304963716069,0.011669982491094032,0.005315896079051369,0.00345618815334149,4017.2454133166366,-202.52883634190184,180.34530886515967,4219.774249658539,1.032321924795724,6.447276855539405
1221,4.396045812966099,33.756954825743534,71.61004345866205,324006.33911320526,313116.1211276209,361301.92203459877,465039.6600280679,442275.3250155427,56.38559397441132,50.88218344660474,67.9412834253526,33.90983450815007,29.678504671683413,5.429626176961165,0.016224338617286237,0.011455817331797548,0.011455817331797548,0.030378297203458,0.03355190805141727,0.016224338617286237,0.006348473604048853,0.009522084452008127,7452.63009647773,3731.539559650206,2600.146846563296,3721.0905368275226,1.915121595629546,6.460965654051461
1222,4.39582725381473,34.27575597681478,71.69187782706966,324245.2165347365,313047.7811027689,358751.2952663562,465016.6675348029,441876.0451779144,54.97257921080374,51.54210405686194,67.6073279274367,33.80465733685649,29.728508228885445,5.033408199398565,0.011695026049343511,0.016783936256095647,0.016783936256095647,-0.0040044548414325965,-0.005883353089465235,0.011695026049343511,0.005334346856135427,0.003455448608102789,4043.0569909748247,-178.19078309823408,192.05201038058885,4221.247774073059,1.0389547925418139,6.181050393735859
1223,4.400718800584468,33.699848649021284,71.55223797274888,324312.58449878404,313300.93518217193,360779.05484169145,465170.4322479246,442443.7495101555,56.34222163667827,50.751318169010695,67.87446555840647,33.81809630902698,29.643173171646037,5.415003357735316,0.016180090195567032,0.011537548374999011,0.011537548374999011,0.030135692256433266,0.033212449812378364,0.016180090195567032,0.006342148049271234,0.009418905605216327,7377.006519932824,3676.469696048305,2558.4948063417864,3700.5368238845194,1.8956884099346945,6.547915455575184
1224,4.395716305988088,34.2281044573603,71.62827713664295,324583.19095560315,313284.2137027655,358174.26741364144,465138.66610023123,442003.859789784,54.90219622528054,51.43409125121947,67.5133790046097,33.70716083176145,29.689648747605005,4.984072462945633,0.011675733975420328,0.016706354640156143,0.016706354640156143,-0.003684347398688531,-0.00554125466248986,0.011675733975420328,0.005352470777972861,0.0034955635141715327,4040.5252520346085,-170.65148369709846,206.690914546643,4211.176735731708,1.0383042050503999,6.239911589720151
1225,4.386102109597061,33.74657615499719,71.51347431408873,324706.6945008967,313561.59982624534,359554.5711638606,465265.74155017425,442372.5107695879,55.8629595863539,50.859778608141916,67.6941594241223,33.69786572773737,29.61951783534308,5.207121399274787,0.016101494504148463,0.011616147060666658,0.011616147060666658,0.029845763953943755,0.03280413916323626,0.016101494504148463,0.0063346104901110395,0.009292985699403544,7314.372498340076,3609.7725660392166,2511.8653317431344,3704.59993230086,1.8795931837097826,6.473444717492062
1226,4.357377506952417,34.24813545423453,71.55458520288158,324897.2572195004,313545.28568742255,357625.81901848904,465236.4211659398,442251.59923448774,54.844846011622494,51.31028220377381,67.44923446743798,33.60655484968922,29.64459054579612,5.0094289100428,0.011692108891203517,0.016624091591316413,0.016624091591316413,-0.0033732383269075884,-0.005353143027564283,0.011692108891203517,0.005373258014881957,0.003393353314225263,4074.0239633733318,-135.69456665593566,157.98133999048372,4209.718530029268,1.0469124553835099,6.377206073938908
1227,4.323339544060024,33.71811561030319,71.41615461456045,325050.9996698682,313873.10078903876,359540.6623842284,465427.91892539605,442990.40571136156,56.13160177185216,50.53172004228626,67.71370205108092,33.6378010714218,29.55983264876288,5.527459465877712,0.016062585308667766,0.011686566781415478,0.011686566781415478,0.02960495460043953,0.03244535764630349,0.016062585308667766,0.00632535576067593,0.00916575880653989,7277.623571959283,3570.761472502715,2459.2809581020074,3706.862099456569,1.8701497172265449,6.860580131378822
1228,4.301178019261158,34.23044966814497,71.48393736496706,325457.2774421317,313941.7400314317,357007.36078115815,465419.3550653078,442549.6398730727,54.741687923663164,51.19229774473886,67.36146749389812,33.534716509202354,29.601332569005862,5.104368623821941,0.011687346338787676,0.01653792701800426,0.01653792701800426,-0.003032700579450021,-0.004928354544946209,0.011687346338787676,0.005383824013253917,0.0034881700477577293,4086.272616388024,-117.76645348494799,199.75644624266369,4204.039069872972,1.0500600233698636,6.55217449405859
1229,4.290709942129888,33.6765116080735,71.32820451006477,325709.1774033919,314280.1559689927,359125.6645494916,465567.19038334675,443173.88799554744,56.13462020993232,50.38067866316951,67.6573918727697,33.55528528280246,29.50588792018965,5.5365389920372765,0.015996828046767362,0.011757328118543645,0.011757328118543645,0.02927111422938561,0.03210513918414806,0.015996828046767362,0.0063126678048270966,0.00914669275958955,7212.926999691966,3504.4651936486785,2455.782746977613,3708.4618060432886,1.8535244720300994,6.961574451156025
1230,4.284939818161632,34.17571523450107,71.40075959951571,326188.5632026642,314394.7936721172,356443.5557274306,465523.3245191971,442687.8492783959,54.66627500655272,51.09856413053587,67.27562064737951,33.43843561054472,29.550352433132602,5.06504162898662,0.011708030325740495,0.01642239816920098,0.01642239816920098,-0.0027609068428942956,-0.004666203861263455,0.011708030325740495,0.00540053114113936,0.0034952341227701997,4109.60203860585,-84.9190931440969,200.25798433315884,4194.521131749947,1.0560550452245019,6.620339032174641
1231,4.2921025362758884,33.708612873886786,71.26679536328518,326495.52085925837,314769.6527145204,358214.3607559977,465676.82582613017,443351.0835721642,55.851377034409985,50.374653709040686,67.53375764572566,33.459762155422524,29.46814742159454,5.524169252837192,0.01593334961632621,0.011795538835371107,0.011795538835371107,0.02900118039973288,0.03169195000568341,0.01593334961632621,0.006304413408805024,0.008995183014755558,7184.873351401366,3458.3255748235542,2396.8423525131693,3726.5477765778123,1.846315453605461,7.055782784859753
1232,4.301116549288508,34.24379863577971,71.32929524145948,326992.3389777212,314918.68184717983,355856.7376327996,465658.41093847255,443027.46654025116,54.570776673675645,50.977248067605686,67.21316716416145,33.36243875036246,29.50650622248814,5.184133320140447,0.01174005316157762,0.016316254321764326,0.016316254321764326,-0.0024443708632735034,-0.004378327525677302,0.01174005316157762,0.005412641862761458,0.0034786852003576597,4148.839936157909,-42.6009152241088,192.42861668703478,4191.440851382017,1.066138109055157,6.824441110654902
1233,4.324272437600792,33.680400237152355,71.2029465640163,327466.0658578517,315335.7933124077,357541.5176818992,465822.1316419902,443683.117894892,55.696997283462814,50.27118504377704,67.44139807032685,33.385999368835314,29.428890545607533,5.643587163445034,0.015887800765401226,0.011849771149840708,0.011849771149840708,0.028711438179306083,0.03134564924419257,0.015887800765401226,0.006291065423820655,0.008925276488707145,7123.199858153763,3409.0922462097815,2374.6801521604466,3714.1076119439813,1.8304670568291037,7.2576648061537075
1234,4.344739468963198,34.128219234687066,71.25970207715281,328065.2286149452,315538.7485820496,355223.9559114296,465804.4582194014,443231.35923888173,54.4419587905551,50.882016863196604,67.10675670469061,33.28305688811524,29.463745590229223,5.21001599680713,0.011713623890001003,0.016198481908446347,0.016198481908446347,-0.002128591398696625,-0.003974061551432956,0.011713623890001003,0.005422294455338895,0.0035768243026025647,4143.8120992025915,-36.70129356928851,236.01544507420834,4180.513392771881,1.0648460928128667,6.939241970126162
1235,4.375415029187669,33.632862261589224,71.18757522383395,328748.7412599014,316043.3117629606,355654.89710039477,465917.35022812994,443446.5411588145,54.84316578434895,50.599068019422155,67.15146575075603,33.2615034621871,29.41943530817478,5.321647300781213,0.01582090350515263,0.011891287798309723,0.011891287798309723,0.028363351630242273,0.03096247059395829,0.01582090350515263,0.006278148729746019,0.008877267693462034,7060.64182645431,3344.355391465971,2367.9611027477654,3716.28643498834,1.8143913579232478,7.075222078895346
1236,4.389662975746958,34.13672624041571,71.18498396754984,329150.1483870532,316261.94734306814,354667.65291348146,465919.005443156,443471.63361761905,54.35109707798071,50.77940497719723,67.03003841423144,33.2043479488092,29.41780331744674,5.262903411557787,0.011712541399283339,0.01606982235474266,0.01606982235474266,-0.0018540573094507516,-0.0037835368585273643,0.011712541399283339,0.005435081569956806,0.0035056020208801934,4172.982394346389,-6.661038853485707,203.37434996456597,4179.6434331998735,1.0723420588621106,7.080496239626271
1237,4.406725864192481,33.61218326789892,71.0652371785394,329674.64015136205,316786.07248132024,356240.55907092104,466080.6944010202,444139.41568451014,55.393706709033594,50.112198054692634,67.25561708838768,33.23006539052271,29.34408442211719,5.736328911789303,0.015782341318935453,0.011919925990845084,0.011919925990845084,0.028095468999768326,0.030659063495374082,0.015782341318935453,0.00626537248573719,0.00882896698134295,7022.712027123537,3306.7026417428942,2347.3199654394007,3716.0093853806416,1.8046444394695071,7.525169776099335
1238,4.415817085587901,34.12757787174978,71.05305049486032,330177.68533126405,317106.2494577248,355267.72515200643,466103.98770310293,444108.88375934155,54.93304632892843,50.27913649822797,67.12572182735987,33.16368823688818,29.336491249681966,5.628779674014697,0.011701220104208574,0.015955181555627352,0.015955181555627352,-0.001567737081523722,-0.0034012345150577065,0.011701220104208574,0.005442523595706815,0.0036090261621728307,4170.971419827335,6.491371346601045,241.8191603165159,4164.480048480734,1.0718252935484105,7.4920693305532495
1239,4.431295468343739,33.60363599435726,70.99786066112313,330768.8274025229,317630.7652512368,355615.95466392685,466218.4526003791,444301.5478998477,55.24530418090542,50.05667278023635,67.16530652999782,33.15136589300686,29.30253774200198,5.7386312458198745,0.015702293207449387,0.01195365658353661,0.01195365658353661,0.02776916026322,0.030286327728274144,0.015702293207449387,0.006252617334822286,0.008769784799876433,6971.4774261506345,3245.223239440899,2328.029114773652,3726.2541867097343,1.7914785517900635,7.615898362518476
1240,4.443989970471591,34.050554996657326,71.04746235978786,331252.8072859631,317927.28729341517,353605.44980457705,466201.61464943184,443930.83416521526,54.17486169950079,50.58630987204484,66.87740346524848,33.060486684301154,29.333102612546128,5.372323364074461,0.011726348689899595,0.01583693678749198,0.01583693678749198,-0.001317957826623052,-0.003169947426007624,0.011726348689899595,0.005453134135387032,0.0036011445360024604,4206.508501237811,41.86764146503083,245.3639958608357,4164.6408597727805,1.0809573491011224,7.351766044839735
1241,4.4650645686021635,33.61013538802059,70.96040058564235,331616.70401359565,318497.06786248874,354689.64337472274,466345.91797075834,444409.439748418,54.90044882496098,50.0850250516232,67.03163434008745,33.074674527043335,29.279469772837803,5.706612630277523,0.01564594531707755,0.011984468747639152,0.011984468747639152,0.02751661422831245,0.029885395348855256,0.01564594531707755,0.006241866964941213,0.008610648085484012,6929.656266893799,3204.028979086392,2266.4316595229975,3725.627287807405,1.7807316605301737,7.670132625827402
1242,4.475933521636011,34.01261568025633,70.90611822971043,331828.7748216363,318819.61274748703,354542.4766945628,466374.83288769313,444696.92954718287,54.93724036282315,49.9687974237648,67.04244948408538,33.035720416929664,29.245782497395385,5.849541276560899,0.011732979765454602,0.015758584265420355,0.015758584265420355,-0.0009668657652387117,-0.002767719358043277,0.011732979765454602,0.005461212582508275,0.0036603589897037095,4213.045936677713,63.03689735485678,262.0744202074581,4150.009039322857,1.0826372907631818,7.856936872726033
1243,4.487538986760626,33.567335069240094,70.87801830871902,332357.2924829534,319307.9592206656,354444.51062841003,466495.8155097951,444754.1609482065,54.971269012315744,49.91087477426207,67.0065261561735,33.01588045165244,29.22852774065469,5.859145248607627,0.015579510008551723,0.01204016111038191,0.01204016111038191,0.02719587502997519,0.02960396874256189,0.015579510008551723,0.006227457282410451,0.008635550994997151,6872.1035605033485,3140.647676600125,2282.947460622642,3731.455883903224,1.7659421929907384,7.888992469067148
1244,4.494842620266439,34.03435559299578,70.92162851163857,332840.6439345953,319561.3573541221,352585.1019429902,466499.2035066585,444425.24153082044,53.99054953754729,50.40962201207381,66.74151950029535,32.93603673172405,29.255443847578576,5.534131496735824,0.011729431178998653,0.01565900629157052,0.01565900629157052,-0.0007440614211170621,-0.002590859833214174,0.011729431178998653,0.00546957472956017,0.003622776317463058,4243.079899041733,84.13603747106526,255.23460585793669,4158.943861570668,1.0903551956076531,7.654021223176329
1245,4.511096187767817,33.59646339755302,70.80312084017564,333244.44262278854,319993.9003934186,354287.9023746715,466639.8170552572,445161.3861156823,55.06462171001273,49.71335607825321,67.00116842743896,32.97690646008795,29.182202638567333,6.080093479494894,0.015564036938712719,0.01205326256443119,0.01205326256443119,0.02696963764158422,0.029314418496963562,0.015564036938712719,0.006216471862170514,0.008561252717549856,6846.810731948438,3119.4761718907284,2254.737092684295,3727.33456005771,1.7594426295409225,8.153902136331226
1246,4.5219415373766765,33.972474502364186,70.8328729102609,333782.91894750955,320314.40062151133,352656.9456718208,466637.29216449335,444821.14332169096,54.21847549166326,50.13213116961824,66.76205949974863,32.897580863802304,29.20057158127678,5.746497904228079,0.011726777986133939,0.015564577632958789,0.015564577632958789,-0.00045246615273077453,-0.0021985617630215196,0.011726777986133939,0.005474742131617073,0.003728646521326327,4242.043437238344,96.58386964962938,299.42373593909036,4145.459567588716,1.0900888533423028,7.909841544102983
1247,4.5350925985711,33.62047539413273,70.76824675735267,334320.8674867925,321158.36347971484,353345.7076819038,466761.2879779957,445169.6436742937,54.71221616960936,49.7975288971328,66.86751168580022,32.90676418451885,29.160609056756435,5.992136428309914,0.01548304467818828,0.012084249431898352,0.012084249431898352,0.02665395522649398,0.028894379010124937,0.01548304467818828,0.006203004363716659,0.008443428147347621,6802.61451174846,3063.242681737426,2211.1869116831986,3739.371830011034,1.7480854127390075,8.145189972657102
1248,4.540091781341289,33.89300140664821,70.81256269878017,334878.9644879065,321479.22493791097,351607.55045934854,466738.99024829647,444758.2338984901,53.80018192973482,50.265855833094435,66.61673830405775,32.830766436413,29.188021315166537,5.614716342512182,0.011764429450021098,0.015462885251312898,0.015462885251312898,-0.00016415026228101467,-0.0018828372090430889,0.011764429450021098,0.005481592478635477,0.003762905531873403,4273.878194429422,132.50177989013105,318.4212116520481,4141.3764145392915,1.098269513082422,7.853675751041749
1249,4.546815545138225,33.511859087268746,70.71679717303496,335389.9927452032,322354.67668582115,352874.605122524,466837.5277454855,445260.9186185996,54.61312844278005,49.73135814662995,66.80683796923742,32.85211742063843,29.12874892352992,5.980685869188858,0.015437074228573992,0.012104371732912936,0.012104371732912936,0.02638580250353555,0.028610225459385318,0.015437074228573992,0.006190394037786074,0.008414816993635844,6751.833897804955,3017.30671741978,2203.9205967067796,3734.5271803851756,1.735036187278522,8.195571811000367
1250,4.545244928009268,33.92123237760302,70.76199788921714,335928.003932145,322600.4639834613,351144.19680980674,466800.9060125961,444864.86335514055,53.70567176780911,50.206219745267326,66.55145601351325,32.77487628203006,29.15672933008632,5.61165286723498,0.01176073884310192,0.015364394020692118,0.015364394020692118,9.487307124409622e-05,-0.001620998816254324,0.01176073884310192,0.0054885470911933696,0.0037726752036949494,4284.837402735287,148.7020947738729,322.752343705,4136.135307961415,1.101085729133113,7.913960851295656
1251,4.547999374472363,33.52655517195457,70.67224682967687,336415.91942468495,323472.1892852701,352412.62258560566,466909.28253674123,445461.73545740003,54.51009732160812,49.662146535384956,66.75236407710427,32.806021938396086,29.101132201567133,6.054323422479854,0.015390375757982893,0.012120887610075166,0.012120887610075166,0.026131801380547513,0.028235995937991386,0.015390375757982893,0.006178780951859393,0.008282975509303262,6722.0946199963455,2982.873051672147,2151.38222092248,3739.221568324197,1.7273940082850132,8.321393363939444
1252,4.5487804021192915,33.92981701909359,70.72220151791686,336996.661332608,323812.35295743274,350682.5681057829,466872.7732589786,445080.2400630837,53.60203934645065,50.134866188267196,66.50354681492374,32.736552954923404,29.132087035195454,5.704928262722433,0.011769879075510772,0.015275896895305856,0.015275896895305856,0.00042264283134803814,-0.0012751424807373084,0.011769879075510772,0.0054924492243309,0.0037946639122455536,4305.192547606989,171.44969278537428,333.8159776017894,4133.742854821616,1.1063164432597123,8.050714385895645
1253,4.556538508536244,33.47706161655633,70.61052574858294,337504.6117239283,324618.7309761009,352362.67143901647,466975.8870615607,445721.5876828474,54.621201885939755,49.47107886078122,66.76976238776422,32.77487720471487,29.062869015661533,6.188810358705666,0.01535067670263166,0.012151573548640271,0.012151573548640271,0.02583344221599896,0.0279673185721115,0.01535067670263166,0.006162626063890544,0.008296502420003087,6673.128668571662,2935.8922092470802,2161.9379186692727,3737.2364593245825,1.714811101336729,8.49118701126863
1254,4.559732453751835,33.96574970640471,70.68091089692513,338217.4173996089,325012.38078631344,350278.59074357955,466909.0796124317,445141.633640224,53.52234221399229,50.07677325840283,66.4527281101006,32.68544627251518,29.106504768658183,5.678195816910275,0.01177536472986725,0.015178218843829198,0.015178218843829198,0.0006515682108642418,-0.0010429855048016716,0.01177536472986725,0.005498141086599932,0.0038035873709340185,4318.517295587374,189.34099277594783,337.7147254373988,4129.176302811426,1.1097405381474508,8.082028500724405
1255,4.567692227443888,33.49561533562303,70.60430659130473,338854.80259350274,325837.0966738756,351402.5997621319,467006.72247679596,445719.60382538446,54.23029721564261,49.58740533288395,66.63718845342135,32.71605018802063,29.058988188025147,6.109058824584122,0.01529716202341983,0.012154623487310093,0.012154623487310093,0.02560112249369557,0.02761705953822896,0.01529716202341983,0.0061518480209332305,0.008167785065466615,6639.181448382226,2898.369540648366,2113.1909154687028,3740.8119077338606,1.7060875965263798,8.478191485191223
1256,4.570608513249866,33.84852484940896,70.64897502758244,339505.22426689765,326255.68589218985,349867.0483458724,466966.6495724845,445313.3811852241,53.428079303902116,50.01653430503713,66.40595518869983,32.64826574938609,29.0867039370781,5.743514433178717,0.011785903443539142,0.015085671254813592,0.015085671254813592,0.0009553661312056497,-0.0006400798513388666,0.011785903443539142,0.0055001504932078405,0.0039047045106633243,4317.697636290039,202.6776526411079,384.198614091785,4115.019983648931,1.109529908181779,8.189591205928238
1257,4.5802721985250745,33.482345108503026,70.57235173815423,340141.101922479,327071.5800015157,350940.2467763502,467049.7936860683,445790.85666253493,54.09928409945064,49.5621798482976,66.58178590991557,32.67179983335795,29.039158236623745,6.098139599009983,0.015218380961792732,0.012173451454944691,0.012173451454944691,0.025292024012572845,0.027232134498063144,0.015218380961792732,0.006137531760956403,0.008077642246446708,6583.092450792491,2838.9056402667566,2079.1554991356065,3744.1868105257336,1.6916742620161798,8.51753185255759
1258,4.586565579475305,33.86024665272657,70.61644308225164,340767.95796183846,327520.8948524686,349513.1494705403,467010.43443979183,445488.05501072854,53.35641758916464,49.952344125469075,66.37730309669757,32.614276003785236,29.066535926408775,5.816557689292537,0.011810019893832376,0.014990144302188577,0.014990144302188577,0.0012212004721785423,-0.0003989041704534702,0.011810019893832376,0.005504056668738019,0.0038839520261060067,4346.073995604549,232.501904797311,375.6611294600315,4113.572090807238,1.116821854491344,8.301316600888597
1259,4.599056290169699,33.46675789452952,70.53582843035203,341375.637435803,328312.091309771,350798.0889124492,467104.8147078718,446060.2785777586,54.13191962678271,49.42516814434797,66.58598752827622,32.648564004689426,29.016489513892587,6.250421594742408,0.015178653011085485,0.01218506285256625,0.01218506285256625,0.025049872595271833,0.02697684798914584,0.015178653011085485,0.00612344873597085,0.008050424129844856,6545.446064865038,2801.1957601011427,2072.220358753983,3744.2503047638966,1.6820001730363523,8.69622252877026
