t_ss,Tmpg_out_ss,Tw_out_ss,pc_ss,hc_out_ss,hihx1_out_ss,hft_ss,hihx2_out_ss,he_out_ss,pft_ss,pbuff1_ss,pbuff2_ss,pe_ss,Tc_out_ss,Te_out_ss,mc_in_dot_ss,mc_out_dot_ss,mft_in_dot_ss,mft_out_dot_ss,mbuff1_in_dot_ss,mbuff1_out_dot_ss,me_in_dot_ss,me_out_dot_ss,Pheat_out_ss,Pgc_ss,Pevap_ss,Prec_total_ss,COP_ss,SH_ss
1260,4.606484256925171,33.839763960382186,70.59237727949167,342048.6608153477,328788.53364879754,349163.6073113554,467057.3208541826,445616.8460261846,53.277729280620505,49.89888403578654,66.34042770818246,32.579415889604306,29.051604978034604,5.85718041551408,0.011805541336211292,0.014905592451971322,0.014905592451971322,0.0014586931520413687,-0.0001263819630660714,0.011805541336211292,0.005506061049515338,0.0039209859344078975,4348.577664899683,240.62674750362748,393.2514790132678,4107.950917396056,1.1174652288535967,8.381627133167086
1261,4.622239348528069,33.45458319172384,70.5295588689454,342689.13003297115,329588.47704775614,350129.0849179157,467141.2705249937,446082.145914073,53.873470792365254,49.48891052784815,66.50005024897058,32.603769152662245,29.0125874229832,6.205872164304514,0.015124191528716352,0.012192498533568507,0.012192498533568507,0.024803118671910266,0.02668112025721711,0.015124191528716352,0.006111167267452235,0.007989168852759082,6502.606495660666,2756.76469275857,2052.0249013657776,3745.8418029020954,1.6709915783431128,8.702650400772848
1262,4.635397009001636,33.876867914500906,70.57085559694542,343273.139404965,330066.33973015606,348846.20066923695,467106.0948626605,445763.340038199,53.20697640671254,49.851570205521035,66.31140283178982,32.54852603162325,29.038251427324354,5.915327557022124,0.011810049441951662,0.014823416184619107,0.014823416184619107,0.0016993023237487385,0.00013575581152767534,0.011810049441951662,0.005508388719331849,0.003944842207110786,4354.339191177953,253.18803142508386,404.85947664855564,4101.151159752869,1.1189457831353011,8.47496974589319
1263,4.65653563660012,33.445561433120076,70.48256336433712,343766.27099008125,330811.48824679886,350344.206980218,467201.670655956,446386.21309276635,54.07954400455518,49.269824934291364,66.56093731222688,32.59112048691894,28.983404535459023,6.396280691281129,0.015070291576090569,0.012201450748883296,0.012201450748883296,0.024565961349699232,0.02640645305255443,0.015070291576090569,0.006099057394244068,0.007939549097099263,6461.987796809671,2714.840298874222,2032.2330655766775,3747.147497935449,1.6605536864379882,8.907426957768497
1264,4.670498852762137,33.85856586212293,70.50165655508546,344308.3016808875,331362.80450413947,349448.37897039513,467171.56588887225,446198.831459121,53.63632456773306,49.496340466067714,66.43973923119452,32.54599857133991,28.995242794743888,6.2092302868133284,0.011820733461647422,0.01474946708191851,0.01474946708191851,0.0019249417719970885,0.00039535477144495837,0.011820733461647422,0.005510926309352452,0.003981339308800322,4362.261808208509,268.77223554711344,416.40465673593616,4093.4895726613954,1.120981678486701,8.771769161416614
1265,4.681266841937815,33.44321075366514,70.47226417907466,344836.27571686986,332036.81140323955,349974.2245266819,467235.837463475,446434.62807523523,53.96322283584668,49.27100982216831,66.5238209593463,32.5566568490598,28.97700471513491,6.383654500644923,0.015026266426928258,0.012211158519087344,0.012211158519087344,0.024342493989743388,0.026169099706432185,0.015026266426928258,0.006088310824387444,0.007914916541076242,6431.186011266104,2677.4630590914917,2026.0461137286159,3753.722952174613,1.6526384720888536,8.934063833057985
1266,4.682863001994531,33.75311199096501,70.48906479568814,345282.15479754563,332555.99081523425,349175.10424481035,467203.98860113043,446251.785811821,53.56960719109752,49.478050251563324,66.41067026477239,32.51114696570736,28.98742330687794,6.198881312343383,0.011840375364030549,0.014684676046907213,0.014684676046907213,0.002107823094500527,0.0006180825754549847,0.011840375364030549,0.005514380887208017,0.004024640368162475,4366.672475571608,282.2715672898672,436.0031753053071,4084.40090828174,1.1221150990655917,8.801157144198532
1267,4.685254806079297,33.43522835484343,70.459101691129,345693.98393257614,333182.8591949129,349744.0792180652,467271.4577128622,446519.8288957103,53.914631926323295,49.24032034511082,66.49935615927406,32.52493097265818,28.968825113522666,6.399575247243002,0.014974788191326893,0.012215897860278846,0.012215897860278846,0.024162171354815968,0.025925736946466504,0.014974788191326893,0.0060811397871970855,0.007844705378847624,6396.576891612289,2640.7547108879485,1997.8864759464122,3755.8221807243403,1.6437448772643797,8.986138694440319
1268,4.6850706768072,33.778491224213155,70.531628869841,346125.4479450736,333609.96753428044,348017.3196625404,467222.3569500445,446038.52980345197,53.00742429923828,49.77547270460277,66.24050242544058,32.45884815354822,29.013912894949186,5.983216122920993,0.011838906527891041,0.014633600736231711,0.014633600736231711,0.0023380649861353877,0.000808555701363514,0.011838906527891041,0.005517664158362547,0.003988154873590674,4380.066495408297,291.2954376260943,425.7219070870517,4088.771057782203,1.1255569949210773,8.645183608791797
1269,4.69314320095184,33.38961835360347,70.48030994596336,346460.3238988598,334253.7841636755,348904.5155417719,467307.5199660848,446481.2837480527,53.53368840412568,49.41720118523674,66.38568316124329,32.48458733594024,28.982002091488415,6.320351777389556,0.014953185411079017,0.012238255411065635,0.012238255411065635,0.023967992321324537,0.02573204098764728,0.014953185411079017,0.006070453180018815,0.007834501846341558,6357.559268028481,2608.4017143681294,2001.3679581667056,3749.15755366035,1.633718417804006,8.952981227826626
1270,4.69797081420752,33.81837532534661,70.46858585254286,346625.0924835884,334657.92959953094,348670.9918172599,467307.0774721423,446547.16265681677,53.4348319983629,49.44043793966854,66.37193069832745,32.46692595052802,28.974706456912088,6.34258344602407,0.011840221974579535,0.01459118345851596,0.01459118345851596,0.002581732553414046,0.0010647369325541781,0.011840221974579535,0.005520019503902084,0.004003023883042216,4379.996601462543,299.6069905471979,428.002292906917,4080.389610915345,1.1255390340933986,8.995344037859615
1271,4.7053398221150475,33.42560588837589,70.46395712620316,346974.6067770091,335190.6412942164,348778.9964378482,467370.02417274483,446669.86476856953,53.52629480612602,49.370439598245156,66.39362155796361,32.4702205151094,28.971842366236423,6.430557541642576,0.014907743995753137,0.01226660426069173,0.01226660426069173,0.02375031662873866,0.025456472580000628,0.014907743995753137,0.006059866952370232,0.007766022903632201,6336.075393130655,2575.4186488908244,1974.9920761296835,3760.656744239831,1.6281976510086604,9.079573252715761
1272,4.708746552800335,33.77743513852734,70.50528072449026,347219.86299761443,335506.2159451699,347641.06765413086,467336.80052207736,446272.2350831411,52.931614607681,49.72668243083805,66.22148365122916,32.41889775453694,28.997549858584065,6.089085669566572,0.011882855659064233,0.0145544317357529,0.0145544317357529,0.002839449915405937,0.0013989417233251458,0.011882855659064233,0.00552233934701203,0.004081831154931238,4394.941459391797,319.9453788771277,468.3580209197157,4074.9960805146693,1.1293794528171799,8.796686106157424
1273,4.7191655665636745,33.420595496317084,70.46047688973249,347437.79186224786,336017.8993611365,348417.3273172335,467407.28742871695,446666.3600890121,53.38753363304549,49.417513077107856,66.3570939892061,32.44502693703306,28.969683850351792,6.394206362141096,0.014862558304480116,0.01229733452628529,0.01229733452628529,0.023517040609127415,0.025112741100721474,0.014862558304480116,0.006050606348093495,0.0076463068396875585,6298.4630172613115,2537.414158411966,1925.850166119569,3761.048858849345,1.6185323016812654,9.071976873469225
1274,4.725700196097662,33.801361044290545,70.49504453727661,347606.90857599437,336287.6281699484,347402.0842036636,467383.23451951717,446412.82317043573,52.85589765672172,49.72299087008431,66.22025196966135,32.409485752155916,28.991199749129223,6.172868387596978,0.011918505919853118,0.014519352484689033,0.014519352484689033,0.0032489695006442695,0.0017973150142901058,0.011918505919853118,0.005525002136627193,0.00407334765027303,4422.266879296237,347.8247468882496,465.5320008399655,4074.4421324079876,1.1364013365134298,8.891231325552965
1275,4.735252381517592,33.47363205152,70.44062053735038,347798.06440162775,336728.5942868126,348350.43181991903,467450.5157710103,446852.64462626155,53.395237462576134,49.35835147270645,66.3926497366668,32.44118945823628,28.95736454295716,6.516896110801918,0.014837214903096366,0.012360850989857853,0.012360850989857853,0.023177965944113043,0.02473919589847863,0.014837214903096366,0.006032434730384982,0.0075936646847505705,6264.841263789018,2498.7065739763248,1908.1383066194019,3766.134689812693,1.6098924328934454,9.199035536106056
1276,4.737099776376942,33.790498000952006,70.43969442849632,347901.12513047503,336982.4320092366,347921.1718177828,467425.6981131228,446809.1024191398,53.18723145903293,49.45602944126419,66.3597329446147,32.419269686686064,28.956773084148814,6.458460715015224,0.011993882046083698,0.014484498243650102,0.014484498243650102,0.003724551372566601,0.0023095676694776784,0.011993882046083698,0.0055284067553249576,0.0041134230522360355,4458.257605706084,391.71869322528727,479.719670807862,4066.5389124807966,1.1456499663927617,9.165648225819155
1277,4.743009869189814,33.43115690214694,70.44268148610524,348180.494248368,337393.9956306964,347841.9469029843,467483.87669510103,446865.95491293055,53.170924764345116,49.45712090444952,66.35760129695146,32.420771286633894,28.958644751471503,6.499147220128952,0.014794048101576635,0.012436646139430404,0.012436646139430404,0.022766429141679517,0.0242762186220107,0.014794048101576635,0.0060125445660282875,0.00752233404635947,6224.386362527915,2446.7728000544375,1884.5812049199012,3777.613562473477,1.599496632477856,9.204624015926163
1278,4.750485840135707,33.745740617493766,70.43171251120074,348191.264702753,337625.32410867675,347504.93895859085,467480.24079026293,446822.1081611354,53.003609874158315,49.54117313017031,66.34463437751496,32.40593496514147,28.951824662474063,6.448753405631976,0.012074333556026617,0.014451636886393952,0.014451636886393952,0.004410313166429197,0.003089292696644706,0.012074333556026617,0.005530413039665775,0.004209392569881284,4489.0717955694345,433.1836080318153,524.6788388864246,4055.8881875376196,1.1535683683119746,9.171158053361955
1279,4.76668491628651,33.44179329877754,70.42663471167644,348374.28386231896,337975.4854789827,347487.2556190755,467523.2610057055,446903.6330284589,53.01928896700699,49.519807632618175,66.36925180357143,32.41112105308068,28.948680569732222,6.511517075933876,0.014739291212869373,0.012552405702936458,0.012552405702936458,0.02212918393367164,0.023493032371515704,0.014739291212869373,0.005983576640494307,0.0073474250783383726,6169.110567604555,2377.7297010746715,1816.0632074084472,3791.3808665298843,1.5852922687562019,9.22799496008414
1280,4.778157364000862,33.71348572342566,70.45114663040951,348420.677628218,338148.39446106367,346017.517221625,467506.2575835705,446691.39011861535,52.238021821887365,50.005565859317976,66.27390971000139,32.38601280386597,28.963955408223953,6.331531565974103,0.012224586154266533,0.01441265413625006,0.01441265413625006,0.007052994752923521,0.005767749856860392,0.012224586154266533,0.005535019073524981,0.004249774177461851,4573.123631518409,519.403098256475,551.4817194871916,4053.720533261934,1.1751673855843159,9.076697733174882
1281,4.79264720336451,33.48722421202146,70.34915601074053,348441.0068261615,338460.7857349214,347162.68791715044,467622.4123821774,447671.86744113296,52.86412159578742,49.53806735571499,66.63612088997971,32.46908240617785,28.90050838863594,7.116356300981749,0.014693828238123914,0.013024572833172815,0.013024572833172815,0.019487834058510692,0.02030441814169979,0.014693828238123914,0.005861532272123203,0.006678116355312302,6029.501552708296,2190.3254544870133,1554.3088081132473,3839.1760982212822,1.5494165797831563,9.766488487683233
1282,4.804274425725896,33.63977432307077,70.42378376173731,348732.3284088175,338707.6667651922,345367.1581714351,467622.3155574264,447063.6940070564,51.928503104805046,50.0708923403927,66.42328430284451,32.42840319840458,28.947009506189737,6.640952937733141,0.012845644751733642,0.01426991191487558,0.01426991191487558,0.009952900992004167,0.009192775720763512,0.012845644751733642,0.005550413517808701,0.0047902882465680465,4870.703753868531,856.6435699178531,795.1921834614884,4014.060183950677,1.251637317858581,9.337545124633824
1283,4.816939872860459,33.542969866743576,70.35254498890407,348720.64750453003,339003.63250172784,346032.99260638456,467672.0444249189,447510.4717016012,52.29722958507061,49.771332857547605,66.66105577590004,32.474195158966346,28.902678729600765,7.009786334315805,0.014417748908375487,0.013472175582466843,0.013472175582466843,0.016784406761378004,0.017174012483236613,0.014417748908375487,0.005741771853488884,0.006131377575347494,5788.817128070444,1896.5979546517592,1345.8895035379053,3892.219173418684,1.4875672818321588,9.654036676174584
1284,4.829614563741018,33.60322871783141,70.39623760397942,348978.34969271824,339267.6011487201,345142.68241518916,467653.82483654097,447102.8632829897,51.848010134415716,49.98272417959211,66.53099780580425,32.452366570358734,28.92990594720112,6.698639146229198,0.013371100526860887,0.014117084898147045,0.014117084898147045,0.01184493842680753,0.011478416020176197,0.013371100526860887,0.005576796837879007,0.005210274431247675,5135.5614440162335,1158.2685089360705,977.8625873214462,3977.292935080163,1.319698482253437,9.367812859042019
1285,4.846658783403171,33.626944088582974,70.35802555403257,349047.77333470155,339516.97652338824,345451.2518704083,467636.5893419528,447136.8151020872,52.02796905867676,49.81396354548092,66.62885961423828,32.46756335882399,28.906117641759877,6.742208225194716,0.014150338860748676,0.013705686701726354,0.013705686701726354,0.015247213080196862,0.015430738903960343,0.014150338860748676,0.005675762277488164,0.005859288101251647,5598.4164717355,1681.3040956425116,1241.754717418978,3917.1123760929877,1.4386395336347235,9.394019360059517
1286,4.864409136369659,33.6401893704455,70.37306055106039,348985.43358472706,339725.9649212737,345028.88141639484,467588.1911872102,446797.31122065126,51.8249066316732,49.89303145092175,66.55422266993716,32.45307818121086,28.915485568293235,6.488823235264746,0.013612997521539754,0.014017541691286243,0.014017541691286243,0.012852735255294078,0.012707034507413211,0.013612997521539754,0.005595481824832836,0.005449781076951968,5264.212722838651,1309.4385339227438,1079.0708853620806,3954.774188915906,1.352758333499055,9.15717596947735
1287,4.878857804467316,33.61034155360262,70.3454527069996,348930.24499271606,339880.4433730833,345165.94551143347,467520.71378638974,446609.2880837268,51.913727141082255,49.810414649383134,66.58531005238949,32.45053796575773,28.89829090945011,6.356323732927237,0.01398218511169297,0.013830458979320084,0.013830458979320084,0.014468153935309144,0.01459585588662552,0.01398218511169297,0.005644200302313409,0.005771902253629786,5477.939146688482,1553.772951717012,1208.878174796093,3924.166194971469,1.4076801643926793,9.027579325668526
1288,4.888419080984221,33.57659559476966,70.34129027980694,349108.00344275124,340091.70464698423,344970.81551517005,467452.7608732388,446377.9198721693,51.82921469977457,49.8343452923377,66.54191954519248,32.442688522667666,28.89569662863306,6.187048422529685,0.013720083494529576,0.013962219993755177,0.013962219993755177,0.01335128195822384,0.013268389947449775,0.013720083494529576,0.0056086880538744706,0.005525796043100405,5322.528852173278,1379.185751950103,1107.4580590661983,3943.343100223174,1.3677439798033113,8.867270999749223
1289,4.8953927688281595,33.61374052705969,70.32431397758204,349251.7273891717,340228.2240740646,344976.8412904644,467381.9911091054,446263.07870869135,51.84815419916266,49.79724424619131,66.54432599047423,32.44060898796881,28.88511840350195,6.105664844014015,0.01389450983532484,0.013857045041234447,0.013857045041234447,0.014126658709345557,0.014191633521446536,0.01389450983532484,0.005630554694353106,0.005695529506454085,5425.986899511228,1498.3009091982515,1177.0097907059371,3927.685990312976,1.3943298613154251,8.78826374957238
1290,4.899187482797032,33.567426502188994,70.31777329297012,349379.61105118704,340346.3748623585,344857.7520445533,467347.99668350996,446169.6776725623,51.8009614779174,49.801650872841066,66.51909788583288,32.43595349657578,28.881041110117252,6.035535670768255,0.01376832028868462,0.013917888727369532,0.013917888727369532,0.013571996542822653,0.013528152910159992,0.01376832028868462,0.0056125610081141294,0.005568717375451469,5350.907713210176,1414.6689852314285,1124.906656752107,3936.2387279787476,1.3750365689869366,8.72345424978596
1291,4.899187469085774,33.556605246497554,70.30279742427567,349306.2500617207,340424.04576659465,344847.50479569123,467327.03059058706,446160.72323902906,51.81081290129788,49.770887163522886,66.51615910334309,32.43641899694252,28.87170565652363,6.030032774088056,0.013848729433450047,0.01386389988569812,0.01386389988569812,0.013954177633763503,0.013995288701536943,0.013848729433450047,0.005622394687862041,0.0056635057556354805,5401.9496157290905,1473.5641512681227,1164.6300054808455,3928.385464460967,1.3881529384471878,8.717419383896015
1292,4.893967073210533,33.558485274234144,70.29165293847733,349270.55430110084,340504.28809526935,344764.2448799714,467310.8534987464,446131.0256614361,51.782851170178084,49.77053279169233,66.49562850036442,32.432039000089624,28.864756492691484,6.003897723322552,0.01378214898629139,0.013909641100170919,0.013909641100170919,0.013668507111415557,0.013666481199944003,0.01378214898629139,0.0056125247891207165,0.005610498877649162,5359.6643976301375,1426.2441086613162,1143.588612637655,3933.4202889688218,1.3772867967886233,8.696289983043343
1293,4.88480919277761,33.550656457287545,70.2772144536858,349332.88085779804,340552.9962523388,344739.80474155897,467297.3137639343,446130.8583720119,51.7845925373027,49.75534859825202,66.4883288496839,32.42922151060191,28.85575253482834,6.000034725853624,0.013827018443878274,0.013874163415936827,0.013874163415936827,0.013870827272200112,0.013901377030044862,0.013827018443878274,0.005618355707989479,0.005648905465834231,5389.15493863038,1459.6968751066083,1159.2858039087016,3929.4580635237717,1.3848650572423462,8.695647382261456
1294,4.875447724519438,33.549879920320414,70.26793296232425,349421.9494992858,340600.67822176864,344676.04854191095,467289.3712028248,446131.76739863324,51.764748566448326,49.75343571868392,66.47403994980698,32.42523258786744,28.849963189888378,5.995350148478098,0.013797199931941433,0.013886354479565507,0.013886354479565507,0.01372280720231614,0.013732488587777309,0.013797199931941433,0.005613151737502258,0.005622833122963425,5372.246867605245,1440.0818647436677,1149.1919126861542,3932.1650028615777,1.3805201465810781,8.695522313512072
1295,4.86885602828238,33.54374814333383,70.25572717328828,349428.8085927855,340672.59697967424,344641.0755710513,467285.28339393245,446141.26534502313,51.76166016701544,49.73919669647741,66.46604434748883,32.42116017769251,28.842348951671298,5.996426348480952,0.013818508931062382,0.013865748572460177,0.013865748572460177,0.013818100450927488,0.013847348832649325,0.013818508931062382,0.005615579803580996,0.005644828185302833,5387.977825879831,1457.692865719997,1158.5125946265075,3930.284960159835,1.384562571539999,8.701254023009227
1296,4.871337545506307,33.54129723539113,70.2454630467456,349470.8827168769,340753.7730212378,344593.24877862725,467289.297753913,446151.3616653407,51.75076450867574,49.732835471256685,66.45479459702176,32.416349145989265,28.835944747276685,5.996931591626279,0.013801410817608457,0.013879523425729326,0.013879523425729326,0.013744673032515132,0.013764612455100595,0.013801410817608457,0.005612916132888554,0.0056328555554740175,5375.870737948141,1444.2600000715702,1154.022449562336,3931.6107378765705,1.3814513818984893,8.707259581228612
1297,4.880707023146854,33.57124930743532,70.2368557340705,349600.2246967283,340824.78500827664,344557.02065761585,467302.769227632,446205.6029215179,51.744886531441175,49.719200709191014,66.45218053835184,32.41658650163278,28.830573755649624,6.034359149393737,0.013806703096148155,0.013860078726736476,0.013860078726736476,0.013798161516129677,0.013777697809477426,0.013806703096148155,0.005614486246759933,0.005594022540107681,5391.604411608687,1456.6697415105098,1136.7009259237325,3934.934670098177,1.3854945046371503,8.744415773252456
1298,4.893737893111393,33.56757396103872,70.23096253401161,349759.12664065,340902.96529039496,344502.5544368278,467306.09540054423,446245.16445709247,51.729426284719956,49.70764482294676,66.44800332129493,32.418544861703,28.826895918011147,6.064038704649235,0.013810647496899791,0.013858620908382522,0.013858620908382522,0.013773338855438676,0.013775143457429834,0.013810647496899791,0.005611344628070999,0.0056131492300621555,5391.286863399088,1456.9678428164987,1146.4300343652164,3934.3190205825895,1.3854129034539464,8.771856273754238
1299,4.907814020147143,33.585308995619926,70.2239549846212,350017.43894689536,341008.6822466913,344456.90586784953,467293.11309701705,446204.8071928256,51.718141000488885,49.70471706175263,66.43485585803832,32.4120055533639,28.822522246629276,6.027721427408395,0.0138167955000618,0.013848727433043231,0.013848727433043231,0.013775180806293877,0.013841433163740266,0.0138167955000618,0.005610229457262849,0.005676481814709238,5384.945291472684,1455.3303660393435,1174.8874514078798,3929.614925433341,1.3837832933445924,8.743016201979046
1300,4.922040234750099,33.58562335328172,70.21709200613137,350346.518368615,341253.772332814,344427.3964806185,467307.0526376859,446189.11684466794,51.714379891238906,49.70268126353811,66.42296767895732,32.40267285232633,28.8182383953053,6.004569724373695,0.013796110733226613,0.013833261210141718,0.013833261210141718,0.013734293111841114,0.013768234258218881,0.013796110733226613,0.005610558036523773,0.00564449918290154,5376.992903563352,1446.4388136213865,1160.5001026069556,3930.554089941966,1.381739747693617,8.73053686890232
1301,4.935374487063669,33.563468518217974,70.21453402073226,350673.98249021196,341511.9673473907,344397.3493291563,467349.8959174614,446261.13294026366,51.708685640294696,49.69051041010283,66.42282546978326,32.4025764042438,28.81664162800078,6.053748078424448,0.013795123452647431,0.01381100860205575,0.01381100860205575,0.013767167356887093,0.013752290661872552,0.013795123452647431,0.005611851753949083,0.005596975058934542,5388.335129044253,1453.9791051899442,1139.4633556534802,3934.356023854309,1.3846543886565756,8.779825530687816
1302,4.9472359696715245,33.52657983268976,70.21346107678079,351004.351700142,341731.71652525745,344351.3945139869,467326.052407105,446252.494986845,51.693790629271824,49.688150706402354,66.41538822391306,32.39887105679073,28.815971834978527,6.042903919831545,0.013804087648574125,0.013799671238413413,0.013799671238413413,0.013759274436239283,0.013828212012202766,0.013804087648574125,0.005609350573477894,0.005678288149441379,5383.132411210108,1453.0734226885218,1176.5106573112162,3930.058988521586,1.3833174328233797,8.773219590248658
1303,4.955732055309127,33.579833753218665,70.2118773370365,351347.30884786765,342060.6944609773,344332.7494687651,467333.52427859156,446234.70441510505,51.691739045080574,49.68474480521304,66.40625168741128,32.39171889286431,28.814983158836753,6.021207785900941,0.013783652988354987,0.013786276353809314,0.013786276353809314,0.013711492528162587,0.013743881682160211,0.013783652988354987,0.0056092567786600635,0.005641645932657688,5373.705672674683,1443.324371398098,1160.1094195024418,3930.381301276586,1.3808950194858283,8.759704482098655
1304,4.956600568333272,33.523720579801704,70.21255573669853,351645.8203664632,342351.9241050937,344309.33111267956,467332.0838191892,446244.95620010153,51.68577447909159,49.68191176698692,66.40228969988665,32.38676845834606,28.815406662245607,6.021643824968592,0.013782125921787739,0.013765897673034239,0.013765897673034239,0.013758651585274357,0.013803443185382656,0.013782125921787739,0.005610699783936433,0.005655491384044731,5375.530724921063,1445.6587954522988,1166.0782758414516,3929.8719294687635,1.381364007873142,8.765804114545148
1305,4.949723000636794,33.52204088424902,70.21379225192668,351905.27005082497,342635.79657736304,344290.4284381494,467347.04809141695,446264.73029723763,51.68105768402974,49.6786213197789,66.39953849088334,32.38333948689477,28.816178576040656,6.030629328599346,0.013769460858723876,0.013759198618628695,0.013759198618628695,0.013705962009215672,0.013735944801896847,0.013769460858723876,0.0056094256616112175,0.005639408454292395,5368.867672404929,1438.3433220421846,1159.3858057405755,3930.5243503627435,1.3796517860667097,8.778712825023192
1306,4.939683600700377,33.519214310263976,70.21613539678287,352136.12659541355,342995.2460122757,344285.6953889677,467343.1180153984,446262.2249229944,51.68142351303825,49.676440692175774,66.39766877031613,32.3778661623294,28.817641268154404,6.021633441657343,0.013770474365079707,0.013744810315730585,0.013744810315730585,0.013743808069495198,0.013788075052714836,0.013770474365079707,0.005610439576182339,0.005654706559401978,5370.895850079925,1440.7073759353475,1165.9482978332662,3930.1884741445783,1.3801729721198048,8.775980011225215
1307,4.93245856062255,33.57264855198969,70.21957904186624,352329.3869290408,343315.30953779037,344279.70736549154,467382.8429952632,446279.852495182,51.67989883894844,49.67545107107238,66.39648951756251,32.374471561628326,28.819790866064878,6.029197892835882,0.013761216512460196,0.013737965808563355,0.013737965808563355,0.0137213221290368,0.013745546701020947,0.013761216512460196,0.005610798649815784,0.00563502322179993,5366.438339041266,1435.9734841638322,1157.1977136452808,3930.4648548774335,1.3790275140006731,8.787429094704677
1308,4.929262214699719,33.51765403217007,70.2236089190298,352497.65664482844,343635.42076918524,344279.85867552966,467389.0433007028,446284.3318139147,51.6801781906984,49.67548585479363,66.39697474517624,32.37042501696353,28.822306264195333,6.026885563141946,0.01375887975378997,0.013729579710484378,0.013729579710484378,0.0137378966715796,0.013772469550044368,0.01375887975378997,0.005611252149828837,0.0056458250282936055,5366.378829464341,1435.4256276740232,1161.930072763536,3930.9532017903184,1.379012221671061,8.78974802788153
1309,4.927285355806788,33.57116758612763,70.22801901457723,352635.1988565178,343878.32177973224,344277.94366338896,467414.4102722901,446298.97240923316,51.679011804664114,49.6756516259112,66.39791301833786,32.36788556639896,28.82505882750702,6.033543543964399,0.013755106556233371,0.01372464014926795,0.01372464014926795,0.013725867946843023,0.013747151284222967,0.013755106556233371,0.005611812692289292,0.0056330960296692364,5364.616402258943,1433.4050250089413,1156.2121512403392,3931.211377250001,1.378559326202201,8.799312526438925
1310,4.923546947161995,33.5710923117084,70.23223732243767,352743.2375191964,344026.64856456243,344271.3604166122,467409.2206069098,446307.30783129024,51.67571390858686,49.67649018031083,66.40015304036132,32.366017087858026,28.827691531243985,6.036772481944183,0.013747788079974115,0.01372047736611966,0.01372047736611966,0.013732519533339293,0.013759754759788138,0.013747788079974115,0.005612007389814969,0.0056392426162638135,5361.032718220592,1429.7623256036336,1159.0004735778712,3931.270392616958,1.3776384176632137,8.804680185499265
1311,4.917592524546791,33.57120804279293,70.23655442169448,352831.1492881408,344102.36277032894,344263.8406633208,467398.6929965986,446317.33979308227,51.672503573698634,49.67611813223654,66.40298534942451,32.364338339878664,28.830385723213112,6.041418115094487,0.013748477538178478,0.01371964832502854,0.01371964832502854,0.013711944912250916,0.013735023370106242,0.013748477538178478,0.005611689618200478,0.005634768076055804,5360.570285555415,1429.1116340792066,1157.1808742647281,3931.4586514762077,1.3775195851474251,8.811247425746274
1312,4.910893404348329,33.57033314077847,70.24124490413982,352900.24613963324,344179.19149579597,344262.68257210817,467402.5152446348,446323.71385208715,51.67218615363625,49.674023528479935,66.40498780532351,32.36214929595391,28.83331275110355,6.042877738861463,0.013745833974521176,0.013717931594982514,0.013717931594982514,0.013721621155995366,0.013745542948340721,0.013745833974521176,0.005611924324211272,0.00563584611655663,5358.129442946929,1427.399374988323,1157.6455113162096,3930.730067958606,1.3768923555210346,8.815212907346648
1313,4.908883353253756,33.54941092498157,70.24583135325337,352950.80412799784,344241.544285386,344263.77152934234,467489.70900708664,446376.3323858779,51.67244086395762,49.66728212913853,66.41088204899154,32.36570538872661,28.8361746672458,6.083696785246644,0.013733636852903956,0.01371797097614853,0.01371797097614853,0.01371880061366678,0.013690907971033586,0.013733636852903956,0.00561211196452108,0.005584219321887884,5360.382575264442,1425.3516050312192,1134.848191920327,3935.030970233222,1.3774713487493604,8.851961395942809
1314,4.913508312148991,33.54849930473755,70.25026720812893,353027.34962623584,344378.2891437517,344273.63495480956,467428.8997547478,446372.4702062844,51.67499025366982,49.66754821726529,66.41614082626539,32.365911596639144,28.838942437968655,6.081319769949658,0.01374359221850328,0.013717297161558069,0.013717297161558069,0.013744179747835367,0.01376244288509477,0.01374359221850328,0.0056110916253006675,0.00562935476256007,5364.947100728212,1429.209003436854,1155.1857639230434,3935.7380972913575,1.3786443066415814,8.84934825753048
1315,4.921885371702061,33.51116349145654,70.25260738967604,353119.9915011625,344587.8527988761,344284.4027654827,467368.08097443474,446334.74306100555,51.67761653921646,49.674643698986664,66.41393388334296,32.36159402349999,28.840402547418435,6.049702799434172,0.013743465017627571,0.01371454272934814,0.01371454272934814,0.013727928680068203,0.013758763721876333,0.013743465017627571,0.005611871826495419,0.005642706868303548,5353.955003516305,1424.1615277345961,1160.7081209615556,3929.7934757817084,1.3758196390437987,8.82267365489254
1316,4.93024704851869,33.51001554453393,70.25482736107158,353175.816604317,344744.7499948323,344275.4021946646,467445.7399720883,446333.42779981927,51.67247270739935,49.677383842800396,66.4115344344807,32.35853338227724,28.84178759057958,6.04473151800399,0.013736977838515787,0.013708677853188259,0.013708677853188259,0.013729604691707217,0.013740739680101768,0.013736977838515787,0.005613217325228345,0.0056243523136228985,5351.9961380745835,1422.3519026129807,1152.253427040765,3929.6442354616033,1.3753162643342252,8.821206175518038
1317,4.937139722573704,33.51158604741423,70.25753027669452,353180.4867651395,344799.5294546021,344276.6622563009,467454.61107101873,446342.96255797264,51.67233499286026,49.6778525217581,66.41203062174988,32.357030439072915,28.84347389592685,6.049272167239437,0.013732258124351901,0.013712385676085315,0.013712385676085315,0.013705800018228992,0.013732161684266784,0.013732258124351901,0.005612246088708144,0.005638607754745936,5350.6703254893555,1418.6546997643316,1158.9067425055732,3932.0156257250237,1.374975566851476,8.827467493550742
1318,4.939244516631078,33.510257640033515,70.25983178965515,353140.66619755706,344723.23985615565,344280.26677773526,467451.6827598817,446349.5863655647,51.67352081703795,49.679298917123276,66.41308478111367,32.35596625082664,28.844909718217068,6.052400724186299,0.013729346814833648,0.013711829545701711,0.013711829545701711,0.013722534211773017,0.01373774519146038,0.013729346814833648,0.005613466274566021,0.005628677254253384,5349.146901939642,1417.9484554562382,1154.200140525603,3931.198446483403,1.3745840887690304,8.831814427431084
1319,4.93606673058035,33.544950637270716,70.26272022242463,353093.0844629698,344616.42416296416,344282.3965130773,467521.6265126867,446420.88738505234,51.674336237113536,49.672690258576495,66.41970902189581,32.362267790367284,28.84671162609564,6.1097035071903605,0.013721129717606147,0.013716805916436974,0.013716805916436974,0.01370988255824402,0.013675803846516378,0.013721129717606147,0.005613035544697364,0.005578956832969723,5353.161173572801,1417.454004988597,1132.4982693961426,3935.7071685842034,1.3756156465138618,8.881903245152742
1320,4.929996764279281,33.56655776723504,70.26474278837593,353070.61385370744,344594.49644972954,344282.5989575464,467424.2650033231,446374.0957472486,51.67351839099726,49.67919419327493,66.42014632233762,32.35979927160182,28.84797333853014,6.074318747302499,0.013739756804412067,0.01371930988150545,0.01371930988150545,0.01374301994379497,0.013805774163033321,0.013739756804412067,0.005611937471861192,0.005674691691099543,5352.811793245719,1421.1290236559446,1175.2476699545994,3931.682769589775,1.3755258653492504,8.84934445562088
1321,4.923734483782923,33.512795202690114,70.26473578551858,353039.4432164623,344554.92392645514,344291.41048828117,467478.5502233804,446367.80699607625,51.678056972976925,49.68226072481473,66.41852603012451,32.35922302215594,28.847968970721112,6.069231707674845,0.013720007934837753,0.013722907754077777,0.013722907754077777,0.013686866781770508,0.01368519167955002,0.013720007934837753,0.005612990066502785,0.005611314964282297,5341.645839233988,1410.786231956719,1146.605750980644,3930.8596072772693,1.372656521320787,8.84491692802149
1322,4.922243022025839,33.51416385124014,70.26548987629887,352982.65980036446,344422.7032729456,344286.5608409326,467372.2920006636,446337.1037460187,51.676269297712146,49.68656540737307,66.41994292403847,32.355407014229684,28.848439372907066,6.0430972458285055,0.013734035590225973,0.013719328872127066,0.013719328872127066,0.013741250009793872,0.013783648068854036,0.013734035590225973,0.005613698221845657,0.0056560962809058205,5351.873445515304,1419.5898244538016,1166.274199732933,3932.2836210615033,1.3752847357105233,8.82315140391023
1323,4.925779202252244,33.56692049405892,70.26593704118619,352902.72727307177,344305.56856171036,344294.66245315794,467444.04505049635,446375.099053199,51.681184831782275,49.681339570816505,66.4218917378889,32.35705298684555,28.848718316982144,6.071350941378498,0.013724576192710301,0.013728714825350468,0.013728714825350468,0.013681470056872683,0.013664409791912593,0.013724576192710301,0.005613490912846504,0.005596430647886415,5342.858958492232,1412.7878627181906,1139.8386057562209,3930.0710957740403,1.372968259708371,8.849520572691716
1324,4.932819349172419,33.569497300308285,70.26669316858083,352817.705600418,344150.1133909451,344286.2933079744,467365.4302231728,446349.0418353077,51.67775284114194,49.6846439415106,66.42221212083614,32.35346532211584,28.849189981850202,6.048704337798313,0.013732475059397075,0.01372628828215007,0.01372628828215007,0.01376177144134139,0.013798178461546344,0.013732475059397075,0.0056144444370846884,0.005650851457289641,5349.4710201210955,1418.5890419470331,1163.7998043772034,3930.8819781740626,1.374667378254863,8.830981662341173
1325,4.939675006283608,33.57043948129572,70.26645440618984,352732.844785682,344071.4734849258,344290.2296389685,467404.16426428774,446376.4655371981,51.68089975403781,49.681729250329774,66.42330357409801,32.35409453749024,28.849041044193413,6.0683553048833545,0.013726658965762084,0.013738562435758385,0.013738562435758385,0.013677805831862865,0.013661490084540345,0.013726658965762084,0.005613556651751586,0.005597240904429067,5342.928903934186,1412.632764740621,1140.1959349272609,3930.2961391935646,1.3729862337691616,8.849912091810694
1326,4.944016385026629,33.5165195740059,70.26600313115381,352639.731285765,343970.0135068547,344284.7732781453,467378.8129673827,446375.734476049,51.6795570381766,49.68263373279488,66.42285696361076,32.351929067467545,28.848759543861803,6.064972924626531,0.013737004733803744,0.013734488084159795,0.013734488084159795,0.01376992021601946,0.013802988578879747,0.013737004733803744,0.005615143333127025,0.00564821169598731,5350.6647819939535,1420.3177211258073,1162.5784648137906,3930.3470608681455,1.3749741423251516,8.84900918392401
1327,4.944386835241829,33.51641383673784,70.26379547921897,352536.157247946,343833.20910499233,344286.01641654276,467475.0948469184,446429.0164115202,51.682114304313515,49.68118206586373,66.42152657982422,32.35434062013459,28.84738238756988,6.104749845926577,0.013727531817828065,0.013747253705686179,0.013747253705686179,0.013681550903898134,0.013673423099244813,0.013727531817828065,0.005613744233352978,0.005605616428699656,5343.974725111513,1412.716850414088,1144.1671083382566,3931.257874697425,1.373254981136995,8.88602491663731
1328,4.945960994691376,33.5716736155276,70.26209584842282,352441.9167951738,343673.4743833576,344280.14706852334,467377.7044334896,446400.63474890706,51.68108030092658,49.68634466095415,66.42097704250884,32.349767835277234,28.846322131791297,6.079189235585105,0.013738451124608602,0.013742856824084456,0.013742856824084456,0.013764135878925065,0.013805691945836859,0.013738451124608602,0.005615106856650301,0.005656662923562094,5353.094282350426,1420.8572314308717,1166.4796724997618,3932.237050919554,1.3755984573037614,8.865700316044467
1329,4.953025095822483,33.57111734291101,70.25979030112893,352356.1409167856,343560.6769446607,344281.97027498134,467460.2944475192,446447.99889756774,51.68464539371294,49.68272142934174,66.42209532881961,32.3518484887701,28.844883827639165,6.114472230160047,0.01372844950297234,0.013753476461710617,0.013753476461710617,0.013684044307830271,0.01366401414470389,0.01372844950297234,0.005614631774567308,0.005594601611440928,5344.371188780409,1413.498495001215,1139.1065026305232,3930.8726937791944,1.3733568614295035,8.898600796091571
1330,4.964681193586458,33.51784897768515,70.25754810647277,352279.002574841,343500.1748374199,344275.74493760895,467406.53895769734,446426.1083506097,51.683814481897564,49.68626237571571,66.42144014619183,32.34919965732114,28.84348502168298,6.095920841467631,0.013739833575781731,0.013748852289002128,0.013748852289002128,0.013769590538949019,0.013812952827210368,0.013739833575781731,0.005615598569230427,0.005658960857491777,5353.8212177759615,1421.688246822594,1167.4931413214686,3932.1329709533666,1.3757852597767204,8.88308248179176
1331,4.977055108252884,33.57163744562145,70.25479709131841,352202.22220048244,343442.06051050534,344276.1210097676,467468.54627642693,446458.3796894585,51.6868684730624,49.684646370094114,66.42090481065449,32.35045246721984,28.841768702614488,6.119745062961741,0.013735117089784851,0.013758554870910985,0.013758554870910985,0.013683970545034205,0.013668546944317,0.013735117089784851,0.005614903321226823,0.005599479720509617,5349.152369153116,1417.128788790326,1141.2462518921016,3932.0235803627893,1.3745854936929909,8.905472090079371
1332,4.986389290310257,33.51710384226453,70.25322573084784,352135.40538621624,343357.8034641038,344270.8825048304,467388.04084839905,446438.4536093285,51.68665724730649,49.68605965658905,66.4201809923376,32.34705752479391,28.840788338605535,6.101549599598911,0.013749695626977683,0.013752743280385091,0.013752743280385091,0.013774289555914835,0.013809776296007697,0.013749695626977683,0.005616217411865673,0.005651704151958536,5359.500643279013,1427.1461376263705,1164.1345865069075,3932.354505652642,1.3772447164102661,8.891164234588103
1333,4.9918609953479205,33.57034887142186,70.2508424977076,352073.2704018159,343298.1674269668,344268.9943342177,467471.41831050895,446484.8332570315,51.688517763047315,49.68274368269449,66.41886091655212,32.349818963574506,28.83930138318992,6.137073170282704,0.013739211665611635,0.01376227499192021,0.01376227499192021,0.013697165364892667,0.013680953325603817,0.013739211665611635,0.005615491118332004,0.0055992790790431535,5351.260442624307,1419.6341481437387,1141.1399359458399,3931.6262944805676,1.375127210775093,8.923525638672743
1334,4.995350078699488,33.516767143006334,70.24906531487504,352021.16148005746,343226.0632756445,344259.4018218111,467383.13251026534,446455.96497628937,51.686279929394814,49.68599072042993,66.41748774410718,32.346267084924236,28.838192543117046,6.112525394140903,0.013752074275809463,0.013757256149453808,0.013757256149453808,0.01377285282381192,0.013810578435960029,0.013752074275809463,0.005616169419914486,0.005653895032062595,5361.206545802662,1428.3586281982432,1165.2284768250015,3932.8479176044184,1.3776830865857324,8.90304522707389
1335,4.997417321535963,33.56942317782995,70.24640875278806,351975.30643598735,343187.21424710704,344256.44746948127,467462.10835891584,446498.5791193511,51.687982121888886,49.68198320836571,66.41669375435066,32.349225527747265,28.836534950583598,6.145728371200121,0.01374120681871716,0.013765305490779754,0.013765305490779754,0.013699670073330956,0.01368168844361392,0.01374120681871716,0.005615677759261022,0.005597696129543987,5352.46888194186,1420.9559704697126,1140.4723025003855,3931.512911472147,1.3754377465462364,8.93286038840705
1336,4.999225902796994,33.51585713560023,70.24388772242918,351939.5581945333,343159.5082684592,344244.5780110359,467378.0700652482,446466.35272869124,51.68503598340578,49.686166693117485,66.41535186645741,32.345949855647476,28.83496188846108,6.119239137532546,0.01374921077091402,0.013759957950577452,0.013759957950577452,0.013772390314249866,0.013814723581015789,0.01374921077091402,0.005616090238977436,0.005658423505743359,5359.98523107527,1427.2176889971436,1167.3452452186011,3932.767542078127,1.3773692421872838,8.910122255226398
1337,5.001323094581167,33.513312943467426,70.24073896879068,351908.5412722698,343139.0435693222,344240.4497548447,467460.4444972679,446508.1835559632,51.686727701128845,49.68144912043544,66.41449832654577,32.34901940328833,28.8329970389442,6.152054160756094,0.013743844739753541,0.013766722625037043,0.013766722625037043,0.01369397594629971,0.013674174559236413,0.013743844739753541,0.005615594642179279,0.005595793255115984,5354.460623595382,1422.7437053045942,1139.7137371981908,3931.716918290787,1.3759495695408297,8.939422231105198
1338,5.00413889341759,33.56820200610443,70.2384528491528,351889.28256383917,343145.31033879047,344226.845806268,467415.94977543806,446482.4160874848,51.68330516273024,49.68394248758855,66.41222564831897,32.34711728192849,28.8315704462767,6.131823874850269,0.013750996068248143,0.013760260740641895,0.013760260740641895,0.01377502923495466,0.013820280089665129,0.013750996068248143,0.005616022278297331,0.005661273133007801,5361.43862781323,1428.7603610043204,1168.7486365871484,3932.678266808909,1.3777427252991314,8.921370056195528
1339,5.007547776444625,33.54765439109373,70.23609909136584,351890.2011974552,343168.13876032556,344221.7356311173,467493.3055553559,446556.17373892316,51.68464949697773,49.677525719773506,66.41771426082231,32.35288958899607,28.83010157384483,6.1901829780040885,0.013728616053613038,0.013767517070531953,0.013767517070531953,0.013686894547331543,0.013629798752155982,0.013728616053613038,0.005615022486660654,0.0055579266914850935,5356.708319386047,1420.0637053205767,1123.2396875307466,3936.644614065471,1.3765271657308167,8.973119841988677
1340,5.012026777567769,33.60145615782396,70.23619383264645,351957.38362839905,343249.5686470539,344208.2405631729,467462.94495380233,446576.03554230323,51.680890972047315,49.67395505047773,66.42186765838112,32.355190914480616,28.8301607004624,6.206881507126468,0.013763847941695318,0.013757475791053207,0.013757475791053207,0.01378987621271037,0.013810496726238845,0.013763847941695318,0.005615007617051392,0.0056356281305798665,5375.697155377763,1439.6334093901105,1158.1048296328438,3936.063745987653,1.3814067759372577,8.987183004040745
1341,5.019055998574075,33.56863330616001,70.23503727348347,352077.70416835614,343532.0204362305,344210.7041404518,467404.16752958426,446551.8919256631,51.68375916878882,49.68014613791557,66.41583409528265,32.35252271488854,28.829438928244585,6.186739385614018,0.01375135869897116,0.013762625336758438,0.013762625336758438,0.013699583461586,0.013736272874725291,0.01375135869897116,0.005613060051244743,0.005649749464384034,5357.674458593665,1425.5171095967462,1164.7065873079264,3932.1573489969187,1.3767754370171867,8.970095812752547
1342,5.031430454921292,33.513040138241465,70.234095471394,352193.83586019475,343699.9259169688,344189.9932671267,467446.2892158763,446550.5478105387,51.67707441066027,49.683431882525106,66.411386414285,32.34769639686651,28.828851186814347,6.179408070747172,0.013756121151520929,0.013745024934927318,0.013745024934927318,0.013761273830708472,0.013782391668237057,0.013756121151520929,0.0056162789400041905,0.005637396777532775,5363.520924044609,1432.5114180211754,1158.4957267626037,3931.009506023434,1.378277818337373,8.968290967314061
1343,5.048973746096593,33.51409185582207,70.23362600209273,352265.87149375665,343838.8110245665,344181.6523075072,467521.8672991557,446606.92020515463,51.67632096733422,49.68026997774526,66.40920387327355,32.34953591088197,28.828558199791274,6.220612827027381,0.013746307515733804,0.01374975996085014,0.01374975996085014,0.013688748267174589,0.013709375609206341,0.013746307515733804,0.005613951112213122,0.005634578454244873,5358.433263092401,1425.1298259634964,1158.1284008397577,3933.303437128905,1.3769704289681595,9.007389291151028
1344,5.068025067150984,33.534630361866235,70.23248710263192,352299.67822731263,343888.1864698782,344181.3548461697,467420.08752764756,446535.9556353656,51.67829762126012,49.69052131193408,66.40192145141408,32.34004128251596,28.8278474291277,6.159217415089401,0.013755384994201819,0.013740566104967435,0.013740566104967435,0.0137452867987655,0.01384540374943543,0.013755384994201819,0.00561520971942044,0.00571532667009037,5357.550701666663,1427.6681007194884,1193.4538903974687,3929.882600947176,1.3767436348801638,8.956867783329301
1345,5.086476740780782,33.480007082571035,70.23067877352767,352271.1854001316,343844.6009312483,344186.84619279474,467511.4945379248,446560.8718969561,51.68404186164773,49.69278074109234,66.39795587183355,32.33525326301307,28.82671884442972,6.169990268386556,0.013735130583156802,0.013742728664786945,0.013742728664786945,0.013671071293900041,0.013687878852186915,0.013735130583156802,0.005616766343823595,0.005633573902110469,5347.518524431385,1417.6343444441918,1156.6332538205847,3929.8841799871934,1.3741656403969083,8.9731241582667
1346,5.099249994370169,33.569839400234756,70.23132145232836,352192.25726026745,343660.2618299945,344172.14115950704,467567.2114038154,446611.83785491623,51.68022132016937,49.69034868841806,66.4029227801206,32.33532647435395,28.827119943773354,6.205134602650389,0.013737957286577797,0.013737500701949509,0.013737500701949509,0.013750397490895828,0.013769117092794964,0.013737957286577797,0.005618354953996111,0.005637074555895246,5362.0851748063815,1426.5507927422386,1158.1518439068013,3935.5343820641424,1.3779088701490898,9.0081845900729
1347,5.104603919443377,33.60596343987112,70.23305683049375,352141.67033925006,343592.5204178522,344175.41939891636,467609.64127334463,446711.78066568554,51.68436140462847,49.68088841171924,66.4142531464695,32.34306150567709,28.828202990078736,6.2841927364098495,0.013731703090347736,0.013750846875144546,0.013750846875144546,0.013685166671484988,0.013649993732857173,0.013731703090347736,0.005616087854044409,0.005580914915416593,5364.7290306411105,1424.0696764312493,1134.1198114642511,3940.6593542098612,1.3785882686083286,9.078383779999356
1348,5.103194396750041,33.515475415335615,70.23419360959588,352160.8521326875,343630.76612479414,344169.75373927696,467503.92302478116,446670.04053463624,51.68311418017363,49.68565582692006,66.41524912064757,32.34127740931653,28.828912431468765,6.25309407723222,0.013763510626924954,0.013744984063292229,0.013744984063292229,0.013778191446566598,0.0138465325816632,0.013763510626924954,0.005616573877995321,0.005684915013091924,5371.281502348636,1436.4773563968606,1180.240098937737,3934.804145951775,1.3802720741788965,9.049328334889623
