t_ss,Tmpg_out_ss,Tw_out_ss,pc_ss,hc_out_ss,hihx1_out_ss,hft_ss,hihx2_out_ss,he_out_ss,pft_ss,pbuff1_ss,pbuff2_ss,pe_ss,Tc_out_ss,Te_out_ss,mc_in_dot_ss,mc_out_dot_ss,mft_in_dot_ss,mft_out_dot_ss,mbuff1_in_dot_ss,mbuff1_out_dot_ss,me_in_dot_ss,me_out_dot_ss,Pheat_out_ss,Pgc_ss,Pevap_ss,Prec_total_ss,COP_ss,SH_ss
1349,5.0953347741191095,33.51374537201963,70.23285321467031,352201.23466024525,343692.21080549626,344172.8160939894,467530.3593173147,446662.540910428,51.68672796180502,49.68694732435321,66.41200574336953,32.341657042505204,28.828075906339564,6.248426957721534,0.013737651117547373,0.013750671632811292,0.013750671632811292,0.013678578740209413,0.013675444102306747,0.013737651117547373,0.00561603604978585,0.005612901411883184,5356.059773154778,1421.5048789093005,1148.1122461321092,3934.554894245477,1.3763605071314782,9.044226255748924
1350,5.083502219097909,33.511476154359116,70.23281554894837,352233.1438481139,343733.57697472756,344165.4396996017,467461.77339662565,446631.23608123686,51.6849255720033,49.68916854809363,66.41199791839105,32.33901014759105,28.828052404955088,6.223372182546001,0.013753924010395494,0.013738567186332503,0.013738567186332503,0.013770146225365761,0.013811268597565641,0.013753924010395494,0.005617609409658073,0.005658731781857952,5367.47782139892,1433.1904797775048,1168.049825027027,3934.287341621415,1.3792946324656512,9.022203023385288
1351,5.070718199525118,33.56475301246361,70.23325530479966,352253.11186354765,343768.294800197,344163.8735878869,467507.41440240655,446651.2009975952,51.68601898590914,49.68657133258117,66.4117986259188,32.34045673153874,28.828326854987466,6.239029021591179,0.013741552491914548,0.013745913008815273,0.013745913008815273,0.013686977744231891,0.013683156244124674,0.013741552491914548,0.0056163562015322755,0.005612534701425058,5358.324809010191,1424.3660136879216,1147.8170625397156,3933.9587953222685,1.3769425592426685,9.036202985216775
1352,5.060867763499758,33.510221268455496,70.23428979473603,352270.25323251914,343768.3206665688,344154.2092863682,467452.1839602667,446622.6680298019,51.683152165701344,49.68780715045046,66.41172830244844,32.33757084001177,28.828972456561843,6.215566104119262,0.013751811186700281,0.01373794937418956,0.01373794937418956,0.013765571023406337,0.01380645848483426,0.013751811186700281,0.005617553216001848,0.00565844067742977,5366.070426870826,1431.8624923304908,1167.9092604478526,3934.2079345403354,1.3789329706604319,9.016045488505327
1353,5.058792677583128,33.54274341055813,70.23485297352889,352287.91757830424,343777.47915905726,344152.4026003058,467542.3350597551,446703.20201938855,51.68427823555504,49.67903197024019,66.41784043330314,32.34347022363595,28.829323924790415,6.278831791649083,0.013727346197797885,0.01374570839776078,0.01374570839776078,0.013685979438042829,0.01362854357424296,0.013727346197797885,0.00561641562711084,0.005558979763310972,5359.335418787017,1421.6830314279377,1124.1952612356765,3937.6523873590786,1.3772022582460135,9.072554884573762
1354,5.0646597827702635,33.50768986168988,70.2354378201293,352340.2947200711,343816.6507676008,344138.6330290403,467484.84826468467,446664.8655528483,51.678813750638895,49.68288698022529,66.41605763291342,32.34102981272441,28.82968890569606,6.249205743779939,0.01376181195141001,0.013737165937490957,0.013737165937490957,0.013786087631982316,0.013860320746208004,0.01376181195141001,0.005616300217411073,0.005690533331636761,5369.31792940381,1435.8994180816198,1182.8454018170466,3933.4185113221897,1.3797674897700976,9.04572378111152
1355,5.075517121004438,33.5976139302324,70.2356235465656,352409.73398472334,343867.78224734205,344141.04532808193,467555.9675700201,446697.80357024993,51.681779188531934,49.679019454581876,66.4176950621346,32.34309782606173,28.82980481245859,6.27462176601334,0.013721158172401816,0.013744456945119329,0.013744456945119329,0.013661884698246845,0.013604961561540244,0.013721158172401816,0.00561548019471824,0.0055585570580116385,5355.600689293362,1417.455809729083,1124.2370582949156,3938.1448795642787,1.3762425351664374,9.06877133949996
1356,5.088322722388753,33.508990573929765,70.23723609794288,352499.51517499774,343926.6191637141,344130.450585964,467482.62208849087,446652.0400329264,51.67762643803672,49.68314830948828,66.41688853345832,32.339359563920056,28.830811122645315,6.238163824879152,0.013765407881395348,0.013729177699961048,0.013729177699961048,0.013796933799915314,0.013877697614304026,0.013765407881395348,0.005616672432981876,0.005697436247370589,5371.583859545283,1438.2465067471367,1185.7818472875083,3933.337352798146,1.3803497716882855,9.03659496352023
1357,5.099891449853885,33.54424992950777,70.23844394964061,352582.08986492304,343991.83201472607,344133.980288004,467551.5016754676,446688.3047328987,51.680617618448856,49.6794522395056,66.41829937297267,32.34099385655475,28.83156488963772,6.265292717170368,0.01371994307539535,0.013738674736012679,0.013738674736012679,0.013648573825792102,0.013593179278607155,0.01371994307539535,0.005615322602402251,0.005559928055217305,5355.046932302486,1416.503153843244,1124.8507313839248,3938.5437784592414,1.376100234802911,9.061851934422165
1358,5.106651707189343,33.597769794364424,70.24133693558497,352684.61809099134,344068.28729966027,344125.98723550246,467520.1334573701,446693.75032280106,51.677119632610626,49.67725356270601,66.42388721625281,32.34234106787048,28.83337015699577,6.270819545724919,0.013752389651117667,0.013721318814576784,0.013721318814576784,0.01380271374504036,0.013831387491160745,0.013752389651117667,0.005617106973695349,0.005645780719815732,5373.4935575976,1436.7540361504857,1162.8471011405932,3936.7395214471144,1.380840511726873,9.065835443497747
1359,5.107319021554787,33.511628151818314,70.24279983995939,352800.87098181556,344202.34683017555,344124.8194819644,467489.15160026186,446655.2682943294,51.67645232582967,49.68373473194593,66.41915267011473,32.33955182686989,28.834283049868006,6.240625880233637,0.013735644500048168,0.013731770726820223,0.013731770726820223,0.013664627499376861,0.013693733066988678,0.013735644500048168,0.005613963027513308,0.005643068595125126,5352.4378001233235,1418.7378787649866,1162.1883018562953,3933.6999213583363,1.375429759371086,9.038836178166903
1360,5.104194886076911,33.51025974543764,70.2429949790321,352885.6141782799,344293.9851113418,344133.22243295494,467479.8085602419,446624.06658573024,51.680691944813304,49.686706335849436,66.41650054359789,32.3348024605923,28.834404817553335,6.212852200136865,0.013736290622201323,0.013713827926957797,0.013713827926957797,0.013757654203009926,0.013789509798447164,0.013736290622201323,0.005617726085872613,0.005649581681309852,5356.457237463933,1424.2451139192767,1163.9524659209528,3932.2121235446566,1.376462644561097,9.016502482986823
1361,5.100912537128224,33.54617717328756,70.24564035125317,352932.3310140631,344335.4461218296,344133.4136975978,467569.22331539745,446702.28862326534,51.6806811442303,49.68157217969315,66.42160691885792,32.339879877490795,28.836055498207926,6.273436002051469,0.013719672574375296,0.013718812487516965,0.013718812487516965,0.013682872638277659,0.013642161185239792,0.013719672574375296,0.005616380453026813,0.005575668999988947,5356.407440822835,1418.4446112206492,1131.7031667782946,3937.9628296021856,1.3764498481896787,9.071270876706578
1362,5.0995024618660665,33.60153726355911,70.2496071673596,352994.1886595053,344381.79763331264,344129.02934686415,467551.69724561827,446714.4984366255,51.67792288659132,49.68035577515476,66.42694598077085,32.34240777057558,28.83853060299012,6.2851907896526455,0.013738564528572823,0.01371224026673317,0.01371224026673317,0.013764413989352008,0.013785822951873531,0.013738564528572823,0.005616450044195224,0.005637859006716747,5366.463346657346,1428.8995991735296,1159.5734262087133,3937.563747483816,1.379033940272337,9.080130192905031
1363,5.100023499944726,33.54975161167886,70.25333421502295,353097.05981737806,344523.8226432302,344136.6665636843,467562.4282500493,446719.271545312,51.68042692163832,49.6814988966492,66.42861393194909,32.34438029406202,28.84085602129437,6.291092243055331,0.013727281532216239,0.013718150864496634,0.013718150864496634,0.013684069904355766,0.013677198465889434,0.013727281532216239,0.005614713282328538,0.005607841843862206,5358.051555823113,1419.8993829314154,1146.576968554814,3938.1521728916982,1.3768723406657537,9.083772661680982
1364,5.104200083087818,33.51525744221833,70.25517484398057,353197.9292481279,344654.2298498733,344140.48743540654,467458.3454931738,446642.8323802833,51.68070088289586,49.69189583864997,66.42597217048592,32.337281896856176,28.842004385325552,6.229062297461283,0.013738739358481794,0.013705749070101142,0.013705749070101142,0.013758643458581748,0.013829000831269327,0.013738739358481794,0.005616455118577928,0.005686812491265507,5356.808990662997,1423.7297209399953,1180.9947649491571,3933.0792697230017,1.3765530354887479,9.029872961530032
1365,5.110673206258383,33.51549633654042,70.25639253491664,353250.6941860008,344730.36790037144,344152.08129957283,467551.9199091938,446661.8725076357,51.685511250856166,49.69297314987372,66.42433775261574,32.33574664855894,28.84276409007255,6.240126927365878,0.01371912354002194,0.013708238343658504,0.013708238343658504,0.013664419912833618,0.013656844231751192,0.01371912354002194,0.005616754692403851,0.005609179011321424,5345.811772838696,1412.7089485500092,1146.2886383290108,3933.1028242886878,1.373727052033979,9.042695730271078
1366,5.115162123933132,33.572405843876396,70.25982989993352,353251.40799052163,344699.637345411,344149.94458187174,467478.93788716424,446639.0487650911,51.68332316771526,49.69807991765842,66.42530119766224,32.33019910935562,28.844908517855956,6.217054035424397,0.013732193810931506,0.013699060578902371,0.013699060578902371,0.013756912590628025,0.013809938818212214,0.013732193810931506,0.005618392572272718,0.005671418799856908,5356.730429114197,1422.1969551794366,1173.5930400621237,3934.53347393476,1.3765328473247378,9.025977814796676
1367,5.1165056518413365,33.51862423372829,70.26272091951084,353213.88875338616,344656.9302486317,344164.20212982723,467575.8914637589,446692.4621015267,51.689391860782465,49.69430048899396,66.42748726890986,32.331706873017936,28.846712067796673,6.255826598526099,0.013719333103815559,0.013710454845119345,0.013710454845119345,0.0136615642192204,0.013646689641149474,0.013719333103815559,0.005617695831313769,0.005602821253242842,5346.470262861479,1412.434787352302,1143.3392705684792,3934.035475509176,1.3738962659150935,9.063022999717703
1368,5.117611076325531,33.51982948725322,70.26537593462999,353152.42843743047,344565.5341399184,344163.9810797486,467496.599737707,446665.72388448013,51.687842434170186,49.699687844370644,66.4282061111965,32.32735137891926,28.848368288135873,6.231636265012412,0.013729777118530961,0.013704151992782646,0.013704151992782646,0.013768894709557973,0.0138186573629186,0.013729777118530961,0.005619439009804073,0.005669201663164698,5355.549721491065,1420.470431433,1172.438761925645,3935.0792900580645,1.3762294378387023,9.043822431963093
1369,5.120493849004902,33.519288735227306,70.26584641649964,353070.7323913856,344493.85573493264,344176.0073716456,467571.468063573,446712.0155446186,51.693028273460975,49.698659522712624,66.43073442030521,32.3291154641771,28.848661782901246,6.265853452136895,0.013711967380794577,0.013718016979895132,0.013718016979895132,0.01366274811336618,0.013646319486965496,0.013711967380794577,0.005618447762425366,0.0056020191360246835,5342.716385627414,1408.0772138878835,1142.8586427731534,3934.63917173953,1.372931622391232,9.076018515786075
1370,5.125065606050768,33.519712468793,70.26685120723218,352983.03555783426,344358.69817084237,344173.48244783806,467497.1812364236,446688.2146985367,51.69122126543839,49.703590956370654,66.4325051890711,32.325525664831076,28.84928855950419,6.244698239686528,0.013729275470726365,0.013711731917517303,0.013711731917517303,0.013768319762730186,0.01381187035601842,0.013729275470726365,0.005620293582086288,0.0056638441753745225,5355.16010830291,1419.810454395006,1169.919959412039,3935.3496539079038,1.3761293179319156,9.05897603983955
1371,5.1300302932704795,33.518972000149574,70.26706975249931,352888.87861022167,344269.5798564434,344183.4306628137,467568.8296169322,446737.3424090543,51.69620254608902,49.700200025663136,66.43433643292971,32.32806011871695,28.84942488994551,6.281898976747513,0.013718643042212549,0.013726300928947116,0.013726300928947116,0.01366513296263241,0.01364562040750982,0.013718643042212549,0.005619046950459488,0.005599534395336898,5345.8924667403335,1410.8278750711906,1141.7019254054678,3935.0645916691424,1.3737477881542022,9.093273087453397
1372,5.135294865928316,33.51884993592712,70.2673960815155,352793.20556692855,344171.4785685653,344179.9636590361,467522.69559865387,446723.352071246,51.69457242008259,49.70400011841096,66.43461425908923,32.325768896468276,28.849628448648474,6.269219481262539,0.013731150868063537,0.013720807871285916,0.013720807871285916,0.013774445593846347,0.013817851649896736,0.013731150868063537,0.005620778423494905,0.005664184479545295,5355.601785536149,1420.0777927207794,1170.1076525412705,3935.5239928153696,1.3762428168707763,9.083218558321988
1373,5.141361226838725,33.518590634820484,70.26628213748612,352687.34430803586,344080.9277116139,344186.8028886269,467594.5034686581,446771.67799426406,51.69870600370069,49.70287894234131,66.43578084931306,32.32834043771382,28.848933578195144,6.305928014630524,0.013718654340540311,0.013735614512815235,0.013735614512815235,0.013666450105095493,0.013650405058681543,0.013718654340540311,0.0056192717846194635,0.005603226738205514,5346.255384281457,1410.3016059526256,1143.4550463966825,3935.9537783288315,1.3738410480116539,9.116980973637354
1374,5.149211231128007,33.518230039846415,70.26595214482059,352587.21498085395,343935.9385272375,344181.4194353111,467518.7894243205,446742.6338762546,51.69697244407889,49.70661414803996,66.43642702568619,32.32517027979476,28.848727736562935,6.2817097115208185,0.01373726358165422,0.013729482735377713,0.013729482735377713,0.013773134367584747,0.013814057542640618,0.01373726358165422,0.005621094714158218,0.0056620178892140905,5359.141028924538,1422.8106831603739,1169.1394616250986,3936.3303457641637,1.3771523053812147,9.096394651142433
1375,5.157899354522598,33.606744740314824,70.2656450916933,352502.1250599071,343870.8655272367,344185.20107430546,467590.9993624403,446832.0293928338,51.700294124549515,49.69868934465843,66.44369461834285,32.331905205039234,28.84853619678519,6.352266652623129,0.01371329159199584,0.013743934996822757,0.013743934996822757,0.013673075200879566,0.013607928637496615,0.01371329159199584,0.005619747297164576,0.0055546007337816256,5351.8062674396715,1411.9384787498923,1121.9286724538501,3939.8677886897794,1.375267472787001,9.159236328396105
1376,5.1657905236164225,33.60754317178862,70.2671485199372,352477.04068352573,343834.0759630565,344175.74196559755,467576.12469533965,446849.2499099059,51.69648924604074,49.69634602285128,66.44924237596064,32.33523910070634,28.849474013003174,6.368547573438718,0.01374697745230887,0.013737531152721095,0.013737531152721095,0.013794158845983708,0.013810037799125992,0.01374697745230887,0.005620105664475494,0.005635984617617779,5369.608607020782,1430.7047480422636,1158.3561625461189,3938.9038589785177,1.3798421859477452,9.17169772286239
1377,5.169893572302215,33.576236693156574,70.26660209027104,352497.8522435432,343915.9741259682,344180.68395756464,467511.9245175318,446802.04580765683,51.69930793332085,49.70233876000637,66.44419843930503,32.33384703051222,28.849133159665186,6.334154740128028,0.01374010274415285,0.01374924024006263,0.01374924024006263,0.013687149363096056,0.013716859037262254,0.01374010274415285,0.005617682328110243,0.00564739200227644,5354.198422077819,1418.3512404533392,1163.7347349281745,3935.847181624479,1.3758821909399608,9.138899390494814
1378,5.170606038221592,33.52040591755954,70.26466807200673,352506.2748003799,343970.662797824,344172.0586400948,467434.87382819026,446738.2741211923,51.69701901578874,49.70772104376884,66.44116909671072,32.3277318682837,28.847926732362595,6.282101028818985,0.013737569012305826,0.013736177419435424,0.013736177419435424,0.013761231589488991,0.01378293449998388,0.013737569012305826,0.0056209825607059566,0.005642685471200846,5355.765203932273,1421.6808279521704,1160.5047479868867,3934.0843759801023,1.3762848109179096,9.0938511120075
1379,5.168105689064376,33.5188191094193,70.26256520611143,352475.46587339573,343950.8399358606,344168.39519686054,467535.5481176671,446800.10484279157,51.697630963911806,49.70099197777648,66.44058200604151,32.33241498140123,28.846614922801095,6.3309215648291115,0.013730580425797143,0.013743777078403033,0.013743777078403033,0.013688153188436136,0.013672028059530243,0.013730580425797143,0.005619530567233682,0.0056034054383277895,5349.565799957685,1416.078599763649,1143.646304113498,3933.487200194036,1.3746917340741556,9.137306830066393
1380,5.163954041196874,33.51977786977275,70.26108212678739,352424.2495106128,343865.6158628027,344156.68400148617,467477.3594706084,446763.38334128587,51.69392719026517,49.70495721945246,66.43726185894785,32.329779447245485,28.84568973726708,6.302120140101209,0.013738168687928862,0.01373921522135439,0.01373921522135439,0.0137603626000929,0.013808219591805138,0.013738168687928862,0.005619807918046257,0.005667664909758495,5357.382217789328,1422.0869574869218,1172.133045004176,3935.295260302406,1.3767003391432464,9.111524559897845
1381,5.161340468892533,33.5742544332298,70.25852501726928,352362.77134453424,343781.5651374676,344159.581318847,467541.8524256473,446778.45205198834,51.69785016030747,49.704463703244954,66.43664682536652,32.33035776433623,28.844094471507006,6.313268767300741,0.01372433986867192,0.013748459716493407,0.013748459716493407,0.013676931743749659,0.013671950158909707,0.01372433986867192,0.005619111620777933,0.00561413003593798,5348.04755151483,1413.055183103301,1148.4148714544472,3934.9923684115292,1.3743015858522791,9.122010567795968
1382,5.163547370474063,33.521000008299666,70.2568327957832,352304.3924465344,343671.89517237566,344154.2039483883,467470.2360300106,446753.0235465041,51.69760231514664,49.707294720463786,66.43701100601909,32.32644344600229,28.84303875935545,6.2905549506920835,0.013738925738649087,0.013741738064102529,0.013741738064102529,0.013760824980182124,0.013799508967582835,0.013738925738649087,0.00562068823146616,0.005659372218866871,5358.905169328935,1423.2823399020178,1168.1060492658207,3935.6228294269167,1.3770916959320365,9.103781204462223
1383,5.17065161098472,33.51974337760706,70.25473827900238,352244.70795646316,343582.79289937834,344156.7927896638,467575.7336519418,446802.3838262523,51.701455936307354,49.7028002506435,66.43637671228564,32.32904539379602,28.8417320111146,6.32802557098627,0.013732224386314983,0.013750929263138544,0.013750929263138544,0.013684578380134212,0.013670937335052116,0.013732224386314983,0.0056199656289044825,0.005606324583822386,5352.702275911135,1417.6708917615817,1144.8055536996435,3935.0313841495536,1.3754977223970517,9.138270890137235
1384,5.179869674925968,33.52055833322619,70.2531631443064,352188.56895745866,343508.7311499501,344150.8901759405,467489.7857112616,446764.5158048163,51.7003472046207,49.7077568456376,66.43452413734227,32.32448924428664,28.840749290299385,6.295884421225395,0.013742170438426812,0.013745325731248802,0.013745325731248802,0.013768835704445297,0.013816474822639035,0.013742170438426812,0.005620952863034915,0.005668591981228654,5361.934521255091,1425.2404099723692,1172.1884168610031,3936.694111282721,1.377870156317087,9.11134971112898
1385,5.18764138954468,33.51822660514215,70.25028511104324,352132.4522074743,343457.6028454812,344152.2306014825,467581.68779772875,446810.3934568093,51.703576955997235,49.70464917177936,66.43474009979339,32.3267545593815,28.83895360671376,6.330511802608527,0.013728764350020115,0.013754000530614536,0.013754000530614536,0.013685198680042183,0.013662861471616751,0.013728764350020115,0.005620650509276414,0.005598313300850982,5351.94067364153,1416.5313133942095,1141.0760589415681,3935.4093602473204,1.375302011495676,9.14338164591976
1386,5.1930752513669205,33.51888263442498,70.24865122508459,352086.33869826293,343407.5352085371,344143.58987050026,467509.8142605824,446783.2660393052,51.70151896728256,49.707775131955984,66.43383050154287,32.32358194956981,28.837934172907737,6.307603984493525,0.013747202003776791,0.013747507996406505,0.013747507996406505,0.013772390391157257,0.013819650058979385,0.013747202003776791,0.005621449390306864,0.005668709058128992,5365.4690725372875,1428.3802736396929,1172.210754765492,3937.0887988975946,1.3787784390848838,9.12410876537686
1387,5.197006783725925,33.51723514718201,70.24631855670712,352040.404891642,343373.1582346863,344144.5712922794,467596.1920866214,446821.5707673994,51.70478537763121,49.7055604206098,66.43309551087168,32.32549897082168,28.836478669536177,6.336552788967694,0.013733641238874172,0.01375698627329575,0.01375698627329575,0.013683559265320125,0.013670268530475586,0.013733641238874172,0.005620730172365273,0.005607439437520735,5355.729560177648,1419.1740970195158,1145.1805142191931,3936.5554631581317,1.3762756514502659,9.150861111694425
1388,5.200108044027928,33.48300834581899,70.24331145612528,351992.61105162825,343366.4320368748,344134.9826680382,467513.33864803053,446751.8281862639,51.702544030432584,49.71543725345105,66.42654851824878,32.31797742454832,28.834602300939807,6.278511953645506,0.01375312233906537,0.013749325211355287,0.013749325211355287,0.013773472008560845,0.013868390327742177,0.01375312233906537,0.005621930697182655,0.005716849016363988,5360.856568999881,1427.3115534170913,1193.4085952133082,3933.545015582791,1.3775931521432205,9.101439036524582
1389,5.202932331025906,33.51646454364351,70.23975918987144,351907.7052119922,343328.335697074,344139.9236574753,467591.03590737213,446800.59065378323,51.70848267320903,49.71238172165231,66.42833176761695,32.318199722122436,28.832385627084378,6.312421453847122,0.013719517571065737,0.013758890694707506,0.013758890694707506,0.01365813628760007,0.013615166641577095,0.013719517571065737,0.005622196635437399,0.005579226989414426,5351.908863653119,1413.6773274314112,1132.0518299384228,3938.231536221707,1.3752938372008332,9.135093515021197
1390,5.2056819754142225,33.56982588368747,70.23927211556628,351828.38776405563,343214.05197307427,344124.1103765405,467545.4082435572,446811.0073301522,51.703960475014256,49.7100023349829,66.43294126767131,32.31749997153718,28.832081689846973,6.318664255750889,0.01375722178549556,0.013750386661197659,0.013750386661197659,0.013795261561594323,0.013832946507845096,0.01375722178549556,0.0056236331712794085,0.005661318117530182,5373.4083913776485,1435.9010470642418,1168.503606834928,3937.507344313406,1.3808186263434667,9.14213795395193
1391,5.206819850868342,33.516017920333525,70.23820165414216,351778.55203564727,343185.83217508905,344121.0135290278,467592.1737275411,446848.3005922557,51.70559264770682,49.705551322551685,66.43192744601737,32.32002765306173,28.831413676998437,6.347733686948857,0.013740968524188261,0.013766962144923144,0.013766962144923144,0.013675027835384044,0.013660381356846064,0.013740968524188261,0.005621227062723567,0.005606580584185587,5361.009583517833,1422.9332810376125,1144.8152773834247,3938.07630248022,1.377632472678921,9.168310916342222
1392,5.205979376767999,33.51427986873374,70.23599789036297,351746.8617631219,343167.4861250707,344109.3369710214,467540.37999192614,446820.3048213796,51.70303138879601,49.70724435649059,66.43070311883793,32.317669635600886,28.830038429420952,6.325300202755429,0.013752094743919557,0.01375695017941302,0.01375695017941302,0.01378912945287172,0.013828355996529441,0.013752094743919557,0.005623172834661947,0.005662399378319669,5369.684526640499,1432.268332777634,1169.163547372465,3937.416193862865,1.379861695208418,9.148579428736056
1393,5.203534056893531,33.51333997451134,70.23223017707231,351726.03788828093,343178.7503171191,344104.65522733994,467603.9346051299,446859.9007731099,51.704476721701376,49.70562699755414,66.4297238119171,32.32071942637816,28.827687058221343,6.356652471273776,0.013735640717937215,0.013767649555817649,0.013767649555817649,0.013680255646855731,0.013669943195003545,0.013735640717937215,0.0056212797735206545,0.00561096732166847,5358.74247681014,1420.9103715599642,1146.8431396700623,3937.832105250176,1.3770498884154745,9.17643705325527
1394,5.201784273087341,33.512384826108175,70.23022989958153,351724.589047745,343163.6355361702,344085.93706360756,467504.9217634253,446812.6512842488,51.69917716139884,49.708825959754506,66.42894834038087,32.31612889013155,28.826438704219157,6.317981574819484,0.013756233268221677,0.01375673121901732,0.01375673121901732,0.013775956222519953,0.013818771209134547,0.013756233268221677,0.005622757622789313,0.005665572609403907,5372.997974619548,1434.7601472285908,1170.6914812239181,3938.237827390957,1.3807131604896041,9.143026495311403
1395,5.201386411746583,33.54426538043123,70.22938875669291,351742.24152280507,343168.1394262428,344082.2081750261,467575.9698185725,446894.4314874576,51.701161469257315,49.69623733160557,66.43421550138599,32.32245033981853,28.825913730212065,6.382781564957384,0.013736448247298555,0.013765805746461107,0.013765805746461107,0.013680020774878985,0.01361215336828885,0.013736448247298555,0.005621430927363563,0.005553563520773427,5367.4774748701575,1426.4272102461944,1121.3923974045047,3941.050264623963,1.3792945434172605,9.200583320523563
1396,5.200793389532421,33.56400840920867,70.2294244938541,351812.2897102466,343221.49940871703,344060.9973983778,467530.14352382306,446855.9845526958,51.69372227530297,49.69782232460259,66.42994841374431,32.32052218291096,28.825936033766,6.353703313188262,0.013772905186030372,0.013754827086287634,0.013754827086287634,0.013805389299975365,0.013879858160393683,0.013772905186030372,0.00562145747368122,0.005695926334099537,5378.437898601538,1442.2357847932801,1184.8902895369094,3936.2021138082578,1.3821110717989842,9.173714287500673
1397,5.197982439535252,33.61565983515955,70.22850793447277,351910.082928011,343305.23129330983,344058.01726068393,467603.1563184109,446878.472499383,51.69552027125111,49.69389032522938,66.4384231614215,32.32246941966599,28.82536398036298,6.371791203810034,0.013728378983986333,0.01376341798974511,0.01376341798974511,0.013659680064490894,0.013605155709060695,0.013728378983986333,0.005619900717403831,0.005565376361973632,5375.810676087368,1420.5446953942424,1127.0304511604397,3955.265980693126,1.3814359476470706,9.18957093071144
1398,5.195626455079051,33.51107044179672,70.2305476785172,352039.58167874767,343392.0933516721,344044.2696931743,467542.37337879883,446831.04567265214,51.69125948850358,49.6944136768563,66.43811720380322,32.318589105129035,28.826636996142255,6.333937152896624,0.013789652302069385,0.013744192249275408,0.013744192249275408,0.013806138034337395,0.013884439759842661,0.013789652302069385,0.005621511279255718,0.005699813004760985,5386.2355106863615,1450.8558985207587,1186.5057242084206,3935.3796121656032,1.3841148443067657,9.156163242017044
1399,5.197300755243674,33.52650847278886,70.23003742262603,352148.2871113645,343539.3905744314,344042.00277353986,467586.93178837304,446811.1169847542,51.692294077056445,49.697296944298536,66.43265538010067,32.314339672445286,28.826318545055443,6.314549775887869,0.013731354875722473,0.0137536987232105,0.0137536987232105,0.01366174316908903,0.013661384288035278,0.013731354875722473,0.00561981567509965,0.0056194567940458994,5368.132755813251,1417.4404540059377,1150.8842022343945,3950.692301807313,1.379462932652883,9.141644870404676
1400,5.203721896692599,33.565911039426084,70.23083839682329,352228.29051970673,343597.0751472517,344038.25380264805,467565.985460627,446803.48705406033,51.69248727803627,49.696235828473405,66.43327918830329,32.31057607018067,28.826818438671964,6.304296116635271,0.013768051820771532,0.013734252666840661,0.013734252666840661,0.013779047331762785,0.013819263985670552,0.013768051820771532,0.0056229814208625,0.005663198074770268,5377.315118432928,1441.4064105034947,1169.6163441907374,3935.908707929434,1.3818225480804829,9.135704577010458
1401,5.211997326052071,33.51383639408681,70.23215863701122,352289.85949732276,343721.23694376653,344038.41360273934,467651.3374237434,446845.1123466629,51.693867558724236,49.69599413755529,66.42422586434802,32.31095197170176,28.82764242811234,6.3335043272870735,0.013731739905391421,0.013743729218742038,0.013743729218742038,0.013683443271697293,0.013686645274257437,0.013731739905391421,0.005621005962298417,0.00562420796485856,5357.217774752216,1419.7383583240128,1152.8886300985394,3937.479416428204,1.376658081791473,9.164481886904753
1402,5.215503992372248,33.515046688473504,70.23177924688258,352327.30108250584,343796.78655166354,344032.5184613144,467552.67994013906,446814.36494481406,51.691911431476925,49.7046831057377,66.42323410389376,32.30414270521202,28.827405658456968,6.30326774103365,0.013741569962947097,0.013731439248744896,0.013731439248744896,0.013764488481455693,0.013815074363170213,0.013741569962947097,0.005622999235289053,0.005673585117003573,5367.336530347034,1428.3257542655826,1174.3226277989024,3939.010776081451,1.3792583245392902,9.14205016746348
1403,5.214718631703192,33.56838577690435,70.23129487385837,352356.0584802386,343850.10733434436,344037.9230690573,467644.8848410732,446881.4415681627,51.69607803578003,49.70065561417186,66.42570194454225,32.305968596259284,28.827103360455638,6.351969239166593,0.01372811473650927,0.013737159309333136,0.013737159309333136,0.013675014576314998,0.01365358236936224,0.01372811473650927,0.0056226232209136045,0.005601191013960847,5356.88507770984,1419.4221365159347,1142.3853729720863,3937.462941193904,1.3765725877736013,9.18865861909893
1404,5.214590538439552,33.51516689406387,70.23207088005748,352386.07130747533,343885.533772324,344027.4358243842,467560.43433166447,446874.61697964714,51.69190085237031,49.70444317861294,66.42649640862282,32.30191223878957,28.82758766337774,6.341877672519317,0.013739521379205555,0.013727070431915506,0.013727070431915506,0.013771241634676263,0.013812752949153902,0.013739521379205555,0.005623727839802965,0.005665239154280605,5366.33052416951,1428.0293128007138,1170.7587027816292,3938.3012113687955,1.3789998085347428,9.183216803121127
1405,5.219089330388016,33.51344207313784,70.23168016673219,352402.5686365534,343931.5260409226,344033.6406145564,467650.9944426069,446939.2052985396,51.696036815685936,49.69963271335412,66.42732276355,32.30493253788633,28.82734382079782,6.390470233130159,0.013726884027535462,0.013735239682493358,0.013735239682493358,0.01367236790761346,0.013649170074310477,0.013726884027535462,0.005622653631021511,0.005599455797718527,5356.237780800291,1418.8315574474207,1141.926589067733,3937.4062233528703,1.3764062502156906,9.228347205001398
1406,5.228763809500435,33.513309399243425,70.23217545767585,352415.82808115904,343941.5726135538,344023.9707280383,467581.567190493,446918.7457273605,51.691940498225556,49.7036126648307,66.42643764941525,32.30174048991187,28.82765292968844,6.372111198474514,0.013738773671950184,0.013724881945406041,0.013724881945406041,0.013775845832150057,0.01381824679451792,0.013738773671950184,0.005623930149519082,0.005666331111886944,5366.321578280065,1428.0202939259152,1171.4472168630145,3938.30128435415,1.3789975096864375,9.213647173101933
1407,5.240754249570742,33.511891938575076,70.23144379688645,352419.35727794236,343965.85959095706,344028.81223138026,467654.1636936972,446969.8463223113,51.69535757591978,49.700908807035916,66.42705142098889,32.30461751636315,28.827196299540674,6.411213445473734,0.013722008642024676,0.013734619763751775,0.013734619763751775,0.013668164317865272,0.013648272632445113,0.013722008642024676,0.0056225140152482995,0.005602622329828141,5354.3960806071445,1416.4627153481297,1143.5566230526651,3937.9333652590144,1.3759329837625178,9.249451497547355
1408,5.252676156571354,33.56692057056672,70.23228183986838,352426.39773536276,343950.7656289786,344018.7778223257,467567.78562204377,446938.7805016727,51.691306697215495,49.70520284404609,66.42744206170465,32.30082561663004,28.827719317521442,6.384733463691816,0.01373923746026135,0.013723990529305046,0.013723990529305046,0.01377222878528114,0.01381461469135838,0.01373923746026135,0.005624003428665204,0.005666389334742442,5366.872080620662,1428.4178092840816,1171.5777373154638,3938.4542713365795,1.3791389736940796,9.2273182128761
1409,5.261373759268224,33.51184693022992,70.23284573973916,352429.3070342244,343962.1260651306,344025.26060792274,467646.86082238494,446994.3655522541,51.69559264063334,49.69962456344499,66.42841040392963,32.304502852552865,28.828071249821434,6.42800100488229,0.013727773465383664,0.01373434672675772,0.01373434672675772,0.013667354776501675,0.01364350621733815,0.013727773465383664,0.005622635994378775,0.005598787435215249,5356.965498394636,1419.1935266591104,1141.9470710436449,3937.771971735525,1.376593253684588,9.266370545198981
1410,5.267376928455164,33.5113631074162,70.23347128502755,352426.92099140165,343950.46839841246,344016.3620859213,467574.5452811198,446964.0349354744,51.691742130768375,49.70438712063013,66.42763844865647,32.30128682868238,28.828461642223758,6.402786979481249,0.013737283319595719,0.013724422888551259,0.013724422888551259,0.013778729506293164,0.013824005541404238,0.013737283319595719,0.005623982913613434,0.005669258948724506,5365.489954326977,1427.2775066915674,1173.0024349990836,3938.21244763541,1.3787838051322887,9.244843024111162
1411,5.271360422017423,33.510405787504794,70.2327056190932,352415.69298349303,343953.021498399,344021.7784837746,467631.29015639477,447001.28085867834,51.69540448071696,49.702459122825324,66.42852931908479,32.30379226424817,28.827983797827272,6.431835947800025,0.013722928735535546,0.01373509547515618,0.01373509547515618,0.01366499699690139,0.01364799114713107,0.013722928735535546,0.0056225466702898965,0.005605540820519576,5354.962505169584,1416.7653414476538,1145.0287610174732,3938.1971637219303,1.3760785393446116,9.271019936875717
1412,5.275597496603368,33.509275465159234,70.23242642055972,352404.2842963309,343929.94912429585,344016.17059633165,467593.8462224715,446980.12465021736,51.6936082735182,49.70524622639184,66.42897443156332,32.30248840595874,28.827809556191553,6.415491407990231,0.013734163856732892,0.013724769580639546,0.013724769580639546,0.013772918688127987,0.013811848242349125,0.013734163856732892,0.005624235708831122,0.005663165263052261,5363.934474210267,1425.954676916783,1170.2830817684876,3937.979797293484,1.3783840893910646,9.256169922369239
1413,5.279798427026847,33.50947292531269,70.23169723158324,352388.80960483785,343924.0184005451,344017.9860635156,467626.95105957636,446995.16854001296,51.69565903771617,49.70595207640635,66.42943809441655,32.30398919266189,28.827354469380737,6.427870668247905,0.013722654929771977,0.013735225120669717,0.013735225120669717,0.013667121316768496,0.013661943609394801,0.013722654929771977,0.005622437887929578,0.005617260180555883,5355.860162092883,1416.9572086073913,1150.2558246552785,3938.90295348549,1.376309212561586,9.266828820359933
1414,5.282198431350338,33.54266733127163,70.23296265100211,352387.08179519966,343897.94868703606,344017.6828261202,467655.2484030984,447031.237342407,51.69670295291208,49.700672154081055,66.43536126818469,32.308637275462914,28.828144201019484,6.4589470601615915,0.01373116887966711,0.013725672603676057,0.013725672603676057,0.013762728789201796,0.013749386191935282,0.01373116887966711,0.0056243907544941485,0.005611048157227636,5371.599728425219,1429.053779631723,1147.1945268048848,3942.545948793497,1.38035384955533,9.292577498038085
1415,5.280625601313474,33.56412855742745,70.23385086676001,352422.491742548,343943.9056648143,344012.1940708319,467586.05074678373,447006.55131321,51.694516548047375,49.70603106650153,66.43554007257605,32.308823361909376,28.828698533835805,6.442138059717294,0.01373615351424303,0.013734634378856716,0.013734634378856716,0.01370018200245583,0.013742253359784417,0.01373615351424303,0.0056212956916180095,0.005663367048946596,5361.9961012308195,1423.1098898152723,1171.2219393101138,3938.886211415547,1.377885980682425,9.27555522607561
1416,5.2738072468415425,33.50923005525793,70.23385900122841,352469.2442447975,344063.4906633893,344014.155376042,467577.95573772414,446957.8117999559,51.69684020651787,49.708433110268054,66.43348697461242,32.305565499224855,28.828703611594847,6.404151303841246,0.013733727333056464,0.013726355718853504,0.013726355718853504,0.013725210864209605,0.013739554752009806,0.013733727333056464,0.005623611720697992,0.005637955608498193,5361.849757072997,1424.2607833190755,1158.995672213209,3937.588973753921,1.3778483742463867,9.241302522880375
1417,5.266403604060301,33.54377315457104,70.23563061283608,352499.70462663413,344095.960430886,344013.97299271094,467642.71303696267,447010.67319810716,51.697559652444625,49.70181719582488,66.43864016120071,32.31050705368961,28.829809221431574,6.447215084639524,0.013725674677001039,0.013726725305546576,0.013726725305546576,0.013711143111514753,0.013678094582721803,0.013725674677001039,0.005623178921075996,0.005590130392283047,5366.674807026518,1424.4321749376406,1138.0101762580216,3942.2426320888767,1.37908827978931,9.278702669631272
1418,5.261389628380371,33.598902834164704,70.2382825563808,352568.0368056437,344173.3234988597,344010.78635963093,467619.14601389953,447011.44672580226,51.69577113732265,49.70117429449264,66.44378887932919,32.31252744603981,28.831464171143494,6.450422792038552,0.013733853012117778,0.01372466959201047,0.01372466959201047,0.013746859832834014,0.01375606781965756,0.013733853012117778,0.005622286087943848,0.0056314940747673944,5369.896553250044,1428.0525559980908,1156.7451748348567,3941.8439972519536,1.379916180233642,9.279594704666138
1419,5.260616776987192,33.56637584507449,70.23922923994402,352662.07643045764,344262.3949578752,344011.89155613474,467582.3882262769,446952.3997400251,51.69602145940597,49.70741147949508,66.44085474055407,32.308844216806044,28.832054942270204,6.404758594450371,0.013736584897555928,0.013724319173260205,0.013724319173260205,0.013710192528676033,0.013746174464223927,0.013736584897555928,0.005621843762925582,0.005657825698473474,5360.847910644529,1423.5497543326894,1168.2852396481026,3937.29815631184,1.3775909271832933,9.23815187133458
1420,5.259346508707864,33.513396420148794,70.2400493830231,352744.08849190566,344326.84229336673,344016.9592178652,467597.751705458,446922.9147887,51.69855358035433,49.710603310934445,66.4377546929365,32.304758134654804,28.832566733987107,6.378984695619536,0.013730303960963128,0.013716274228168217,0.013716274228168217,0.013719385726812371,0.01373826130849633,0.013730303960963128,0.005623543096897747,0.005642418678581705,5359.746650660645,1422.2715976596785,1160.7866417662335,3937.4750530009674,1.3773079335622176,9.217061353763512
1421,5.251705314068985,33.53437637452902,70.24250176435864,352790.45941971825,344356.73363588285,344017.1712643016,467709.4455386299,446976.2126013339,51.698616437196044,49.70665562719052,66.43555200154735,32.30826502944432,28.83409705057808,6.420438480161579,0.013716635051608257,0.013714505416857831,0.013714505416857831,0.013712393660911048,0.013685278765546573,0.013716635051608257,0.0056237495266225285,0.005596634631258052,5349.735200187219,1420.813167434338,1140.5721691733422,3928.922032752881,1.3747352652884635,9.254495643254558
1422,5.241080900886033,33.51590954316485,70.24132545485371,352830.6955094816,344423.97528977983,344019.70111330226,467630.71467454,446930.4685841158,51.69889317309649,49.717227545102375,66.43500780587677,32.304348241840394,28.83336301946713,6.38366337166984,0.01371210651055533,0.01371369352333522,0.01371369352333522,0.013730729054700637,0.013791925034529477,0.01371210651055533,0.0056227510730367265,0.005683947052865565,5353.2195551342265,1413.1626216512452,1179.5765702493582,3940.056933482981,1.3756306489744194,9.222210183731434
1423,5.230621418619052,33.556504654491235,70.2409107432488,352872.884806007,344502.86135894665,344037.23200346716,467717.790201123,446938.588222043,51.70718260182694,49.71971581927761,66.43354958111141,32.30298401203196,28.833104239783538,6.387459649102524,0.01371947130638369,0.013710088437570066,0.013710088437570066,0.01367482456193692,0.013670953078824623,0.01371947130638369,0.005624377730303079,0.005620506247190783,5343.808674326559,1418.0165826056298,1150.7610139850506,3925.7920917209294,1.3732123106381082,9.2275700038833
1424,5.224907006893616,33.50540942232145,70.24238899196948,352884.6306697156,344527.1484387724,344039.3938803625,467646.6552078867,446909.17465359264,51.707257908025895,49.726696173104095,66.42713914739022,32.298238642773725,28.83402668468014,6.360862181353141,0.013712354077523478,0.013703214957566753,0.013703214957566753,0.013745270274424232,0.01378975570578483,0.013712354077523478,0.0056255184062884885,0.005670003837649087,5344.885240957434,1416.8516794784864,1172.4395114136844,3928.033561478947,1.3734889587445123,9.206412565691139
1425,5.222391791810082,33.46458054846924,70.2408891006759,352861.7086925057,344519.34437438304,344050.6125938976,467694.1770238457,446944.2284341691,51.71217016510799,49.727639937349934,66.43439602520967,32.29841232552797,28.833090727781723,6.385298617873616,0.013698672836808342,0.013708873306456154,0.013708873306456154,0.01366670050987843,0.013645918492794396,0.013698672836808342,0.005625525755572446,0.005604743738488412,5349.131263633165,1408.0400857967995,1143.4013519083296,3941.0911778363657,1.374580070153043,9.230649761994627
1426,5.224517380912033,33.51562431254197,70.24275993932542,352829.3080608153,344404.210553186,344042.6089229226,467602.0054214302,446929.14614795835,51.7080417614315,49.726850788181494,66.44400272296429,32.294581416118234,28.834258133255517,6.369804989061251,0.013732942748252298,0.013701273881471807,0.013701273881471807,0.01375000637251297,0.013774799848380835,0.013732942748252298,0.005626918672320459,0.005651712148188322,5368.231305956811,1427.6072853873793,1164.0279797258108,3940.624020569433,1.3794882573376912,9.219548212199228
1427,5.229594540541271,33.568827400029335,70.24556637568143,352790.0050776672,344341.0559897579,344052.7905214719,467694.00206420314,446983.9768496363,51.71239944948489,49.71752246119544,66.44652305759922,32.29773125095647,28.836009341867566,6.4118534016875515,0.01371927083251839,0.013713989989289868,0.013713989989289868,0.01367499861236901,0.013646106153612161,0.01371927083251839,0.005625643455347951,0.005596750996591101,5355.575984060622,1416.9828830211263,1140.0198646045792,3938.593101039497,1.3762361865990014,9.257985429311972
1428,5.235193853766972,33.50278147056768,70.24812341536915,352746.91379260056,344275.61449580523,344044.552947192,467613.90872963134,446939.6261761824,51.70723077512173,49.72330151024635,66.43840982061587,32.29316168884767,28.83760483640272,6.3751649438949585,0.013726298475067743,0.013708890067733811,0.013708890067733811,0.013772638841908595,0.013814680059718577,0.013726298475067743,0.005626802347066217,0.005668843564876199,5349.77589149672,1423.26911742086,1171.7832207444912,3926.506774075859,1.3747457218393144,9.226536051860336
1429,5.2397838097330975,33.51624121292316,70.24512112375982,352685.18474292895,344252.2920959078,344054.3480767371,467679.9982537288,446980.9013998722,51.71180920682549,49.72377418915468,66.44000191906052,32.29545092343425,28.835731473207247,6.40670954781703,0.013687933876632911,0.013722063561827202,0.013722063561827202,0.013661912157737665,0.013629928331420155,0.013687933876632911,0.005625692916174769,0.005593709089857259,5340.342219967134,1400.4704552721607,1138.639117560488,3939.8717646949726,1.3723215269123552,9.255455921289212
1430,5.243111452239631,33.570821603304225,70.24428878674992,352634.2199069667,344132.127614152,344042.3575094137,467592.4938665314,446955.23980182747,51.70654321542291,49.72683727877466,66.44840281565976,32.29243478627051,28.835212138843445,6.384984272493199,0.01372622670422814,0.01371169252471073,0.01371169252471073,0.013762984013650656,0.01378936885024903,0.01372622670422814,0.005627369756059545,0.005653754592657919,5363.11376741559,1423.2709101592227,1164.9997593816306,3939.842857256367,1.3781731902472967,9.2371887185584
1431,5.244514037445626,33.55654554231478,70.24526519183439,352591.4868841691,344069.950650403,344051.4324015934,467672.0687483797,447010.0755133482,51.711661871066134,49.71864675205603,66.4435225924856,32.296666411270806,28.835821409793013,6.428478327947147,0.013715799665319658,0.01372565482566439,0.01372565482566439,0.013662436772608878,0.013632688675938632,0.013715799665319658,0.005625572988160488,0.005595824891490242,5339.585989162864,1414.4289987714285,1139.779146079611,3925.1569903914346,1.3721271963302937,9.275831207547341
1432,5.244508848204163,33.57299784590644,70.24379404874387,352545.39361367666,344029.2455459614,344044.473010472,467597.7835238874,446964.4762618305,51.70816950560932,49.72657852093094,66.44177128617942,32.293176399673406,28.834903436335992,6.392350169186784,0.013707419352208077,0.01371784019864439,0.01371784019864439,0.013777195644793305,0.01381452655982407,0.013707419352208077,0.005627091565692729,0.0056644224807234946,5353.096198538953,1413.2616930161605,1169.8651203249053,3939.834505522793,1.3755989497116743,9.243704360232613
1433,5.243509152067446,33.51780477866275,70.2416024870378,352501.0588226551,343990.30015580985,344051.1345773389,467664.35308591794,447009.25069147185,51.712518938585504,49.72213901979771,66.44970655613581,32.297086707093364,28.833535895483692,6.428465977928809,0.013713917833365471,0.013728638611104094,0.013728638611104094,0.013651614620354784,0.013613656194742573,0.013713917833365471,0.005625684597320498,0.005587726171708286,5352.674833912653,1413.2140300447115,1136.115534374221,3939.4608038679416,1.3754906705558576,9.275337062265095
1434,5.242392747328793,33.51611241844205,70.2421063614689,352462.05192553974,343950.37654897815,344043.55555661616,467628.58215443726,446976.54417797254,51.70953819558157,49.72174797804642,66.4498810570299,32.29587542366335,28.833850316055887,6.40426279799361,0.013735391921780462,0.01371915398656773,0.01371915398656773,0.013781572802678194,0.013819429982437539,0.013735391921780462,0.0056272393193388896,0.005665096499098234,5366.609741292435,1427.4082023115586,1170.1801709705292,3939.201538980876,1.3790715596796486,9.25252244761785
1435,5.240860659183269,33.501452889466464,70.24050789708217,352409.8420462653,343915.2997255447,344043.385702825,467662.93312792445,446976.49943354295,51.71042187122603,49.723163768329215,66.44165029652979,32.29669053606771,28.832852838389968,6.405306591108129,0.013707252979312762,0.01373375712306486,0.01373375712306486,0.013660939151929872,0.013646368222050268,0.013707252979312762,0.005625116840442823,0.00561054591056322,5336.36350571236,1409.9799021229246,1146.298655882888,3926.3836035894356,1.3712991064388425,9.25263165818184
1436,5.238929771179315,33.570015487736725,70.23692338697408,352360.6146704841,343843.94380204135,344037.94433062547,467557.8242519202,446936.67722873884,51.70906766727039,49.72928159008339,66.44127058064763,32.29219058532745,28.830615989196275,6.371838974360102,0.013710939327581897,0.013723859986417961,0.013723859986417961,0.013763270320173958,0.013792400347864454,0.013710939327581897,0.00562731836004943,0.005656448387739927,5355.711009076733,1415.4739076102633,1166.0765019317223,3940.237101466468,1.3762708843259719,9.224323417437972
1437,5.238274624924145,33.51400742319973,70.23486514142154,352326.23455945443,343787.9381919167,344038.3172405354,467649.0984548519,446998.3735513349,51.711472475298606,49.721898737571166,66.448540490614,32.29634452173107,28.82933151558457,6.419966140657905,0.013718214369002127,0.013733082943509396,0.013733082943509396,0.013661717801125305,0.013625873960495513,0.013718214369002127,0.005626115633117709,0.005590271792487916,5355.212792786128,1416.2129938676642,1137.1027001208597,3938.999798918464,1.3761428563995786,9.267688070278652
