t_ss,Tmpg_out_ss,Tw_out_ss,pc_ss,hc_out_ss,hihx1_out_ss,hft_ss,hihx2_out_ss,he_out_ss,pft_ss,pbuff1_ss,pbuff2_ss,pe_ss,Tc_out_ss,Te_out_ss,mc_in_dot_ss,mc_out_dot_ss,mft_in_dot_ss,mft_out_dot_ss,mbuff1_in_dot_ss,mbuff1_out_dot_ss,me_in_dot_ss,me_out_dot_ss,Pheat_out_ss,Pgc_ss,Pevap_ss,Prec_total_ss,COP_ss,SH_ss
1438,5.240663662406462,33.554806901293716,70.23557103347406,352300.63913721277,343737.7342185848,344026.4498642078,467590.1229602231,446957.9247888557,51.707145261932666,49.72266074809816,66.44058233644894,32.293244839483506,28.82977203761041,6.387915273218937,0.013735401117977681,0.013725785616623703,0.013725785616623703,0.013770894459649727,0.013811977577864306,0.013735401117977681,0.005626938238559296,0.005668021356773875,5354.033940398385,1427.9581257770046,1171.4877461262727,3926.0758146213807,1.3758399236581704,9.239191005947788
1439,5.244856573738403,33.50094869973145,70.23238935361918,352267.1266852429,343742.83410396485,344031.48885145446,467664.75529492844,446987.53071189113,51.711208273617366,49.721949267728526,66.43119605748836,32.29547788548351,28.827786383622552,6.4113245422577165,0.013698901729884874,0.013737657100173556,0.013737657100173556,0.013665579103787748,0.013640803623977026,0.013698901729884874,0.005625644157167722,0.005600868677357001,5333.340756488482,1406.7410718656472,1141.8965071391312,3926.5996846228345,1.370522342767242,9.260039975669386
1440,5.2485412669947635,33.514457380518095,70.22702441562885,352237.9283680361,343698.95690547564,344019.4014743091,467579.6196168481,446949.375943304,51.70718495069546,49.730352980785014,66.4363205435601,32.29201925877311,28.824438067500594,6.38038429780741,0.013705841214991608,0.01372622444326716,0.01372622444326716,0.013762445419136576,0.013796903938012958,0.013705841214991608,0.005627281153064047,0.00566173967194043,5354.99317611407,1414.0232212509582,1168.5481553647817,3940.969954863111,1.376086420936396,9.233065184230128
1441,5.251207399294458,33.567353058655826,70.22477789562114,352225.2499094872,343677.3226054629,344025.2208093354,467655.2244545133,447001.2348407282,51.71255480241981,49.72235864174718,66.4456526796084,32.29581450514546,28.823035911178337,6.421241559552087,0.013722961760890755,0.013734445270223888,0.013734445270223888,0.013649016588027207,0.013615124582201179,0.013722961760890755,0.005625848384292419,0.005591956378466393,5359.514741969942,1419.5855394457922,1137.9215155206266,3939.9292025241493,1.3772483393872714,9.269571139237527
1442,5.253887537052179,33.51234617736799,70.22618678316736,352225.6010227864,343663.487020537,344012.553719038,467591.29019115854,446959.01198931807,51.707801754928376,49.72308268490795,66.44560008770517,32.292003671527965,28.823915267761663,6.387021885456733,0.013738299676653838,0.013723907916955661,0.013723907916955661,0.013782477442786765,0.013826051593630343,0.013738299676653838,0.005627462891006499,0.0056710370418500775,5370.279175432287,1430.625463494884,1172.7057887562119,3939.6537119374034,1.3800145036435916,9.239720743606483
1443,5.257247584925665,33.511470429685716,70.22514045464926,352216.0772329497,343667.8177915801,344015.3454129874,467664.0665857534,446987.80188088585,51.71075636393144,49.71972534000628,66.44531173513064,32.293553247048834,28.823262194848525,6.408962635256515,0.013718632508216942,0.01373683336364515,0.01373683336364515,0.01365681880097728,0.01363491372167875,0.013718632508216942,0.005625621505581683,0.005603716426283153,5356.591258372223,1416.7355126612485,1143.1826278730252,3939.855745710974,1.3764970842598891,9.259884671350008
1444,5.2617809685676065,33.51047676787873,70.22481979665552,352211.3290292238,343664.07653401943,344007.95398457244,467590.11664057244,446948.7541397738,51.7082238327647,49.7227386382849,66.44464142397057,32.28912286654818,28.823062061189688,6.376117168343882,0.013736364253525268,0.013724932039414316,0.013724932039414316,0.013776339185307776,0.013815907235653072,0.013736364253525268,0.005627678432252786,0.005667246482598082,5369.534894356188,1429.5493060385445,1170.895460778106,3939.985588317642,1.3798232438140277,9.232119165184116
1445,5.265897438886839,33.56455192601781,70.22403528672126,352208.25171126315,343669.0465485522,344009.1384988908,467670.6545587062,446991.3794653609,51.71025774948787,49.71904758614263,66.4446881557716,32.29139620921276,28.822572396525914,6.408578248920918,0.013719485308322475,0.013735765826230092,0.013735765826230092,0.013666093071014233,0.013640077651291958,0.013719485308322475,0.005626246216627686,0.005600230796905411,5357.202541115377,1417.6557329898533,1141.5002802462868,3939.546808125523,1.3766541671644874,9.261973495187803
1446,5.266717674338096,33.56610227563041,70.22452732176069,352217.7798650973,343680.39540920575,344002.0243599134,467602.5390291354,446961.262839299,51.70771367570922,49.72126564484599,66.44464230772971,32.288111711038525,28.822879507545025,6.38341799617082,0.013735789973956941,0.013725535066060359,0.013725535066060359,0.01377223917096166,0.013807498926598018,0.013735789973956941,0.005627657832071635,0.0056629175877079925,5368.899804511362,1428.9848689430805,1169.0435025147895,3939.9149355682825,1.3796600431370523,9.24057939742653
1447,5.262372390253049,33.51146393727474,70.22415444207545,352226.43549387925,343719.19144638587,344003.1541496279,467654.0891716179,446990.12212789943,51.7094277093332,49.71852927501159,66.44475317977836,32.28987193143072,28.822646769652735,6.405688619692569,0.013721386059619846,0.013734763313628533,0.013734763313628533,0.013673154419031613,0.013650405036107644,0.013721386059619846,0.0056264039503000195,0.00560365456737605,5358.304552972035,1418.6744503230045,1142.996862799322,3939.6301026490305,1.3769373539962506,9.260831569185171
1448,5.253450121800697,33.51027227206404,70.22387972942028,352235.30731300265,343734.01989557355,343994.2614099035,467593.7526940678,446968.9946164805,51.70611685732477,49.71984429198195,66.44417690204817,32.28712694497912,28.822475306703623,6.387453286548492,0.013734874763931813,0.013725076970965014,0.013725076970965014,0.01376823715529926,0.013797519724265172,0.013734874763931813,0.005627736276661698,0.005657018845627609,5368.039626269206,1428.465903461445,1166.4537002147465,3939.5737228077605,1.3794390009135262,9.245743855889316
1449,5.2440236802486595,33.508796665563935,70.22259334044092,352239.57367027004,343753.1649265698,343994.77224929637,467686.8046984796,447018.3076158161,51.70770184597914,49.71592805301097,66.443240546266,32.29035706930571,28.82167237048307,6.425811253175709,0.013719198487674404,0.013733776630155889,0.013733776630155889,0.013676514755935128,0.013654032823314299,0.013719198487674404,0.005626339461457913,0.005603857528837083,5357.041312231049,1417.8003130037628,1143.2848630863225,3939.240999227287,1.3766127357618523,9.280397965472474
1450,5.239633989232331,33.564516280587824,70.22224669216186,352250.6072442932,343766.3070165794,343986.9331391675,467608.11583812104,446987.0387909977,51.7047299763184,49.72051563349325,66.44215239435252,32.28656681810598,28.821456004902586,6.399179855995953,0.013730888048987637,0.013724821480978845,0.013724821480978845,0.01376274311773875,0.013801936612053657,0.013730888048987637,0.005627293903953053,0.00566648739826796,5366.865802421704,1426.457596300711,1170.914228866135,3940.408206120993,1.3791373603690855,9.258112803801112
1451,5.2436983941611,33.50940021196696,70.22137793560776,352263.7340338314,343807.02770232345,343990.60540591076,467705.8825780063,447032.62613981805,51.70794039098653,49.71729026761668,66.44271739683496,32.28877502990534,28.82091373541988,6.433614636439785,0.013718145005607299,0.013732073475631585,0.013732073475631585,0.013671972178518598,0.013649184233794302,0.013718145005607299,0.005626536534454534,0.005603748589730236,5357.292392233179,1417.590400814535,1143.2654260571808,3939.7019914186453,1.3766772564381888,9.290015378273836
1452,5.2549691078885985,33.50987361253661,70.22095890209611,352277.1473964568,343819.54147864867,343982.12486708397,467642.687012031,447001.40428940544,51.70478156777772,49.7215757783476,66.44223073918612,32.28532112066689,28.82065218240919,6.40745790847761,0.01372964575051033,0.013722546536432406,0.013722546536432406,0.013763059970432982,0.013805131099932061,0.01372964575051033,0.00562764286209514,0.00566971399159422,5367.327431447355,1426.302585232223,1172.3527572816256,3941.0248462151317,1.3792559863715503,9.267819333440855
1453,5.2708140973795565,33.50826692413844,70.21936604212529,352286.7374631197,343833.90706199326,343985.7319814774,467713.6563049761,447038.5230716389,51.708011434331326,49.71987056402018,66.44311303059479,32.286862251783454,28.819657909146002,6.435158345776529,0.01371348988131679,0.013730387057210212,0.013730387057210212,0.013664687187703676,0.013644318091058587,0.01371348988131679,0.0056266352198229945,0.005606266123177906,5356.106325286557,1415.633600684818,1144.3990436693643,3940.4727246017383,1.3763724697529605,9.293752432059165
1454,5.283810863203243,33.47374801027995,70.21764000795994,352287.0531986263,343847.9782817036,343981.2528198452,467627.76404549927,446970.0688238821,51.70673035810354,49.729266157549965,66.43754927631795,32.27933901328867,28.81858050086845,6.377885225698407,0.013735225994019202,0.013719716449877573,0.013719716449877573,0.013761278098183852,0.013849795897406564,0.013735225994019202,0.00562808423715105,0.00571660203637376,5362.30065095263,1425.241659808597,1192.9990294667068,3937.058991144033,1.3779642416106654,9.245107611185034
1455,5.2905406076180554,33.548836991702245,70.21683084194184,352250.9682897269,343818.0362692089,343989.9912137348,467702.5585918645,447023.8680870215,51.712624072931604,49.725744511237735,66.43123271759572,32.27973253168819,28.81807539535994,6.41559657137563,0.01370415507083218,0.013727935754507316,0.013727935754507316,0.013643629124469835,0.013592307739429058,0.01370415507083218,0.005628311366555471,0.005576989981514696,5341.498153978354,1413.1724264461386,1130.760645736481,3928.3257275322158,1.3726185702593818,9.282367371825472
1456,5.287485535495776,33.56358105653277,70.21601859034796,352212.2395400195,343757.0545765654,343977.53811067017,467645.70173777273,447038.6136150098,51.70758316895572,49.72759444286521,66.43507775609152,32.27942015527318,28.8175683625593,6.42536496456853,0.013712959864019908,0.013718597074689328,0.013718597074689328,0.01378521914992194,0.013813297479004394,0.013712959864019908,0.005629682897489781,0.005657761226572234,5362.089382798577,1420.6634095682975,1166.6881078844945,3941.4259732302794,1.3779099514877078,9.292493766318984
1457,5.278036533736952,33.50911703880783,70.21405522196537,352197.99620796,343748.98053741193,343981.6069681034,467705.61083755177,447105.44912648184,51.711137303837646,49.72313885410801,66.44332688877071,32.28476820585586,28.816342727901898,6.478676341659707,0.01371148427701155,0.013732039673958698,0.013732039673958698,0.01364632022453293,0.013615160207622396,0.01371148427701155,0.005627145584956881,0.005595985568046345,5356.904172949083,1415.3888804277076,1140.0112594560653,3941.5152925213742,1.3765774947265261,9.339671932364496
1458,5.267976695442528,33.56253025210083,70.21489093800585,352207.59650285763,343739.09607885755,343971.58011791797,467641.61039532337,447064.6804919105,51.70741130017529,49.724189136262524,66.4448292371552,32.282531160207554,28.816864421715607,6.447514530634848,0.013736371769300619,0.013719228396166622,0.013719228396166622,0.01377787288000295,0.013813328287470335,0.013736371769300619,0.005628952595533435,0.0056644080030008185,5372.455492184003,1431.7436750452073,1169.9862457854283,3940.7118171387956,1.3805737573776673,9.311075444218332
1459,5.260810964524666,33.563267512909846,70.21507091465982,352224.1586241996,343760.3548297672,343974.9991813763,467694.6394232049,447090.7116826387,51.71030323057171,49.72025992984957,66.44501468349793,32.28590559992756,28.816976778856187,6.469983130159676,0.013716797647255063,0.013731404622075524,0.013731404622075524,0.013659725817996009,0.013638076562140847,0.013716797647255063,0.005626875130943061,0.005605225875087899,5358.496566590014,1417.7789260902107,1144.1369710015283,3940.7176404998027,1.3769866962313657,9.329674295651671
1460,5.257174500234754,33.563676355670836,70.21544510097034,352248.4148199378,343786.02779332956,343969.158620951,467636.07086926873,447040.9332906221,51.708145694699496,49.72391511715658,66.44516668205098,32.28295307463337,28.81721036295187,6.431650747158457,0.013729684631288052,0.0137194252198331,0.0137194252198331,0.013770351816892424,0.013808172013410478,0.013729684631288052,0.005628573122692111,0.005666393319210167,5368.370994643796,1427.8615236641642,1170.8209956268606,3940.5094709796313,1.3795241535002063,9.29472778733306
1461,5.256151681573641,33.564333828536874,70.21533178966871,352275.8234969552,343839.6928187741,343972.27721754496,467692.36978761916,447056.36585446424,51.71070462513757,49.7217347753935,66.44615944935556,32.284693145911746,28.817139630523087,6.444622421257961,0.01371709578852493,0.01372823182968589,0.01372823182968589,0.013663218745029574,0.013641949704612744,0.01371709578852493,0.0056271304621123225,0.005605861421695491,5358.932591836288,1418.3226442164375,1144.1612629909698,3940.6099476198506,1.377098742764545,9.305703902798143
1462,5.258032980781053,33.50931921981389,70.21615397008247,352304.20492976054,343858.72834858036,343964.02075984003,467636.4781886476,447033.62780747504,51.70743649369601,49.72342241927689,66.44605393303597,32.2816540756195,28.81765286567149,6.424874453567412,0.013733286663888051,0.013716923985268048,0.013716923985268048,0.013766286275036501,0.013798911084638849,0.013733286663888051,0.005628784998049929,0.005661409807652277,5370.310820082432,1429.706005276617,1168.510274582438,3940.604814805815,1.3800226354510332,9.28944119859446
1463,5.263999474660309,33.50789794287931,70.21625245510083,352324.886522416,343900.1583903644,343965.3511150733,467716.016591182,447076.01907593943,51.70901405018037,49.71962863082228,66.44522661485726,32.28325838929337,28.817714346827927,6.456315245956844,0.013720758345665046,0.013726039874666095,0.013726039874666095,0.013667177265098395,0.013647268869407897,0.013720758345665046,0.0056272170219650395,0.00560730862627454,5360.876921803962,1420.1820506430497,1144.9207372875742,3940.694871160913,1.377598382255828,9.319042065550377
1464,5.275012583381539,33.50692669342435,70.21615839648946,352341.03330730676,343914.48139970284,343957.10663569893,467649.24790048844,447048.38608319004,51.705553454728005,49.723196747917164,66.44430907778178,32.27966139311557,28.817655633643483,6.4324409734928025,0.013725595557232921,0.01371611846279701,0.01371611846279701,0.013764550885271683,0.013800635452681509,0.013725595557232921,0.005628720180228804,0.00566480474763863,5366.753023034415,1425.7652786440788,1170.153111191632,3940.987744390336,1.3791083791587821,9.2992930991781
1465,5.290897641931167,33.56091038123323,70.2151815371837,352356.34322147444,343924.17678720807,343959.12519086414,467729.7503955209,447096.56964155275,51.70763399420705,49.72074300399717,66.44513949593066,32.28206386742763,28.817045834710996,6.468951030769972,0.013711495634421823,0.013724544919783047,0.013724544919783047,0.013662116149395314,0.013638115747043666,0.013711495634421823,0.005627380723589564,0.005603380321237916,5356.359351427604,1415.8086285165436,1143.2589903078244,3940.5507229110603,1.3764374905336385,9.33304781685996
1466,5.305152025853758,33.56275845878544,70.21609876031783,352382.04596195254,343944.8684880001,343954.6787270206,467631.5970815057,447063.2462194443,51.705779544303,49.72477533039687,66.44573971507614,32.27786976256974,28.817618400283322,6.440346599217051,0.013727157909890793,0.013714152667460991,0.013714152667460991,0.013760136065128863,0.013798259184655135,0.013727157909890793,0.0056286759945727,0.005666799114098972,5367.874929917546,1426.6583032240749,1171.13648439398,3941.216626693472,1.3793966784668594,9.30925365391711
1467,5.314233745642753,33.50744894196268,70.21629845518909,352402.98351683543,343992.75248357595,343961.96579618414,467713.31555273605,447112.34704318293,51.7098362106648,49.72117979858629,66.44664974952066,32.28074713981038,28.81774306187293,6.478124751241992,0.013714302222138344,0.013721691050808187,0.013721691050808187,0.013667587570331242,0.013643286965563512,0.013714302222138344,0.0056279003756570635,0.005603599770889333,5357.799951926924,1417.5059868593466,1143.2894663498696,3940.293965067578,1.3768076853630085,9.343731663403588
1468,5.319557830910284,33.562471314400725,70.2163324574492,352421.87763188255,344016.0056249831,343954.38396939746,467642.2360854524,447084.2991898342,51.70622176442229,49.72661901785823,66.44698931500224,32.27800266787109,28.817764288198703,6.455085168028546,0.013719332386815651,0.013711885970985214,0.013711885970985214,0.013762676860040311,0.013800048312097482,0.013719332386815651,0.005629004696616845,0.005666376148674014,5363.895538850971,1423.0932496434082,1170.9810504789696,3940.8022892075624,1.378374084071271,9.323839718516894
1469,5.322683223581208,33.507002214230766,70.21466373442487,352436.6238761215,344030.97715533065,343959.3014134409,467717.33096747595,447138.05637066945,51.70939517726891,49.725020391914136,66.4493094151578,32.2820330379859,28.816722590571075,6.497618926175861,0.013701113516060459,0.013719852660184552,0.013719852660184552,0.013658909476104045,0.013632229935592797,0.013701113516060459,0.005627739150388513,0.005601059609877265,5351.2875662399765,1411.2914015083977,1142.3428140506421,3939.996164731579,1.3751341808006343,9.361751152249099
1470,5.325038610942698,33.5616290473573,70.21377020707568,352455.3170435295,344052.45676576346,343956.7771790796,467647.3800899931,447113.9479025678,51.708312992824354,49.729991728621215,66.45064519702255,32.280243339931076,28.81616481304181,6.478564288145378,0.01371412479090823,0.01370870292501017,0.01370870292501017,0.013755592360510278,0.013792056177295186,0.01371412479090823,0.0056288125899171286,0.005665276406702036,5361.56028498305,1421.2275639314864,1170.675079616417,3940.3327210515636,1.377773987856131,9.344748949346524
1471,5.32796117902339,33.5067049544985,70.2129615943322,352473.8561728543,344090.4230770016,343963.35099809675,467712.33679650363,447156.027651835,51.71207379242873,49.728674357223305,66.45192212341959,32.283865915237485,28.81566002452493,6.512481398180057,0.013703801752154519,0.01371554277217462,0.01371554277217462,0.013659837580300618,0.013640018924243234,0.013703801752154519,0.005627761657488736,0.005607943001431353,5353.7687090801255,1413.5998056980527,1145.479147348748,3940.168903382073,1.375771766481595,9.374511598062455
1472,5.333001218463224,33.56129681704424,70.21330464351047,352494.20658015786,344101.0665624226,343957.0456932041,467636.9562683972,447122.8181177285,51.709272378004506,49.73291780898545,66.45273713642376,32.2814149262892,28.8158741777592,6.486252970145884,0.013716325661453895,0.01370541412953147,0.01370541412953147,0.013750972113768632,0.013785718362801812,0.013716325661453895,0.005628882593219751,0.005663628842252931,5363.366365000482,1422.9161009011987,1169.9585321714944,3940.4502640992832,1.3782381009007931,9.35109397244338
1473,5.339246142680693,33.50609882227171,70.21336254720867,352510.7327415361,344115.71388497355,343925.37094709335,467715.647039783,447249.87313637655,51.69211982025682,49.73067279544847,66.45434922297136,32.29216523681816,28.815910326686733,6.588476567992146,0.013705524930761655,0.013713158829786234,0.013713158829786234,0.013767165561000565,0.013638527185949208,0.013705524930761655,0.00573614996881398,0.005607511593762622,5354.654161429813,1414.7478051552507,1119.857736712326,3939.9063562745614,1.3759993034577813,9.440991275573822
1474,5.345990696697655,33.56172361363495,70.2130359387676,352526.0353346077,344137.20797643304,343826.4494340534,467822.73801398545,447622.66193238454,51.63708908475761,49.72516378707356,66.45365565433265,32.32452395510416,28.815706438778633,6.889912994272379,0.013720633270889735,0.013717502477468762,0.013717502477468762,0.013989603257880033,0.013745350458611853,0.013720633270889735,0.005947878623857616,0.005703625824589438,5361.458365838356,1420.2731185609482,1114.5339765612641,3941.185247277409,1.3777477974304042,9.705341606140507
1475,5.351423780878349,33.56625626992954,70.20970134550608,352538.7950267669,344178.0399826722,343673.9836175772,467923.99007475656,448283.12369874486,51.549623991810556,49.71504705146856,66.45102591018045,32.381139542456,28.813624683446278,7.424854970583141,0.013706918498616674,0.013751191767972435,0.013751191767972435,0.014059277111002338,0.013602246071858504,0.013706918498616674,0.0062390085716228115,0.005781977532478977,5346.334047702024,1401.6477540891806,1084.345537804705,3944.686293612843,1.3738612623539146,10.175466912488574
1476,5.354942541536829,33.568053276110106,70.20205536401085,352556.6583669691,344229.01998234633,343478.86279744934,468050.72441620275,449261.03210765345,51.43376136799189,49.69300493697423,66.44498431719232,32.46485206191444,28.80885108399636,8.22059709930484,0.013725141591926587,0.013778365127277328,0.013778365127277328,0.014299718680138341,0.013651777190471708,0.013725141591926587,0.0066088484050542155,0.005960906915387584,5346.403482758977,1400.7116897100875,1082.8857746199753,3945.6917930488894,1.3738791052597537,10.875518718799896
1477,5.357334703428336,33.482833159844375,70.1874251607147,352568.55823064985,344293.15203594917,343236.91367875354,468215.15471003315,450434.4620727466,51.28589202537123,49.67308825937995,66.4248704852711,32.566616829992654,28.799715341391817,9.183115151745994,0.013721475543577484,0.013827345615765804,0.013827345615765804,0.01442413509183365,0.013606296506179902,0.013721475543577484,0.007038461144940266,0.006220622559286519,5322.7359032281765,1377.1115906424322,1105.7138625237808,3945.624312585744,1.367797186247412,11.721951692550519
1478,5.360935630589665,33.51953930650187,70.16449562182554,352552.38184816414,344364.93020233046,342988.43141908885,468410.7506123311,451858.4973784833,51.125867427119275,49.641104538524736,66.40610057557593,32.6917532991435,28.785393577972727,10.3621773102291,0.013703937751700522,0.013870674280041512,0.013870674280041512,0.014622057578701574,0.01351879651148356,0.013703937751700522,0.007528127897185819,0.006424866829967803,5313.353534085627,1358.6903947681794,1091.7912216819368,3954.6631393174475,1.3653861746272922,12.758644813529003
1479,5.368349194194778,33.57609552604589,70.1359388179531,352558.12439278414,344469.57799940626,342711.8408493672,468648.65552026604,453525.0397678614,50.94110925210575,49.602572667501335,66.3851792358362,32.841352706477515,28.767550517118764,11.7570910480014,0.013720840018274559,0.013922425913810618,0.013922425913810618,0.014816243576801629,0.013516717086579484,0.013720840018274559,0.008058749310474672,0.006759222820252528,5307.881855032237,1348.9921402038947,1130.095965566016,3958.8897148283413,1.3639801031352352,13.98386799047185
1480,5.379270361280547,33.52536311615658,70.1001728737309,352629.8518960965,344617.4078134878,342436.55427726934,468913.83373874216,455255.0809184568,50.745817059812694,49.56316659773768,66.3537282524621,33.00343980949513,28.745192616676547,13.226032567088922,0.013718393327657907,0.01397478429314931,0.01397478429314931,0.01497718595576943,0.013469473836336428,0.013718393327657907,0.008626983989999839,0.007119271870566837,5294.407103369478,1329.0099554601,1173.3444884577302,3965.397147909378,1.3605174614139872,15.269595993537777
1481,5.390491980193502,33.52752832700364,70.05656115793757,352769.0756957101,344816.70799342927,342175.53261830495,469193.40087155974,457025.5650190882,50.54552942997815,49.52059394920124,66.31690767996841,33.17918020749336,28.717915141915256,14.753636294274443,0.013723945332481577,0.014018943420236277,0.014018943420236277,0.015156341529194265,0.013438843082782256,0.013723945332481577,0.00922744272613277,0.0075099442797207615,5287.245034800933,1314.9929536314373,1225.0805152733233,3972.2520811694976,1.3586770061643056,16.59929999118316
1482,5.398014782973789,33.52896866062328,70.01208373355895,352955.0594654184,345066.59449505224,341934.1934411576,469478.9574750924,458788.7670057409,50.341927396784605,49.47456343915701,66.27446637247134,33.368541724866716,28.69007980184024,16.30360390098174,0.013724601997321315,0.014059183055884255,0.014059183055884255,0.015307928145380817,0.01338782040116548,0.013724601997321315,0.009850644149601165,0.007930536405385828,5279.227789965387,1299.4576732622447,1287.1044773423537,3979.770116703142,1.3566167940615659,17.93689014520315
1483,5.399616218197849,33.55845912431438,69.98680071758011,352963.0839768751,345142.70259306335,341721.07242597267,469780.51410611026,460557.1657791866,50.13930549315444,49.422345002628454,66.23615661633531,33.57657113803469,28.67424913992275,17.890110364416756,0.013698504263835872,0.014106976802899405,0.014106976802899405,0.015469807144203929,0.013300294162024436,0.013698504263835872,0.010492638837362145,0.008323125855182653,5266.660212230492,1275.2388286124205,1333.873226313964,3991.4213836180706,1.353387271166524,19.291111864088577
1484,5.39510460720949,33.56950365289069,69.93654237386792,353032.6218366323,345340.932296896,341552.4811579662,470072.0037852145,462138.80951067724,49.944968384940395,49.37913682060951,66.19436744832127,33.79364399360547,28.642760722708317,19.352710800653327,0.013702478767098014,0.014166916795065945,0.014166916795065945,0.015614166142438747,0.013357058501035678,0.013702478767098014,0.011141838931055682,0.008884731289652613,5245.3297502378,1251.1035733232916,1457.2063471205415,3994.226176914508,1.347905927281462,20.512427909845584
1485,5.383123663181905,33.51016616495939,69.86898841162133,353343.27980830614,345815.39227278787,341465.9041463672,470291.72085757507,463427.7416816135,49.77691791695504,49.33251359623186,66.14270512105074,34.016343062107424,28.600404223241497,20.60216368775356,0.013714398321391158,0.014185595128412916,0.014185595128412916,0.0156820840047672,0.01321343612308941,0.013714398321391158,0.011809547475740912,0.009340899594063121,5250.6357695802,1247.2139762517493,1526.1547676800985,4003.421793328451,1.3492694287699176,21.515554660481044
1486,5.359648635365898,33.55553223371702,69.79797659403073,353835.97519917815,346479.36570017604,341365.0022117351,470436.5332464463,464600.4157022081,49.5730527145437,49.286590309661534,66.07977592943575,34.277162355746576,28.555836706647664,21.80743703559883,0.013738031185881228,0.014181934595939544,0.014181934595939544,0.016012181350851796,0.01337991600864854,0.013738031185881228,0.012486663528057908,0.009854398185854651,5260.897586406847,1254.2756531375437,1621.1809785219843,4006.621933269305,1.351906434331806,22.43384100268263
1487,5.332915530063161,33.49926555890464,69.73646869777028,354358.28731576947,347150.4049568189,341505.1102970594,470471.1613343575,465290.95160079055,49.49533430798755,49.18451437751808,66.02758828719632,34.510257744843045,28.51719766783279,22.607330663703635,0.013731911891865423,0.014203479766684972,0.014203479766684972,0.015459868369849054,0.01272839154121786,0.013731911891865423,0.013075578600586644,0.01034410177195545,5254.010122983517,1237.6729948268903,1718.8428834466554,4016.337128156627,1.3501365450752116,22.97858472998307
1488,5.3027921902283595,33.559927353640134,69.67825646314105,355042.4913458739,347920.35738848295,341232.3667766408,470392.3321838063,465522.21627320093,49.18715221198255,49.25102916475831,65.94880915289855,34.75545486190239,28.480600461179634,23.063193799810392,0.013750093284362493,0.014111483930914997,0.014111483930914997,0.01746092111679514,0.014681430690273632,0.013750093284362493,0.013681538698380296,0.01090204827185879,5279.410671140855,1275.2733381902397,1847.838993726844,4004.137332950615,1.3566637895093525,23.16741452529277
1489,5.273077471721467,33.46070040005505,69.59252426360982,355879.81075225706,348814.6806171969,343778.5117266712,470170.9811790843,465430.0588878399,50.28438064768099,48.361524914561734,65.95082649172349,35.030067206021194,28.42663647505766,23.300129957609137,0.013647844185440192,0.01431590010194127,0.01431590010194127,0.009208709429611408,0.006421773778136887,0.013647844185440192,0.013850420681930726,0.011063485030456203,5166.389557897769,1133.6695793332472,1845.1048394743873,4032.719978564522,1.3276204622635492,23.10699398182917
1490,5.246958807095519,33.30539706121137,69.61987267460117,356827.1420183706,349578.608577072,341721.1154757171,469774.47792595887,463974.5586649083,49.0770433427664,49.13769336569324,65.49997699632948,35.21555626920023,28.44384569178908,22.395118410924805,0.013981295649076218,0.013173182598637156,0.013173182598637156,0.02749107644862734,0.025276637997019492,0.013981295649076218,0.015518889584794526,0.013304451133186682,5561.223517937841,1694.4368550187278,2516.3618092999477,3866.7866629191144,1.429081964279871,22.00192512068828
1491,5.212688973319894,33.60560978468281,69.45647354162604,357193.4342620312,350274.7171143638,342355.4718775222,469180.45426562976,462289.83076513483,49.21864235837482,49.133032263342706,65.71185871294472,35.389138989276645,28.340690723693218,21.307727501090927,0.012248141403407032,0.015074703718730566,0.015074703718730566,0.0013757177920735632,-0.0015703290188686658,0.012248141403407032,0.012990745067157522,0.010044698256215292,4351.430496017723,180.80775966051425,1578.1418273788647,4170.622736357207,1.1181983282308785,20.728318158864294
1492,5.192426042043098,33.205735181372305,69.4433104754412,358111.4267446591,351159.20501797355,344128.31024204206,468494.2100767355,460759.99461724114,49.92075016154682,48.639960735007605,65.74518064388752,35.597250717216966,28.33231830343625,20.409354157798997,0.015367575077565079,0.012429637471822732,0.012429637471822732,0.030588664740321708,0.028977930263790985,0.015367575077565079,0.015906467061066663,0.014295732584535942,6375.243308970454,2619.333678651294,2806.2488826609174,3755.9096303191604,1.6382627314580511,19.60719844783979
1493,5.203309091041797,33.56099768028086,69.41189073442472,358042.3322829177,351364.8522972432,343355.92563417146,467517.5816434876,457159.456586997,49.31814168019629,49.11948956336116,65.58545329308352,35.67931839763294,28.312320349769436,17.850544084377532,0.011532876667723855,0.015232054523547417,0.015232054523547417,0.00032545574847738304,-0.0018782663272198744,0.011532876667723855,0.012534255779906226,0.010330533704208968,3930.939198954124,-228.36049805276943,1761.946810864265,4159.299697006893,1.0101435940825445,16.96095851600819
1494,5.222179331023381,33.07546838824811,69.38062528710171,359767.6516730488,351862.3432775507,344536.54295799887,466551.2230579403,455005.1555605624,49.71120446880712,48.9337718749832,65.70087797141142,35.83812158153875,28.292627808512417,16.5001693821442,0.01560055644602521,0.012249022219832205,0.012249022219832205,0.030549364318869877,0.028912889899302623,0.01560055644602521,0.015869184323507,0.014232709903939744,6488.623467940274,2779.505097423468,2712.2549591896714,3709.118370516807,1.6673983236111674,15.441616374392037
1495,5.22895442636468,33.48074830825,69.40129101363064,360643.5226244574,351774.4422991759,344068.86224174243,465561.56134693825,452035.38991789415,49.267096381280524,49.19874118992469,65.5743401791306,35.92350447624163,28.305668522332336,14.51431238684346,0.011636236611931097,0.01507813617770679,0.01507813617770679,9.94580095497466e-05,-0.0017514822397657667,0.011636236611931097,0.012361799536626894,0.01051085928731138,3946.2622842250407,-163.00689545143123,1832.79697804815,4109.269179676472,1.014081206862746,13.365210111657825
1496,5.220186958421925,32.99076341702804,69.38913482102686,362428.7181876649,352048.9646274916,345346.42062560684,464634.822744218,450117.93592653365,49.71459502029344,48.95729204380774,65.69412325158748,36.06457247447783,28.29797445089772,13.378333096100324,0.015599165566872403,0.01207854526428757,0.01207854526428757,0.03064955266407262,0.029141667931946925,0.015599165566872403,0.015812390100577344,0.014304505368451648,6458.580113320207,2808.095455813334,2688.3438556128344,3650.484657506873,1.6596780052144127,12.079883344888732
1497,5.197318581395893,33.45307447008952,69.41149350311795,362845.58251345454,351761.4269290269,345076.49875506456,463760.78697938693,447605.25134123245,49.37076210648043,49.15435723727178,65.61901262329458,36.13714258776178,28.312102430616573,11.78199842891497,0.011585444784127716,0.014986399157704364,0.014986399157704364,-0.00025728222154503856,-0.0018243795825178457,0.011585444784127716,0.012152472984187543,0.010585375623214736,3888.5384557132725,-183.3709803365535,1865.9247499499802,4071.909436049826,0.9992477656300256,10.40692255355575
1498,5.169795850773198,32.95910749326298,69.4286358678081,364451.94238508685,351862.2464869156,345981.37020856875,462980.03073259594,446107.64467496314,49.63211717125506,49.01625560063618,65.69698490192448,36.259633931572935,28.32288016635001,10.957744088507809,0.015601158959892758,0.011981017516940699,0.011981017516940699,0.03071857288431839,0.029251815720524776,0.015601158959892758,0.01576066102865957,0.014293903864865957,6429.0591701033245,2824.5760905723923,2641.6807920180936,3604.4830795309317,1.652091932224593,9.453542834103633
1499,5.141500590777378,33.368719955783035,69.45144727396249,364916.86988704436,351484.9836276147,345845.1097358271,462275.8587543631,444063.27990622603,49.35976712830298,49.185086818742704,65.63274878243757,36.31185196985946,28.337313166602133,9.710422385504762,0.011559691701763882,0.0149216726275762,0.0149216726275762,-0.0005475674756472131,-0.00171802215623958,0.011559691701763882,0.01196777624393194,0.010797321563339573,3820.6017664893743,-207.7413474130304,1966.5168559142326,4028.3431139024046,0.9817898992145502,8.1512771741518
1500,5.125427468527209,32.8825758960765,69.48707518041616,366226.1049883622,351509.885995815,346440.2497244789,461601.4932234672,442783.54561212927,49.46537731852747,49.16808029643628,65.66657840067668,36.40218991348682,28.35971595611513,9.022665153323373,0.015571645282253303,0.011890588482951077,0.011890588482951077,0.030761870925014912,0.029414603699174306,0.015571645282253303,0.01572832510549131,0.01438105787965071,6381.095229394438,2816.367196068167,2646.8086690964765,3564.7280333262706,1.6397665145567424,7.368608557411494
1501,5.120844441356712,33.34093060776995,69.49873069363386,366329.14358534117,351082.1478446566,346660.7832265786,461070.09965770674,441316.61230959307,49.38085840247518,49.23904475923458,65.66839273937885,36.44646413428081,28.367135426870902,8.172558663271355,0.01152863433374607,0.014887589639617744,0.014887589639617744,-0.0008459479135350997,-0.0018355390348336765,0.01152863433374607,0.011825025816736997,0.01083543469543842,3772.31392143876,-231.87049061192866,1986.7978653201649,4004.1844120506894,0.9693812470118128,6.472045650328073
1502,5.118112032910938,32.85495396720518,69.51080574578707,367220.3958336072,351046.44672665227,347901.0157492634,460580.89505630295,440470.2716061172,49.82756016002727,49.03993532320082,65.79800990406682,36.52252064240086,28.374699065649555,7.75695715781967,0.01557444693724554,0.011821451774264725,0.011821451774264725,0.03087662096892498,0.029558283271009855,0.01557444693724554,0.01571916140300251,0.014400823705087388,6368.507423590172,2830.2220006248585,2610.5212911748854,3538.285422965314,1.636531793602493,5.976747368438486
1503,5.105825041405945,33.3265994201646,69.55706131923311,367133.7672405132,350513.2453936775,347472.09704448475,460173.1759459404,439373.11465063784,49.40782964997099,49.29592514041265,65.71662949681027,36.561906076784645,28.403892051267384,7.14967790304097,0.01150517074574377,0.014893261995120288,0.014893261995120288,-0.0011144945425023232,-0.00192455099182782,0.01150517074574377,0.011696719500755869,0.010886663051430372,3728.934210526592,-258.1489815021103,2017.7960769332135,3987.083192028702,0.9582338507094894,5.328236385356104
1504,5.085603059274751,32.892543575937836,69.58964684779048,367805.7540244699,350430.4222384177,348343.192793561,459818.1293631812,438875.8845724645,49.666929685567695,49.213523425178494,65.8001440872514,36.6251931084109,28.424341518778885,6.937870951958064,0.015577272374076117,0.011773094149370708,0.011773094149370708,0.031006223977255547,0.029714432833441867,0.015577272374076117,0.015722990125243898,0.014431198981430216,6361.831456072752,2841.2124872514087,2606.127863110911,3520.618968821343,1.6348162529948393,5.0502630271810744
1505,5.0593994765803245,33.32739565006714,69.61892809750579,367480.5774040645,349883.5028765382,348288.9034675329,459568.6390125609,438175.0055851749,49.44653680855388,49.37292907226943,65.77694348392174,36.65907302981499,28.44284257151355,6.570448382760617,0.011486705688356864,0.014921430823553974,0.014921430823553974,-0.0013738236648544334,-0.002035981967031539,0.011486705688356864,0.011587099477299191,0.010924941175122086,3694.369154384053,-283.6318487937522,2046.3371924950784,3978.0010031778065,0.9493515789992637,4.647441342556851
1506,5.035365908170638,32.84546996453374,69.64133849144154,367949.00700346904,349803.4726622867,349341.77375662775,459319.2678967271,437770.51147522015,49.806507202869824,49.2531887946969,65.88890310539293,36.70829435194067,28.45688899991395,6.399663316327121,0.015592047897407969,0.011735637818892548,0.011735637818892548,0.03115772777052212,0.029874588923358973,0.015592047897407969,0.01574184588148135,0.014458707034318202,6370.891354889616,2859.124168502396,2592.372066451431,3511.767186387221,1.6371443985828773,4.42529198631396
1507,5.0128741177154215,33.336435405248366,69.68103699769333,367538.8018448781,349322.3095219067,348994.73769865383,459131.57946967846,437301.51694011234,49.43492432029334,49.48726937005864,65.83025107316918,36.74055809870221,28.48193773235796,6.17073951201944,0.011506765911333958,0.014955618831177821,0.014955618831177821,-0.0016182804688561515,-0.002186426357595703,0.011506765911333958,0.011497754746486307,0.010929608857746756,3686.2483161484693,-288.6238813376638,2060.2840014672533,3974.8721974861337,0.9472647462330792,4.162713175566898
1508,4.993529686297473,32.90332584661106,69.66605991855616,367761.01903413265,349215.03414602403,351015.71613524546,458979.14699702105,437154.40792457387,50.31198776970641,49.10980392539599,66.06573670561522,36.779158216814,28.47249086299854,6.137254976897145,0.0156147701046812,0.011707733507416104,0.011707733507416104,0.031339914850883624,0.030067643336687433,0.0156147701046812,0.015770009053146152,0.014497737538949961,6388.6720654220135,2881.221414545761,2574.38018719141,3507.4506508762533,1.6417135536711362,4.089012087539277
1509,4.967199432601092,33.41050054569954,69.73418358388406,367326.14172200864,348793.2702956478,349970.61953592574,458843.6840311097,436778.36985951214,49.57509499698896,49.53772882771328,65.92353392505277,36.81417791282891,28.515344974264544,5.968180964358021,0.011517790681834044,0.015007248937949863,0.015007248937949863,-0.0018598411431526452,-0.0023349366995008003,0.011517790681834044,0.011413557879627124,0.010938462323278969,3674.8776191413103,-300.3544915991768,2074.4204402158434,3975.232110740487,0.9443427888685155,3.8834619006171804
1510,4.945548416708107,32.8723652669461,69.76476573811377,367455.32033053035,348513.3296579532,350994.9535580521,458690.1582503535,436478.47792246443,49.93090962625237,49.43532910839133,66.03385794935977,36.84623736454627,28.534503693835177,5.839647417338858,0.01563712082591914,0.011685081177515806,0.011685081177515806,0.03153043716638167,0.030253027404641097,0.01563712082591914,0.01580514128333071,0.014527731521590145,6407.015460498175,2902.4833286521334,2583.9506904166756,3504.532131846042,1.6464273032592345,3.7215752299130713
1511,4.925075646747734,33.37606118683399,69.79795711405175,366818.6176213876,348050.59373894864,350781.65142445656,458560.6143112288,435966.61909200886,49.63599882327277,49.63129746548022,66.00151603385558,36.8778097496657,28.555415016965014,5.591860661069814,0.011545396878338948,0.015066934531327533,0.015066934531327533,-0.0020877873571841527,-0.0025114993577569234,0.011545396878338948,0.011342783504623042,0.010919071504050271,3674.77164786731,-302.7102397744102,2072.1460313320435,3977.4818876417203,0.9443155571566599,3.440945284939448
1512,4.9078521765345275,32.88841109966398,69.83760016026943,366806.4393323387,347912.77394097217,351810.279928668,458357.35356415156,435400.1891003015,50.0002569940005,49.52294756871619,66.11081290978841,36.903389308530436,28.580217145428673,5.307413426482071,0.01566542894360498,0.011676840390093037,0.011676840390093037,0.03173530466940276,0.030440198575213996,0.01566542894360498,0.015844541714949374,0.014549435620760606,6427.15971860539,2925.286448269592,2565.662020353261,3501.8732703357978,1.6516038252695373,3.129920077916188
1513,4.889231002715064,33.44958256928734,69.86125460488086,366066.92840642337,347446.60274477664,351773.4728291117,458150.7091075113,434794.35702449566,49.80405818220406,49.67212689260187,66.10557500815915,36.935653653194564,28.5951095408221,5.013702098565602,0.011539134897385709,0.015148840245067468,0.015148840245067468,-0.0022985193025858146,-0.002684375449233138,0.011539134897385709,0.011276663942681146,0.010890807796033823,3650.7113511697958,-325.83419938004226,2058.070264628408,3976.545550549838,0.9381327206001482,2.8026850967095926
1514,4.87634573869965,32.900179898441856,69.9038338005626,365900.5825305721,347011.1495456954,352616.1117643227,457952.40453450923,434277.9180617753,50.07360757283156,49.60449638319728,66.19217355676926,36.955060171895624,28.621748372498892,4.754590793712964,0.01570954829834045,0.011671301834107872,0.011671301834107872,0.03195056013585923,0.030606130557369632,0.01570954829834045,0.015888029483991074,0.01454359990550148,6453.442347367931,2957.8630074086823,2533.58037051009,3495.579339959249,1.6583577402339802,2.523432848178004
1515,4.866327446849243,33.409915138180416,69.91176958335973,365046.25502696127,346548.98472026567,352828.8545187608,457789.6341624341,434042.68840074167,50.0187342775349,49.67848731598544,66.21729645661006,36.98730780156687,28.62674573953087,4.668890874953524,0.011539350757730504,0.015245749724040377,0.015245749724040377,-0.002489403827231375,-0.0028507933005724843,0.011539350757730504,0.011215043416611548,0.010853653943270439,3627.2548860986512,-347.0524698056017,2042.4652191177381,3974.3073559042523,0.9321050522155183,2.404262632092036
1516,4.861505549076355,32.91193440380844,69.95994767748759,364818.1235579338,345988.5746612188,353407.54441374494,457650.1252032908,433746.3304310612,50.1497849758145,49.67148746088661,66.26653146439321,37.00279204883712,28.65690189334441,4.52827806881935,0.015757284710243482,0.01167129330354219,0.01167129330354219,0.032166457925783695,0.030787207023451273,0.015757284710243482,0.015930087335576805,0.014550836433244386,6483.590152252779,2992.450043415377,2515.983176076204,3491.1401088374014,1.666104899484925,2.2475961827595143
1517,4.854027387668623,33.430467270261985,70.04323119504195,364192.05575882626,345563.3172231297,351591.7487241409,457471.78272559587,432931.9995100908,49.01817319798796,50.24291447323318,66.04087231180694,37.03686809728505,28.709099439238955,4.135200372716824,0.011552324959871924,0.0153496823438684,0.0153496823438684,-0.0026777593955144563,-0.002996172329360537,0.011552324959871924,0.011151763035785378,0.010833350101939298,3612.3583287047477,-366.8974417207344,2063.9579601361756,3979.2557704254814,0.9282770454049986,1.8191861520845407
1518,4.841100102601604,32.97319087887504,70.01045749143884,363689.4525137426,344894.5209855045,354104.91112695413,457096.56838344224,431491.50709223014,50.18697963924135,49.74792624542564,66.32446431987304,37.04679029756316,28.68850476012319,3.3847202752567114,0.015808413125925184,0.011668379481216068,0.011668379481216068,0.03237413573926905,0.03094682331043442,0.015808413125925184,0.015971433852063965,0.014544121423229337,6516.958680436442,3030.58203808905,2468.943502162022,3486.376642347391,1.6746796963165977,1.0584308893587262
1519,4.819958874485155,33.49225575609986,70.01496712688183,362702.6689182217,344168.07584354084,354210.09333484917,456687.2328116852,430194.3067036527,50.083991990483526,49.82351771466564,66.33512429302417,37.082994070198424,28.69134431155187,2.7635067535654345,0.011548789881529615,0.015457212143277813,0.015457212143277813,-0.002857307474938604,-0.003179182678664931,0.011548789881529615,0.011087790451636806,0.01076591524791048,3581.724120309769,-385.82890939324733,1991.4218303751418,3967.5530297030164,0.9204048937883546,0.3997130934914367
1520,4.799680787113834,32.923278811041214,70.01373933249195,362408.66715946,343500.6248200108,355652.8161849207,456327.9207541555,429522.50638431916,50.69369610511443,49.570336055827546,66.48362291584036,37.0915166567145,28.69060458104177,2.5062589476767245,0.01584055761334706,0.011683594759331171,0.011683594759331171,0.032581529913237005,0.03106959121864545,0.01584055761334706,0.016005839196479722,0.014493900501888164,6522.595279037125,3054.546601695907,2390.70687542388,3468.048677341217,1.6761281476104795,0.1336473873267437
1521,4.77981879008172,33.44238706195112,70.05813716505789,361495.3626746543,342706.3543309255,354576.02000479016,456075.017818911,429304.6222926411,49.95698988734447,49.92407097194776,66.34467193399813,37.13031258057497,28.718354462463026,2.443553436497109,0.01155829822805103,0.015558438743430153,0.015558438743430153,-0.0030115873837660272,-0.003288768991937401,0.01155829822805103,0.011017496973501127,0.010740315365329753,3557.7593141153498,-400.03968316025566,1991.0133561968244,3957.798997275605,0.9142465956729413,0.03079103522348987
1522,4.773189188747404,32.97454533409508,70.05423693506712,361150.1088866269,341847.8541669473,355997.74224259076,455926.6183731387,429086.20097237715,50.567348894381006,49.6738798060564,66.48198480519187,37.13329487020041,28.715922070841827,2.4158429890678237,0.015871434618601684,0.011693817953258887,0.011693817953258887,0.032754777969192114,0.03120978786675945,0.015871434618601684,0.016031472820917648,0.014486482718484983,6538.464466497084,3080.028715526563,2379.977315904663,3458.4357509705223,1.6802060936800185,0.0
1523,4.772801052072737,33.45486324622816,70.0911714761218,360131.8532694531,340956.5801767936,354974.2657578774,455745.40318195586,428458.7823864802,49.864201190989704,50.00862897830832,66.3517485660287,37.16481757127324,28.739004286575287,2.4484413503996962,0.011553555717202983,0.015672108105983504,0.015672108105983504,-0.0031749930324863826,-0.003390530478908263,0.011553555717202983,0.01094613166003627,0.01073059421361439,3534.3517655111914,-422.5998962207583,1997.2125995426413,3956.9516617319496,0.908231497479116,0.0
1524,4.776749455575896,32.933307288092216,70.087434091611,359956.28669704415,340103.3375350702,356099.78773858276,455377.9575757931,426460.43367798236,50.327749634440174,49.83536459935834,66.45582301872801,37.16491288057004,28.736674919309678,2.4485359922193424,0.015899925012366638,0.01170486196506635,0.01170486196506635,0.032904241421303576,0.031326499970133995,0.015899925012366638,0.01605899394441599,0.01448125249324641,6557.5013061720765,3103.4428601021714,2342.4914048291516,3454.058446069903,1.6850980395168775,0.0
1525,4.7765966362633545,33.41848646032755,70.09681681094052,358671.6832442285,339241.5247926644,355537.2391454348,454738.7949708633,423824.03938527143,49.87790388583595,50.04110285778326,66.3732699881303,37.191924266488726,28.742529083665282,2.476453065032456,0.011586635755494528,0.015767012649738833,0.015767012649738833,-0.0033291136565897425,-0.0034893316287551005,0.011586635755494528,0.010884555271315646,0.010724337299150288,3519.535503313371,-422.3822095920326,1959.0772034124197,3941.9177129054033,0.9044241243324244,0.0
1526,4.772624851943567,32.914478652924494,70.09122382138166,358067.98182735476,338167.01309922565,356633.0046873499,453876.28524391697,420974.09531310725,50.33477053218532,49.84147761470881,66.46627456120655,37.1951227310773,28.739044912803887,2.479751716665021,0.01591532426889819,0.011738578003216074,0.011738578003216074,0.0330545905886841,0.031318343821959194,0.01591532426889819,0.016085111903640755,0.014348865136915846,6548.233197973679,3120.839662321569,2200.7778813161576,3427.3935356521097,1.682716389826553,-1.1368683772161604e-14
1527,4.7620983013091855,33.48901716762938,70.15416258168482,356912.1933168165,337162.3169177015,354635.6372448386,453010.36399505334,418500.38553598884,49.11426209759499,50.3445958112535,66.22100337337231,37.23225458959145,28.778416158186634,2.5181036481812042,0.01159742052785046,0.015919069166309384,0.015919069166309384,-0.003421681077542333,-0.0036697898510501537,0.01159742052785046,0.010819800950227242,0.010571692176719421,3480.59949396255,-439.7802535854722,1873.7035066761953,3920.379747548022,0.8944186374921967,0.0
1528,4.747510555839551,32.89115931681397,70.07875649078014,356973.4692202231,335707.8230974081,357117.6808922781,452054.88521363185,415792.4110274767,50.336682144874445,49.76953981351189,66.45554552044797,37.23539954126568,28.731251528407938,2.5213435251903094,0.015952756708240798,0.011736414014424887,0.011736414014424887,0.03325524613858157,0.03146086600205531,0.015952756708240798,0.016098087169960345,0.014303707033434084,6527.2408944724475,3147.740143445043,2104.4614348293508,3379.5007510274036,1.6773219434020323,0.0
1529,4.731323177568015,33.40644296691689,70.06700901164523,356258.1492689363,334312.023942297,356405.60670486314,451202.3830267064,413589.4353696859,49.82243572784487,49.93804882166393,66.34750917324192,37.267157510909826,28.723832536936868,2.554120462620176,0.01154708682814949,0.016013037551067838,0.016013037551067838,-0.0035621783089493874,-0.003759369083788913,0.01154708682814949,0.010709246810592982,0.010512056035753456,3399.6660672252738,-486.36944020281805,1804.6159526968036,3886.0355074280924,0.8736209658854825,0.0
1530,4.718852841438365,32.88996813031213,70.03793159849974,356882.4667494609,332916.1362992321,357552.6793506087,450448.1812315377,411670.75618342235,50.33196793852008,49.65850507555406,66.43027446860488,37.27473377950745,28.705705060812182,2.5619276133639572,0.01595601339147109,0.011741523948254775,0.011741523948254775,0.033311674840579196,0.03134289566313489,0.01595601339147109,0.016083015793380114,0.01411423661593581,6501.194947611614,3154.6031522303238,1971.2921102639757,3346.5917953812905,1.6706288491968906,0.0
1531,4.709927704422216,33.37784458826129,70.03531713235948,356356.9690906774,331599.07273422164,356574.72454550175,449774.13099163387,410000.90744935843,49.68202245007283,49.85986044888286,66.2865785743472,37.30387138724176,28.704007492617244,2.5919777146970318,0.011533091711136038,0.016004242708709523,0.016004242708709523,-0.0036561714466945825,-0.0037000334048303773,0.011533091711136038,0.01059469823650393,0.010550836278368135,3365.777157965213,-490.75836863645054,1813.6487701740166,3856.535526601663,0.8649124453851901,0.0
1532,4.7099499126306,32.81486287949177,70.00438345015634,356178.31362360704,330095.28877487546,357715.23371656873,449204.240811564,408476.6261865851,50.19941392840436,49.586438841215156,66.36077646002653,37.30348696525524,28.684706941212948,2.5915758812675675,0.01591481333843974,0.011765268773549678,0.011765268773549678,0.03323791593014008,0.031241386588535917,0.01591481333843974,0.016040103484753113,0.014043574143148944,6454.442231721754,3135.2534377921065,1912.8126161944742,3319.1887939296475,1.658614683097687,0.0
1533,4.715271486157723,33.3516648522904,69.97931465795068,355394.6079295656,328694.07300086936,356854.4739854101,448721.8768995763,407186.75818046916,49.62794587238444,49.769577472875696,66.22954853693338,37.32657495064443,28.66890235879206,2.6153736132019842,0.011495886878633456,0.016094361287683403,0.016094361287683403,-0.00374619484527524,-0.003652060532776294,0.011495886878633456,0.010493430155054159,0.010587564467553105,3311.7569143627347,-524.1994039940779,1824.3181008627325,3835.9563183568125,0.8510307239277987,0.0
1534,4.725181845899613,32.78865858197609,69.9376901754397,356424.45283374784,327314.56073848135,357961.3181910043,448274.9400655478,406056.9427655468,50.13797406874803,49.51597664775984,66.29727428615705,37.321645951734425,28.64292575841864,2.6102906967070907,0.015922159154368516,0.011774891990717132,0.011774891990717132,0.03322305419444757,0.031193588684699004,0.015922159154368516,0.01601791992712331,0.013988454417374747,6435.6106709090955,3134.112130040035,1864.1575387056987,3301.4985408690613,1.6537754883000306,0.0
1535,4.733044755996389,33.32836625042056,69.921919202702,356153.8472822591,325947.93442011974,356979.96693959826,447956.97098634404,405136.4107666892,49.510675531398775,49.710940819643255,66.15974548411165,37.34312206935472,28.632962933825013,2.6324186928837094,0.011485964384969051,0.016048219909419147,0.016048219909419147,-0.0038385037110935105,-0.0036366493433443864,0.011485964384969051,0.010404484273806351,0.010606338641555475,3298.495246616579,-523.456514397446,1834.2947495815279,3821.9517610140256,0.8476228389306982,0.0
1536,4.740840346106518,32.766744931985386,69.8794306095145,356748.8862923699,324144.75381729286,358142.9540042401,447668.6552124716,404224.96501107706,50.0607728136592,49.44083122005792,66.24083756812908,37.33402286635934,28.60641823584059,2.623043087722749,0.01589720689071483,0.011756822441347565,0.011756822441347565,0.033107347005924256,0.031090889153752597,0.01589720689071483,0.015976211871561202,0.013959754019389545,6416.0686020405155,3125.812147617382,1839.9084288460376,3290.256454423133,1.6487537124129936,0.0
1537,4.745346287928248,33.3074773569284,69.8759025309894,356519.04418561235,321720.20767232974,356839.95606350986,447601.9204161017,403549.54995682405,49.27236777909651,49.696968699254036,66.07427299700869,37.353178280310146,28.60413783597928,2.642773901016244,0.011489844634852588,0.0160259069084194,0.0160259069084194,-0.0039387185454174516,-0.003609446639538333,0.011489844634852588,0.01031429721491043,0.010643569120789549,3294.7285171633703,-518.3460508139067,1859.8697102057554,3813.074567977278,0.8466548927389045,0.0
1538,4.748422217402753,32.79628141970691,69.78532875800086,357041.280001523,321256.7450818245,359242.6760257073,447467.9063338741,402807.10701200017,50.50546257468717,49.1469266117391,66.29697909532163,37.33256233653422,28.547379899636702,2.6215402948066187,0.015873392238989027,0.011767374660468496,0.011767374660468496,0.0329468671787358,0.030992688377726157,0.015873392238989027,0.015927626974529967,0.013973448173520323,6396.5863650646215,3108.2451753112864,1819.9128043643582,3288.341189753334,1.6437473116818828,0.0
1539,4.750367543837865,33.25047907239101,69.82604564306068,356887.3602393194,320687.54381053755,356723.6497543263,447267.369203064,402095.4615118058,49.071938376795565,49.69687893599025,65.9871744867733,37.34992561246482,28.572857584299413,2.6394211883215464,0.011482466812174522,0.016003794419845695,0.016003794419845695,-0.004019432895552162,-0.0035233724505265816,0.011482466812174522,0.010241754842801747,0.010737815287827327,3278.8140314580837,-522.8486605513497,1904.4496368424414,3801.6626920094336,0.8425653062623212,0.0
1540,4.756168036848362,32.775392527409075,69.75283713798981,357431.1360645152,319769.07680953376,358735.5252216043,446977.9220044933,401142.72593710397,50.09696772608826,49.24886863600931,66.16339832274164,37.32700051243999,28.526948753203875,2.615808028638219,0.015851593550844426,0.011745296848889149,0.011745296848889149,0.03287039503547545,0.0308758430162983,0.015851593550844426,0.01590804792952359,0.013913495910346432,6384.778632505406,3102.3693640946694,1793.1948284042842,3282.409268410737,1.6407130481632541,0.0
1541,4.760703756045189,33.27908642696434,69.76267169992647,356814.55036374554,319516.2567332683,356997.12756556034,446756.080007453,400264.1927467069,49.0935704145076,49.60994098975428,65.95121459915114,37.34426989828769,28.533044850500538,2.6335956623385868,0.011481859745319,0.016031484052157142,0.016031484052157142,-0.004069239356509781,-0.003539258301945869,0.011481859745319,0.010191498026949181,0.010721479081513092,3261.93759773713,-530.8417264469866,1889.55346703017,3792.7793241841164,0.8382285255207835,0.0
1542,4.762700231736607,32.7045153653018,69.68415707616825,357121.9597680194,319713.2163653505,359153.4364062945,446388.5247341415,399231.11392609944,50.18650687337778,49.130098090816325,66.13694971255825,37.3218207656467,28.483811421900395,2.610470543682618,0.015860833728695952,0.011712308840239072,0.011712308840239072,0.03287137319153483,0.030837461767784895,0.015860833728695952,0.015898015811022757,0.013864104387272818,6395.507861742052,3123.6865200367056,1745.807011187492,3271.821341705348,1.643470165898814,0.0
1543,4.759265665807118,33.235555595183904,69.69936130944042,357222.4740873832,319048.84237025277,357240.2834826584,446060.11519835115,398298.14935414697,49.104926985822836,49.50903177118856,65.91233531740109,37.343616227503944,28.49324920626227,2.632922769353331,0.011466830905658896,0.01601931119298135,0.01601931119298135,-0.0041256894805461845,-0.003606521384977874,0.011466830905658896,0.010131871378177004,0.010651039473745315,3252.0628625722843,-535.0288530840696,1854.1951936279233,3787.091715656354,0.8356909893328199,0.0
1544,4.757708197023476,32.671414675809004,69.65004553232771,358358.79336770636,318745.5638729535,358785.78490174294,445657.9829546078,397233.75644557516,49.88257533603557,49.15050560394812,66.03141646710351,37.32610876982428,28.46229053704038,2.6148874482283757,0.015864841437098674,0.011674623607253508,0.011674623607253508,0.03286320173863628,0.030805397394146568,0.015864841437098674,0.015879056113407293,0.013821251768917579,6381.258075893138,3125.9052780295306,1717.4164394612278,3255.352797863608,1.639808361641918,0.0
1545,4.7564638445676,33.16702316854437,69.6547575937702,358564.7236167853,318255.9460195492,357242.28276097885,445332.07774308196,396308.0216864419,48.989308850517936,49.451536765032486,65.83667717200042,37.34183628777232,28.46519019606752,2.6310863220992813,0.01142853249910155,0.015939433051382863,0.015939433051382863,-0.004189453181574905,-0.0035345734233888566,0.01142853249910155,0.010059424627403486,0.010714304385589535,3216.9878637246075,-549.1394754713217,1878.0042080474263,3766.1273391959294,0.8266776763291845,0.0
1546,4.756415282733565,32.65329338115489,69.57493945346913,359996.5016626253,318302.50247758004,359526.410822352,444978.5421704898,395368.9069455737,50.16114228831895,48.94354115035971,66.03692578174898,37.31523560456479,28.41503050575982,2.6036839631888142,0.01583142412699931,0.011635844173087936,0.011635844173087936,0.032747514213314975,0.030726024370029525,0.01583142412699931,0.015845305511417232,0.013823815668131784,6339.784683139336,3100.6271267229563,1689.9194210485487,3239.157556416381,1.629150836838108,0.0
1547,4.753020583571685,33.13903503878388,69.63416610583872,360028.6690280456,317814.3986061184,356891.3638668711,444694.4276920545,394690.62885957427,48.68427419185607,49.478780186408876,65.73067297900772,37.33530100056579,28.452265859121223,2.6243547118580066,0.011390204937441141,0.01584213634715283,0.01584213634715283,-0.004237705909311131,-0.0035592673405332557,0.011390204937441141,0.01000606590743095,0.010684504476208825,3200.0982396700756,-554.6987096993713,1868.9520766143705,3754.7969493694463,0.8223375060335751,0.0
1548,4.7501815301746095,32.61293983793765,69.57356950794005,361243.8986985211,317853.51609445433,358843.5803988483,444399.07950897235,393990.7129436581,49.68474985914072,49.02407368042508,65.90450603218574,37.313691528508386,28.414129886889874,2.6020889459402836,0.015790316967042257,0.011589514236409712,0.011589514236409712,0.032651375560178844,0.0305288660115297,0.015790316967042257,0.01581366725066614,0.013691157702016999,6320.217973119639,3088.728343473313,1644.5654276485388,3231.4896296463257,1.624122728850855,0.0
1549,4.747055572551915,33.10615602215908,69.59891340438375,361036.224308103,317431.10825357755,357132.26727458957,444225.33754547423,393532.26664121554,48.70470902811938,49.351679481143094,65.69969690209598,37.33128229111213,28.43005171619807,2.6202116196588805,0.011355604827757076,0.015795398944904088,0.015795398944904088,-0.0042743545215418975,-0.003497627643610602,0.011355604827757076,0.009939321560044633,0.010716048437975929,3171.0106423830034,-569.6281323098762,1884.165883460674,3740.63877469288,0.8148627910660664,0.0
