current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
162;305.30960672733556;309.6244;309.0556636176154;311.4546705472243;9500.0;865.4352454089006;865.69337699835;865.69337699835;70.0;60.4060860434232;100.0;100.0;0.0;5;61.062176859193556;61.062176859193556;1.0618924146366355;785.2115224182955;2821.4171304053116;3396.41625;184.0;130.1758126395094;136.0;0;6
163;305.3151775175941;309.6342;309.05256270643974;311.4546705472243;9500.0;865.9556176730975;866.2127900098615;866.2127900098615;70.0;60.464057410243235;100.0;100.0;0.0;5;60.562176859193556;60.562176859193556;1.0594342528295326;789.6127528096238;2808.6669593072097;3396.41625;184.0;130.65314651301478;136.0;0;6
164;305.32069259995006;309.64044;309.04497420217183;311.4546705472243;9500.0;866.4754292223403;866.7310088131394;866.7310088131394;70.0;60.51777406337423;100.0;100.0;0.0;5;60.062176859193556;60.062176859193556;1.055719787286701;793.4872485434406;2792.1765924436545;3396.41625;184.0;131.11519582187444;136.0;0;6
165;305.3261525314825;309.64185;309.0342518327898;311.4546705472243;9500.0;866.9946806608142;867.2480542881641;867.2480542881641;70.0;60.56402390661679;100.0;100.0;0.0;5;59.562176859193556;59.562176859193556;1.0511326005205133;796.6322867727467;2773.451558539884;3396.41625;184.0;131.56116920010393;136.0;0;6
166;305.3315578636996;309.6383;309.02162590321217;311.4546705472243;9500.0;867.5133725920534;867.7639483029812;867.7639483029812;70.0;60.601855889249926;100.0;100.0;0.0;5;59.062176859193556;59.062176859193556;1.046021289964656;798.8488460288632;2753.8748610530556;3396.41625;184.0;131.99033534215502;136.0;0;6
167;305.3369091425945;309.63058;309.0080802642222;311.4546705472243;9500.0;868.031505618942;868.2787136358196;868.2787136358196;70.0;60.63461583946692;100.0;100.0;0.0;5;58.562176859193556;58.562176859193556;1.0406645924158258;800.0354762812651;2734.494656199473;3396.41625;184.0;132.40202325740697;136.0;0;6
168;305.34220690870046;309.6199;308.99537557387424;311.4546705472243;9500.0;868.5490803437141;868.7923738969719;868.7923738969719;70.0;60.66275012694575;100.0;100.0;0.0;5;58.062176859193556;58.062176859193556;1.0355614472920007;800.2414768196858;2716.956250636385;3396.41625;184.0;132.7956223694978;136.0;0;6
169;305.34745169714535;309.60767;308.98216185038245;311.4546705472243;9500.0;869.0660973679552;869.3049534506357;869.3049534506357;70.0;60.687396509770835;100.0;100.0;0.0;5;57.562176859193556;57.562176859193556;1.0303290244043672;799.5367923003131;2699.889449033327;3396.41625;184.0;133.17058246417602;136.0;0;6
170;305.3526440377058;309.59512;308.96960041608213;311.4546705472243;9500.0;869.5825572926025;869.8164773369097;869.8164773369097;70.0;60.71049328233098;100.0;100.0;0.0;5;57.062176859193556;57.062176859193556;1.0252963728969382;798.1107379573145;2684.222524015907;3396.41625;184.0;133.52641348976246;136.0;0;6
171;305.3577844548606;309.58304;308.9580612691323;311.4546705472243;9500.0;870.0984607179455;870.3269711941319;870.3269711941319;70.0;60.73172988800157;100.0;100.0;0.0;5;56.562176859193556;56.562176859193556;1.020568227243789;796.1447484729389;2670.1297627715594;3396.41625;184.0;133.86268521448207;136.0;0;6
172;305.36287346784394;309.57193;308.9476469245352;311.4546705472243;9500.0;870.6138082436271;870.8364611817442;870.8364611817442;70.0;60.75214938533958;100.0;100.0;0.0;5;56.062176859193556;56.062176859193556;1.0161735001218601;793.7717157762344;2657.576472857028;3396.41625;184.0;134.17902674519507;136.0;0;6
173;305.3679115906974;309.56195;308.9378979528658;311.4546705472243;9500.0;871.1286004686439;871.3449739038575;871.3449739038575;70.0;60.77188515653708;100.0;100.0;0.0;5;55.562176859193556;55.562176859193556;1.0119818116429227;791.1189313625025;2645.9925384059593;3396.41625;184.0;134.4751259123084;136.0;0;6
174;305.37289933232233;309.55313;308.92928006113647;311.4546705472243;9500.0;871.642837991347;871.8525363336905;871.8525363336905;70.0;60.79183331765922;100.0;100.0;0.0;5;55.062176859193556;55.062176859193556;1.0081250312259726;788.3332367863561;2635.679001301295;3396.41625;184.0;134.7507285258095;136.0;0;6
175;305.377837196531;309.54535;308.92156127803196;311.4546705472243;9500.0;872.1565214094433;872.359175739043;872.359175739043;70.0;60.811759975533896;100.0;100.0;0.0;5;54.562176859193556;54.562176859193556;1.0045372592913209;785.5257143977276;2626.300956789779;3396.41625;184.0;135.00563750757982;136.0;0;6
176;305.3827256820976;309.53854;308.9150168010757;311.4546705472243;9500.0;872.6696513199948;872.8649196089634;872.8649196089634;70.0;60.832236531605446;100.0;100.0;0.0;5;54.062176859193556;54.062176859193556;1.0012963645223707;782.8003878102278;2618.0188557194765;3396.41625;184.0;135.23971190534135;136.0;0;6
177;305.3875652828085;309.53268;308.90953876354314;311.4546705472243;9500.0;873.1822283194209;873.3697955817578;873.3697955817578;70.0;60.853163798859335;100.0;100.0;0.0;5;53.562176859193556;53.562176859193556;0.9983716300325925;780.2377119623429;2610.6479158193424;3396.41625;184.0;135.45286579366748;136.0;0;6
178;305.3923564875123;309.52774;308.9053090363033;311.4546705472243;9500.0;873.6942530034979;873.8738313744857;873.8738313744857;70.0;60.87465222015766;100.0;100.0;0.0;5;53.062176859193556;53.062176859193556;0.9958144720703794;777.9007325596383;2604.2997223653697;3396.41625;184.0;135.64506706772124;136.0;0;6
179;305.39709978016907;309.52377;308.9027304217422;311.4546705472243;9500.0;874.2057259673604;874.3770547140771;874.3770547140771;70.0;60.8973484822276;100.0;100.0;0.0;5;52.562176859193556;52.562176859193556;0.9937389355894745;775.8646912897926;2599.286377804002;3396.41625;184.0;135.81633613544386;136.0;0;6
180;305.40179563989926;309.52084;308.90140572215427;311.4546705472243;9500.0;874.7166478055016;874.8794932701973;874.8794932701973;70.0;60.9210758495523;100.0;100.0;0.0;5;52.062176859193556;52.062176859193556;0.9920322913875658;774.1762319074973;2595.1783630859663;3396.41625;184.0;135.96674451401302;136.0;0;6
181;305.40644454103216;309.51907;308.9008321911207;311.4546705472243;9500.0;875.2270191117739;875.3811745899828;875.3811745899828;70.0;60.94615233778202;100.0;100.0;0.0;5;51.562176859193556;51.562176859193556;0.9905518917924798;772.8728407320693;2591.453701020151;3396.41625;184.0;136.09641333653576;136.0;0;6
182;305.41104695315374;309.51837;308.9253942898288;311.4546705472243;9500.0;875.7368404793903;875.8821260347586;875.8821260347586;70.0;60.97262615284221;100.0;100.0;0.0;5;51.062176859193556;51.062176859193556;0.99620985172356;771.9913186310132;2611.5520101729767;3396.41625;184.0;136.20551177491853;136.0;0;6
183;305.4156033411541;309.52164;308.92096897736025;311.4546705472243;9500.0;876.2461125009241;876.3823747188425;876.3823747188425;70.0;60.99887036744655;100.0;100.0;0.0;5;50.562176859193556;50.562176859193556;0.9936638146830792;771.4735039193604;2603.422423307238;3396.41625;184.0;136.29425538502903;136.0;0;6
184;305.42011416527447;309.52924;308.95142385186904;311.4546705472243;9500.0;876.7548357683105;876.881947450534;876.881947450534;70.0;61.03809454245744;100.0;100.0;0.0;5;50.062176859193556;50.062176859193556;1.0010181584955928;771.7179891347325;2628.1563509247744;3396.41625;184.0;136.36290438015902;136.0;0;6
185;305.42457988115365;309.53906;308.9507112840628;311.4546705472243;9500.0;877.2630108728466;877.380870675376;877.380870675376;70.0;61.07599785681572;100.0;100.0;0.0;5;49.562176859193556;49.562176859193556;0.999550273642946;772.8677785347647;2622.021013558084;3396.41625;184.0;136.41176183893236;136.0;0;6
186;305.429000939874;309.55222;308.95874048231974;311.4546705472243;9500.0;877.7706384051925;877.879170421771;877.879170421771;70.0;61.11972850814401;100.0;100.0;0.0;5;49.062176859193556;49.062176859193556;1.0005730707111948;774.5598296627131;2623.8028070131886;3396.41625;184.0;136.44117185376552;136.0;0;6
187;305.4333777880072;309.56317;308.9735388342922;311.4546705472243;9500.0;878.2777189553717;878.376872249026;878.376872249026;70.0;61.16740425742408;100.0;100.0;0.0;5;48.562176859193556;48.562176859193556;1.0035272479167539;777.4451634116367;2630.951088730605;3396.41625;184.0;136.45151762594963;136.0;0;6
188;305.437710867659;309.57343;308.99545745049795;311.4546705472243;9500.0;878.7842531127721;878.8740011978886;878.8740011978886;70.0;61.20755245297616;100.0;100.0;0.0;5;48.062176859193556;48.062176859193556;1.008512209016099;780.6015809136504;2644.7256741120245;3396.41625;184.0;136.44321951344475;136.0;0;6
189;305.4420006165143;309.58527;309.011241817702;311.4546705472243;9500.0;879.2902414661465;879.370581743637;879.370581743637;70.0;61.25311264407368;100.0;100.0;0.0;5;47.562176859193556;47.562176859193556;1.011770581323623;784.0777859584642;2652.316257721036;3396.41625;184.0;136.41673303741777;136.0;0;6
190;305.44624746788105;309.59927;309.02084015009336;311.4546705472243;9500.0;879.7956846036132;879.8666377517686;879.8666377517686;70.0;61.29966145858954;100.0;100.0;0.0;5;47.062176859193556;47.062176859193556;1.0132875623181958;787.7729786111859;2653.7733639692215;3396.41625;184.0;136.37254685348307;136.0;0;6
191;305.45045185073417;309.61313;309.0289121353131;311.4546705472243;9500.0;880.3005831126567;880.3621924363326;880.3621924363326;70.0;61.354931393491896;100.0;100.0;0.0;5;46.562176859193556;46.562176859193556;1.0143839091533262;792.6340777548155;2652.6359150320664;3396.4162500000007;184.0;136.31118069356526;136.0;0;6
192;305.45461418975873;309.625;309.0592704965824;311.4546705472243;9500.0;880.8049375801288;880.8572683209397;880.8572683209397;70.0;61.38599784072445;100.0;100.0;0.0;5;46.062176859193556;46.062176859193556;1.0218096792711278;796.6196752409953;2673.8713238427517;3396.41625;184.0;136.2331832842111;136.0;0;6
193;305.45873490539304;309.6377;309.08260921470463;311.4546705472243;9500.0;881.3087485922488;881.3518872024771;881.3518872024771;70.0;61.403368901294805;100.0;100.0;0.0;5;45.562176859193556;45.562176859193556;1.0272573944724734;800.8581511767647;2688.135556342205;3396.41625;184.0;136.1391302470984;136.0;0;6
194;305.462814413871;309.654;309.06579578194726;311.4546705472243;9500.0;881.8120167346041;881.8460701175476;881.8460701175476;70.0;61.4273087301163;100.0;100.0;0.0;5;45.062176859193556;45.062176859193556;1.0213348854270934;804.449103438066;2664.4292981184026;3396.41625;184.0;136.02962198736256;136.0;0;6
195;305.4668531272642;309.66858;309.07510915440594;311.4546705472243;9500.0;882.3147425921514;882.3398373116457;882.3398373116457;70.0;61.45902750533246;100.0;100.0;0.0;5;44.562176859193556;44.562176859193556;1.0228300897487275;807.611572639237;2666.3451651723;3396.41625;184.0;135.9052815752466;136.0;0;6
196;305.47085145352344;309.6753;309.0857736978479;311.4546705472243;9500.0;882.8169267492171;882.833208211076;882.833208211076;70.0;61.48323021728568;100.0;100.0;0.0;5;44.062176859193556;44.062176859193556;1.024719758183571;810.2780718312459;2670.096766559505;3396.41625;184.0;135.7667526264992;136.0;0;6
197;305.4748097965201;309.6802;309.0968785125877;311.4546705472243;9500.0;883.3185697894978;883.3262013976126;883.3262013976126;70.0;61.51408139445061;100.0;100.0;0.0;5;43.562176859193556;43.562176859193556;1.0267455640796468;812.4613693847846;2674.793949070745;3396.41625;184.0;135.61469718675963;136.0;0;6
198;305.4787285560868;309.6855;309.12850632984737;311.4546705472243;9500.0;883.8196722960612;883.8188345858911;883.8188345858911;70.0;61.55022986376423;100.0;100.0;0.0;5;43.062176859193556;43.062176859193556;1.0346002334140272;814.5115770024081;2699.421468018786;3396.41625;184.0;135.44979362501806;136.0;0;6
199;305.48260812805785;309.6945;309.12919100674424;311.4546705472243;9500.0;884.3202348513468;884.3111246035189;884.3111246035189;70.0;61.59023199947189;100.0;100.0;0.0;5;42.562176859193556;42.562176859193556;1.0336945784962859;816.7893884535067;2694.0676754881792;3396.41625;184.0;135.27273454116522;136.0;0;6
200;305.48644890430916;309.7073;309.1320823648776;311.4546705472243;9500.0;884.8202580371664;884.8030873738824;884.8030873738824;70.0;61.64220568555519;100.0;100.0;0.0;5;42.062176859193556;42.062176859193556;1.0334254475334324;819.5575996480367;2690.3853835180353;3396.41625;184.0;135.084224692359;136.0;0;6
201;305.490251272798;309.71732;309.1466168040422;311.4546705472243;9500.0;885.319742434705;885.2947379016234;885.2947379016234;70.0;61.69530989516869;100.0;100.0;0.0;5;41.562176859193556;41.562176859193556;1.036467660926804;823.208980199347;2697.066625971941;3396.41625;184.0;134.8849789428813;136.0;0;6
202;305.4940156176019;309.72552;309.1762787603672;311.4546705472243;9500.0;885.8186886245212;885.7860902607542;885.7860902607542;70.0;61.74112537756178;100.0;100.0;0.0;5;41.062176859193556;41.062176859193556;1.0438088407425181;826.9063177711382;2718.302990820412;3396.41625;184.0;134.67572024192336;136.0;0;6
203;305.4977423189578;309.7368;309.1793415012369;311.4546705472243;9500.0;886.3170971865483;886.2771575853689;886.2771575853689;70.0;61.79117216045835;100.0;100.0;0.0;5;40.562176859193556;40.562176859193556;1.0436206282768297;830.7120707385748;2713.85798997606;3396.41625;184.0;134.45717763353747;136.0;0;6
204;305.50143175330015;309.75092;309.183226990801;311.4546705472243;9500.0;886.8149687000945;886.7679520629094;886.7679520629094;70.0;61.84880532861595;100.0;100.0;0.0;5;40.062176859193556;40.062176859193556;1.0436762039285143;834.8011987075714;2709.9576200535485;3396.41625;184.0;134.23008430285623;136.0;0;6
205;305.50508429329903;309.76126;309.2006861819661;311.4546705472243;9500.0;887.3123037438437;887.2584849299379;887.2584849299379;70.0;61.908603066355184;100.0;100.0;0.0;5;39.562176859193556;39.562176859193556;1.0475899667394701;839.6191933261845;2718.4323930447117;3396.41625;184.0;133.99517566247033;136.0;0;6
206;305.5087003078979;309.76993;309.21133371763824;311.4546705472243;9500.0;887.8091028958565;887.7487664703577;887.7487664703577;70.0;61.95975662546529;100.0;100.0;0.0;5;39.062176859193556;39.062176859193556;1.0495831876407407;844.3712035874487;2720.450190642362;3396.41625;184.0;133.75318748259483;136.0;0;6
207;305.51228016235086;309.77933;309.22639938425954;311.4546705472243;9500.0;888.3053667335705;888.238806016028;888.238806016028;70.0;62.018160220974465;100.0;100.0;0.0;5;38.562176859193556;38.562176859193556;1.052839063665785;849.221531557421;2726.6581729118357;3396.41625;184.0;133.5048540685698;136.0;0;6
208;305.51582421825924;309.7891;309.23962388810605;311.4546705472243;9500.0;888.801095833801;888.7286119497065;888.7286119497065;70.0;62.07466466701908;100.0;100.0;0.0;5;38.062176859193556;38.062176859193556;1.0555831742163775;854.1091015826864;2731.0907445523994;3396.41625;184.0;133.250906488914;136.0;0;6
209;305.51933283360853;309.80026;309.2558326434928;311.4546705472243;9500.0;889.2962907727419;889.2181917102545;889.2181917102545;70.0;62.135764597343524;100.0;100.0;0.0;5;37.562176859193556;37.562176859193556;1.059183275006513;859.2157144921403;2738.2115724682;3396.41625;184.0;132.99207085702142;136.0;0;6
210;305.5228063628044;309.81168;309.2710904010201;311.4546705472243;9500.0;889.7909521259662;889.7075518000314;889.7075518000314;70.0;62.196122452523795;100.0;100.0;0.0;5;37.062176859193556;37.062176859193556;1.0625237428755436;864.4459765371097;2744.326929776208;3396.41625;184.0;132.72906666935444;136.0;0;6
211;305.5262451567082;309.82382;309.28821588409966;311.4546705472243;9500.0;890.2850804684267;890.1966977944065;890.1966977944065;70.0;62.26015603963695;100.0;100.0;0.0;5;36.562176859193556;36.562176859193556;1.06640350013574;869.8771352422962;2752.073041675608;3396.41625;184.0;132.46260520275746;136.0;0;6
212;305.52964956267306;309.83685;309.30504854446815;311.4546705472243;9500.0;890.7786763744567;890.6856343533076;890.6856343533076;70.0;62.325975813725236;100.0;100.0;0.0;5;36.062176859193556;36.062176859193556;1.07020999905199;875.6119949162911;2759.2666367763723;3396.41625;184.0;132.1933879733358;136.0;0;6
213;305.53301992457824;309.85107;309.31761076823506;311.4546705472243;9500.0;891.2717404177706;891.1743652347261;891.1743652347261;70.0;62.392539287908576;100.0;100.0;0.0;5;35.562176859193556;35.562176859193556;1.0728156104116886;881.2298743955284;2762.4984980604004;3396.41625;184.0;131.92210525908317;136.0;0;6
214;305.53635658286436;309.86484;309.3365195526899;311.4546705472243;9500.0;891.7642731714647;891.6628933100972;891.6628933100972;70.0;62.463039922493806;100.0;100.0;0.0;5;35.062176859193556;35.062176859193556;1.0772298313225417;887.3036241601149;2771.4172799285243;3396.41625;184.0;131.6494346882995;136.0;0;6
215;305.53965987456763;309.8779;309.351784228621;311.4546705472243;9500.0;892.2562752080174;892.151220581465;892.151220581465;70.0;62.53262998472377;100.0;100.0;0.0;5;34.562176859193556;34.562176859193556;1.080620517463228;893.3652871441307;2776.871798451386;3396.41625;184.0;131.376039895542;136.0;0;6
216;305.5429301333539;309.8915;309.36683505581266;311.4546705472243;9500.0;892.7477470992909;892.6393482003484;892.6393482003484;70.0;62.60450628521215;100.0;100.0;0.0;5;34.062176859193556;34.062176859193556;1.083959947855297;899.4710825629288;2782.108098681956;3396.41625;184.0;131.1025692466996;136.0;0;6
217;305.54616768955225;309.90472;309.3916227505572;311.4546705472243;9500.0;893.2386894165306;893.1272764882129;893.1272764882129;70.0;62.67695582254411;100.0;100.0;0.0;5;33.562176859193556;33.562176859193556;1.0900687522132442;905.5732369342868;2796.7539867;3396.41625;184.0;130.82965463454906;136.0;0;6
218;305.5493728701886;309.91855;309.40818093264056;311.4546705472243;9500.0;893.7291027303668;893.6150049584613;893.6150049584613;70.0;62.74929568029958;100.0;100.0;0.0;5;33.062176859193556;33.062176859193556;1.0938539192207355;911.8354423321972;2803.347784035296;3396.41625;184.0;130.55791034594336;136.0;0;6
219;305.55254599901866;309.93405;309.4242204373464;311.4546705472243;9500.0;894.2189876108146;894.1025323398466;894.1025323398466;70.0;62.82716682020182;100.0;100.0;0.0;5;32.562176859193556;32.562176859193556;1.097501142780469;918.1620968309816;2809.408618902173;3396.41625;184.0;130.287932001591;136.0;0;6
220;305.55568739656036;309.94937;309.4466457576684;311.4546705472243;9500.0;894.708344627275;894.5898566012133;894.5898566012133;70.0;62.90454063254931;100.0;100.0;0.0;5;32.062176859193556;32.062176859193556;1.102967544366112;924.5184965765274;2821.6183943311316;3396.41625;184.0;130.02029556913882;136.0;0;6
221;305.55879738012663;309.96457;309.45345949959204;311.4546705472243;9500.0;895.1971743485356;895.0769749774737;895.0769749774737;70.0;62.986015063330335;100.0;100.0;0.0;5;31.562176859193556;31.562176859193556;1.104017446441946;931.4667408125601;2818.23605456637;3396.41625;184.0;129.75555645012736;136.0;0;6
222;305.56187626385724;309.9795;309.46313005509705;311.4546705472243;9500.0;895.6854773427708;895.5638839967206;895.5638839967206;70.0;63.068925340189814;100.0;100.0;0.0;5;31.062176859193556;31.062176859193556;1.1058859835362749;938.1149170557603;2817.9342080740767;3396.41625;184.0;129.49424864116756;136.0;0;6
223;305.5649243587506;309.99112;309.4788510662689;311.4546705472243;9500.0;896.1732541775432;896.0505795083832;896.0505795083832;70.0;63.1496439604485;100.0;100.0;0.0;5;30.562176859193556;30.562176859193556;1.1094783672243975;944.8713228919629;2823.379032572449;3396.41625;184.0;129.23688396946983;136.0;0;6
224;305.567941972695;310.00076;309.49666415115814;311.4546705472243;9500.0;896.6605054198035;896.5370567123268;896.5370567123268;70.0;63.22805032424103;100.0;100.0;0.0;5;30.062176859193556;30.062176859193556;1.1136724301624492;951.4198032881376;2831.075335692596;3396.41625;184.0;128.98395140270986;136.0;0;6
225;305.57092941049996;310.01086;309.5264403115431;311.4546705472243;9500.0;897.1472316358917;897.023310188804;897.023310188804;70.0;63.31032700309147;100.0;100.0;0.0;5;29.562176859193556;29.562176859193556;1.121266212675295;957.7110564802529;2850.5757288260756;3396.41625;184.0;128.7359164330239;136.0;0;6
226;305.57388697392685;310.02338;309.52935492154444;311.4546705472243;9500.0;897.6334333915373;897.5093339291573;897.5093339291573;70.0;63.40087081884829;100.0;100.0;0.0;5;29.062176859193556;29.062176859193556;1.1212540366944936;964.0004115156414;2844.245019091634;3396.41625;184.0;128.4932205347184;136.0;0;6
227;305.5768149617195;310.03836;309.55393884433374;311.4546705472243;9500.0;898.1191112518605;897.9951213671822;897.9951213671822;70.0;63.50481572048186;100.0;100.0;0.0;5;28.562176859193556;28.562176859193556;1.1273928311064083;971.1708906033093;2857.924441100002;3396.41625;184.0;128.25628069514656;136.0;0;6
228;305.5797136696342;310.05173;309.5740723932046;311.4546705472243;9500.0;898.6042657813725;898.4806654110539;898.4806654110539;70.0;63.60353637239333;100.0;100.0;0.0;5;28.062176859193556;28.062176859193556;1.1322783807429484;978.6322564071395;2867.056435471897;3396.41625;184.0;128.02548901802857;136.0;0;6
229;305.5825833904698;310.06686;309.58455046810525;311.4546705472243;9500.0;899.0888975439761;898.9659584757253;898.9659584757253;70.0;63.70219312110265;100.0;100.0;0.0;5;27.562176859193556;27.562176859193556;1.1344351161333472;986.2745835261985;2866.7392794797383;3396.41625;184.0;127.8012123983078;136.0;0;6
230;305.58542441409696;310.0821;309.60419296152696;311.4546705472243;9500.0;899.5730071029666;899.4509925157039;899.4509925157039;70.0;63.80380300763203;100.0;100.0;0.0;5;27.062176859193556;27.062176859193556;1.13919781831647;994.3406097383568;2874.849372356249;3396.41625;184.0;127.58379226751678;136.0;0;6
231;305.5882370274879;310.09586;309.62214228596594;311.4546705472243;9500.0;900.0565950210321;899.9357590581176;899.9357590581176;70.0;63.89957374680001;100.0;100.0;0.0;5;26.562176859193556;26.562176859193556;1.1434886123741497;1002.3471252555668;2881.4161795019463;3396.41625;184.0;127.37354440845093;136.0;0;6
232;305.5910215147449;310.10956;309.64162011617077;311.4546705472243;9500.0;900.5396618602547;900.4202492359804;900.4202492359804;70.0;63.995263798667224;100.0;100.0;0.0;5;26.062176859193556;26.062176859193556;1.1482206639073667;1010.1794141742726;2889.6559073064973;3396.41625;184.0;127.17075883783241;136.0;0;6
233;305.59377815712935;310.12338;309.663578763273;311.4546705472243;9500.0;901.0222081821107;900.90445382157;900.90445382157;70.0;64.09095789751368;100.0;100.0;0.0;5;25.562176859193556;25.562176859193556;1.1536638442308065;1017.8633210399578;2900.459306543022;3396.41625;184.0;126.97569975549344;136.0;0;6
234;305.59650723308994;310.1381;309.68626268829024;311.4546705472243;9500.0;901.5042345474715;901.3883632598338;901.3883632598338;70.0;64.18700033550579;100.0;100.0;0.0;5;25.062176859193556;25.062176859193556;1.1593204328703068;1025.4084100166958;2912.1263471410484;3396.41625;184.0;126.78860555849919;136.0;0;6
235;305.59920901829094;310.1542;309.70992777243373;311.4546705472243;9500.0;901.9857415166039;901.8719677017382;901.8719677017382;70.0;64.28342804344209;100.0;100.0;0.0;5;24.562176859193556;24.562176859193556;1.1652628861711434;1032.7429453692803;2924.974856744291;3396.41625;184.0;126.60968891848216;136.0;0;6
236;305.6018837856399;310.17194;309.73389530161245;311.4546705472243;9500.0;902.4667296491712;902.3552570374823;902.3552570374823;70.0;64.38516785889307;100.0;100.0;0.0;5;24.062176859193556;24.062176859193556;1.1712987321115311;1040.3868084533851;2937.8312388946165;3396.41625;184.0;126.43913692039438;136.0;0;6
237;305.60453180531545;310.1903;309.7591705525844;311.4546705472243;9500.0;902.9471995042336;902.8382209294967;902.8382209294967;70.0;64.48782894920792;100.0;100.0;0.0;5;23.562176859193556;23.562176859193556;1.1777128592809014;1047.9814816468993;2952.0216114487184;3396.41625;184.0;126.27711126073713;136.0;0;6
238;305.6071533447942;310.20972;309.7850094879671;311.4546705472243;9500.0;903.4271516402489;903.320848845152;903.320848845152;70.0;64.59208090878383;100.0;100.0;0.0;5;23.062176859193556;23.062176859193556;1.1842942800441412;1055.6407639969523;2966.7155735270203;3396.41625;184.0;126.12374850324872;136.0;0;6
239;305.6097486688782;310.2299;309.8117634530361;311.4546705472243;9500.0;903.9065866150731;903.8031300891029;903.8031300891029;70.0;64.69852220956531;100.0;100.0;0.0;5;22.562176859193556;22.562176859193556;1.1911425149645725;1063.3954651458373;2982.220328745705;3396.41625;184.0;125.9791603899393;136.0;0;6
240;305.6123180397213;310.25037;309.83893017128185;311.4546705472243;9500.0;904.3855049859612;904.2850538351992;904.2850538351992;70.0;64.80702078545809;100.0;100.0;0.0;5;22.062176859193556;22.062176859193556;1.1981151097200993;1071.2662827588836;2998.031345264995;3396.41625;184.0;125.8434342052842;136.0;0;6
241;305.61486171685596;310.27145;309.8667910840443;311.4546705472243;9500.0;904.8639073095677;904.7666091578956;904.7666091578956;70.0;64.91775176115016;100.0;100.0;0.0;5;21.562176859193556;21.562176859193556;1.2052917707426472;1079.2785007407651;3014.394055400837;3396.41625;184.0;125.71663319131426;136.0;0;6
242;305.6173799572193;310.2929;309.89501907407504;311.4546705472243;9500.0;905.3417941419473;905.2477850630945;905.2477850630945;70.0;65.03047568192818;100.0;100.0;0.0;5;21.062176859193556;21.062176859193556;1.2125796974756424;1087.445452895776;3030.97993603058;3396.41625;184.0;125.59879701124359;136.0;0;6
243;305.61987301517905;310.31473;309.9237899501822;311.4546705472243;9500.0;905.8191660385553;905.7285705183625;905.7285705183625;70.0;65.14510457765583;100.0;100.0;0.0;5;20.562176859193556;20.562176859193556;1.220028654227033;1095.7697020539676;3047.9554446283587;3396.41625;184.0;125.48994225927643;136.0;0;6
244;305.62234114255915;310.33694;309.95289034571994;311.4546705472243;9500.0;906.2960235542489;906.2089544824606;906.2089544824606;70.0;65.26187458813955;100.0;100.0;0.0;5;20.062176859193556;20.062176859193556;1.227578086702168;1104.293526539632;3065.072635279521;3396.41625;184.0;125.3900630141074;136.0;0;6
245;305.6247845886655;310.35944;309.9825475130541;311.4546705472243;9500.0;906.7723672432871;906.6889259341344;906.6889259341344;70.0;65.38056930281907;100.0;100.0;0.0;5;19.562176859193556;19.562176859193556;1.23529234331712;1113.0046938497535;3082.562294493092;3396.41625;184.0;125.29913143367486;136.0;0;6
246;305.62720360031074;310.38223;310.01267085372956;311.4546705472243;9500.0;907.2481976593319;907.1684739001109;907.1684739001109;70.0;65.50076007912068;100.0;100.0;0.0;5;19.062176859193556;19.062176859193556;1.243145672220413;1121.8790531147558;3100.36110913183;3396.41625;184.0;125.21709838858008;136.0;0;6
247;305.62959842183955;310.4053;310.04336923300474;311.4546705472243;9500.0;907.7235153554485;907.6475874822547;907.6475874822547;70.0;65.62248055592002;100.0;100.0;0.0;5;18.562176859193556;18.562176859193556;1.2511688641148322;1130.912218911744;3118.5780426619135;3396.41625;184.0;125.14389413166697;136.0;0;6
248;305.63196929515306;310.42868;310.0745404992131;311.4546705472243;9500.0;908.1983208841064;908.1262558838379;908.1262558838379;70.0;65.74566696945077;100.0;100.0;0.0;5;18.062176859193556;18.062176859193556;1.259332893559488;1140.0954049832883;3137.123298861678;3396.41625;184.0;125.07942900114932;136.0;0;6
249;305.63431645973344;310.4524;310.1062489008329;311.4546705472243;9500.0;908.6726147971794;908.604468434881;908.604468434881;70.0;65.87033321630409;100.0;100.0;0.0;5;17.562176859193556;17.562176859193556;1.267655905144651;1149.4222776305724;3156.064838011179;3396.41625;184.0;125.02359415470073;136.0;0;6
250;305.636640152668;310.4765;310.13840118407717;311.4546705472243;9500.0;909.1463976459471;909.0822146165282;909.0822146165282;70.0;65.9964135086044;100.0;100.0;0.0;5;17.062176859193556;17.062176859193556;1.2761113970704026;1158.8855614058364;3175.3199244142816;3396.41625;184.0;124.97626233189766;136.0;0;6
251;305.63894060867324;310.50098;310.17101625023116;311.4546705472243;9500.0;909.6196699810948;909.5594840844188;909.5594840844188;70.0;66.12388187754061;100.0;100.0;0.0;5;16.562176859193556;16.562176859193556;1.2847046607373729;1168.477771034914;3194.914015144236;3396.41625;184.0;124.9372886423902;136.0;0;6
252;305.64121806011843;310.52582;310.20398367415055;311.4546705472243;9500.0;910.0924323527146;910.036266691027;910.036266691027;70.0;66.2525304606436;100.0;100.0;0.0;5;16.062176859193556;16.062176859193556;1.2934043281290517;1178.1795864644412;3214.7598914134032;3396.41625;184.0;124.90651137723263;136.0;0;6
253;305.64347273704914;310.55096;310.23724348727;311.4546705472243;9500.0;910.5646853103057;910.512552506938;910.512552506938;70.0;66.38222655155559;100.0;100.0;0.0;5;15.562176859193556;15.562176859193556;1.3021933347826915;1187.974891751448;3234.815711146175;3396.41625;184.0;124.88375284074925;136.0;0;6
254;305.64570486721055;310.57645;310.2708092830447;311.4546705472243;9500.0;911.0364294027752;910.9883318410377;910.9883318410377;70.0;66.51436528818185;100.0;100.0;0.0;5;15.062176859193556;15.062176859193556;1.3110754694677924;1197.983942691983;3254.9740867848063;3396.41625;184.0;124.86882020034899;136.0;0;6
255;305.64791467607034;310.60214;310.30486868474304;311.4546705472243;9500.0;911.5076651784389;911.4635952595929;911.4635952595929;70.0;66.64719762044277;100.0;100.0;0.0;5;14.562176859193556;14.562176859193556;1.320103853722267;1208.0599844392207;3275.56219603071;3396.41625;184.0;124.86150635176243;136.0;0;6
256;305.6501023868415;310.62808;310.3392834931108;311.4546705472243;9500.0;911.9783931850216;911.9383336042044;911.9383336042044;70.0;66.78091978033314;100.0;100.0;0.0;5;14.062176859193556;14.062176859193556;1.329239249015476;1218.2169974135707;3296.4327880803894;3396.41625;184.0;124.86159079714268;136.0;0;6
257;305.652268220505;310.6543;310.37386898632656;311.4546705472243;9500.0;912.448613969658;912.4125380086173;912.4125380086173;70.0;66.9146798773481;100.0;100.0;0.0;5;13.562176859193556;13.562176859193556;1.3384292297263822;1228.3627377031644;3317.5000476145033;3396.41625;184.0;124.86884053354441;136.0;0;6
258;305.65441239583186;310.68073;310.40879477433225;311.4546705472243;9500.0;912.9183280788933;912.886199914377;912.886199914377;70.0;67.05145376023025;100.0;100.0;0.0;5;13.062176859193556;13.062176859193556;1.3477218130647577;1238.753429365839;3338.670837006767;3396.41625;184.0;124.88301094934884;136.0;0;6
259;305.6565351294054;310.7074;310.44389121308063;311.4546705472243;9500.0;913.3875360586836;913.3593110853216;913.3593110853216;70.0;67.18817402182597;100.0;100.0;0.0;5;12.562176859193556;12.562176859193556;1.3570688487433893;1249.1279757508435;3360.042714489997;3396.41625;184.0;124.9038467261602;136.0;0;6
260;305.6586366356433;310.73428;310.4791842817888;311.4546705472243;9500.0;913.856238454397;913.8318636209048;913.8318636209048;70.0;67.32571728869516;100.0;100.0;0.0;5;12.062176859193556;12.062176859193556;1.366477640293935;1259.5649335756061;3381.561929180369;3396.41625;184.0;124.9310827438762;136.0;0;6
261;305.6607171268188;310.76132;310.51460060410824;311.4546705472243;9500.0;914.3244358108137;914.3038499683478;914.3038499683478;70.0;67.46400294456822;100.0;100.0;0.0;5;11.562176859193556;11.562176859193556;1.375927327595602;1270.0532055987126;3403.1687286660635;3396.41625;184.0;124.9644449865897;136.0;0;6
262;305.6627768130825;310.78854;310.55001831772137;311.4546705472243;9500.0;914.792128672127;914.7752629336187;914.7752629336187;70.0;67.60210075339793;100.0;100.0;0.0;5;11.062176859193556;11.062176859193556;1.3853833068418044;1280.5146815518208;3424.82369428442;3396.41625;184.0;125.00365144704973;136.0;0;6
263;305.66481590248355;310.81586;310.585469252693;311.4546705472243;9500.0;915.2593175819437;915.2460956912442;915.2460956912442;70.0;67.74291243155399;100.0;100.0;0.0;5;11.0;11.0;1.3948545419056433;1291.1959168345818;3446.3107156800515;3396.41625;184.0;125.04841302753489;136.0;0;6
264;305.6668346009906;310.84323;310.6211836448588;311.4546705472243;9500.0;915.7260030832851;915.7163417929579;915.7163417929579;70.0;67.8834324046624;100.0;100.0;0.0;5;11.0;11.0;1.4044062392103336;1301.8535819770555;3468.0945904783093;3396.41625;184.0;125.09843443496045;136.0;0;6
265;305.66883311251263;310.87064;310.6559815930789;311.4546705472243;9500.0;916.1921857185872;916.1859951751958;916.1859951751958;70.0;68.02131989794557;100.0;100.0;0.0;5;11.0;11.0;1.4137038751123425;1312.5090138485275;3489.0178002710045;3396.41625;184.0;125.15341506822436;136.0;0;6
266;305.6708116389194;310.8981;310.68983179610353;311.4546705472243;9500.0;916.6578660297014;916.655050165448;916.655050165448;70.0;68.155038781157;100.0;100.0;0.0;5;11.0;11.0;1.422738519442003;1323.0461967635797;3509.1660301701804;3396.41625;184.0;125.21304989572451;136.0;0;6
267;305.6727703800621;310.92532;310.7243151939611;311.4546705472243;9500.0;917.1230445578954;917.1235014874824;917.1235014874824;70.0;68.28360995175923;100.0;100.0;0.0;5;11.0;11.0;1.4319582636332293;1333.3046583256555;3530.2216576000305;3396.41625;184.0;125.27703032121191;136.0;0;6
268;305.67470953379336;310.95206;310.758360099971;311.4546705472243;9500.0;917.5877218438536;917.5913442654555;917.5913442654555;70.0;68.40767108698554;100.0;100.0;0.0;5;11.0;11.0;1.4410592612447082;1343.1206801774722;3551.316411927051;3396.41625;184.0;125.3450450361074;136.0;0;6
269;305.6766292959873;310.97858;310.792592698805;311.4546705472243;9500.0;918.051898427678;918.0585740269294;918.0585740269294;70.0;68.52880779088831;100.0;100.0;1.4210854715202004e-14;5;11.0;11.0;1.450218960931189;1352.4569848220112;3573.0902601427942;3396.41625;184.0;125.41678085654567;136.0;0;6
270;305.67852986055937;311.0049;310.8262078143433;311.4546705472243;9500.0;918.5155748488884;918.5251867048147;918.5251867048147;70.0;68.64758939207964;100.0;100.0;0.06547200149442745;5;11.0;11.0;1.4592090649501845;1361.3307707768838;3594.750609567229;3396.41625;184.0;125.4919235434648;136.0;0;6
271;305.68041141948567;311.03116;310.8598467164685;311.4546705472243;9500.0;918.9787516464233;918.991178638264;918.991178638264;70.0;68.76515806643818;100.0;100.0;0.1932625406286661;5;11.0;11.0;1.4682112992567302;1369.822593718348;3616.834121510824;3396.41625;184.0;125.5701586041628;136.0;0;6
272;305.6822741628227;311.05728;310.8899291965926;311.4546705472243;9500.0;919.4414293586406;919.4565465725387;919.4565465725387;70.0;68.88035869914074;100.0;100.0;0.20098160114423536;5;11.0;11.0;1.476210730475984;1377.8822086528664;3635.943904760136;3396.41625;184.0;125.65117207382671;136.0;0;6
273;305.6841182787264;311.08322;310.91740887909594;311.4546705472243;9500.0;919.9036085233178;919.9212876578782;919.9212876578782;70.0;68.99676411934388;100.0;100.0;0.41098183964140844;5;11.0;11.0;1.4834776285809532;1385.812316039134;3652.6952081846803;3396.41625;184.0;125.73465127562821;136.0;0;6
274;305.685943953471;311.10806;310.9429913087383;311.4546705472243;9500.0;920.3652896776532;920.3853994473977;920.3853994473977;70.0;69.11081274016604;100.0;100.0;0.7351766400874169;5;11.0;11.0;1.4902119411024022;1393.454714290627;3667.925338413614;3396.41625;184.0;125.82028555804423;136.0;0;6
275;305.6877513714682;311.1311;310.9676597622944;311.4546705472243;9500.0;920.8264733582663;920.8488798940467;920.8488798940467;70.0;69.2223831776665;100.0;100.0;1.1243792252997622;5;11.0;11.0;1.496692344620491;1400.836490060913;3682.5537104587233;3396.41625;184.0;125.90776700820098;136.0;0;6
276;305.68954071528543;311.15216;310.9915151604235;311.4546705472243;9500.0;921.2871601011982;921.3117273466588;921.3117273466588;70.0;69.33133274855523;100.0;100.0;1.5510417240938352;5;11.0;11.0;1.502947395299386;1407.9266428116298;3696.708313478379;3396.41625;184.0;125.99679114008325;136.0;0;6
277;305.6913121656645;311.17148;311.01487276879027;311.4546705472243;9500.0;921.7473504419124;921.7739405451257;921.7739405451257;70.0;69.43791874546693;100.0;100.0;1.9696453388012145;5;11.0;11.0;1.509066410066041;1414.716400690131;3710.7012767873357;3396.41625;184.0;126.08705755654951;136.0;0;6
278;305.69306590153974;311.1896;311.03757783225905;311.4546705472243;9500.0;922.2070449152957;922.2355186147317;922.2355186147317;70.0;69.54221694352633;100.0;100.0;2.2848314166008095;5;11.0;11.0;1.5150054698560318;1421.2079093899674;3724.3812872679446;3396.41625;184.0;126.17827058423777;136.0;0;6
279;305.6948021000562;311.20697;311.0596041039116;311.4546705472243;9500.0;922.6662440556581;922.6964610596817;922.6964610596817;70.0;69.64460159936272;100.0;100.0;2.5110128874201365;5;11.0;11.0;1.5207570842566458;1427.4615814967487;3737.6624917751433;3396.41625;184.0;126.27013988044294;136.0;0;6
280;305.69652093658755;311.22394;311.08046104641903;311.4546705472243;9500.0;923.1249483967342;923.1567677558619;923.1567677558619;70.0;69.74526848728647;100.0;100.0;2.6990033671791593;5;11.0;11.0;1.5261821512435412;1433.4804286092358;3750.069430334286;3396.41625;184.0;126.36238101124754;136.0;0;6
281;305.6982225847536;311.24066;311.10075151018015;311.4546705472243;9500.0;923.5831584716834;923.6164389428684;923.6164389428684;70.0;69.84433314022394;100.0;100.0;2.8728691503819306;5;11.0;11.0;1.5314515112280982;1439.3161922822133;3762.1306065399567;3396.41625;184.0;126.45471600015718;136.0;0;6
282;305.69990721643796;311.25705;311.12005964023086;311.4546705472243;9500.0;924.0408748130906;924.0754752153449;924.0754752153449;70.0;69.94137704767226;100.0;100.0;3.0415310360437218;5;11.0;11.0;1.536447233338769;1444.9607159435864;3773.453634635751;3396.41625;184.0;126.54687384672081;136.0;0;6
283;305.7015750018055;311.27298;311.1490576996237;311.4546705472243;9500.0;924.4980979529668;924.5338775136659;924.5338775136659;70.0;69.91683683697718;100.0;100.0;3.216288489739793;5;11.0;11.0;1.5441945291026637;1460.1690809881316;3784.558310817255;3396.4162500000007;184.0;126.63859101456359;136.0;0;6
284;305.70322610931936;311.28842;311.2066595290373;311.4546705472243;9500.0;924.9548284227496;924.9916471140073;924.9916471140073;70.0;69.93475928680402;100.0;100.0;3.3825097651645706;5;11.0;11.0;1.560054845408332;1501.6089612805245;3796.9866665555733;3396.4162500000007;184.0;126.72961188847663;136.0;0;6
285;305.70486070575805;311.30673;311.2707832762516;311.4546705472243;9500.0;925.4110667533045;925.4487856178439;925.4487856178439;70.0;70.0877195520886;100.0;100.0;3.5083199377569825;5;11.0;11.0;1.5777686060770129;1553.5311424575343;3805.22778996228;3396.4162500000007;184.0;126.81968920018217;136.0;0;6
286;305.7064789562324;311.3366;311.3343959551147;311.4546705472243;9500.0;925.8668134749242;925.9052949409147;925.9052949409147;70.0;70.1859689517664;100.0;100.0;3.590597898909607;5;11.0;11.0;1.5953421280986764;1605.0646543939777;3813.381273789947;3396.41625;184.0;126.90858442258735;136.0;0;6
287;305.708081024202;311.37885;311.378672869467;311.4546705472243;9500.0;926.3220691173308;926.3611773016954;926.3611773016954;70.0;70.27108048862196;100.0;100.0;3.695438274502166;5;11.0;11.0;1.607439140236194;1634.3178823824264;3825.2145344018127;3396.41625;184.0;126.99606813229653;136.0;0;6
288;305.7096670714919;311.4301;311.39609079191337;311.4546705472243;9278.602078885702;926.7768342096749;926.8164352094221;926.8164352094221;70.0;70.37495642479931;100.0;100.0;3.812318405571176;5;11.0;11.0;1.6119269920309167;1642.1064253438694;3832.668604203557;3396.41625;184.0;127.08192034038544;136.0;0;6
289;305.71123725830887;311.4225;311.4048267655348;311.4546705472243;9055.392723407644;927.218598493426;927.2577206834427;927.2577206834427;70.0;70.4706859987539;100.0;100.0;3.9084996658962865;5;11.0;11.0;1.6139582731554105;1639.6740802940515;3842.0000254729243;3396.41625;184.0;127.14811647113223;136.0;0;6
290;305.7127917432577;311.4188;311.407000487968;311.4546705472243;8822.095516878107;927.6465153950535;927.6843231446035;927.6843231446035;70.0;70.56194115356884;100.0;100.0;3.9939662393095716;5;11.0;11.0;1.6141338080196082;1632.393821504248;3849.87647372793;3396.41625;184.0;127.19566740006715;136.0;0;6
291;305.71433068335705;311.41763;311.4080126997052;311.4546705472243;8590.26648209778;928.059181823398;928.0949564248422;928.0949564248422;70.0;70.65033201618111;100.0;100.0;4.071367082397444;5;11.0;11.0;1.6139844966587045;1623.2108472774985;3858.5523244221963;3396.41625;184.0;127.22544173617061;136.0;0;6
292;305.71585423405537;311.4194;311.4070172879332;311.4546705472243;8358.297323317729;928.4558834373889;928.4890605353158;928.4890605353158;70.0;70.73605843382566;100.0;100.0;4.143368318199094;5;11.0;11.0;1.6132704479353606;1613.5468896211278;3865.791075391311;3396.41625;184.0;127.23932731316165;136.0;0;6
293;305.71736254924673;311.4213;311.40695977162045;311.4546705472243;8136.346100065915;928.8358060689687;928.8659684920132;928.8659684920132;70.0;70.81988501859682;100.0;100.0;4.209966698208177;5;11.0;11.0;1.6128265826537016;1604.2219828654788;3873.6084308915215;3396.41625;184.0;127.23935753305713;136.0;0;6
294;305.71885578128615;311.42422;311.4062756648195;311.4546705472243;7925.08157214831;929.1989042225865;929.2257881399354;929.2257881399354;70.0;70.90175006749095;100.0;100.0;4.272689735967589;5;11.0;11.0;1.6122093737680836;1595.5193899537696;3880.2147255144723;3396.41625;184.0;127.22798013589531;136.0;0;6
295;305.7203340810052;311.42786;311.406987977448;311.4546705472243;7726.7679460341915;929.545287136477;929.5687634064303;929.5687634064303;70.0;70.98164602527024;100.0;100.0;4.330047409807577;5;11.0;11.0;1.6119922398843722;1587.6793154171005;3887.3173230000803;3396.41625;184.0;127.20754294257945;136.0;0;6
296;305.72179759772706;311.43106;311.4074771876434;311.4546705472243;7547.3700590102935;929.8753529342027;929.8954078885843;929.8954078885843;70.0;71.05953827050716;100.0;100.0;4.381679902290742;5;11.0;11.0;1.6117160538198603;1580.674381069527;3893.3842145101216;3396.41625;184.0;127.18024593040246;136.0;0;6
297;305.72324647928167;311.43445;311.4092640264545;311.4546705472243;7387.293302116149;930.1901222644427;930.2068336252504;930.2068336252504;70.0;71.13583872564962;100.0;100.0;4.42900591296042;5;11.0;11.0;1.6118118543529691;1574.5146109025668;3899.869363164491;3396.41625;184.0;127.14800094993592;136.0;0;6
298;305.72468087202077;311.43628;311.4109242748249;311.4546705472243;7247.845745917216;930.4908055472109;930.5043156649215;930.5043156649215;70.0;71.21037676241812;100.0;100.0;4.481328614805676;5;11.0;11.0;1.6118758775081654;1569.1086208170466;3905.4928025346962;3396.41625;184.0;127.11232848996933;136.0;0;6
299;305.72610092083244;311.44;311.4137237549038;311.4546705472243;7128.857021469732;930.7788704126517;930.7893609049453;930.7893609049453;70.0;71.2834558119504;100.0;100.0;4.539104235614502;5;11.0;11.0;1.6122669040307451;1564.4161394070372;3911.513372780176;3396.41625;184.0;127.07433578107191;136.0;0;6
300;305.72750676915604;311.4445;311.41645887378587;311.4546705472243;7029.203181896309;931.055899269545;931.0635695653388;931.0635695653388;70.0;71.35500194672537;100.0;100.0;4.600212616958814;5;11.0;11.0;1.6126437115284429;1560.3367507516707;3916.872556543846;3396.41625;184.0;127.0347507228465;136.0;0;6
301;305.7288985589964;311.4493;311.4201447201076;311.4546705472243;6946.147451216818;931.3234803807538;931.3285315543802;931.3285315543802;70.0;71.42526438600426;100.0;100.0;4.66188823825847;5;11.0;11.0;1.6132940062910879;1556.8238185712707;3922.594160423383;3396.41625;184.0;126.99399271021065;136.0;0;6
302;305.7302764309383;311.45346;311.42374699429655;311.4546705472243;6879.3345458491995;931.5830318610467;931.5856577463655;931.5856577463655;70.0;71.49421664969583;100.0;100.0;4.723339881919159;5;11.0;11.0;1.6139245562112934;1553.7928400743635;3927.766748915711;3396.41625;184.0;126.95229585853552;136.0;0;6
303;305.73164052416087;311.4575;311.4281129792963;311.4546705472243;6826.939822872837;931.8359997908722;931.8363776893641;931.8363776893641;70.0;71.56206887629567;100.0;100.0;4.782921605336313;5;11.0;11.0;1.6147755006045978;1551.203422850794;3933.2463275045475;3396.41625;184.0;126.90968326080558;136.0;0;6
304;305.73299097645116;311.46124;311.43237013803656;311.4546705472243;6786.60536397794;932.0837039169767;932.0819909123915;932.0819909123915;70.0;71.62881383819453;100.0;100.0;4.8404255989629235;5;11.0;11.0;1.6155994628724342;1548.9891127624694;3938.2591564287386;3396.41625;184.0;126.86606797663791;136.0;0;6
305;305.7343279242186;311.46472;311.43723341406115;311.4546705472243;6756.556828894802;932.3272702197636;932.3236033492482;932.3236033492482;70.0;71.69461468822166;100.0;100.0;4.895160429913702;5;11.0;11.0;1.6165990689482224;1547.1174604191233;3943.5258870914895;3396.41625;184.0;126.82132771514985;136.0;0;6
306;305.7356515025083;311.46802;311.4419680771467;311.4546705472243;6734.217346875435;932.5676741440299;932.5621713001321;932.5621713001321;70.0;71.75947324560579;100.0;100.0;4.9483410752568915;5;11.000663655940778;11.000663655940778;1.6175660070318014;1545.5371413201917;3948.3903304102337;3396.41625;184.0;126.77532066530432;136.0;0;6
307;305.7369618450151;311.471;311.44718546630486;311.4546705472243;6717.9049118365365;932.8056541424457;932.7984182772194;932.7984182772194;70.0;71.82350761215255;100.0;100.0;5.000421707513766;5;11.01112195314353;11.01112195314353;1.6186735351137733;1544.222327464524;3953.4667706408422;3396.41625;184.0;126.72795726593219;136.0;0;6
308;305.73825908409685;311.47375;311.45226811061167;311.4546705472243;6705.445815231189;933.0417920813178;933.032914217691;933.032914217691;70.0;71.88669890954247;100.0;100.0;5.053672344388673;5;11.02713931495738;11.02713931495738;1.6197465815763632;1543.1331951362047;3958.2004154117067;3396.41625;184.0;126.67918301569829;136.0;0;6
309;305.7395433507878;311.4763;311.4577222098276;311.4546705472243;6695.104845564005;933.2764617656618;933.2660257537692;933.2660257537692;70.0;71.94899695097054;100.0;100.0;5.108891668135811;5;11.049072346520388;11.049072346520388;1.6209286014063513;1542.2486207948505;3963.0996211114543;3396.41625;184.0;126.62902128620557;136.0;0;6
310;305.74081477481184;311.47855;311.46304515481114;311.4546705472243;6686.936100750281;933.5098693316638;933.4979558184684;933.4979558184684;70.0;72.01070161667572;100.0;100.0;5.166350471703737;5;11.077199154404346;11.077199154404346;1.6220770835305447;1541.5385888406709;3967.710376415079;3396.41625;184.0;126.57756580764656;136.0;0;6
311;305.7420734845956;311.48114;311.46871273926615;311.4546705472243;6676.162846830868;933.742226988365;933.7289130014732;933.7289130014732;70.0;72.0713275239027;100.0;100.0;5.225501655000073;5;11.11157955656362;11.11157955656362;1.6233268644889143;1540.9854455325553;3972.50829607914;3396.41625;184.0;126.52489530805184;136.0;0;6
312;305.74331960728153;311.48294;311.47421305435125;311.4546705472243;6664.26441206967;933.9732797453587;933.9586506198254;933.9586506198254;70.0;72.131054386585;100.0;100.0;5.286294310976871;5;11.152367518856668;11.152367518856668;1.6245327977599322;1540.564877901514;3977.024715068283;3396.41625;184.0;126.47133448101722;136.0;0;6
313;305.7445532687406;311.48495;311.48000075095524;311.4546705472243;6649.459504523917;934.202916810602;934.1870621561884;934.1870621561884;70.0;72.18981081503854;100.0;100.0;5.347947098717015;5;11.199492786276398;11.199492786276398;1.6258237272674052;1540.2633217334946;3981.710805193089;3396.41625;184.0;126.41713851049457;136.0;0;6
314;305.7457745935851;311.4869;311.48561070704403;311.4546705472243;6630.578009471123;934.4308516886894;934.4138698092464;934.4138698092464;70.0;72.24762481045137;100.0;100.0;5.410379188920643;5;11.253017123209187;11.253017123209187;1.6270677698341531;1540.060320275992;3986.1390930399866;3396.41625;184.0;126.362664548363;136.0;0;6
315;305.74698370518115;311.4888;311.4914428426214;311.4546705472243;6607.280978992272;934.656680784059;934.6386816344303;934.6386816344303;70.0;72.30456788788172;100.0;100.0;5.472747925727518;5;11.312765663143315;11.312765663143315;1.6283782555641382;1539.9445140011703;3990.7058543435214;3396.41625;184.0;126.30834921869902;136.0;0;6
316;305.74818072566126;311.49066;311.49710078690305;311.4546705472243;6579.879606020506;934.8799638461968;934.861069939023;934.861069939023;70.0;72.36051397063287;100.0;100.0;5.534735621438131;5;11.378636764429249;11.378636764429249;1.6296427908570823;1539.8969948332028;3995.0482617291423;3396.41625;184.0;126.2546708401962;136.0;0;6
