current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
467;305.84070503454876;311.64447;311.71482622519767;311.4546705472243;4162.738068868078;946.409371871306;946.5247012060469;946.5247012060469;70.0;77.75470713285897;100.0;100.0;2.0862203896620315;5;11.0;11.0;1.6651334770680535;1330.0621827489394;4325.424217184001;3396.41625;184.0;135.61722650406287;136.0;0;6
468;305.8409648417352;311.64627;311.71636187190785;311.4546705472243;4145.4382682813975;946.332279001591;946.4477296554493;946.4477296554493;70.0;77.75646481200602;100.0;100.0;2.085624750555695;5;11.0;11.0;1.6654951385036154;1330.2931546732525;4326.421598036428;3396.41625;184.0;135.84215439728501;136.0;0;6
469;305.84122205084975;311.64807;311.71784074149826;311.4546705472243;4128.879782004213;946.2529076968002;946.3683418065197;946.3683418065197;70.0;77.75809555287483;100.0;100.0;2.0849322497250853;5;11.0;11.0;1.665841441838171;1330.5036308747613;4327.387312107834;3396.41625;184.0;136.06439238982773;136.0;0;6
470;305.8414766878732;311.6498;311.7192626482517;311.4546705472243;4111.780255838555;946.171357321481;946.2866351164432;946.2866351164432;70.0;77.75960036353942;100.0;100.0;2.084137324100624;5;11.0;11.0;1.6661723270618585;1330.6947143744922;4328.32005255872;3396.41625;184.0;136.28363422999632;136.0;0;6
471;305.8417287785264;311.651;311.7206260738625;311.4546705472243;4094.510683457226;946.0875518319393;946.2025428962658;946.2025428962658;70.0;77.76097632233866;100.0;100.0;2.0832413724570387;5;11.0;11.0;1.666487356490453;1330.8673983385343;4329.217339665183;3396.41625;184.0;136.49980883535906;136.0;0;6
472;305.841978348273;311.6519;311.7219317251006;311.4546705472243;4080.1739107490025;946.0014658235042;946.1160460585779;946.1160460585779;70.0;77.76221863275087;100.0;100.0;2.082250780002383;5;11.0;11.0;1.6667867232533933;1331.0225117606797;4330.079000381398;3396.41625;184.0;136.71279874058914;136.0;0;6
473;305.8422254223222;311.6536;311.7231824860609;311.4546705472243;4065.570698647479;945.9135009154681;946.02752594192;946.02752594192;70.0;77.76332741442691;100.0;100.0;2.0811625760632353;5;11.0;11.0;1.6670712377572547;1331.1607455549236;4330.90709627143;3396.41625;184.0;136.92193456935794;136.0;0;6
474;305.84247002563086;311.6549;311.7243733918778;311.4546705472243;4049.8650077795337;945.823619261519;945.936952663754;945.936952663754;70.0;77.76430267153684;100.0;100.0;2.0799717252597816;5;11.0;11.0;1.6673394855401513;1331.2827235141467;4331.696199441064;3396.41625;184.0;137.1271068539681;136.0;0;6
475;305.84271218290644;311.6556;311.7255038368976;311.4546705472243;4035.63820853045;945.7316674283085;945.8441881810137;945.8441881810137;70.0;77.76513814320018;100.0;100.0;2.0786840658464882;5;11.0;11.0;1.667591287914014;1331.3889492280618;4332.4451994015235;3396.41625;184.0;137.32837898224827;136.0;0;6
476;305.8429519186093;311.65665;311.72657662170474;311.4546705472243;4023.1965333163216;945.6378484464645;945.7494284126958;945.7494284126958;70.0;77.76582925235401;100.0;100.0;2.0773035617988995;5;11.0;11.0;1.667827431825014;1331.479760652707;4333.156430993538;3396.41625;184.0;137.52536679392415;136.0;0;6
477;305.8431892569551;311.65817;311.7275906768683;311.4546705472243;4012.2984571279458;945.5424085077262;945.6529100996719;945.6529100996719;70.0;77.76637620688614;100.0;100.0;2.0758249475830297;5;11.0;11.0;1.6680476072578072;1331.555404317235;4333.8285947468;3396.41625;184.0;137.71762280696876;136.0;0;6
478;305.8434242219175;311.6599;311.7285443841535;311.4546705472243;4001.0486297366933;945.4455610645365;945.554839779361;945.554839779361;70.0;77.7667797907215;100.0;100.0;2.074239525960195;5;11.0;11.0;1.6682513486966128;1331.616094581328;4334.459895216264;3396.41625;184.0;137.9047350982555;136.0;0;6
479;305.8436568372302;311.6611;311.7294346760478;311.4546705472243;3989.161055914262;945.3472569813493;945.4551784949828;945.4551784949828;70.0;77.76703708488513;100.0;100.0;2.072544816224891;5;11.0;11.0;1.66843777986776;1331.661995207842;4335.047192448941;3396.41625;184.0;138.0866409375758;136.0;0;6
480;305.8438871263898;311.6617;311.7302611481567;311.4546705472243;3977.931670544901;945.2474072343293;945.3538500267938;945.3538500267938;70.0;77.76714153173594;100.0;100.0;2.070747390186554;5;11.0;11.0;1.6686067794772592;1331.6931558376782;4335.590024839051;3396.41625;184.0;138.2633528973099;136.0;0;6
481;305.8441151126578;311.66232;311.73102490129594;311.4546705472243;3965.8219747178355;945.146102950451;945.250946847867;945.250946847867;70.0;77.76708809628087;100.0;100.0;2.068853683001308;5;11.0;11.0;1.6687586529787222;1331.709499848686;4336.089506456357;3396.41625;184.0;138.43466523499364;136.0;0;6
482;305.8443408190631;311.66257;311.7317235002116;311.4546705472243;3957.6017836815663;945.0432210770606;945.1463611300119;945.1463611300119;70.0;77.76687201328174;100.0;100.0;2.066870749846686;5;11.0;11.0;1.668892703524238;1331.7108663568647;4336.54343139929;3396.41625;184.0;138.60066913580403;136.0;0;6
483;305.8445642684044;311.66403;311.7323616446401;311.4546705472243;3948.069610074853;944.9393038025306;945.0406077155403;945.0406077155403;70.0;77.76649408983097;100.0;100.0;2.0647941557979124;5;11.0;11.0;1.6690102568824514;1331.6970543953535;4336.956503496879;3396.41625;184.0;138.76058230201292;136.0;0;6
484;305.8447854832522;311.6648;311.73293132830236;311.4546705472243;3940.2283660708904;944.8341680011215;944.933523334171;944.933523334171;70.0;77.7659546279798;100.0;100.0;2.0626187015865582;5;11.0;11.0;1.6691090371203348;1331.667901556319;4337.321155141039;3396.41625;184.0;138.9145707625;136.0;0;6
485;305.8450044859516;311.6659;311.73343620913045;311.4546705472243;3930.9704619905747;944.7280499649077;944.8253371119158;944.8253371119158;70.0;77.76525116634848;100.0;100.0;2.0603441203542587;5;11.0;11.0;1.6691900748155009;1331.6232325275714;4337.641061914512;3396.41625;184.0;139.0622657550544;136.0;0;6
486;305.845221298624;311.66623;311.73387171905347;311.4546705472243;3924.952970423854;944.6207516173911;944.7158720470186;944.7158720470186;70.0;77.76438023754334;100.0;100.0;2.057974159536741;5;11.0;11.0;1.6692520687890138;1331.5628409072478;4337.912010873877;3396.41625;184.0;139.20388363227738;136.0;0;6
487;305.84543594316966;311.66742;311.7342430681701;311.4546705472243;3916.0699825139045;944.5127266782382;944.6055608675535;944.6055608675535;70.0;77.76334187602572;100.0;100.0;2.0555075250931196;5;11.0;11.0;1.6692964897361742;1331.486493040929;4338.139230766971;3396.41625;184.0;139.33878923605866;136.0;0;6
488;305.8456484412699;311.66733;311.7345418863122;311.4546705472243;3909.4013260249185;944.4035738640725;944.4940369184657;944.4940369184657;70.0;77.76213382499489;100.0;100.0;2.052947869395524;5;11.0;11.0;1.6693209588247147;1331.393975725809;4338.314855292034;3396.41625;184.0;139.46748652362834;136.0;0;6
489;305.8458588143891;311.6678;311.7347750521652;311.4546705472243;3904.419297085755;944.2936037678883;944.3815990801248;944.3815990801248;70.0;77.76075318451996;100.0;100.0;2.0503010593728845;5;11.0;11.0;1.6693274198667774;1331.2850433491817;4338.445732056914;3396.41625;184.0;139.58956341684177;136.0;0;6
490;305.8460670837771;311.66867;311.7349402215109;311.4546705472243;3899.980625160456;944.1830532797584;944.268477717934;944.268477717934;70.0;77.75920354660884;100.0;100.0;2.0475611793950605;5;11.0;11.0;1.669315202324629;1331.1594814652453;4338.529798082162;3396.41625;184.0;139.70469528175045;136.0;0;6
491;305.8462732704712;311.66946;311.7351647871676;311.4546705472243;4132.629150387996;944.0719989286539;944.1547535255054;944.1547535255054;70.0;77.80928284427387;98.00151800411591;98.00151800411591;2.045246518506204;5;11.0;11.0;1.6693204121976963;1331.0848002799846;4338.62217416497;3396.41625;184.0;139.81277160374998;136.0;0;6
492;305.8464773952984;311.75293;311.7355427019993;311.4546705472243;4512.187325299637;943.9933116839101;944.0712259512618;944.0712259512618;70.0;77.93517866910243;95.23902603061026;95.23902603061026;2.0407817850537384;5;11.0;11.0;1.6693696763420767;1331.365197855673;4338.509098129796;3396.41625;184.0;139.8696687584488;136.0;0;6
493;305.8466794788773;311.86526;311.7344670257843;311.4546705472243;5012.1007337012015;943.9655444866193;944.0354974337176;944.0354974337176;70.0;78.1253554548813;91.99512176710326;91.99512176710326;2.0332562229067435;5;11.0;11.0;1.6690074705687443;1332.263819508532;4336.380274902547;3396.41625;184.0;139.85104378597003;136.0;0;6
494;305.84687954162047;311.97577;311.73259375545024;311.4546705472243;5637.984551796733;944.0014028672865;944.0599157576137;944.0599157576137;70.0;78.38300016121342;88.57837645986334;88.57837645986334;2.0223943556347734;5;11.0;11.0;1.668419744132064;1334.0451810490254;4332.602749741959;3396.41625;184.0;139.74329234397166;136.0;0;6
495;305.8470776037362;312.0705;311.7300006247609;311.4546705472243;6403.221914972097;944.1114599312292;944.155107595607;944.155107595607;70.0;78.69179417542931;85.26782788113199;85.26782788113199;2.0078968644464794;5;11.0;11.0;1.6676285264452424;1336.8986620060546;4327.061964176122;3396.41625;184.0;139.5408434845877;136.0;0;6
496;305.84727368523073;312.1443;311.7273742351576;311.4546705472243;7326.366421174826;944.3040314009331;944.3299590444713;944.3299590444713;70.0;79.03507092145367;82.41064964936254;82.41064964936254;1.9898893729933746;5;11.0;11.0;1.666828442320219;1340.9497255030094;4320.293481955571;3396.41625;184.0;139.2491899795408;136.0;0;6
497;305.84746780591036;312.19684;311.7252658767648;311.4546705472243;8423.68716997105;944.5841714910501;944.5908152589168;944.5908152589168;70.0;79.38345766461482;80.34523130171692;80.34523130171692;1.9686591393034831;5;11.0;11.0;1.666175760010928;1346.2114777278805;4312.8149489293355;3396.41625;184.0;138.89020604104164;136.0;0;6
498;305.84765998538313;312.2297;311.7245085701961;311.4546705472243;9500.0;944.9514080212706;944.939512703049;944.939512703049;70.0;79.71782726788547;78.81478946534733;78.81478946534733;1.9451015514480048;5;11.0;11.0;1.6659066097938542;1352.5712452133503;4305.541035272905;3396.41625;184.0;138.50983828772885;136.0;0;6
499;305.8478502430612;312.1914;311.7258424039991;311.4546705472243;9500.0;945.3860995054918;945.3591625084109;945.3591625084109;70.0;80.04068637560339;77.34326252371375;77.34326252371375;1.920395841034889;5;11.0;11.0;1.6662307786060526;1359.8910263370294;4299.322266370719;3396.41625;184.0;138.167900188951;136.0;0;6
500;305.8529538665855;311.83337;311.84986544866825;313.0471758061907;9500.0;945.820322598078;945.7787775013103;945.7787775013103;70.0;80.36243867431952;75.40170246063266;75.40170246063266;1.9803174860634982;5;11.0;11.0;1.6999407928865067;1364.6338538156522;4409.072679181963;3396.41625;212.0;137.80615708042095;148.0;0;4
501;305.8580064538745;311.5982;311.85745938728166;313.0471758061907;9500.0;946.2224222021347;946.1983830361622;946.1983830361622;70.0;80.70817774094664;73.32423406167366;73.32423406167366;2.0683267922705966;5;11.0;11.0;1.700661188164364;1370.3173740632453;4405.835921162508;3396.41625;212.0;138.0973239141577;148.0;0;4
502;305.86300851529063;311.53085;311.8709836533181;313.0471758061907;9500.0;946.624088533174;946.6171445574385;946.6171445574385;70.0;81.07865843621066;70.91768226622135;70.91768226622135;2.0716221146685854;5;11.0;11.0;1.7030769722027184;1376.7194176749283;4407.638885715183;3396.41625;212.0;138.41353119670669;148.0;0;4
503;305.8679605560926;311.57077;311.88397109039886;313.0471758061907;9500.0;947.0253220580591;947.0350310068715;947.0350310068715;70.0;81.48334590527202;68.25189486318591;68.25189486318591;2.0372533936253916;5;11.0;11.0;1.7053547609835502;1383.9277294297485;4408.166892789646;3396.41625;212.0;138.75331843530006;148.0;0;4
504;305.87286307648657;311.66656;311.89700955893;313.0471758061907;9500.0;947.4261232431503;947.4520132279571;947.4520132279571;70.0;81.92449723847841;65.46824982368798;65.46824982368798;1.9899505816920993;5;11.0;11.0;1.7076610531370795;1392.0244814364946;4407.903268930397;3396.41625;212.0;139.11520469998078;148.0;0;4
505;305.87771657167656;311.7744;311.91025418121524;313.0471758061907;9500.0;947.8264925543051;947.8680639899396;947.8680639899396;70.0;82.3994939379481;62.64556103380955;62.64556103380955;1.9418787869113885;5;11.0;11.0;1.710039680710999;1401.0468042926468;4406.959755419001;3396.41625;212.0;139.497692799843;148.0;0;4
506;305.8825215319147;311.86633;311.92386928156515;313.0471758061907;9500.0;948.2264304568791;948.2831580064313;948.2831580064313;70.0;82.90383357145966;59.89274881234293;59.89274881234293;1.8984882725745251;5;11.0;11.0;1.712537085643873;1410.9911638078975;4405.497622600595;3396.41625;212.0;139.89927339171228;148.0;0;4
507;305.88727844255044;311.92905;311.9379641519521;313.0471758061907;9500.0;948.6259374157266;948.6972719487595;948.6972719487595;70.0;83.42873338948675;57.33716897526499;57.33716897526499;1.8614253149904698;5;11.0;11.0;1.7151841112813389;1421.8170039787738;4403.662183318975;3396.41625;212.0;140.31842901290736;148.0;0;4
508;305.89198778407984;311.95923;311.95267014012705;313.0471758061907;9500.0;949.025013895201;949.1103844541433;949.1103844541433;70.0;83.96365923808857;55.03188834791254;55.03188834791254;1.8300457682229307;5;11.0;11.0;1.7180178544826847;1433.4379253095851;4401.6658334455415;3396.41625;212.0;140.75363803008085;148.0;0;4
509;305.8966500321939;311.96304;311.9681414822687;313.0471758061907;9500.0;949.4236603591552;949.5224761288147;949.5224761288147;70.0;84.5046880703363;52.831403002765256;52.831403002765256;1.8031535026651966;5;11.0;11.0;1.721081901637657;1445.7432312000983;4399.767307102942;3396.41625;212.0;141.20337849661266;148.0;0;4
510;305.90126565782685;311.96893;311.9844300027336;313.0471758061907;9500.0;949.8218772709422;949.9335295462043;949.9335295462043;70.0;85.04416323938328;50.94881736211684;50.94881736211684;1.7793104588007083;5;11.0;11.0;1.7243908098688676;1458.618286532555;4398.130681456728;3396.41625;212.0;141.66613191133717;148.0;0;4
511;305.9058351272035;311.98108;312.0014293661326;313.0471758061907;9500.0;950.2196650934161;950.3435292403258;950.3435292403258;70.0;85.5758971322329;49.16981799818815;49.16981799818815;1.7576035436215847;5;11.0;11.0;1.7279143041893499;1471.922784917631;4396.793436438521;3396.41625;212.0;142.14038687194355;148.0;0;4
512;305.91035890188635;311.99463;312.01924306878493;313.0471758061907;9500.0;950.6170242889319;950.7524616944967;950.7524616944967;70.0;86.0989202923438;47.58700155676893;47.58700155676893;1.7378418259206398;5;11.0;11.0;1.7316815917974222;1485.5208354884949;4395.990662718137;3396.41625;212.0;142.62464261674197;148.0;0;4
513;305.91483743882236;312.00943;312.0376565175827;313.0471758061907;9500.0;951.0139553193467;951.160315325546;951.160315325546;70.0;86.61117323987335;46.06742406288309;46.06742406288309;1.7191342608710158;5;11.0;11.0;1.7356317125879115;1499.2846443846347;4395.643108264279;3396.41625;212.0;143.1174124489285;148.0;0;4
514;305.919271190389;312.02567;312.05661729306723;313.0471758061907;9500.0;951.4104586460197;951.5670804636611;951.5670804636611;70.0;87.11186166921259;44.70576208416249;44.70576208416249;1.700625000989632;5;11.0;11.0;1.739749679014329;1513.0866356943213;4395.827445042229;3396.41625;212.0;143.61722703794464;148.0;0;4
515;305.92366060444;312.0427;312.0759216939074;313.0471758061907;9500.0;951.806534729813;951.9727493280392;951.9727493280392;70.0;87.59784897306152;43.44157605377934;43.44157605377934;1.6820229582819053;5;11.0;11.0;1.7439776210343623;1526.8113779775979;4396.4625537398515;3396.41625;212.0;144.12263759299842;148.0;0;4
516;305.9280061243505;312.06052;312.0955364692835;313.0471758061907;9500.0;952.2021840310923;952.3773159985077;952.3773159985077;70.0;88.07036337598498;42.24720831949024;42.24720831949024;1.6628322040747179;5;11.0;11.0;1.7483059873755573;1540.3496587164605;4397.625206778177;3396.41625;212.0;144.63221890414397;148.0;0;4
517;305.93230818906187;312.07898;312.1152884511617;313.0471758061907;9500.0;952.597407009727;952.7807763832914;952.7807763832914;70.0;88.52179096395592;41.320837972545235;41.320837972545235;1.6421492509673072;5;11.0;11.0;1.752685565776713;1553.5953342392452;4399.2544025052275;3396.41625;212.0;145.14457224692808;148.0;0;4
518;305.93656723312614;312.0974;312.1351146406751;313.0471758061907;9500.0;952.9922041250911;953.1831281831011;953.1831281831011;70.0;88.95406612803072;40.31505488029358;40.31505488029358;1.6193261861374992;5;11.0;11.0;1.7570983748060944;1566.4699112055548;4401.367561834455;3396.41625;212.0;145.65832814688258;148.0;0;4
519;305.94078368674974;312.1167;312.1550238341856;313.0471758061907;9500.0;953.3865758360637;953.5843708517306;953.5843708517306;70.0;89.3691781104869;39.48970457727888;39.48970457727888;1.593816847131876;5;11.0;11.0;1.7615467860125535;1578.86344636385;4404.082682784461;3396.41625;212.0;146.17214900071392;148.0;0;4
520;305.9449579758371;312.13593;312.174739791423;313.0471758061907;9500.0;953.7805226010292;953.9845055533464;953.9845055533464;70.0;89.76129631408814;38.76810155394569;38.76810155394569;1.565026039129009;5;11.0;11.0;1.765952373007797;1590.782372600126;4407.126963809616;3396.41625;212.0;146.68473155139787;148.0;0;4
521;305.9490905220336;312.15527;312.19437696445954;313.0471758061907;9500.0;954.1740448778784;954.3835351166624;954.3835351166624;70.0;90.13360594611814;38.06131781020955;38.06131781020955;1.5328932461999472;5;11.0;11.0;1.7703474599259803;1602.1562262572172;4410.680654781607;3396.41625;212.0;147.19480921485578;148.0;0;4
522;305.95318174276815;312.17484;312.2138399386645;313.0471758061907;9500.0;954.5671431240083;954.7814639861919;954.7814639861919;70.0;90.48767044950037;37.42318074275987;37.42318074275987;1.4971918064445617;5;11.0;11.0;1.7747048813127924;1612.9641624230467;4414.672335422043;3396.41625;212.0;147.7011542562874;148.0;0;4
523;305.95723205129536;312.19434;312.23300958777884;313.0471758061907;9500.0;954.9598177963235;955.1782981707722;955.1782981707722;70.0;90.82586267089253;36.75871481481845;36.75871481481845;1.4585972959973077;5;11.0;11.0;1.7789907513766994;1623.2070671550218;4418.986029420509;3396.41625;212.0;148.20257981469825;148.0;0;4
524;305.9612418567373;312.2139;312.25186065126405;313.0471758061907;9500.0;955.3520693512359;955.5740451895601;955.5740451895601;70.0;91.14906335294658;36.180349507486596;36.180349507486596;1.4245332900652699;5;11.0;11.0;1.783197793555033;1632.8958071685697;4423.58615582589;3396.41625;212.0;148.69794177450785;148.0;0;4
525;305.9652115641248;312.23306;312.2703029898373;313.0471758061907;9500.0;955.7438982446658;955.968714015695;955.968714015695;70.0;91.45207836130075;35.70808336960144;35.70808336960144;1.3971822672850038;5;11.0;11.0;1.7873003413075514;1642.0538887724028;4428.362034075111;3396.41625;212.0;149.18614048360232;148.0;0;4
526;305.9691415744384;312.2518;312.2884783676303;313.0471758061907;9500.0;956.1353049320422;956.3623150178294;956.3623150178294;70.0;91.73654714073801;35.23323944441397;35.23323944441397;1.3763412682191642;5;11.0;11.0;1.7913384667586842;1650.7190790977918;4433.411998651487;3396.41625;212.0;149.66612231753334;148.0;0;4
527;305.9730322846489;312.2704;312.30646571964877;313.0471758061907;9500.0;956.5262898683034;956.7548598997263;956.7548598997263;70.0;92.00582038905641;34.78907998222434;34.78907998222434;1.3589175163300524;5;11.0;11.0;1.7953344330363277;1658.9419394058307;4438.76110314329;3396.41625;212.0;150.13688108997474;148.0;0;4
528;305.9768840877573;312.2887;312.32419664133744;313.0471758061907;9500.0;956.9168535078974;957.1463616381213;957.1463616381213;70.0;92.25916848054483;34.38536565172057;34.38536565172057;1.3426481205065386;5;11.0;11.0;1.7992687381400532;1666.7743717509647;4444.2912085849075;3396.41625;212.0;150.59745930993066;148.0;0;4
529;305.9806973728346;312.30673;312.34171829836134;313.0471758061907;9500.0;957.3069963047825;957.5368344190472;957.5368344190472;70.0;92.49930450935327;33.955472069650384;33.955472069650384;1.3254937807614482;5;11.0;11.0;1.8031546418018243;1674.2780012794526;4449.985725399193;3396.41625;212.0;151.04694928653802;148.0;0;4
530;305.9844725250611;312.32468;312.35906234657756;313.0471758061907;9500.0;957.696718712428;957.9262935728185;957.9262935728185;70.0;92.7267039897392;33.58991960321246;33.58991960321246;1.30004265558064;5;11.0;11.0;1.8070010083009151;1681.5156910371772;4455.811897322437;3396.41625;212.0;151.4844940826761;148.0;0;4
531;305.9882099257654;312.34232;312.3761816453335;313.0471758061907;9500.0;958.0860211838145;958.3147555078704;958.3147555078704;70.0;92.93721029787102;33.29817342465027;33.29817342465027;1.2584099095072645;5;11.0;11.0;1.8107943666109203;1688.5485168918756;4461.662895273912;3396.41625;212.0;151.90928831892396;148.0;0;4
532;305.9919099524626;312.35968;312.39319560725795;313.0471758061907;9500.0;958.4749041714344;958.7022376436436;958.7022376436436;70.0;93.13198635648678;33.005550073587706;33.005550073587706;1.197115534400524;5;11.0;11.0;1.8145684595413987;1695.4393006621438;4467.590502061732;3396.41625;212.0;152.32057882973857;148.0;0;4
533;305.9955729788929;312.37704;312.4101744045457;313.0471758061907;9500.0;958.8633681272927;959.0887583427062;959.0887583427062;70.0;93.31412730295841;32.72050772157003;32.72050772157003;1.115185567216642;5;11.0;11.0;1.8183430728168475;1702.2514928414146;4473.5984677486595;3396.41625;212.0;152.717665174037;148.0;0;4
534;305.9991993750588;312.39432;312.4270744111552;313.0471758061907;9500.0;959.2514135029072;959.4743368423;959.4743368423;70.0;93.48486318823167;32.43640367897919;32.43640367897919;1.0131033934561913;5;11.0;11.0;1.8221057349059746;1709.043174806902;4479.586352445942;3396.41625;212.0;153.09990000270565;148.0;0;4
535;306.0027895072631;312.41162;312.4438892591087;313.0471758061907;9500.0;959.6390407493093;959.858993185493;959.858993185493;70.0;93.64171937413235;32.239035044117976;32.239035044117976;0.8923253587008446;5;11.0;11.0;1.8258545368465589;1715.861465449752;4485.500553632125;3396.41625;212.0;153.46668928579686;148.0;0;4
536;306.00634373814535;312.4287;312.46064857807096;313.0471758061907;9500.0;960.0262503170443;960.2427481521195;960.2427481521195;70.0;93.78412131205448;32.02855370346168;32.02855370346168;0.7547793746850573;5;11.0;11.0;1.8295977749439705;1722.7503771345696;4491.325236648975;3396.41625;212.0;153.81749240244991;148.0;0;4
537;306.00986242671877;312.4459;312.4774785860129;313.0471758061907;9500.0;960.413042656172;960.6256231896829;960.6256231896829;70.0;93.91738739685194;31.78847608598221;31.78847608598221;0.6025565099445913;5;11.0;11.0;1.8333711263586117;1729.7524853293544;4497.139000515837;3396.41625;212.0;154.15182209689831;148.0;0;4
538;306.01334592840647;312.46317;312.49430326711484;313.0471758061907;9500.0;960.7994182162674;961.0076403443919;961.0076403443919;70.0;94.04269926201874;31.558355265401175;31.558355265401175;0.4375623668447304;5;11.0;11.0;1.8371529421818187;1736.9002560535146;4502.835850508125;3396.41625;212.0;154.4692443040731;148.0;0;4
539;306.0167945950773;312.48044;312.51106354509585;313.0471758061907;9500.0;961.1853774464211;961.388822192498;961.388822192498;70.0;94.15566057972748;31.417323227408062;31.417323227408062;0.26172874173832383;5;11.0;11.0;1.840926376352981;1744.2096630964306;4508.34259660245;3396.41625;212.0;154.76937784863236;148.0;0;4
540;306.02020877508136;312.49756;312.5278170857883;313.0471758061907;9500.0;961.5709207952395;961.7691917720941;961.7691917720941;70.0;94.25590029984224;31.25464104962061;31.25464104962061;0.10300161064267854;5;11.0;11.0;1.8447076766230897;1751.6940657822197;4513.701063600187;3396.41625;212.0;155.05189402140158;148.0;0;4
541;306.0235888132854;312.5148;312.54467321733813;313.0471758061907;9500.0;961.956048710846;962.1487725155321;962.1487725155321;70.0;94.34571763785476;31.13132093728742;31.13132093728742;0.03207799068989914;5;11.0;11.0;1.8485277364144777;1759.3598624630843;4519.0097800707645;3396.41625;212.0;155.31651603742847;148.0;0;4
542;306.02693505110744;312.53207;312.5617241893735;313.0471758061907;9500.0;962.3407616408807;962.5275881826079;962.5275881826079;70.0;94.42829685632171;30.93060842009926;30.93060842009926;0.0036614700105133124;5;11.0;11.0;1.8524126088902575;1767.2082720726917;4524.356014467074;3396.41625;212.0;155.56301838003074;148.0;0;4
543;306.03024782655126;312.54962;312.5792403878356;313.0471758061907;9500.0;962.7250600325018;962.9056627946617;962.9056627946617;70.0;94.50492180340055;30.79554691319342;30.79554691319342;0.0;5;11.0;11.0;1.8564388443711448;1775.2251218835718;4530.013936269806;3396.41625;212.0;155.79122603541677;148.0;0;4
544;306.03352747424066;312.56714;312.59668906173334;313.0471758061907;9500.0;963.1089443323854;963.2830205697288;963.2830205697288;70.0;94.57280387253334;30.65026881321358;30.65026881321358;0.0;5;11.0;11.0;1.860455329409696;1783.3832184357182;4535.497494770475;3396.41625;212.0;156.00101362255432;148.0;0;4
545;306.0367743254531;312.58496;312.6141182139993;313.0471758061907;9500.0;963.4924149867262;963.6596858588778;963.6596858588778;70.0;94.6312399886109;30.5806571795531;30.5806571795531;0.0;5;11.0;11.0;1.8644755774603494;1791.663928326396;4540.871220688069;3396.41625;212.0;156.19230442316282;148.0;0;4
546;306.0399887081535;312.60287;312.6314345152972;313.0471758061907;9500.0;963.8754724412385;964.0356830838577;964.0356830838577;70.0;94.67698917478643;30.541046469685263;30.541046469685263;0.0;5;11.0;11.0;1.8684730395462585;1800.017973558377;4546.094220643429;3396.41625;212.0;156.3650693167506;148.0;0;4
547;306.04317094702685;312.621;312.64860163237796;313.0471758061907;9500.0;964.2581171411559;964.411036676179;964.411036676179;70.0;94.71311967561053;30.48710035684382;30.48710035684382;0.0;5;11.0;11.0;1.872437324265648;1808.400011048213;4551.176544194153;3396.41625;212.0;156.51932562582064;148.0;0;4
548;306.0463213635115;312.63928;312.66542834973814;313.0471758061907;9500.0;964.6403495312327;964.7857710177369;964.7857710177369;70.0;94.74531221687307;30.372362323722413;30.372362323722413;0.0;5;11.0;11.0;1.8763141367608487;1816.7594465673249;4555.984377631945;3396.41625;212.0;156.655135876357;148.0;0;4
549;306.0494402758313;312.65762;312.68167859142085;313.0471758061907;9500.0;965.0221700557436;965.1599103830879;965.1599103830879;70.0;94.77222467078343;30.333872934173016;30.333872934173016;0.0;5;11.0;11.0;1.8800364665206453;1825.0256165187598;4560.360788964542;3396.41625;212.0;156.7726064788737;148.0;0;4
550;306.05252799902786;312.67557;312.69717068197787;313.0471758061907;9500.0;965.4035791584846;965.5334788834751;965.5334788834751;70.0;94.79187438698767;30.267198983410086;30.267198983410086;0.0;5;11.0;11.0;1.8835527248141635;1833.1241414794688;4564.204940811135;3396.41625;212.0;156.87188633527455;148.0;0;4
551;306.05558484499244;312.69318;312.71196181653505;313.0471758061907;9500.0;965.7845772827737;965.9065004126995;965.9065004126995;70.0;94.80854528440486;30.192048464845517;30.192048464845517;0.0;5;11.0;11.0;1.8868790362964993;1840.976242079114;4567.650378582657;3396.41625;212.0;156.95316537692315;148.0;0;4
552;306.0586111224974;312.7101;312.72588653613366;313.0471758061907;9500.0;966.1651648714511;966.2789985949184;966.2789985949184;70.0;94.82004975751403;30.161616362691014;30.161616362691014;0.0;5;11.0;11.0;1.889968410892129;1848.4960045618104;4570.623418178893;3396.41625;212.0;157.0166730392492;148.0;0;4
553;306.06160713722727;312.72623;312.73888490143474;313.0471758061907;9500.0;966.5453423668798;966.6509967344546;966.6509967344546;70.0;94.82477892215374;30.141589436260084;30.141589436260084;0.0;5;11.0;11.0;1.8928037709817485;1855.5939697755598;4573.155516048129;3396.41625;212.0;157.06267667832412;148.0;0;4
554;306.06457319180987;312.74152;312.75097826144514;313.0471758061907;9500.0;966.9251102109463;967.0225177676839;967.0225177676839;70.0;94.82522220469177;30.107246710949326;30.107246710949326;0.0;5;11.0;11.0;1.895391082569288;1862.1842832256243;4575.352789717797;3396.41625;212.0;157.09147993477427;148.0;0;4
555;306.06750958584666;312.7559;312.76208666440937;313.0471758061907;9500.0;967.3044688450607;967.3935842170696;967.3935842170696;70.0;94.8209273305591;30.110002147149395;30.110002147149395;0.0;5;11.0;11.0;1.8977075968525878;1868.1820348528945;4577.222884845683;3396.41625;212.0;157.10342105043804;148.0;0;4
556;306.0704166159431;312.76923;312.7721334201838;313.0471758061907;9500.0;967.6834187101576;967.7642181473998;967.7642181473998;70.0;94.81189973506878;30.09529304321655;30.09529304321655;0.0;5;11.0;11.0;1.8997314904458171;1873.5102820725497;4578.768622714344;3396.41625;212.0;157.09887114313784;148.0;0;4
557;306.07329457573854;312.78162;312.78112625992674;313.0471758061907;9500.0;968.0619602466967;968.1344411242787;968.1344411242787;70.0;94.79870459855351;30.114079596617657;30.114079596617657;0.0;5;11.0;11.0;1.9014648716577973;1878.100758495275;4580.065430407433;3396.41625;212.0;157.07823244486937;148.0;0;4
558;306.076143755936;312.79285;312.7889916201684;313.0471758061907;9500.0;968.4400938946626;968.5042741749178;968.5042741749178;70.0;94.78012374452456;30.1373861732165;30.1373861732165;0.0;5;11.0;11.0;1.9028868050921894;1881.8987059078781;4581.0969608178175;3396.41625;212.0;157.0419365087394;148.0;0;4
559;306.0789644443315;312.803;312.7957731932004;313.0471758061907;9500.0;968.8178200935663;968.8737377512613;968.8737377512613;70.0;94.75902070333088;30.137533921210725;30.137533921210725;0.0;5;11.0;11.0;1.9040095945942883;1884.865506444342;4581.9436207916115;3396.41625;212.0;156.99044238981446;148.0;0;4
560;306.0817569258431;312.81204;312.8014399276469;313.0471758061907;9500.0;969.1951392824449;969.2428516954797;969.2428516954797;70.0;94.73461341600111;30.179124736401356;30.179124736401356;-1.4210854715202004e-14;5;11.0;11.0;1.904824357284444;1886.9761991154355;4582.600201361256;3396.41625;212.0;156.9242348050971;148.0;0;4
561;306.0845214825395;312.81985;312.8059732549445;313.0471758061907;9500.0;969.5720518998626;969.6116352078541;969.6116352078541;70.0;94.70688358364997;30.193144224947957;30.193144224947957;-1.4210854715202004e-14;5;11.0;11.0;1.9053257495856353;1888.219231653952;4583.0601057821295;3396.41625;212.0;156.84382227767026;148.0;0;4
562;306.087258393669;312.82648;312.80946801544053;313.0471758061907;9500.0;969.9485583839108;969.9801068170681;969.9801068170681;70.0;94.67759262195719;30.224808195660728;30.224808195660728;0.0;5;11.0;11.0;1.9055405766737807;1888.599878925202;4583.409100723999;3396.41625;212.0;156.74973526999278;148.0;0;4
563;306.0899679356872;312.8319;312.8118940451792;313.0471758061907;9500.0;970.3246591722092;970.3482843529193;970.3482843529193;70.0;94.64633648683557;30.24555695894101;30.24555695894101;0.0;5;11.0;11.0;1.9054602096244035;1888.1345311356242;4583.601488561107;3396.41625;212.0;156.64252431122213;148.0;0;4
564;306.09265038228517;312.83615;312.81333223408996;313.0471758061907;9500.0;970.7003547019057;970.716184921456;970.716184921456;70.0;94.61266591300719;30.297396224272237;30.297396224272237;0.0;5;11.0;11.0;1.9051075006724008;1886.8514651389612;4583.686608141667;3396.41625;212.0;156.52275812335452;148.0;0;4
565;306.0953060044172;312.83917;312.8138216037591;313.0471758061907;9500.0;971.0756454096771;971.083824882536;971.083824882536;70.0;94.57681020100806;30.327842033750038;30.327842033750038;0.0;5;11.0;11.0;1.9044934344353082;1884.7875632197197;4583.664885514672;3396.41625;212.0;156.3910217508138;148.0;0;4
566;306.0979350703279;312.84116;312.8134755797141;313.0471758061907;9500.0;971.4505317317299;971.451219829802;971.451219829802;70.0;94.54197581417955;30.33973071584952;30.33973071584952;0.0;5;11.0;11.0;1.9036500875376814;1881.993165629518;4583.594925997386;3396.41625;212.0;156.24791469800698;148.0;0;4
567;306.1005378455795;312.8421;312.81228837325807;313.0471758061907;9500.0;971.8250141038005;971.8183845730604;971.8183845730604;70.0;94.50503068290686;30.40842571266802;30.40842571266802;0.0;5;11.0;11.0;1.902575743782417;1878.5226415785112;4583.416531459928;3396.41625;212.0;156.09404907924096;148.0;0;4
568;306.10311459307854;312.84195;312.81032786753013;313.0471758061907;9500.0;972.1990929611557;972.1853331230441;972.1853331230441;70.0;94.46546199915059;30.447332923399642;30.447332923399642;0.0;5;11.0;11.0;1.9012895714347384;1874.4275003297957;4583.1432960466855;3396.41625;212.0;155.93004778524073;148.0;0;4
569;306.10566557310267;312.84097;312.8077760932278;313.0471758061907;9500.0;972.5727687385933;972.5520786785362;972.5520786785362;70.0;94.42677728439854;30.481847464383215;30.481847464383215;0.0;5;11.0;11.0;1.899843096842463;1869.7752881238443;4582.882678442222;3396.41625;212.0;155.75654267034182;148.0;0;4
570;306.10819104332654;312.83914;312.804610944147;313.0471758061907;9500.0;972.9460418704426;972.918633615826;972.918633615826;70.0;94.388081971828;30.521151027260892;30.521151027260892;0.0;5;11.0;11.0;1.8982299805307687;1864.6310839236921;4582.5480681881945;3396.41625;212.0;155.5741727643331;148.0;0;4
571;306.11069125884814;312.83655;312.8009112600806;313.0471758061907;9500.0;973.3189127905652;973.2850094804618;973.2850094804618;70.0;94.35057849658739;30.53776942949621;30.53776942949621;0.0;5;11.0;11.0;1.8964724988542252;1859.0590770292101;4582.150935757387;3396.41625;212.0;155.38358251266894;148.0;0;4
572;306.1131664722145;312.8333;312.79675938298334;313.0471758061907;9500.0;973.6913819323546;973.6512169812621;973.6512169812621;70.0;94.31713626299481;30.522683534234183;30.522683534234183;0.0;5;11.0;11.0;1.894593921646097;1853.129300649221;4581.700281980809;3396.41625;212.0;155.18542004869232;148.0;0;4
573;306.11561693344726;312.8295;312.79217335562316;313.0471758061907;9500.0;974.0634497287377;974.0172659865435;974.0172659865435;70.0;94.28605597642346;30.539008807149525;30.539008807149525;0.0;5;11.0;11.0;1.892599292605119;1846.911351709215;4581.143640433316;3396.41625;212.0;154.98033550130066;148.0;0;4
574;306.11804289006767;312.82504;312.7871920140949;313.0471758061907;9500.0;974.4351166121751;974.3831655225143;974.3831655225143;70.0;94.25675511995045;30.526648376649348;30.526648376649348;0.0;5;11.0;11.0;1.8904995504102253;1840.4653411559925;4580.458052474993;3396.41625;212.0;154.76897934128002;148.0;0;4
575;306.1204445871219;312.82016;312.7549834833949;313.0471758061907;9500.0;974.8063830146608;974.7489237737848;974.7489237737848;70.0;94.22824643749183;30.56509826453349;30.56509826453349;0.0;5;11.0;11.0;1.880688610694794;1833.879341628839;4553.722016924884;3396.41625;212.0;154.5520007694404;148.0;0;4
576;306.12282226720555;312.8132;312.7432932325867;313.0471758061907;9500.0;975.1772493677239;975.1145480859365;975.1145480859365;70.0;94.16695777824191;30.5802138746665;30.5802138746665;0.0;5;11.0;11.0;1.8767007830826634;1827.0094437133146;4547.047592336369;3396.41625;212.0;154.3300461493822;148.0;0;4
577;306.1251761704884;312.7976;312.729167965353;313.0471758061907;9500.0;975.5477161024282;975.480044970093;975.480044970093;70.0;94.06933829390029;30.61473783909978;30.61473783909978;0.0;5;11.0;11.0;1.8720294428751978;1819.5211742486813;4538.670046011088;3396.41625;212.0;154.10375748767808;148.0;0;4
578;306.12750653473836;312.7798;312.71353861080354;313.0471758061907;9500.0;975.9177836493733;975.8454201094268;975.8454201094268;70.0;93.96998814254215;30.61873616143454;30.61873616143454;0.0;5;11.0;11.0;1.8669384125676782;1811.4438853925922;4529.456076801474;3396.41625;212.0;153.87377096391555;148.0;0;4
579;306.12981359534587;312.76117;312.6980961866753;313.0471758061907;9500.0;976.2874524386945;976.2106783675388;976.2106783675388;70.0;93.87227457952707;30.587284679817465;30.587284679817465;0.0;5;11.0;11.0;1.8619069771792942;1802.917257456325;4520.89385582381;3396.41625;212.0;153.64071551301507;148.0;0;4
580;306.1320975853473;312.74243;312.6823817559008;313.0471758061907;9500.0;976.6567229000636;976.5758237986403;976.5758237986403;70.0;93.77935849559384;30.48428587546959;30.48428587546959;0.0;5;11.0;11.0;1.856804976046586;1794.0224263378093;4512.460167387676;3396.41625;212.0;153.4052114619098;148.0;0;4
581;306.1343587354487;312.72424;312.666104090684;313.0471758061907;9500.0;977.0255954626898;976.940859659466;976.940859659466;70.0;93.68881230086271;30.443839706884113;30.443839706884113;0.0;5;11.0;11.0;1.8515497896093838;1784.8295316319472;4503.804261481446;3396.41625;212.0;153.16786922258217;148.0;0;4
582;306.1365972740491;312.70645;312.6494758110233;313.0471758061907;9500.0;977.3940705553194;977.3057884228443;977.3057884228443;70.0;93.59413852294756;30.42272424396404;30.42272424396404;0.0;5;11.0;11.0;1.8462016243821684;1775.3794752793133;4495.089722548679;3396.41625;212.0;152.92928804320468;148.0;0;4
583;306.1388134272635;312.6891;312.6328162657342;313.0471758061907;9500.0;977.762148606237;977.6706117928485;977.6706117928485;70.0;93.49701412143959;30.39431435132899;30.39431435132899;0.0;5;11.0;11.0;1.840850941878176;1765.7162080122716;4486.579844810571;3396.41625;212.0;152.69005481898094;148.0;0;4
584;306.1410074189458;312.672;312.61619680966476;313.0471758061907;9500.0;978.1298300432655;978.0353307214515;978.0353307214515;70.0;93.39959087964343;30.35013478850145;30.35013478850145;0.0;5;11.0;11.0;1.8355179055560327;1755.8864081906781;4478.296433405796;3396.41625;212.0;152.45074296407932;148.0;0;4
585;306.1431794707112;312.65503;312.59955251234754;313.0471758061907;9500.0;978.4971152937671;978.3999454266029;978.3999454266029;70.0;93.30133993580654;30.324579138789687;30.324579138789687;0.0;5;11.0;11.0;1.8301840467954045;1745.9351613152644;4470.131675711407;3396.41625;212.0;152.2119113458357;148.0;0;4
586;306.14532980195895;312.6371;312.5829453479595;313.0471758061907;9500.0;978.8640047846432;978.7644554116489;978.7644554116489;70.0;93.19996959336281;30.320462533999752;30.320462533999752;0.0;5;11.0;11.0;1.8248668711846903;1735.9002049632984;4462.1072904150415;3396.41625;212.0;151.9741032822994;148.0;0;4
587;306.14745862989423;312.61926;312.56653275693736;313.0471758061907;9500.0;979.2304989423352;979.1288594860109;979.1288594860109;70.0;93.09786931317211;30.280761909944566;30.280761909944566;0.0;5;11.0;11.0;1.8196109466955293;1725.8184699623089;4454.337718072271;3396.41625;212.0;151.73784560390345;148.0;0;4
588;306.14956616955016;312.60168;312.55029310829883;313.0471758061907;9500.0;979.5965981928254;979.4931557870412;979.4931557870412;70.0;92.9953011486275;30.27318432670294;30.27318432670294;0.0;5;11.0;11.0;1.8144100806514576;1715.735296427044;4446.756585661377;3396.41625;212.0;151.5036477799662;148.0;0;4
589;306.15165263380953;312.5842;312.53425384982415;313.0471758061907;9500.0;979.9623029616365;979.8573418029698;979.8573418029698;70.0;92.89103234638058;30.251360920452413;30.251360920452413;0.0;5;11.0;11.0;1.8092719933119195;1705.680043851789;4439.360754902706;3396.41625;212.0;151.2720011104805;148.0;0;4
590;306.15371823342633;312.56696;312.5184741643937;313.0471758061907;9500.0;980.3276136738333;980.221414396859;980.221414396859;70.0;92.7831579746308;30.290198628937745;30.290198628937745;0.0;5;11.0;11.0;1.8042134014689097;1695.6870180467838;4432.172697169995;3396.41625;212.0;151.04337798350386;148.0;0;4
591;306.15576317704694;312.5499;312.5031420776035;313.0471758061907;9500.0;980.6925307540221;980.58536983148;980.58536983148;70.0;92.67184750489768;30.292105709428057;30.292105709428057;0.0;5;11.0;11.0;1.7992875454761614;1685.7752331994686;4425.35422467838;3396.41625;212.0;150.81823119829497;148.0;0;4
592;306.15778767123135;312.53323;312.48825454500894;313.0471758061907;9500.0;981.0570546263518;980.9492037950267;980.9492037950267;70.0;92.56044706253064;30.30356986986989;30.30356986986989;0.0;5;11.0;11.0;1.7944935037734648;1675.9772296980532;4418.869667037579;3396.41625;212.0;150.59699335416417;148.0;0;4
593;306.15979192047394;312.517;312.47374842908147;313.0471758061907;9500.0;981.4211857145145;981.3129114275824;981.3129114275824;70.0;92.44529381791253;30.355536878934938;30.355536878934938;0.0;5;11.0;11.0;1.789813320836973;1666.3130464015026;4412.638000955657;3396.41625;212.0;150.380076304856;148.0;0;4
594;306.1617761272241;312.50113;312.45974978479734;313.0471758061907;9500.0;981.7849244417455;981.6764873482531;981.6764873482531;70.0;92.32746260414379;30.381502045210944;30.381502045210944;0.0;5;11.0;11.0;1.7852826720041732;1656.794152561437;4406.768925476958;3396.41625;212.0;150.16787067812012;148.0;0;4
595;306.1637404919067;312.48584;312.44626561268257;313.0471758061907;9500.0;982.1482712308241;982.0399256828849;982.0399256828849;70.0;92.20769699618023;30.44028461447566;30.44028461447566;0.0;5;11.0;11.0;1.780903484895461;1647.4398334902498;4401.249702290323;3396.41625;212.0;149.96074545995972;148.0;0;4
596;306.16568521294255;312.47104;312.43331237408006;313.0471758061907;9500.0;982.5112265040742;982.4032200922823;982.4032200922823;70.0;92.08610632076835;30.473220008669543;30.473220008669543;0.0;5;11.0;11.0;1.7766803695512792;1638.2573843851524;4396.088693814818;3396.41625;212.0;149.75904764294293;148.0;0;4
597;306.167610486768;312.45688;312.42084370061576;313.0471758061907;9500.0;982.8737906833644;982.7663638008429;982.7663638008429;70.0;91.96595911216012;30.492153366636558;30.492153366636558;0.0;5;11.0;11.0;1.7726001262737947;1629.2595083800543;4391.228365248316;3396.41625;212.0;149.56310193777583;148.0;0;4
598;306.16951650785523;312.44327;312.40876359044444;313.0471758061907;9500.0;983.2359641901089;983.1293496255302;983.1293496255302;70.0;91.84505713345511;30.54206874436575;30.54206874436575;0.0;5;11.0;11.0;1.7686354863527816;1620.4534369911964;4386.568869184044;3396.41625;212.0;149.37321054720408;148.0;0;4
599;306.17140346873157;312.43015;312.3971426764242;313.0471758061907;9500.0;983.5977474452678;983.4921700051012;983.4921700051012;70.0;91.72272997697343;30.57966720900999;30.57966720900999;0.0;5;11.0;11.0;1.7648064174649707;1611.8382411127036;4382.178953269606;3396.41625;212.0;149.18965300122943;148.0;0;4
600;306.17327155999914;312.41757;312.385982412663;313.0471758061907;9500.0;983.9591408693475;983.8548170295135;983.8548170295135;70.0;91.59934329197105;30.637039709506876;30.637039709506876;0.0;5;11.0;11.0;1.7611132777755605;1603.4156832248075;4378.05807150287;3396.41625;212.0;149.01268605244147;148.0;0;4
601;306.17512097035404;312.40546;312.3753202810686;313.0471758061907;9500.0;984.3201448824013;984.2172824694311;984.2172824694311;70.0;91.47490969326647;30.68084567707831;30.68084567707831;0.0;5;11.0;11.0;1.7575666387680626;1595.1838281771034;4374.244064192625;3396.41625;212.0;148.84254363016862;148.0;0;4
602;306.17695188660537;312.39386;312.3651301962682;313.0471758061907;9500.0;984.6807599040301;984.5795578057574;984.5795578057574;70.0;91.34732347442389;30.78134225737056;30.78134225737056;0.0;5;11.0;11.0;1.7541590530834348;1587.139226118853;4370.715086858338;3396.41625;212.0;148.67943685206814;148.0;0;4
603;306.1787644936942;312.38266;312.3555443741467;313.0471758061907;9500.0;985.0409863533823;984.9416342591196;984.9416342591196;70.0;91.21157096251649;30.935062663218545;30.935062663218545;0.0;5;11.0;11.0;1.7509279474510946;1579.2704776125952;4367.609655689448;3396.41625;212.0;148.52355409164153;148.0;0;4
604;306.18055897471214;312.37195;312.34679424429135;313.0471758061907;9500.0;985.4008246491551;985.3035028192329;985.3035028192329;70.0;91.07372392422286;31.00869761000149;31.00869761000149;0.0;5;11.0;11.0;1.7479388731712342;1571.571455610771;4365.156537234698;3396.41625;212.0;148.37506110003704;148.0;0;4
605;306.1823355109199;312.3621;312.3386278064351;313.0471758061907;9500.0;985.760275209594;985.6651542740773;985.6651542740773;70.0;90.9386542379302;31.08698486612245;31.08698486612245;0.0;5;11.0;11.0;1.745120344503159;1564.0483207371892;4363.1067755389395;3396.41625;212.0;148.2341011804969;148.0;0;4
606;306.1840942817656;312.35287;312.33081128783;313.0471758061907;9500.0;986.1193384524945;986.0265792388175;986.0265792388175;70.0;90.80336772063025;31.173445477697236;31.173445477697236;0.0;5;11.0;11.0;1.7424060431634862;1556.6987629034436;4361.2374361952225;3396.41625;212.0;148.10079541359795;148.0;0;4
607;306.1858354649029;312.34427;312.3233698459318;313.0471758061907;9500.0;986.4780147952013;986.3877681844031;986.3877681844031;70.0;90.66600274685351;31.28300172669437;31.28300172669437;0.0;5;11.0;11.0;1.7398030501611912;1549.5124144711847;4359.582936895851;3396.41625;212.0;147.97524293148274;148.0;0;4
608;306.18755923620876;312.3362;312.31614876609433;313.0471758061907;9500.0;986.8363046546096;986.7487114657853;986.7487114657853;70.0;90.5270950436632;31.373165422810278;31.373165422810278;0.0;5;11.0;11.0;1.7372674587760653;1542.490316835606;4357.993110747628;3396.41625;212.0;147.85752123908483;148.0;0;4
609;306.1892657698016;312.32867;312.3090764739489;313.0471758061907;9500.0;987.1942084471657;987.1093993496925;987.1093993496925;70.0;90.38767760988601;31.468336813532538;31.468336813532538;0.0;5;11.0;11.0;1.7347789305091597;1535.6259188512768;4356.405430887653;3396.41625;212.0;147.74768658040654;148.0;0;4
610;306.19095523805845;312.32144;312.3022776319096;313.0471758061907;9500.0;987.5517265888667;987.4698220419052;987.4698220419052;70.0;90.24742917081474;31.554049320464387;31.554049320464387;0.0;5;11.0;11.0;1.7323727544737824;1528.907978152338;4354.950996199676;3396.41625;212.0;147.6457743477312;148.0;0;4
611;306.19262781163275;312.31448;312.2957384192991;313.0471758061907;9500.0;987.9088594952616;987.8299697139782;987.8299697139782;70.0;90.10501597215018;31.669733833275977;31.669733833275977;0.0;5;11.0;11.0;1.7300449645560951;1522.3204531244457;4353.63237772455;3396.41625;212.0;147.55179953169127;148.0;0;4
612;306.1942836594713;312.30762;312.28956293508827;313.0471758061907;9500.0;988.2656075814518;988.1898325293566;988.1898325293566;70.0;89.96708171514913;31.657301022526397;31.657301022526397;0.0;5;11.0;11.0;1.7278250217353368;1515.8555518027756;4352.557429175727;3396.41625;212.0;147.46575720999937;148.0;0;4
613;306.1959229488315;312.3012;312.2833797173526;313.0471758061907;9500.0;988.6219712620914;988.5494006688382;988.5494006688382;70.0;89.83384454617612;31.71992961195878;31.71992961195878;0.0;5;11.0;11.0;1.7256075805186515;1509.5093509876033;4351.372276609127;3396.41625;212.0;147.38762307268078;148.0;0;4
614;306.19754584529807;312.29477;312.2772852792073;313.0471758061907;9500.0;988.9779509513874;988.908664355336;988.908664355336;70.0;89.69502607102888;31.84409835778949;31.84409835778949;0.0;5;11.0;11.0;1.7234199524805442;1503.2714089386595;4350.18012324049;3396.41625;212.0;147.3173539815451;148.0;0;4
615;306.19915251279997;312.28836;312.27175053086034;313.0471758061907;9500.0;989.3335470631007;989.2676138778974;989.2676138778974;70.0;89.55749437387858;31.88334256717713;31.88334256717713;0.0;5;11.0;11.0;1.7213955797756442;1497.1777716090892;4349.398148219079;3396.41625;212.0;147.25488856162318;148.0;0;4
616;306.20074311362686;312.28235;312.2661666713851;313.0471758061907;9500.0;989.6887600105465;989.6262396149406;989.6262396149406;70.0;89.42008538371759;31.94732957351315;31.94732957351315;0.0;5;11.0;11.0;1.7193618399801591;1491.0610357585103;4348.607457180003;3396.41625;212.0;147.20014782233292;148.0;0;4
617;306.20231780844546;312.2765;312.2611274383472;313.0471758061907;9500.0;990.0435902065944;989.9845320566709;989.9845320566709;70.0;89.28032579737607;32.07044463845348;32.07044463845348;0.0;5;11.0;11.0;1.7174869939680835;1485.0679070164892;4348.232828460361;3396.41625;212.0;147.1530358060367;148.0;0;4
618;306.2038767563159;312.27078;312.25666317214245;313.0471758061907;9500.0;990.3980380636693;990.3424818266426;990.3424818266426;70.0;89.13865932311154;32.15980892967349;32.15980892967349;0.0;5;11.0;11.0;1.715779597223828;1479.158098868466;4348.343606560999;3396.41625;212.0;147.11344026169965;148.0;0;4
619;306.2054201147076;312.26553;312.2527716107762;313.0471758061907;9500.0;990.7521039937515;990.7000797024356;990.7000797024356;70.0;88.9997582434159;32.22063687626409;32.22063687626409;0.0;5;11.0;11.0;1.7142389639034763;1473.330712747502;4348.938360637429;3396.41625;212.0;147.08123334134777;148.0;0;4
