current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
620;306.2069480395154;312.26083;312.24920078332013;313.0471758061907;9500.0;991.1057884083774;991.0573166354188;991.0573166354188;70.0;88.86198697561022;32.31035825516268;32.31035825516268;0.0;5;11.0;11.0;1.712793623773385;1467.5875651222736;4349.772531558037;3396.41625;212.0;147.05627231701257;148.0;0;4
621;306.2084606850751;312.25656;312.2459987674262;313.0471758061907;9500.0;991.4590917186403;991.414183769575;991.414183769575;70.0;88.72853892993007;32.31478737624742;32.31478737624742;0.0;5;11.0;11.0;1.7114571616261647;1461.9332016521507;4350.887713273833;3396.41625;212.0;147.03840031587697;148.0;0;4
622;306.20995820417926;312.25296;312.24299920186047;313.0471758061907;9500.0;991.81201433519;991.7706724593635;991.7706724593635;70.0;88.59726907169873;32.4141008788402;32.4141008788402;0.0;5;11.0;11.0;1.710182375834406;1456.3737226725095;4352.117489075074;3396.41625;212.0;147.02744707132635;148.0;0;4
623;306.21144074809234;312.24954;312.2404580934551;313.0471758061907;9500.0;992.1645566682345;992.1267742866049;992.1267742866049;70.0;88.46485012405674;32.47080279086103;32.47080279086103;0.0;5;11.0;11.0;1.7090417936165339;1450.90822742976;4353.709092338581;3396.41625;212.0;147.02322968766313;148.0;0;4
624;306.2129084665663;312.24658;312.23842857345835;313.0471758061907;9500.0;992.516719127539;992.482481076368;992.482481076368;70.0;88.33215015762313;32.58930507866127;32.58930507866127;0.0;5;11.0;11.0;1.7080504336043851;1445.5360757818553;4355.714172731626;3396.41625;212.0;147.02555341624668;148.0;0;4
625;306.21436150785553;312.2439;312.23707008053054;313.0471758061907;9500.0;992.8685021224278;992.8377849118463;992.8377849118463;70.0;88.2011052592473;32.62164041914868;32.62164041914868;0.0;5;11.0;11.0;1.7072534497501708;1440.260624731773;4358.282734868266;3396.41625;212.0;147.0342124408097;148.0;0;4
626;306.21580001873184;312.24185;312.2361465824701;313.0471758061907;9500.0;993.2199060617838;993.1926781482155;993.1926781482155;70.0;88.07506891204218;32.679393676968175;32.679393676968175;0.0;5;11.0;11.0;1.7065838925473171;1435.0923660886008;4361.176898547362;3396.41625;212.0;147.0489906698639;148.0;0;4
627;306.2172241444994;312.24023;312.2356453588768;313.0471758061907;9500.0;993.5709313540494;993.5471534254613;993.5471534254613;70.0;87.95148812009403;32.720955316097104;32.720955316097104;0.0;5;11.0;11.0;1.706038114962583;1430.0411897042004;4364.374387074084;3396.41625;212.0;147.06966253396405;148.0;0;4
628;306.2186340290093;312.23914;312.2356149754167;313.0471758061907;9500.0;993.921578407227;993.9012036801741;993.9012036801741;70.0;87.82957309442148;32.79705800852277;32.79705800852277;0.0;5;11.0;11.0;1.7056298430977268;1425.1138991989565;4367.915016383114;3396.41625;212.0;147.0959937858071;148.0;0;4
629;306.2200298146741;312.2385;312.2362281367913;313.0471758061907;9500.0;994.2718476288792;994.2548221563081;994.2548221563081;70.0;87.70872292378083;32.85482403264452;32.85482403264452;0.06876282956923774;5;11.0;11.0;1.7054079930774144;1420.3154719170007;4371.959948651018;3396.41625;212.0;147.12774230109932;148.0;0;4
630;306.2214116424822;312.23837;312.23708249917553;313.0471758061907;9500.0;994.6217394261295;994.6080024149038;994.6080024149038;70.0;87.59000922041282;32.92075133205956;32.92075133205956;0.1219865190679883;5;11.0;11.0;1.7052584727820614;1415.6443785133224;4376.123208893852;3396.41625;212.0;147.16465887819538;148.0;0;4
631;306.22277965201226;312.2388;312.23500517531585;313.0471758061907;9500.0;994.9712542056627;994.960738342778;994.960738342778;70.0;87.4743554634884;32.96886245077752;32.96886245077752;0.04616668139536273;5;11.0;11.0;1.7042818262709243;1411.1241912915307;4377.326298034714;3396.41625;212.0;147.2064880345664;148.0;0;4
632;306.22413398144704;312.23947;312.2313964355462;313.0471758061907;9500.0;995.3203923737256;995.3130241601859;995.3130241601859;70.0;87.36336166879629;32.99552693788382;32.99552693788382;0.13480987569577962;5;11.0;11.0;1.7028749481332166;1406.753103492447;4376.9190420651175;3396.41625;212.0;147.252968798236;148.0;0;4
633;306.22547476758746;312.23926;312.22740751694226;313.0471758061907;9500.0;995.6691543361269;995.6648544274633;995.6648544274633;70.0;87.25684020363954;33.00235984037595;33.00235984037595;0.38681510788508433;5;11.0;11.0;1.7013641400472692;1402.5240758562275;4376.016736567594;3396.41625;212.0;147.3038354923423;148.0;0;4
634;306.2268021458665;312.23758;312.2235820097187;313.0471758061907;9500.0;996.0175404982383;996.0162240506573;996.0162240506573;70.0;87.15405934336961;33.00737932314733;33.00737932314733;0.7291897687728408;5;11.0;11.0;1.6999034548017062;1398.443480054803;4375.136237264853;3396.41625;212.0;147.35881851107942;148.0;0;4
635;306.2281162503627;312.23453;312.2201174397753;313.0471758061907;9500.0;996.3655512649946;996.3671282861602;996.3671282861602;70.0;87.05598878039017;32.97171460511972;32.97171460511972;1.1221429539878898;5;11.0;11.0;1.6985488469332013;1394.497655444568;4374.481249698121;3396.41625;212.0;147.41764508532137;148.0;0;4
636;306.2294172138139;312.23065;312.21693716039965;313.0471758061907;9500.0;996.7131870408941;996.7175627443588;996.7175627443588;70.0;86.95978629565533;33.00280513438591;33.00280513438591;1.4908682105979523;5;11.0;11.0;1.6972785518187845;1390.671814564347;4373.99263960944;3396.41625;212.0;147.48004003632687;148.0;0;4
637;306.2307051676307;312.22626;312.21408526363996;313.0471758061907;9500.0;997.0604482299997;997.0675233923166;997.0675233923166;70.0;86.85980829750707;33.086515872501735;33.086515872501735;1.7634506214398442;5;11.0;11.0;1.6961050309530916;1386.9592648750056;4373.719423960828;3396.41625;212.0;147.54572651594526;148.0;0;4
638;306.23198024190924;312.22192;312.2113542925068;313.0471758061907;9500.0;997.4073352359385;997.4170065555062;997.4170065555062;70.0;86.75993388603236;33.10891973262919;33.10891973262919;1.9436683129882937;5;11.0;11.0;1.6949694397541397;1383.3427722201816;4373.478976214175;3396.41625;212.0;147.61442673186653;148.0;0;4
639;306.23324256544504;312.21826;312.20836021136785;313.0471758061907;9500.0;997.7538484619027;997.7660089186134;997.7660089186134;70.0;86.66371096972924;33.13921763109107;33.13921763109107;2.100033220580869;5;11.0;11.0;1.6937628793707369;1379.8240706284282;4372.899696513132;3396.41625;212.0;147.6858626565197;148.0;0;4
640;306.2344922657455;312.2151;312.20512761492427;313.0471758061907;9500.0;998.0999883106504;998.114527525434;998.114527525434;70.0;86.56956391012771;33.16537222977633;33.16537222977633;2.268259239487975;5;11.0;11.0;1.6924922855030915;1376.4016130921211;4372.006688390218;3396.41625;212.0;147.7597567182713;148.0;0;4
641;306.2357294690429;312.21225;312.2018620097936;313.0471758061907;9500.0;998.4457551845053;998.4625597778871;998.4625597778871;70.0;86.47458053069165;33.253525354629566;33.253525354629566;2.454247997869956;5;11.0;11.0;1.6912158772011412;1373.070684878941;4371.00240270502;3396.41625;212.0;147.83583247368412;148.0;0;4
642;306.23695430030733;312.2093;312.19889842692874;313.0471758061907;9500.0;998.7911494853579;998.8101034341704;998.8101034341704;70.0;86.37899009810357;33.298979805958155;33.298979805958155;2.655300231019339;5;11.0;11.0;1.6900285900553347;1369.821272283097;4370.219293945431;3396.41625;212.0;147.91381525969805;148.0;0;4
643;306.23816688325917;312.20633;312.19620317865275;313.0471758061907;9500.0;999.1361716146654;999.1571566060836;999.1571566060836;70.0;86.28750856627258;33.3124758216505;33.3124758216505;2.8595355432505443;5;11.0;11.0;1.6889208395699589;1366.6466036440088;4369.631580835043;3396.41625;212.0;147.99343282459074;148.0;0;4
644;306.2393673403815;312.20343;312.19362340909623;313.0471758061907;9500.0;999.4808219734525;999.503717755549;999.503717755549;70.0;86.20176768479845;33.3086054828122;33.3086054828122;3.049261245835055;5;11.0;11.0;1.6878492610666274;1363.5732948782493;4369.065362958936;3396.41625;212.0;148.07441593674977;148.0;0;4
645;306.2405557929325;312.2006;312.19089039899296;313.0471758061907;9500.0;999.825100962312;999.8497856903572;999.8497856903572;70.0;86.12161652470584;33.264888656067335;33.264888656067335;3.2171292794780726;5;11.0;11.0;1.686737646489251;1360.5684704521786;4368.294681570667;3396.41625;212.0;148.15649897031074;148.0;0;4
646;306.2417323609581;312.19788;312.18799549681177;313.0471758061907;9500.0;1000.1690089814048;1000.1953595591688;1000.1953595591688;70.0;86.0433189103418;33.3254609044293;33.3254609044293;3.362372635746695;5;11.0;11.0;1.6855835093643774;1357.6710325747729;4367.272189362426;3396.41625;212.0;148.23942046681907;148.0;0;4
647;306.24289716330344;312.19495;312.1852540602823;313.0471758061907;9500.0;1000.5125464304606;1000.5404388458048;1000.5404388458048;70.0;85.96215448991045;33.382874430128766;33.382874430128766;3.496075598252176;5;11.0;11.0;1.6844762102623163;1354.8579062271288;4366.32446704622;3396.41625;212.0;148.32292367214995;148.0;0;4
648;306.2440503176253;312.1921;312.1827924957807;313.0471758061907;9500.0;1000.8557137087786;1000.8850233628564;1000.8850233628564;70.0;85.8839773219164;33.38524838018763;33.38524838018763;3.627910951399059;5;11.0;11.0;1.6834515481676966;1352.1242198797909;4365.577974404632;3396.41625;212.0;148.40675704799483;148.0;0;4
649;306.2451919404039;312.18945;312.1803921936143;313.0471758061907;9500.0;1001.1985112152275;1001.229113244648;1001.229113244648;70.0;85.80610628598782;33.48226792240041;33.48226792240041;3.7607787991210557;5;11.0;11.0;1.6824475209085061;1349.471593712371;4364.8205060734945;3396.41625;212.0;148.4906747573248;148.0;0;4
650;306.24632214695475;312.18674;312.17821360068933;313.0471758061907;9500.0;1001.5409393482464;1001.5727089395884;1001.5727089395884;70.0;85.72355098538159;33.60148223070769;33.60148223070769;3.8949529662650235;5;11.0;11.0;1.681509577580939;1346.886208161864;4364.220245664674;3396.41625;212.0;148.5744371232794;148.0;0;4
651;306.2474410514401;312.1842;312.1764901836529;313.0471758061907;9500.0;1001.882998505845;1001.9158112019431;1001.9158112019431;70.0;85.64228676052377;33.65322435411406;33.65322435411406;4.030453123700497;5;11.0;11.0;1.680703866468616;1344.3644348893008;4364.005488622537;3396.41625;212.0;148.65781106105527;148.0;0;4
652;306.24854876688056;312.1821;312.17498095341426;313.0471758061907;9500.0;1002.224689085604;1002.2584210830644;1002.2584210830644;70.0;85.56523689046905;33.709199237960235;33.709199237960235;4.163761947223648;5;11.0;11.0;1.6799620425061028;1341.9121508951168;4363.9382296558015;3396.41625;212.0;148.74057048242122;148.0;0;4
653;306.24964540516663;312.18027;312.17350043826787;313.0471758061907;9500.0;1002.5660114846761;1002.6005399221141;1002.6005399221141;70.0;85.48848126461813;33.812535216394025;33.812535216394025;4.290396146415787;5;11.0;11.0;1.6792314984269707;1339.5297554404847;4363.839393328728;3396.41625;212.0;148.82249667257074;148.0;0;4
654;306.2507310770699;312.1786;312.17221306668176;313.0471758061907;9500.0;1002.9069660997856;1002.942169336315;1002.942169336315;70.0;85.41420583175173;33.846527491630525;33.846527491630525;4.409325637054948;5;11.0;11.0;1.6785588132663474;1337.2125551755403;4363.871874782997;3396.41625;212.0;148.9033786390834;148.0;0;4
655;306.2518058922541;312.1773;312.1709738080283;313.0471758061907;9500.0;1003.2475533272294;1003.2833112107676;1003.2833112107676;70.0;85.34577254420716;33.87690300729425;33.87690300729425;4.520818270810651;5;11.0;11.0;1.6779028441961665;1334.9653142251843;4363.891171723893;3396.41625;212.0;148.98301343287267;148.0;0;4
656;306.25286995928644;312.17615;312.16964276181193;313.0471758061907;9500.0;1003.5877735628776;1003.6239676878668;1003.6239676878668;70.0;85.28299975887319;33.872147641420256;33.872147641420256;4.625902850218068;5;11.0;11.0;1.677223902934588;1332.7906224504231;4363.759896365034;3396.41625;212.0;149.06120644102674;148.0;0;4
657;306.2539233856485;312.17505;312.1681962628312;313.0471758061907;9500.0;1003.9276272021737;1003.9641411563579;1003.9641411563579;70.0;85.22605000772592;33.87275165699535;33.87275165699535;4.725739007949372;5;11.0;11.0;1.6765152506539827;1330.6921431049675;4363.451497589042;3396.41625;212.0;149.13777165157475;148.0;0;4
658;306.25496627774686;312.1739;312.1667232718654;313.0471758061907;9500.0;1004.2671146401348;1004.3038342400655;1004.3038342400655;70.0;85.17498325307736;33.83275700671049;33.83275700671049;4.821740385146356;5;11.0;11.0;1.6758020748479976;1328.6692635274308;4363.052135270025;3396.41625;212.0;149.21253189023406;148.0;0;4
659;306.25599874092427;312.17264;312.16514914537845;313.0471758061907;9500.0;1004.6062362713527;1004.6430497863322;1004.6430497863322;70.0;85.12463305616859;33.918732476845975;33.918732476845975;4.914451122283694;5;11.002247120641487;11.002247120641487;1.6750631864985333;1326.7180832318531;4362.493743168547;3396.41625;212.0;149.28531902925445;148.0;0;4
660;306.2570208794699;312.17102;312.1638455715811;313.0471758061907;9500.0;1004.944992489994;1004.9817908542042;1004.9817908542042;70.0;85.07276921269666;33.95000220093479;33.95000220093479;5.0062129518080525;5;11.021220781727163;11.021220781727163;1.6744039182684867;1324.8214738306922;4362.151203240068;3396.41625;212.0;149.35597416861987;148.0;0;4
661;306.2580327966301;312.1695;312.1656697856831;313.0471758061907;9500.0;1005.2833836898003;1005.3200607023978;1005.3200607023978;70.0;85.02441307639084;33.98579390481781;33.98579390481781;5.100337693630877;5;11.050079499454815;11.050079499454815;1.674634179576911;1322.9794997371919;4364.775240583246;3396.41625;212.0;149.42434778981428;148.0;0;4
662;306.2590345946187;312.1683;312.1792487437308;313.0471758061907;9500.0;1005.6214102640893;1005.6578627770833;1005.6578627770833;70.0;84.90277735023942;33.939983054351366;33.939983054351366;5.198338578371477;5;11.089513534240082;11.089513534240082;1.6781994193091383;1320.6963952316157;4379.167383250504;3396.41625;212.0;149.4902998825132;148.0;0;4
663;306.2600263746274;312.16928;312.15763591923496;313.0471758061907;9500.0;1005.9590726057544;1005.995200699521;1005.995200699521;70.0;84.87524191986348;34.020179721589045;34.020179721589045;5.374078785664977;5;11.16206945426528;11.16206945426528;1.6717917061423955;1317.8062404251946;4360.294276932063;3396.41625;212.0;149.5537000445896;148.0;0;4
664;306.261008236836;312.17242;312.1581272216706;313.0471758061907;9500.0;1006.2963711072662;1006.332078253582;1006.332078253582;70.0;84.88486831720056;33.97406296769172;33.97406296769172;5.428737637534368;5;11.215874988392596;11.215874988392596;1.6716526474689357;1316.1336279711784;4361.494588247836;3396.41625;212.0;149.6144275558367;148.0;0;4
665;306.2619802804225;312.16995;312.15694813147053;313.0471758061907;9500.0;1006.633306160672;1006.6684993731906;1006.6684993731906;70.0;84.84409270459916;34.009205835159506;34.009205835159506;5.47986991411166;5;11.274088435119221;11.274088435119221;1.6710428669136184;1314.323347516161;4361.23380011584;3396.41625;212.0;149.67237142596133;148.0;0;4
666;306.26294260357315;312.16656;312.1552150498977;313.0471758061907;9500.0;1006.9698781575968;1007.0044681297178;1007.0044681297178;70.0;84.83692547178654;34.12747205050101;34.12747205050101;5.571524985542069;5;11.34957194795951;11.34957194795951;1.6702788022146389;1313.1488768208687;4359.813189051467;3396.41625;212.0;149.72743041734498;148.0;0;4
667;306.2638953034923;312.16302;312.1705679903976;313.0471758061907;9500.0;1007.3060874892437;1007.339988719361;1007.339988719361;70.0;84.7298122568258;34.149933707920795;34.149933707920795;5.633976777208844;5;11.425459984013747;11.425459984013747;1.6743608294474186;1311.3709214874616;4375.455408011228;3396.41625;212.0;149.77951304317943;148.0;0;4
668;306.26483847641225;312.16138;312.1621097217503;313.0471758061907;9500.0;1007.6419345463942;1007.6750654505402;1007.6750654505402;70.0;84.68401030520917;34.17749985341436;34.17749985341436;5.7983341631030925;5;11.538164877502908;11.538164877502908;1.6716958086590727;1309.1633016214055;4368.611507965161;3396.41625;212.0;149.8285375416462;148.0;0;4
669;306.265772217603;312.16425;312.157375461958;313.0471758061907;9500.0;1007.9774197194085;1008.0097027313401;1008.0097027313401;70.0;84.66940696281702;34.19786566447539;34.19786566447539;5.880877918866105;5;11.64276142054212;11.64276142054212;1.6700891039489243;1307.2170807943162;4365.10069080575;3396.41625;212.0;149.87443182675588;148.0;0;4
670;306.26669662138187;312.16513;312.15262754326113;313.0471758061907;9500.0;1008.3125433982267;1008.3439050570314;1008.3439050570314;70.0;84.6669539245453;34.246797671361094;34.246797671361094;5.941558338887589;5;11.749053338435177;11.749053338435177;1.6684811742279613;1305.726683857189;4361.129889109741;3396.41625;212.0;149.91713341664587;148.0;0;4
671;306.2676117811229;312.1639;312.1488071319352;313.0471758061907;9500.0;1008.6473059723681;1008.6776769976955;1008.6776769976955;70.0;84.66943402118557;34.31717944464597;34.31717944464597;5.989910664171646;5;11.857714869909154;11.857714869909154;1.6671387848456516;1304.706548358042;4357.590711496983;3396.41625;212.0;149.95658934003296;148.0;0;4
672;306.2685177892666;312.16095;312.14593004549374;313.0471758061907;9500.0;1008.9817078309329;1009.0110231859842;1009.0110231859842;70.0;84.67716831160566;34.33549615931967;34.33549615931967;6.037511124200378;5;11.970986074334938;11.970986074334938;1.666066393378721;1304.1217952645602;4354.533176785821;3396.41625;212.0;149.99275602164937;148.0;0;4
673;306.2694147373288;312.15747;312.14470146722056;313.0471758061907;9500.0;1009.3157493626015;1009.343948305039;1009.343948305039;70.0;84.69009890705738;34.374798995573805;34.374798995573805;6.087012368431473;5;12.089587560024306;12.089587560024306;1.665463871751629;1303.9280786567874;4352.680479148364;3396.41625;212.0;150.0255991474751;148.0;0;4
674;306.2703027159104;312.15295;312.1516490994402;313.0471758061907;9500.0;1009.6494309556358;1009.6764570765965;1009.6764570765965;70.0;84.6759914373117;34.4102662340318;34.4102662340318;6.1422054594175535;5;12.214846724163277;12.214846724163277;1.6671815979960596;1303.9290812383485;4358.513589896435;3396.41625;212.0;150.0550935106155;148.0;0;4
675;306.2711818147062;312.14996;312.1592302574653;313.0471758061907;9500.0;1009.9827529978792;1010.0085542493038;1010.0085542493038;70.0;84.63408215935769;34.411096073363794;34.411096073363794;6.232594913166764;5;12.356184106229795;12.356184106229795;1.6690814265535427;1303.5641455359412;4365.331134183693;3396.41625;212.0;150.0812228387052;148.0;0;4
676;306.272052122514;312.15094;312.1606478287258;313.0471758061907;9500.0;1010.3157158767572;1010.3402445872678;1010.3402445872678;70.0;84.60726884352002;34.406543586089725;34.406543586089725;6.3522118465538595;5;12.5153286775626;12.5153286775626;1.6692365589837777;1302.8692363793275;4366.55293764726;3396.4162500000007;212.0;150.10397960374797;148.0;0;4
677;306.27291372724375;312.15515;312.16167503795407;313.0471758061907;9500.0;1010.648319979278;1010.6715328588612;1010.6715328588612;70.0;84.59401275477605;34.435935505623675;34.435935505623675;6.440617051387548;5;12.677071423668094;12.677071423668094;1.669283502787869;1302.126998596016;4367.454616129623;3396.41625;212.0;150.12336481530386;148.0;0;4
678;306.2737667159262;312.16034;312.163281493916;313.0471758061907;9500.0;1010.9805656920325;1011.0024238258038;1011.0024238258038;70.0;84.58316697972074;34.435764323645614;34.435764323645614;6.509248052073147;5;12.841722429012528;12.841722429012528;1.6694970876885442;1301.405315863715;4368.901722089331;3396.41625;212.0;150.13938779796126;148.0;0;4
679;306.27461117472177;312.1646;312.1645541100191;313.0471758061907;9500.0;1011.3124534011954;1011.3329222325425;1011.3329222325425;70.0;84.57769306164414;34.4078119234118;34.4078119234118;6.566340223593059;5;13.009774885675816;13.009774885675816;1.6696184571739476;1300.7226598667353;4369.996599378789;3396.41625;212.0;150.15206595406045;148.0;0;4
680;306.27544718892943;312.16785;312.16548429096184;313.0471758061907;9500.0;1011.643983492525;1011.6630327959449;1011.6630327959449;70.0;84.58160933753172;34.294751443524675;34.294751443524675;6.616467062925864;5;13.181446959834963;13.181446959834963;1.669645150559731;1300.0956860244482;4370.714235070318;3396.41625;212.0;150.16142451261828;148.0;0;4
681;306.276274842995;312.1701;312.1660073895276;313.0471758061907;9500.0;1011.975156351364;1011.9927601953261;1011.9927601953261;70.0;84.59086076010828;34.28468799807564;34.28468799807564;6.659423104380892;5;13.355980478564057;13.355980478564057;1.6695588184017967;1299.5402959712271;4370.9764051794355;3396.41625;212.0;150.16749626543003;148.0;0;4
682;306.2770942205199;312.17105;312.1664286985764;313.0471758061907;9500.0;1012.30597236264;1012.3221090628243;1012.3221090628243;70.0;84.59996243514706;34.259891028301624;34.259891028301624;6.6973675332049964;5;13.533306117649378;13.533306117649378;1.6694459781786746;1299.0477795455754;4371.085669237621;3396.41625;212.0;150.17032129135052;148.0;0;4
683;306.27790540426963;312.1713;312.16695784246366;313.0471758061907;9500.0;1012.6364319108657;1012.6510839741392;1012.6510839741392;70.0;84.60920205411207;34.28339148555412;34.28339148555412;6.73303470079189;5;13.713743021245945;13.713743021245945;1.669366028514447;1298.6114313568405;4371.250475087591;3396.41625;212.0;150.16994666970075;148.0;0;4
684;306.2787084761818;312.17108;312.16767650068505;313.0471758061907;9500.0;1012.9665353801395;1012.9796894396467;1012.9796894396467;70.0;84.61705497479572;34.3055665383542;34.3055665383542;6.769528643526954;5;13.897994674145654;13.897994674145654;1.6693420998180613;1298.2247337531117;4371.555900878075;3396.41625;212.0;150.16642618381633;148.0;0;4
685;306.27950351737485;312.1712;312.1685882413377;313.0471758061907;9500.0;1013.2962831541458;1013.3079298959044;1013.3079298959044;70.0;84.62577781083911;34.31187072103597;34.31187072103597;6.806474041991734;5;14.086031158037784;14.086031158037784;1.6693751805412416;1297.8836594149204;4372.009331122038;3396.41625;212.0;150.15982001573323;148.0;0;4
686;306.280290608156;312.1717;312.1696476029774;313.0471758061907;9500.0;1013.625675616156;1013.6358096975544;1013.6358096975544;70.0;84.63403689920027;34.36688302512353;34.36688302512353;6.843039238119147;5;14.277648121075181;14.277648121075181;1.669452360992032;1297.594397526334;4372.56072994787;3396.41625;212.0;150.15019443292542;148.0;0;4
687;306.28106982802933;312.1723;312.17089421084313;313.0471758061907;9500.0;1013.954713149028;1013.9633331096373;1013.9633331096373;70.0;84.64712887349796;34.265438037753725;34.265438037753725;6.8794343957004855;5;14.472870592161497;14.472870592161497;1.6695848511752518;1297.359288109857;4373.245831175599;3396.41625;212.0;150.1376214681682;148.0;0;4
688;306.2818412557039;312.17343;312.1719970659709;313.0471758061907;9500.0;1014.2833961352075;1014.2905043003241;1014.2905043003241;70.0;84.66720197630958;34.238084427661335;34.238084427661335;6.912712123367697;5;14.670797350031709;14.670797350031709;1.6696788007090795;1297.2017654201418;4373.722445588686;3396.41625;212.0;150.12217859341234;148.0;0;4
689;306.2826049691017;312.17453;312.17295971279793;313.0471758061907;9500.0;1014.6117249567279;1014.6173273340715;1014.6173273340715;70.0;84.68664419337557;34.23397597292414;34.23397597292414;6.940304254806335;5;14.87034620180007;14.87034620180007;1.6697351922444126;1297.1237865289847;4373.991953606812;3396.41625;212.0;150.10394838866742;148.0;0;4
690;306.2833610453656;312.1756;312.17403830676494;313.0471758061907;9500.0;1014.9396999952112;1014.9438061652107;1014.9438061652107;70.0;84.70608729780864;34.23240142121848;34.23240142121848;6.963981965434655;5;15.0714799404692;15.0714799404692;1.6698266161369388;1297.1238045235875;4374.302449206425;3396.41625;212.0;150.08301820683278;148.0;0;4
691;306.28410956086685;312.17667;312.1753473376072;313.0471758061907;9500.0;1015.2673216318678;1015.269944631969;1015.269944631969;70.0;84.72855654983542;34.166490032583326;34.166490032583326;6.9856414732803955;5;15.274375989366387;15.274375989366387;1.6699855050717227;1297.1990280825135;4374.766878607544;3396.41625;212.0;150.05947983538678;148.0;0;4
692;306.28485059121306;312.17786;312.17663252144405;313.0471758061907;9500.0;1015.5945902474978;1015.5957464509328;1015.5957464509328;70.0;84.75552299410509;34.113958992249195;34.113958992249195;7.0056446960114584;5;15.478941103513744;15.478941103513744;1.6701397559229565;1297.3622792767053;4375.127527511059;3396.41625;212.0;150.0334291558864;148.0;0;4
693;306.2855842112558;312.17905;312.17783531283186;313.0471758061907;9500.0;1015.9215062224905;1015.9212152119511;1015.9212152119511;70.0;84.7819978954073;34.11969873377981;34.11969873377981;7.022087181780222;5;15.68443831884552;15.68443831884552;1.6702727516320675;1297.608577503033;4375.332938072335;3396.41625;212.0;150.0049658021397;148.0;0;4
694;306.2863104950981;312.1801;312.1792374616987;313.0471758061907;9500.0;1016.2480699368258;1016.2463543734816;1016.2463543734816;70.0;84.80727158707413;34.10545230774093;34.10545230774093;7.040120781940686;5;15.892057117071682;15.892057117071682;1.6704643386698201;1297.92940850938;4375.6628163943005;3396.41625;212.0;149.97419281793572;148.0;0;4
695;306.287029516102;312.18134;312.1808741601217;313.0471758061907;9500.0;1016.5742817700738;1016.57116725838;1016.57116725838;70.0;84.83480233259824;34.05996987675581;34.05996987675581;7.064454000165696;5;16.10336916073325;16.10336916073325;1.6707244721165322;1298.3295398180094;4376.146206551252;3396.41625;212.0;149.94121631521062;148.0;0;4
696;306.28774134689587;312.1827;312.18259398888097;313.0471758061907;9500.0;1016.9001421013957;1016.8956570501305;1016.8956570501305;70.0;84.86305176428046;34.061417437290956;34.061417437290956;7.092532969754814;5;16.318238251626557;16.318238251626557;1.6710102086722867;1298.8125039427816;4376.633722707664;3396.41625;212.0;149.90614513343397;148.0;0;4
697;306.2884460593818;312.1841;312.18446119188445;313.0471758061907;9500.0;1017.2256513095442;1017.219826789516;1017.219826789516;70.0;84.88931393403689;34.07306555371305;34.07306555371305;7.1224088183374334;5;16.536454303176825;16.536454303176825;1.6713397391356068;1299.3671423302987;4377.198306940638;3396.41625;212.0;149.86909050106826;148.0;0;4
698;306.28914372474287;312.1857;312.186567129775;313.0471758061907;9500.0;1017.550809772864;1017.5436793717253;1017.5436793717253;70.0;84.91008399166468;34.18826443345809;34.18826443345809;7.15221573898863;5;16.757637261205925;16.757637261205925;1.6717389412728378;1299.9915086812314;4377.92979721563;3396.41625;212.0;149.8301656998621;148.0;0;4
699;306.2898344134503;312.18735;312.18919698984763;313.0471758061907;9500.0;1017.8756178692918;1017.8672175438917;1017.8672175438917;70.0;84.92870058103334;34.17646756955864;34.17646756955864;7.186436549580705;5;16.983125078282413;16.983125078282413;1.672288636972524;1300.668964901057;4379.119336402774;3396.41625;212.0;149.7894857327319;148.0;0;4
700;306.2905181952707;312.18958;312.19200503744474;313.0471758061907;9500.0;1018.2000759763573;1018.1904439030601;1018.1904439030601;70.0;84.95553159917;34.081940612955876;34.081940612955876;7.22902917825148;5;17.21454652184172;17.21454652184172;1.672890801269816;1301.4132954059992;4380.4202065023255;3396.41625;212.0;149.74716699595834;148.0;0;4
701;306.2911951392729;312.19223;312.19458152337916;313.0471758061907;9500.0;1018.5241844711834;1018.513360894574;1018.513360894574;70.0;84.98855254139218;34.012733786498266;34.012733786498266;7.275013509172084;5;17.451244738943046;17.451244738943046;1.6734292632388283;1302.2438107200078;4381.418532169877;3396.41625;212.0;149.70332695639706;148.0;0;4
702;306.29186531383505;312.19495;312.1969317015529;313.0471758061907;9500.0;1018.8479437304865;1018.8359708108784;1018.8359708108784;70.0;85.0224674331845;33.98422829154894;33.98422829154894;7.31803282829371;5;17.691651885596745;17.691651885596745;1.6739054928167234;1303.1697351030662;4382.110081663911;3396.41625;212.0;149.65808383437778;148.0;0;4
703;306.2925287866516;312.19757;312.1993814452251;313.0471758061907;9500.0;1019.1713541305772;1019.158275790728;1019.158275790728;70.0;85.05468148010269;33.96787350718648;33.96787350718648;7.354802186562381;5;17.934485975906718;17.934485975906718;1.6744118459041568;1304.1599300512266;4382.839672570148;3396.41625;212.0;149.61155629289857;148.0;0;4
704;306.29318562474;312.2001;312.2020326234701;313.0471758061907;9500.0;1019.4944160473607;1019.4802778187945;1019.4802778187945;70.0;85.08706149185537;33.93402835944147;33.93402835944147;7.388047171028759;5;18.17993968990287;18.17993968990287;1.6749771802668127;1305.2432714226818;4383.676442014701;3396.41625;212.0;149.56386313376132;148.0;0;4
705;306.29383589444745;312.20264;312.2047851241066;313.0471758061907;9500.0;1019.8171298563368;1019.8019787256625;1019.8019787256625;70.0;85.12009569943507;33.8963771187142;33.8963771187142;7.418306229953927;5;18.427822124683296;18.427822124683296;1.6755730983595525;1306.387608213601;4384.556091117631;3396.41625;212.0;149.51512300117537;148.0;0;4
706;306.29447966145784;312.2052;312.2075662785507;313.0471758061907;9500.0;1020.1394959326011;1020.1233801882039;1020.1233801882039;70.0;85.15373873576183;33.85993569932421;33.85993569932421;7.445499698810579;5;18.677810788335684;18.677810788335684;1.6761789822447857;1307.602452951916;4385.399080252737;3396.41625;212.0;149.4654540934003;148.0;0;4
707;306.29511699079814;312.2078;312.2103715272629;313.0471758061907;9500.0;1020.4615146508447;1020.4444837303212;1020.4444837303212;70.0;85.18512459690358;33.87953643469358;33.87953643469358;7.468024666468523;5;18.929118248514122;18.929118248514122;1.6767935209995466;1308.8787749843498;4386.209987633226;3396.41625;212.0;149.41497388291506;148.0;0;4
708;306.29574794684504;312.21042;312.2133679693891;313.0471758061907;9500.0;1020.7831863853553;1020.7652907240467;1020.7652907240467;70.0;85.21715490723696;33.80337802669604;33.80337802669604;7.487899850197266;5;19.1818832702796;19.1818832702796;1.677464063865843;1310.2144728691555;4387.151732435832;3396.41625;212.0;149.36379884557724;148.0;0;4
709;306.29637259333145;312.21332;312.21635398090797;313.0471758061907;9500.0;1021.1045115100169;1021.0858023909877;1021.0858023909877;70.0;85.24926792268658;33.82639478432199;33.82639478432199;7.5038962304285235;5;19.435472169368705;19.435472169368705;1.6781334385415552;1311.6121732263534;4388.027507104562;3396.41625;212.0;149.31204419923594;148.0;0;4
710;306.296990993353;312.21616;312.2194184124785;313.0471758061907;9500.0;1021.4254903983109;1021.4060198041035;1021.4060198041035;70.0;85.27940851679767;33.78542861807691;33.78542861807691;7.515985244927208;5;19.68948849676116;19.68948849676116;1.678826813582;1313.0639462814995;4388.930724304126;3396.41625;212.0;149.25982365216737;148.0;0;4
711;306.29760320937436;312.2192;312.22254055381546;313.0471758061907;9500.0;1021.7461234233162;1021.7259438898018;1021.7259438898018;70.0;85.31124452480236;33.75349427765802;33.75349427765802;7.524854743153668;5;19.943747870721822;19.943747870721822;1.6795383005487141;1314.5680908354393;4389.843085645597;3396.41625;212.0;149.20724916171136;148.0;0;4
712;306.2982093032355;312.2223;312.2256576257933;313.0471758061907;9500.0;1022.0664109577099;1022.0455754303418;1022.0455754303418;70.0;85.34146538052337;33.75195233399752;33.75195233399752;7.5282818206333815;5;20.197261468281102;20.197261468281102;1.6802500859522682;1316.1225194563247;4390.706176535857;3396.41625;212.0;149.15443070344895;148.0;0;4
713;306.29880933615806;312.22534;312.2288175101679;313.0471758061907;9500.0;1022.386353373767;1022.3649150665298;1022.3649150665298;70.0;85.37102683186225;33.719058736857534;33.719058736857534;7.5274693151426675;5;20.449845898697227;20.449845898697227;1.6809757254497888;1317.7262087010315;4391.56706107217;3396.41625;212.0;149.10147605121836;148.0;0;4
714;306.29940336875137;312.22855;312.23201027687594;313.0471758061907;9500.0;1022.7059510433618;1022.683963300692;1022.683963300692;70.0;85.40183829072367;33.67543774021487;33.67543774021487;7.522826911170341;5;20.701200109019798;20.701200109019798;1.6817123869914796;1319.3731321701953;4392.422146833956;3396.41625;212.0;149.0484905682101;148.0;0;4
715;306.29999146101875;312.23175;312.2351470107111;313.0471758061907;9500.0;1023.0252043379678;1023.0027204999119;1023.0027204999119;70.0;85.43324149453446;33.633628221958915;33.633628221958915;7.513372561336922;5;20.950646495186803;20.950646495186803;1.6824348488300842;1321.0643321577384;4393.184727975054;3396.41625;212.0;148.99557700939437;148.0;0;4
716;306.30057367236344;312.23495;312.23820836213804;313.0471758061907;9500.0;1023.3441136286582;1023.3211868995163;1023.3211868995163;70.0;85.46487151336427;33.589023373342144;33.589023373342144;7.498392858763992;5;21.197489840548617;21.197489840548617;1.6831376091258514;1322.7956108193937;4393.840315801797;3396.41625;212.0;148.94283533547107;148.0;0;4
717;306.3011500615947;312.2381;312.2412305874715;313.0471758061907;9500.0;1023.6626792861064;1023.6393626067949;1023.6393626067949;70.0;85.49677577257721;33.540831061645086;33.540831061645086;7.47766730543114;5;21.44111146042516;21.44111146042516;1.6838309287631246;1324.5652065581244;4394.425522145544;3396.41625;212.0;148.89036253848823;148.0;0;4
718;306.3017206869336;312.2412;312.24421054609365;313.0471758061907;9500.0;1023.9809016805862;1023.9572476049391;1023.9572476049391;70.0;85.52877815572154;33.49259597077268;33.49259597077268;7.451206787665583;5;21.680940035638603;21.680940035638603;1.6845139009690326;1326.3699546327307;4394.940431969383;3396.41625;212.0;148.83825247929093;148.0;0;4
719;306.30228560601915;312.24426;312.247141713363;313.0471758061907;9500.0;1024.2987811819728;1024.274841757184;1024.274841757184;70.0;85.56031633331361;33.4517417906661;33.4517417906661;7.41876476662766;5;21.916328108093786;21.916328108093786;1.6851846598686282;1328.2054804799777;4395.383082548555;3396.41625;212.0;148.7865957368467;148.0;0;4
720;306.3028448759138;312.24725;312.25004207813447;313.0471758061907;9500.0;1024.6163181597426;1024.5921448111378;1024.5921448111378;70.0;85.58905660225727;33.45466721020861;33.45466721020861;7.379380948882812;5;22.1463894394331;22.1463894394331;1.6858482885759396;1330.0649414625495;4395.777580891462;3396.41625;212.0;148.73547946956342;148.0;0;4
721;306.30339855310956;312.2501;312.253022531432;313.0471758061907;9500.0;1024.9335129829738;1024.909156403285;1024.909156403285;70.0;85.61458003214325;33.448862071647554;33.448862071647554;7.33485439813451;5;22.37096956909689;22.37096956909689;1.686536205286757;1331.9378993313123;4396.241074517965;3396.41625;212.0;148.6849872886225;148.0;0;4
722;306.30394669353336;312.253;312.2561021967637;313.0471758061907;9500.0;1025.250366020347;1025.225876063644;1025.225876063644;70.0;85.6407448462512;33.39444595506575;33.39444595506575;7.288485019602135;5;22.590544195350628;22.590544195350628;1.6872538150764491;1333.8207306392444;4396.795544760904;3396.41625;212.0;148.63519914326508;148.0;0;4
723;306.30448935255293;312.256;312.25910487280544;313.0471758061907;9500.0;1025.5668776401455;1025.5423032205692;1025.5423032205692;70.0;85.66800077568806;33.35553811373185;33.35553811373185;7.238971257128156;5;22.80453856856865;22.80453856856865;1.6879511545702541;1335.715598056255;4397.269132532419;3396.41625;212.0;148.58619121812575;148.0;0;4
724;306.3050265849823;312.25903;312.26197282289746;313.0471758061907;9500.0;1025.883048210256;1025.8584372056769;1025.8584372056769;70.0;85.69444716266428;33.32260828169898;33.32260828169898;7.184248976838916;5;23.012019010194695;23.012019010194695;1.6886118416551543;1337.6197674094935;4397.608931530499;3396.41625;212.0;148.53803584244287;148.0;0;4
725;306.30555844508734;312.26202;312.26478167208376;313.0471758061907;9500.0;1026.1988780981685;1026.174277258881;1026.174277258881;70.0;85.7201631828333;33.2886411890627;33.2886411890627;7.124134914082106;5;23.21240968905154;23.21240968905154;1.6892572983324958;1339.5300597127857;4397.890878774801;3396.41625;212.0;148.49080141111733;148.0;0;4
726;306.3060849865914;312.26498;312.2675663664073;313.0471758061907;9500.0;1026.5143676709772;1026.4898225335269;1026.4898225335269;70.0;85.74581923371981;33.241277151385546;33.241277151385546;7.059501888032585;5;23.405433272644895;23.405433272644895;1.6898974155064692;1341.4435096493132;4398.151533209862;3396.41625;212.0;148.44455231753537;148.0;0;4
727;306.30660626268036;312.26788;312.27027313507256;313.0471758061907;9500.0;1026.8295172953806;1026.8050721016023;1026.8050721016023;70.0;85.77165254168872;33.19476731113717;33.19476731113717;6.990606004007461;5;23.590714696240614;23.590714696240614;1.6905169357265186;1343.3577801862075;4398.341411215547;3396.41625;212.0;148.39934889792718;148.0;0;4
728;306.3071223260084;312.27072;312.27288109937115;313.0471758061907;9500.0;1027.1443273376822;1027.120024959015;1027.120024959015;70.0;85.79593838407096;33.175861023885844;33.175861023885844;6.916732917196057;5;23.767613370597942;23.767613370597942;1.6911099255923578;1345.2687575098244;4398.444474308351;3396.41625;212.0;148.35524738719826;148.0;0;4
729;306.30763322870325;312.27338;312.2754789571277;313.0471758061907;9500.0;1027.4587981637908;1027.4346800309213;1027.4346800309213;70.0;85.8211464691823;33.09195204361052;33.09195204361052;6.843857195528315;5;23.937423945817226;23.937423945817226;1.6917015134445037;1347.1730097196944;4398.549500692811;3396.41625;212.0;148.3122998860066;148.0;0;4
730;306.3081390223711;312.27612;312.27794993551186;313.0471758061907;9500.0;1027.7729301392208;1027.7490361770897;1027.7490361770897;70.0;85.84612084096524;33.07053851062827;33.07053851062827;6.774732204071043;5;24.101072167932877;24.101072167932877;1.6922585831326304;1349.0446306754545;4398.569920278188;3396.41625;212.0;148.27055433885462;148.0;0;4
731;306.3086397581023;312.27863;312.28043417468575;313.0471758061907;9500.0;1028.0867236290928;1028.063092197287;1028.063092197287;70.0;85.86771975551234;33.04546117575627;33.04546117575627;6.7115212216265405;5;24.259582093606628;24.259582093606628;1.6928208456187481;1350.850564007682;4398.673664390577;3396.41625;212.0;148.23005452300373;148.0;0;4
732;306.3091354864761;312.2811;312.28324998842174;313.0471758061907;9500.0;1028.400178998134;1028.3768468366723;1028.3768468366723;70.0;85.88945361888189;33.01070248399806;33.01070248399806;6.640074161383538;5;24.40930009769638;24.40930009769638;1.6934785187720243;1352.726869198045;4399.031090985189;3396.41625;212.0;148.19084004794098;148.0;0;4
733;306.30962625756626;312.2836;312.285989902028;313.0471758061907;9500.0;1028.7132966106785;1028.6902987911858;1028.6902987911858;70.0;85.91036043747022;32.986134242619485;32.986134242619485;6.5672170679793425;5;24.551450385813478;24.551450385813478;1.694116081800892;1354.5904952133565;4399.332894401523;3396.41625;212.0;148.1529463651201;148.0;0;4
734;306.31011212094546;312.2862;312.2884806878516;313.0471758061907;9500.0;1029.0260768306682;1029.0034467129192;1029.0034467129192;70.0;85.93023035100411;32.9570516880115;32.9570516880115;6.5048732856202065;5;24.68946895790367;24.68946895790367;1.69468441591806;1356.4324225196792;4399.421266326179;3396.41625;212.0;148.11640478771847;148.0;0;4
735;306.3105931256909;312.28885;312.2909672398745;313.0471758061907;9500.0;1029.3385200216524;1029.3162892154548;1029.3162892154548;70.0;85.95098004559196;32.89329278344992;32.89329278344992;6.4559839849569585;5;24.82528949626672;24.82528949626672;1.6952529271562833;1358.253152624496;4399.531437029171;3396.41625;212.0;148.08124252008292;148.0;0;4
736;306.31106932038887;312.29156;312.2934764233151;313.0471758061907;9500.0;1029.6506265467885;1029.6288248791602;1029.6288248791602;70.0;85.972354827263;32.84686219235325;32.84686219235325;6.424454534736384;5;24.96142905969624;24.96142905969624;1.6958292172095577;1360.0531467370713;4399.68876381825;3396.41625;212.0;148.04748269650946;148.0;0;4
737;306.31154075313987;312.29416;312.29603953095994;313.0471758061907;9500.0;1029.9623967688433;1029.9410522564287;1029.9410522564287;70.0;85.98989614094924;32.86383869350553;32.86383869350553;6.40764802328485;5;25.09883255973442;25.09883255973442;1.6964221429895783;1361.825267111118;4399.930466198509;3396.41625;212.0;148.01514442909593;148.0;0;4
738;306.31200747156333;312.29657;312.2988841811828;313.0471758061907;9500.0;1030.2738310501923;1030.2529698768524;1030.2529698768524;70.0;86.00772785108342;32.7664585063321;32.7664585063321;6.39739220422301;5;25.23652061634435;25.23652061634435;1.697096213836416;1363.5523344743046;4400.492824013174;3396.41625;212.0;147.98424286425612;148.0;0;4
739;306.3124695228026;312.2993;312.30177481779555;313.0471758061907;9500.0;1030.5849297528202;1030.5645762523152;1030.5645762523152;70.0;86.02859530445664;32.716527838345954;32.716527838345954;6.388732512791776;5;25.37366192933728;25.37366192933728;1.6977846434203487;1365.2501074510087;4401.13324446232;3396.41625;212.0;147.9547892475379;148.0;0;4
740;306.3129269535294;312.3019;312.3045357654105;313.0471758061907;9500.0;1030.8956932383223;1030.8758698820006;1030.8758698820006;70.0;86.0469551817199;32.69891736091178;32.69891736091178;6.378570496981382;5;25.50948657587334;25.50948657587334;1.6984376199186022;1366.9278576676584;4401.673274235204;3396.41625;212.0;147.9267909964048;148.0;0;4
741;306.313379809949;312.3046;312.30734470218124;313.0471758061907;9500.0;1031.2061218679041;1031.186849257299;1031.186849257299;70.0;86.06396178200603;32.66468899121405;32.66468899121405;6.367859158847338;5;25.644130224131263;25.644130224131263;1.6991054965490051;1368.5929903496562;4402.276528593704;3396.41625;212.0;147.9002517805723;148.0;0;4
742;306.3138281378044;312.30737;312.31023165780334;313.0471758061907;9500.0;1031.5162160023815;1031.4975128666053;1031.4975128666053;70.0;86.08075354162041;32.6240773974193;32.6240773974193;6.357476566511195;5;25.777801362315156;25.777801362315156;1.6997967728439003;1370.1935580826441;4403.023822901939;3396.41625;212.0;147.8751716094997;148.0;0;4
743;306.3142719823813;312.31027;312.31313506166344;313.0471758061907;9500.0;1031.825976002182;1031.8078592000033;1031.8078592000033;70.0;86.09679991631356;32.61148529181639;32.61148529181639;6.346313655385316;5;25.91020014562851;25.91020014562851;1.7004939825827472;1371.822470110726;4403.762925360534;3396.41625;212.0;147.8515469266599;148.0;0;4
744;306.31471138851236;312.31314;312.3160378699341;313.0471758061907;9500.0;1032.1354022273445;1032.11788675382;1032.11788675382;70.0;86.11011100471708;32.615676310364265;32.615676310364265;6.334628006066595;5;26.041325816371426;26.041325816371426;1.7011922816537042;1373.4349442250473;4404.522165558172;3396.41625;212.0;147.82937071015476;148.0;0;4
745;306.31514640058214;312.31604;312.319003854053;313.0471758061907;9500.0;1032.44449503752;1032.4275940350487;1032.4275940350487;70.0;86.12590054320349;32.51739330704885;32.51739330704885;6.323926956405501;5;26.17157830207976;26.17157830207976;1.7019097347248384;1375.0042991489738;4405.389579903657;3396.41625;212.0;147.80863257929713;148.0;0;4
746;306.3155770625312;312.31918;312.3217638318905;313.0471758061907;9500.0;1032.753254791972;1032.7369795656311;1032.7369795656311;70.0;86.14511672429636;32.46400476457084;32.46400476457084;6.311874632184441;5;26.30035530045399;26.30035530045399;1.7025700244496789;1376.5581473804884;4406.078350423299;3396.41625;212.0;147.78931890670583;148.0;0;4
747;306.31600341786077;312.32214;312.3242585321253;313.0471758061907;9500.0;1033.061681849577;1033.0460418865894;1033.0460418865894;70.0;86.16136730146559;32.45855578916174;32.45855578916174;6.298069714999571;5;26.427401288516972;26.427401288516972;1.7031563368923404;1378.0901905459443;4406.537668365676;3396.41625;212.0;147.77141293551443;148.0;0;4
748;306.31642550963704;312.32492;312.32678937155885;313.0471758061907;9500.0;1033.3697765688248;1033.3547795620052;1033.3547795620052;70.0;86.17621874717392;32.41596239117773;32.41596239117773;6.285250728808265;5;26.55336256415954;26.55336256415954;1.7037541022779732;1379.6008409665797;4407.057278014492;3396.41625;212.0;147.7548949012876;148.0;0;4
749;306.3168433804956;312.32767;312.32942150671147;313.0471758061907;9500.0;1033.6775393078187;1033.6631911828383;1033.6631911828383;70.0;86.19239974308164;32.35998607203571;32.35998607203571;6.272719738555125;5;26.678128339964424;26.678128339964424;1.7043817783989808;1381.0940678652828;4407.695900492914;3396.41625;212.0;147.73974215818507;148.0;0;4
750;306.31725707264553;312.3303;312.33195300427536;313.0471758061907;9500.0;1033.9849704242763;1033.9712753705799;1033.9712753705799;70.0;86.20812733987958;32.33055168183162;32.33055168183162;6.258360321758815;5;26.801092488781045;26.801092488781045;1.7049821113812427;1382.5686636020728;4408.26028545249;3396.41625;212.0;147.72592930901342;148.0;0;4
751;306.31766662787396;312.33286;312.3343827114787;313.0471758061907;9500.0;1034.2920702755298;1034.2790307807343;1034.2790307807343;70.0;86.22319965735159;32.28633279765489;32.28633279765489;6.242602014522873;5;26.922201028786144;26.922201028786144;1.7055547626039642;1384.0208955319954;4408.7530154410015;3396.41625;212.0;147.71342833865734;148.0;0;4
752;306.3180720875501;312.33536;312.33676486248936;313.0471758061907;9500.0;1034.598839218526;1034.586456106127;1034.586456106127;70.0;86.23618702290582;32.28891901950759;32.28891901950759;6.225075791610621;5;27.041203363364758;27.041203363364758;1.7061150940659982;1385.4492198182481;4409.227810037787;3396.41625;212.0;147.70220875055233;148.0;0;4
753;306.3184734926295;312.33777;312.3391835289378;313.0471758061907;9500.0;1034.9052776098276;1034.893550080035;1034.893550080035;70.0;86.24850801577567;32.23405820525454;32.23405820525454;6.208527343529852;5;27.15874640810159;27.15874640810159;1.7066869258904573;1386.847592811991;4409.771615944905;3396.41625;212.0;147.69223770576886;148.0;0;4
754;306.31887088365806;312.34027;312.34156181298647;313.0471758061907;9500.0;1035.2113858056127;1035.200311479136;1035.200311479136;70.0;86.26223186202947;32.191754478530456;32.191754478530456;6.191982308775323;5;27.274635632028218;27.274635632028218;1.7072484484016903;1388.2187711609613;4410.307601777827;3396.41625;212.0;147.68348016424983;148.0;0;4
755;306.31926430077635;312.3427;312.34380386174405;313.0471758061907;9500.0;1035.5171641616757;1035.5067391262712;1035.5067391262712;70.0;86.27444165923093;32.17289634370249;32.17289634370249;6.17449778928993;5;27.38858850706013;27.38858850706013;1.707772478861655;1389.560569404196;4410.745629104312;3396.41625;212.0;147.6758990278629;148.0;0;4
756;306.3196537837235;312.34506;312.3459904355014;313.0471758061907;9500.0;1035.8226130334278;1035.812831893026;1035.812831893026;70.0;86.28569150275462;32.13753480287368;32.13753480287368;6.1578044159038825;5;27.50103027397331;27.50103027397331;1.708281899074871;1390.8688554879711;4411.167546110781;3396.41625;212.0;147.66945528481952;148.0;0;4
757;306.3200393718411;312.3474;312.34818141402036;313.0471758061907;9500.0;1036.1277327758971;1036.1185887021204;1036.1185887021204;70.0;86.3006102684109;32.02994182105428;32.02994182105428;6.143239439294405;5;27.612441222580856;27.612441222580856;1.708793671968016;1392.1460674246407;4411.628527944698;3396.41625;212.0;147.66410815511054;148.0;0;4
758;306.3204211040776;312.3498;312.3501563618635;313.0471758061907;9500.0;1036.4325237437292;1036.4240085296121;1036.4240085296121;70.0;86.31596555088299;32.00712512460064;32.00712512460064;6.126222637057111;5;27.721660125839108;27.721660125839108;1.7092452998042207;1393.3978016563715;4411.910709834807;3396.41625;212.0;147.65981523653042;148.0;0;4
759;306.3207990189917;312.35187;312.351969731866;313.0471758061907;9500.0;1036.7369862911873;1036.729090406909;1036.729090406909;70.0;86.3268200423302;32.00341336082276;32.00341336082276;6.097090235465444;5;27.825542669067318;27.825542669067318;1.709652207364501;1394.613181508635;4412.077357432527;3396.41625;212.0;147.6565326509351;148.0;0;4
