current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
760;306.32117315475665;312.35385;312.3538755699005;313.0471758061907;9500.0;1037.0411207721534;1037.0338334225955;1037.0338334225955;70.0;86.33928054315918;31.914147171944002;31.914147171944002;6.037886805885947;5;27.91749066374001;27.91749066374001;1.7100863980532979;1395.7932666105278;4412.371964641661;3396.41625;212.0;147.65421519039717;148.0;0;4
761;306.32154354916395;312.3559;312.3550759366584;313.0471758061907;9500.0;1037.3449275401274;1037.3382367240656;1037.3382367240656;70.0;86.34920676573853;31.949931901588364;31.949931901588364;5.987390584133237;5;28.00613047780279;28.00613047780279;1.7103216697988493;1396.9412574334349;4412.0230545985105;3396.41625;212.0;147.65281646283364;148.0;0;4
762;306.3219102396272;312.35757;312.355884099656;313.0471758061907;9500.0;1037.6484069482292;1037.642299518972;1037.642299518972;70.0;86.35716519485462;31.881441628479433;31.881441628479433;5.9582069951787275;5;28.096114459529762;28.096114459529762;1.7104468137433106;1398.0370772986103;4411.352275659892;3396.41625;212.0;147.6522890368204;148.0;0;4
763;306.3222732631858;312.3592;312.3568354665544;313.0471758061907;9500.0;1037.9515593491976;1037.9460210764869;1037.9460210764869;70.0;86.3616321720805;31.91757335777784;31.91757335777784;5.948376089012044;5;28.18898588719763;28.18898588719763;1.7106135910635665;1399.0759736862283;4410.879824472924;3396.41625;212.0;147.65258458524795;148.0;0;4
764;306.32263265650886;312.3603;312.3579422429299;313.0471758061907;9500.0;1038.2543850953916;1038.2494007283767;1038.2494007283767;70.0;86.36198068481315;31.870234671706434;31.870234671706434;5.9502464210944765;5;28.284384595723562;28.284384595723562;1.7108254512721963;1399.9878139174473;4410.687549697023;3396.41625;212.0;147.6536540274587;148.0;0;4
765;306.32298845589867;312.36136;312.3588120325602;313.0471758061907;9500.0;1038.5568845387902;1038.5524378698958;1038.5524378698958;70.0;86.35966319024402;31.878489634376592;31.878489634376592;5.9617655566615895;5;28.382864978503143;28.382864978503143;1.7109711517656843;1400.860081702932;4410.310141435255;3396.41625;212.0;147.65544766959403;148.0;0;4
766;306.32334069729455;312.36224;312.3601349611845;313.0471758061907;9500.0;1038.8590580309935;1038.855131960498;1038.855131960498;70.0;86.35266567269936;31.878732847951078;31.878732847951078;5.981207484056043;5;28.48487411238764;28.48487411238764;1.7112463118700345;1401.5449628185497;4410.559818569403;3396.41625;212.0;147.65791534280967;148.0;0;4
767;306.32368941627647;312.3631;312.36074983635467;313.0471758061907;9500.0;1039.1609059232226;1039.1574825243727;1039.1574825243727;70.0;86.33974983090033;31.934538105843675;31.934538105843675;6.003753379245893;5;28.5897586293502;28.5897586293502;1.7113217589990364;1402.1222935718974;4410.238737671013;3396.41625;212.0;147.6610065391535;148.0;0;4
768;306.32403464806856;312.36395;312.3617018838288;313.0471758061907;9500.0;1039.4624285663199;1039.4594891508043;1039.4594891508043;70.0;86.32036032743585;31.968347318247567;31.968347318247567;6.0281162332208424;5;28.697442823467274;28.697442823467274;1.7114937726626547;1402.5703100303058;4410.374951214941;3396.41625;212.0;147.6646705447254;148.0;0;4
769;306.32437642754275;312.36487;312.36293724891743;313.0471758061907;9500.0;1039.7636263107502;1039.7611514943633;1039.7611514943633;70.0;86.30347965150766;31.910126866599747;31.910126866599747;6.054362455191381;5;28.808128313380518;28.808128313380518;1.7117470768204923;1402.8392579391802;4410.966329663938;3396.41625;212.0;147.66885656993264;148.0;0;4
770;306.3247147892222;312.366;312.36349729960233;313.0471758061907;9500.0;1040.0644995066004;1040.0624692749286;1040.0624692749286;70.0;86.28804208942731;31.878559862746364;31.878559862746364;6.077307704284806;5;28.920448133627684;28.920448133627684;1.7118099188648639;1402.9983540672047;4411.020671276601;3396.41625;212.0;147.6735138765759;148.0;0;4
771;306.32504976728484;312.36707;312.36394091963604;313.0471758061907;9500.0;1040.3650485035803;1040.3634422775497;1040.3634422775497;70.0;86.27058311819259;31.886740381740918;31.886740381740918;6.1011249123601345;5;29.03532406647876;29.03532406647876;1.7118407155367596;1403.0066601035182;4411.1169635571605;3396.41625;212.0;147.67859190155133;148.0;0;4
772;306.32538139556686;312.3679;312.3638911648749;313.0471758061907;9500.0;1040.6652736510227;1040.6640703521482;1040.6640703521482;70.0;86.25055038324635;31.86748276425278;31.86748276425278;6.122636985674276;5;29.15189017970902;29.15189017970902;1.7117326051229549;1402.8872624466862;4410.869173247752;3396.41625;212.0;147.68404037689032;148.0;0;4
773;306.3257097075661;312.3685;312.36395506765405;313.0471758061907;9500.0;1040.9651752978843;1040.964353413069;1040.964353413069;70.0;86.22979474266599;31.850102511926337;31.850102511926337;6.142976694628828;5;29.27025579096281;29.27025579096281;1.7116576532059393;1402.633386855895;4410.868480929622;3396.41625;212.0;147.68980944602603;148.0;0;4
774;306.3260347364453;312.36877;312.3638004094596;313.0471758061907;9500.0;1041.2647537927453;1041.26429143848;1041.26429143848;70.0;86.20767376827624;31.836021369825577;31.836021369825577;6.163832309842277;5;29.39081014498973;29.39081014498973;1.711521676609785;1402.245118464321;4410.794916200399;3396.41625;212.0;147.69584977601082;148.0;0;4
775;306.32635651503574;312.3688;312.3634361338523;313.0471758061907;9500.0;1041.5640094838107;1041.5638844696339;1041.5638844696339;70.0;86.18563461359207;31.79844440577967;31.79844440577967;6.184719864475639;5;29.513459642363962;29.513459642363962;1.7113272012534386;1401.7281252526445;4410.6513901515555;3396.41625;212.0;147.70211266558303;148.0;0;4
776;306.3266750758403;312.36868;312.36286656014806;313.0471758061907;9500.0;1041.86294271891;1041.863132609987;1041.863132609987;70.0;86.1612629363943;31.819259353632344;31.819259353632344;6.206377285779382;5;29.63842885520265;29.63842885520265;1.7110754423171373;1401.0890264304649;4410.435410831399;3396.41625;212.0;147.7085501488689;148.0;0;4
777;306.32699045103675;312.36823;312.36218176916293;313.0471758061907;9500.0;1042.1615538454985;1042.162036024191;1042.162036024191;70.0;86.13141103081979;31.862132044825117;31.862132044825117;6.229499822647469;5;29.766003344841014;29.766003344841014;1.7107919258322732;1400.324108732114;4410.237388533415;3396.41625;212.0;147.71511509461658;148.0;0;4
778;306.32730267248127;312.3676;312.361574394174;313.0471758061907;9500.0;1042.4598432106563;1042.4605949369566;1042.4605949369566;70.0;86.09720560960704;31.908470167107566;31.908470167107566;6.254425120968534;5;29.896430916602082;29.896430916602082;1.7105312484037536;1399.432744477725;4410.24338373357;3396.41625;212.0;147.72176130080152;148.0;0;4
779;306.32761177171136;312.3669;312.3609964887964;313.0471758061907;9500.0;1042.75781116109;1042.7588096317984;1042.7588096317984;70.0;86.06307927183971;31.871133344285557;31.871133344285557;6.27800843347741;5;30.0289484224516;30.0289484224516;1.7102798097598175;1398.3966461321227;4410.425491783029;3396.41625;212.0;147.72844358451448;148.0;0;4
780;306.32791777994913;312.36636;312.36042891606604;313.0471758061907;9500.0;1043.0554580431328;1043.0566804496666;1043.0566804496666;70.0;86.03277961543425;31.868857922456353;31.868857922456353;6.30558980041333;5;30.165023675880114;30.165023675880114;1.7100321763066182;1397.3098026765344;4410.671268954129;3396.41625;212.0;147.735117867027;148.0;0;4
781;306.3282207281045;312.36572;312.35918837122654;313.0471758061907;9500.0;1043.352784202744;1043.35420778747;1043.35420778747;70.0;86.00412314120612;31.80803571980008;31.80803571980008;6.32856535865794;5;30.302475323394834;30.302475323394834;1.7095946433082372;1396.1378369937493;4410.357190451302;3396.41625;212.0;147.74174125392275;148.0;0;4
782;306.3285206467783;312.36508;312.3576467002076;313.0471758061907;9500.0;1043.6497899855108;1043.6513920964999;1043.6513920964999;70.0;85.97456195099453;31.779417233754117;31.779417233754117;6.34291139812278;5;30.439635671100078;30.439635671100078;1.709072609024484;1394.7751676384619;4409.946814082194;3396.41625;212.0;147.7482721102642;148.0;0;4
783;306.3288175662654;312.36407;312.35601398953946;313.0471758061907;9500.0;1043.9464757366477;1043.9482338807593;1043.9482338807593;70.0;85.94558470474458;31.75816055592585;31.75816055592585;6.363724120914981;5;30.580170627750014;30.580170627750014;1.7085256179656463;1393.3855512595553;4409.478621140259;3396.41625;212.0;147.754670130713;148.0;0;4
784;306.32911151655765;312.36273;312.354324078615;313.0471758061907;9500.0;1044.2428418009972;1044.2447336952034;1044.2447336952034;70.0;85.9170100830132;31.751807869829094;31.751807869829094;6.388407426652961;5;30.723948031562905;30.723948031562905;1.707963254061555;1391.984343672219;4408.969806825325;3396.41625;212.0;147.76089640456684;148.0;0;4
785;306.32940252734693;312.3611;312.3521769661951;313.0471758061907;9500.0;1044.5388885230304;1044.5408921439005;1044.5408921439005;70.0;85.88286148365964;31.781238055119495;31.781238055119495;6.406262644898703;5;30.868145339701925;30.868145339701925;1.7072721207932795;1390.4465219682822;4408.160252265976;3396.41625;212.0;147.76691347568263;148.0;0;4
786;306.32969062802835;312.3592;312.3504226135685;313.0471758061907;9500.0;1044.8346162468472;1044.8367098781164;1044.8367098781164;70.0;85.84658215403634;31.779834354091392;31.779834354091392;6.428969921259977;5;31.015583787100176;31.015583787100176;1.7066931478255472;1388.835000149059;4407.805340889283;3396.41625;212.0;147.7726853972655;148.0;0;4
787;306.32997584770294;312.3572;312.34868599941643;313.0471758061907;9500.0;1045.1300253161764;1045.1321875943333;1045.1321875943333;70.0;85.80811929914606;31.834611360873705;31.834611360873705;6.454867555551758;5;31.16625006951371;31.16625006951371;1.7061200198493653;1387.1665167088875;4407.52724315782;3396.41625;212.0;147.77817778154707;148.0;0;4
788;306.3302582151808;312.3551;312.3467561294961;313.0471758061907;9500.0;1045.425116074377;1045.4273260322054;1045.4273260322054;70.0;85.76479516810096;31.8941517965765;31.8941517965765;6.479444540573141;5;31.319109920575297;31.319109920575297;1.7054929182913074;1385.4127071376581;4407.151154806861;3396.41625;212.0;147.78335784430726;148.0;0;4
789;306.33053775898384;312.3531;312.3450900719425;313.0471758061907;9500.0;1045.7198888644377;1045.7221259724604;1045.7221259724604;70.0;85.72219388187179;31.893559812848725;31.893559812848725;6.5021219653753946;5;31.473857602073288;31.473857602073288;1.7049413998859264;1383.6047287595757;4407.085947110733;3396.41625;212.0;147.78819444431966;148.0;0;4
790;306.33081450734886;312.3513;312.3431120806302;313.0471758061907;9500.0;1046.0143440289776;1046.016588234754;1046.016588234754;70.0;85.67476548026575;32.00491161516369;32.00491161516369;6.526949594854855;5;31.631518087454666;31.631518087454666;1.704302250233268;1381.7078337942673;4406.812023809571;3396.41625;212.0;147.7926581177483;148.0;0;4
791;306.33108848823025;312.34933;312.3413075075369;313.0471758061907;9500.0;1046.3084819102464;1046.3107136754813;1046.3107136754813;70.0;85.62785509549875;31.987069373726193;31.987069373726193;6.547682844095945;5;31.79043302171248;31.79043302171248;1.7037130438320258;1379.7562264336018;4406.762440974453;3396.41625;212.0;147.7967211074817;148.0;0;4
792;306.33135972930285;312.34766;312.3393616368195;313.0471758061907;9500.0;1046.6023028501254;1046.6045031855547;1046.6045031855547;70.0;85.58964697187031;31.90621507483471;31.90621507483471;6.567649406561074;5;31.95119127486161;31.95119127486161;1.7030845605331513;1377.7617682263765;4406.622308292527;3396.41625;212.0;147.8003573875368;148.0;0;4
793;306.3316282579647;312.346;312.3368640311547;313.0471758061907;9500.0;1046.8958071901275;1046.8979576881518;1046.8979576881518;70.0;85.55075939583762;31.95260244932331;31.95260244932331;6.587010330213005;5;32.1137644926133;32.1137644926133;1.702300446157563;1375.7290659885339;4405.991831723264;3396.41625;212.0;147.80354268256008;148.0;0;4
794;306.33189410133997;312.3439;312.3340640965123;313.0471758061907;9500.0;1047.1889952713973;1047.1910781364409;1047.1910781364409;70.0;85.50940474716987;31.954523878185014;31.954523878185014;6.597295383996041;5;32.27555104176951;32.27555104176951;1.7014313919714636;1373.6518319799466;4405.117395972053;3396.41625;212.0;147.80625448249532;148.0;0;4
795;306.3321572862815;312.34164;312.33132419023457;313.0471758061907;9500.0;1047.481867434712;1047.4838655112922;1047.4838655112922;70.0;85.46921306511217;31.953619651273275;31.953619651273275;6.6072448504570644;5;32.43826542010742;32.43826542010742;1.7005801075730722;1371.5378283935222;4404.340083394409;3396.41625;212.0;147.8084720525658;148.0;0;4
796;306.33241783937353;312.33905;312.3285969269777;313.0471758061907;9500.0;1047.774424020482;1047.776320818976;1047.776320818976;70.0;85.42905667407703;31.957310378243747;31.957310378243747;6.619482840776243;5;32.60266130224888;32.60266130224888;1.6997331531326692;1369.3866526544693;4403.614649309067;3396.41625;212.0;147.8101764385633;148.0;0;4
797;306.33267578693466;312.33624;312.3259421587885;313.0471758061907;9500.0;1048.06666536875;1048.0684450888593;1048.0684450888593;70.0;85.3884235014697;31.99821461839838;31.99821461839838;6.63550336717141;5;32.76941574424506;32.76941574424506;1.698907487412212;1367.261726684136;4402.935270809373;3396.41625;212.0;147.8113504676788;148.0;0;4
798;306.3329311550202;312.33328;312.32296128539804;313.0471758061907;9500.0;1048.358591819193;1048.3602393711021;1048.3602393711021;70.0;85.34211639093326;32.0312875334895;32.0312875334895;6.646896211417584;5;32.936383934236055;32.936383934236055;1.6979901120556546;1364.93272321771;4402.148485707436;3396.41625;212.0;147.81197874485883;148.0;0;4
799;306.3331839694249;312.33035;312.3205320814322;313.0471758061907;9500.0;1048.6502037111218;1048.651704734362;1048.651704734362;70.0;85.29698468640828;32.09080783758779;32.09080783758779;6.665862188392168;5;33.10676334847019;33.10676334847019;1.6972298419778107;1362.6945696440775;4401.804445634292;3396.41625;212.0;147.81204764492986;148.0;0;4
800;306.3334342556855;312.3274;312.31796238551294;313.0471758061907;9500.0;1048.9415013834814;1048.9428422635108;1048.9428422635108;70.0;85.25015196799262;32.161906629935956;32.161906629935956;6.682689020196008;5;33.278397616850555;33.278397616850555;1.6964304633848282;1360.4584234080946;4401.325569427166;3396.41625;212.0;147.81154530052024;148.0;0;4
801;306.33368203908356;312.32462;312.31532063169516;313.0471758061907;9500.0;1049.232485174852;1049.2336530573696;1049.2336530573696;70.0;85.20212025342893;32.13658876247526;32.13658876247526;6.6913234725327015;5;33.44925685457116;33.44925685457116;1.6956113680690974;1358.0272568569617;4400.974747337653;3396.41625;212.0;147.8104615859876;148.0;0;4
802;306.3339273446476;312.3221;312.3128593698232;313.0471758061907;9500.0;1049.5231554234485;1049.5241382264667;1049.5241382264667;70.0;85.15896286519029;32.18061744844192;32.18061744844192;6.709519873100589;5;33.6238481219948;33.6238481219948;1.694844139082946;1355.70320502074;4400.692970177839;3396.41625;212.0;147.80878809745641;148.0;0;4
803;306.33417019715597;312.3195;312.3098713759915;313.0471758061907;9500.0;1049.8135124671217;1049.8142988908241;1049.8142988908241;70.0;85.11654078981574;32.16969493853335;32.16969493853335;6.724259644421508;5;33.79922204070113;33.79922204070113;1.69392829308225;1353.3249416310846;4399.960639328232;3396.41625;212.0;147.8065181291493;148.0;0;4
804;306.3344106211393;312.317;312.3071922756707;313.0471758061907;9500.0;1050.1035566433582;1050.1041361777752;1050.1041361777752;70.0;85.07763024666767;32.179665706814404;32.179665706814404;6.739156991355159;5;33.976117209223375;33.976117209223375;1.6931006973452485;1351.0271365273236;4399.44758482241;3396.41625;212.0;147.80364664608217;148.0;0;4
805;306.3346486408828;312.31424;312.3040902511609;313.0471758061907;9500.0;1050.393288289281;1050.393651219822;1050.393651219822;70.0;85.03612950845843;32.19671298025041;32.19671298025041;6.744348975061001;5;34.15159050347064;34.15159050347064;1.6921538970800716;1348.60112991597;4398.657863627613;3396.41625;212.0;147.8001702534367;148.0;0;4
806;306.33488428042887;312.3114;312.30104946381164;313.0471758061907;9500.0;1050.6827077416497;1050.6828451525325;1050.6828451525325;70.0;84.9959982261828;32.21505726124583;32.21505726124583;6.7550456506767915;5;34.32923440366148;34.32923440366148;1.691225130387731;1346.221617557211;4397.882897700048;3396.41625;212.0;147.79608716260847;148.0;0;4
807;306.33511756357944;312.3084;312.29800426325966;313.0471758061907;9500.0;1050.9718153368613;1050.9717191124837;1050.9717191124837;70.0;84.95367695683892;32.28623938971817;32.28623938971817;6.770504283704312;5;34.50937655863741;34.50937655863741;1.6902957806535361;1343.8302534202458;4397.11780329786;3396.41625;212.0;147.79139715418748;148.0;0;4
808;306.3353485138985;312.30527;312.29529274084075;313.0471758061907;9500.0;1051.26061141095;1051.260274235255;1051.260274235255;70.0;84.90842013399632;32.378465095070524;32.378465095070524;6.785040747520242;5;34.69078792615262;34.69078792615262;1.6894616797382946;1341.4962758112047;4396.618827004237;3396.41625;212.0;147.78610153804735;148.0;0;4
809;306.33557715471443;312.3021;312.2926896539305;313.0471758061907;9500.0;1051.5490962995884;1051.5485116534749;1051.5485116534749;70.0;84.86051537226149;32.43059419660774;32.43059419660774;6.793083322616255;5;34.87170477343346;34.87170477343346;1.6886589716426155;1339.0819018580692;4396.306870137199;3396.41625;212.0;147.78020311067033;148.0;0;4
810;306.3358035091222;312.2992;312.29017893775733;313.0471758061907;9500.0;1051.837270338087;1051.8364324949232;1051.8364324949232;70.0;84.81825245738236;32.388136339302285;32.388136339302285;6.799090421958823;5;35.052815235497846;35.052815235497846;1.687883095948955;1336.6594896736428;4396.094085507697;3396.41625;212.0;147.77370610992395;148.0;0;4
811;306.3360275999858;312.29663;312.2873088033082;313.0471758061907;9500.0;1052.125133861395;1052.1240378806951;1052.1240378806951;70.0;84.77868159874129;32.447065002989376;32.447065002989376;6.80377550359168;5;35.23412980218359;35.23412980218359;1.6870059778258115;1334.2487226023459;4395.52579433238;3396.41625;212.0;147.76661616743888;148.0;0;4
812;306.33624944994085;312.29388;312.28422219370594;313.0471758061907;9500.0;1052.4126872041006;1052.4113289234265;1052.4113289234265;70.0;84.73989641774308;32.43027173080203;32.43027173080203;6.807581641297219;5;35.415649193854414;35.415649193854414;1.6860681308547418;1331.8521473323544;4394.737050909817;3396.41625;212.0;147.7589402587939;148.0;0;4
813;306.33646908139633;312.29126;312.281139397028;313.0471758061907;9500.0;1052.699930700432;1052.6983067255858;1052.6983067255858;70.0;84.70171607488513;32.50213001893668;32.50213001893668;6.817685098695975;5;35.59943839520377;35.59943839520377;1.6851319936076408;1329.4810177472948;4393.928668736593;3396.41625;212.0;147.75068665165043;148.0;0;4
814;306.33668651653727;312.28827;312.27820028409786;313.0471758061907;9500.0;1052.986864684257;1052.9849723778336;1052.9849723778336;70.0;84.65974684854805;32.56719775969725;32.56719775969725;6.83167873010845;5;35.78540499449711;35.78540499449711;1.684237208890989;1327.1188044451312;4393.251820686868;3396.41625;212.0;147.74186485206192;148.0;0;4
815;306.3369017773268;312.28522;312.27548639933934;313.0471758061907;9500.0;1053.273489489083;1053.2713269574533;1053.2713269574533;70.0;84.6181547007279;32.60717381026567;32.60717381026567;6.843784706731;5;35.97220466049472;35.97220466049472;1.6834068858259847;1324.7641958593624;4392.786306521906;3396.41625;212.0;147.7324855491015;148.0;0;4
816;306.3371148855084;312.28223;312.27286941780824;313.0471758061907;9500.0;1053.559805448059;1053.557371526854;1053.557371526854;70.0;84.58087616975403;32.58360509572776;32.58360509572776;6.851950120738167;5;36.15903275536997;36.15903275536997;1.6826046420569465;1322.4242441550127;4392.401504452633;3396.41625;212.0;147.72256055800557;148.0;0;4
817;306.3373258626082;312.27945;312.27001543067206;313.0471758061907;9500.0;1053.8458128939744;1053.8431071321477;1053.8431071321477;70.0;84.5445777172938;32.65379759493135;32.65379759493135;6.85712136493261;5;36.34577914070212;36.34577914070212;1.681735818553015;1320.1078920347268;4391.766970305785;3396.41625;212.0;147.71210276201654;148.0;0;4
818;306.33753472993703;312.2765;312.26709998890146;313.0471758061907;9500.0;1054.1315121592604;1054.1285348018018;1054.1285348018018;70.0;84.50800603496958;32.670992420426415;32.670992420426415;6.861388148380556;5;36.53277131222976;36.53277131222976;1.680850172597596;1317.839665971403;4391.027174054378;3396.41625;212.0;147.70112605305474;148.0;0;4
819;306.33774150859256;312.27374;312.264215325023;313.0471758061907;9500.0;1054.4169035759899;1054.4136555453708;1054.4136555453708;70.0;84.4727229002151;32.69822255431683;32.69822255431683;6.864407370098988;5;36.719815893583345;36.719815893583345;1.6799738433070157;1315.531945851143;4390.358515131758;3396.41625;212.0;147.68964527148762;148.0;0;4
820;306.3379462194615;312.2709;312.26138074811024;313.0471758061907;9500.0;1054.7019874758778;1054.6984703523046;1054.6984703523046;70.0;84.43873346951622;32.73038921395165;32.73038921395165;6.866995661069211;5;36.90703311788431;36.90703311788431;1.6791122982915947;1313.3037376900625;4389.6605578023555;3396.41625;212.0;147.67767614508332;148.0;0;4
821;306.3381488832218;312.26804;312.25854011501417;313.0471758061907;9500.0;1054.9867641902815;1054.9829801908363;1054.9829801908363;70.0;84.40228144240633;32.82437808548994;32.82437808548994;6.872654335803816;5;37.09543028641161;37.09543028641161;1.678249616826288;1311.087619687014;4388.946650458063;3396.41625;212.0;147.66523522733968;148.0;0;4
822;306.3383495203444;312.26508;312.2560215557036;313.0471758061907;9500.0;1055.2712340502019;1055.2671860069518;1055.2671860069518;70.0;84.36565416398484;32.86211531383684;32.86211531383684;6.880067928945948;5;37.284919797934634;37.284919797934634;1.6774788079061558;1308.9354521116777;4388.480830091419;3396.41625;212.0;147.65233983539463;148.0;0;4
823;306.33854815109584;312.2623;312.253546215469;313.0471758061907;9500.0;1055.5553973862825;1055.5510887234377;1055.5510887234377;70.0;84.33014608133456;32.89481080742382;32.89481080742382;6.884480175337444;5;37.47425026474668;37.47425026474668;1.6767208190153913;1306.7218372259226;4388.119999191262;3396.41625;212.0;147.63900798764493;148.0;0;4
824;306.33874479553975;312.25964;312.25113148876983;313.0471758061907;9500.0;1055.8392545288111;1055.8346892390116;1055.8346892390116;70.0;84.29893468843343;32.895704094832396;32.895704094832396;6.888268407328354;5;37.6638347518777;37.6638347518777;1.6759805752631372;1304.6097863821901;4387.717874125877;3396.41625;212.0;147.62525834122383;148.0;0;4
825;306.33893947353926;312.25714;312.2485849987195;313.0471758061907;9500.0;1056.1228058077193;1056.1179884275323;1056.1179884275323;70.0;84.26854670062878;32.97427399982734;32.97427399982734;6.888809791927173;5;37.85282400799018;37.85282400799018;1.6752035380625094;1302.560576524852;4387.127942208149;3396.41625;212.0;147.6111101295533;148.0;0;4
826;306.33913220475876;312.25455;312.2459205386902;313.0471758061907;9500.0;1056.4060515525832;1056.4009871372912;1056.4009871372912;70.0;84.23811912538422;32.9337235948817;32.9337235948817;6.892973762746905;5;38.042954178428815;38.042954178428815;1.6743936118379255;1300.4079620863338;4386.529710056189;3396.41625;212.0;147.59658310004437;148.0;0;4
827;306.33932300866604;312.25223;312.2434167731719;313.0471758061907;9500.0;1056.6889920926242;1056.6836861903846;1056.6836861903846;70.0;84.2127711281033;32.98417748051597;32.98417748051597;6.893359876886294;5;38.23236738894532;38.23236738894532;1.6736297839203116;1298.400450353615;4385.942944237319;3396.41625;212.0;147.58169745217836;148.0;0;4
828;306.3395119045343;312.24963;312.2408215657103;313.0471758061907;9500.0;1056.9716277567084;1056.9660863821646;1056.9660863821646;70.0;84.18633453092085;33.00602064004133;33.00602064004133;6.894170259375343;5;38.421946491380666;38.421946491380666;1.672840575882609;1296.4413895339885;4385.221526053063;3396.41625;212.0;147.56647377603275;148.0;0;4
829;306.3396989114438;312.24707;312.23823975475267;313.0471758061907;9500.0;1057.2539588733478;1057.2481884807698;1057.2481884807698;70.0;84.16269983953269;32.99088158296351;32.99088158296351;6.89849603687918;5;38.61266125056935;38.61266125056935;1.6720557008054915;1294.4537548847175;4384.543398236192;3396.41625;212.0;147.55093299144443;148.0;0;4
830;306.33988404828426;312.24457;312.2358047260531;313.0471758061907;9500.0;1057.5359857707;1057.5299932267355;1057.5299932267355;70.0;84.14365435400828;32.968919329790594;32.968919329790594;6.898781687707171;5;38.80259654950567;38.80259654950567;1.6713129641110072;1292.5506900043265;4383.923820137966;3396.41625;212.0;147.53509628794612;148.0;0;4
831;306.3400673337563;312.242;312.23316913994677;313.0471758061907;9500.0;1057.81770877657;1057.811501332679;1057.811501332679;70.0;84.1261390430477;32.983593375564;32.983593375564;6.895911987535541;5;38.9916138082249;38.9916138082249;1.67051390033954;1290.7051197261678;4383.055437237927;3396.41625;212.0;147.5189850655411;148.0;0;4
832;306.3402487863736;312.23935;312.2305651848165;313.0471758061907;9500.0;1058.0991282184086;1058.0927134830622;1058.0927134830622;70.0;84.10868303159727;33.001729498320586;33.001729498320586;6.895096584485572;5;39.18096038606346;39.18096038606346;1.6697243225393468;1288.9286515684457;4382.150170524434;3396.41625;212.0;147.502620876534;148.0;0;4
833;306.34042842446473;312.2367;312.2281091280652;313.0471758061907;9500.0;1058.3802444233143;1058.3736303340283;1058.3736303340283;70.0;84.09178073824839;33.00579186312295;33.00579186312295;6.891703419865408;5;39.369452095125965;39.369452095125965;1.668977183763178;1287.1537421263783;4381.387485686117;3396.41625;212.0;147.4860253684376;148.0;0;4
834;306.340606266175;312.23407;312.22576791286616;313.0471758061907;9500.0;1058.6610577180327;1058.654252513313;1058.654252513313;70.0;84.07279203197209;33.09597892496683;33.09597892496683;6.892386856078943;5;39.55882746797657;39.55882746797657;1.6682631082692854;1285.4633777092968;4380.652552492013;3396.41625;212.0;147.46922022817358;148.0;0;4
835;306.3407823294681;312.2314;312.22372359010404;313.0471758061907;9500.0;1058.9415684289577;1058.9345806202248;1058.9345806202248;70.0;84.04989126480794;33.17337184644247;33.17337184644247;6.899150767342519;5;39.75009532696354;39.75009532696354;1.667633696816483;1283.8134653988377;4380.164721516239;3396.41625;212.0;147.4522271275628;148.0;0;4
836;306.34095663212827;312.22894;312.2221647276746;313.0471758061907;9500.0;1059.2217768821313;1059.214615225697;1059.214615225697;70.0;84.02787919100595;33.20900730448063;33.20900730448063;6.910215015360038;5;39.94332967810305;39.94332967810305;1.6671423975874937;1282.2016507832468;4380.107879446877;3396.41625;212.0;147.43506767027256;148.0;0;4
837;306.34112919176187;312.22687;312.2206769387336;313.0471758061907;9500.0;1059.5016834032444;1059.4943568724063;1059.4943568724063;70.0;84.00816671888104;33.22863007254598;33.22863007254598;6.918307537595965;5;40.13677893630983;40.13677893630983;1.6666717396106623;1280.5861458706638;4380.124833958758;3396.41625;212.0;147.4177633403132;148.0;0;4
838;306.3413000257991;312.2251;312.2191925806321;313.0471758061907;9500.0;1059.7812883176368;1059.7738060749582;1059.7738060749582;70.0;83.98786958287818;33.33528256027931;33.33528256027931;6.925888042792806;5;40.330883841628484;40.330883841628484;1.6662025433255112;1279.086492246575;4380.030901695521;3396.41625;212.0;147.40033545214328;148.0;0;4
839;306.341469151496;312.22345;312.21773430718906;313.0471758061907;9500.0;1060.0605919502977;1060.0529633201347;1060.0529633201347;70.0;83.96508385110602;33.38542755215049;33.38542755215049;6.930616801015404;5;40.52489127337454;40.52489127337454;1.6657412255044144;1277.554401595274;4379.996165002834;3396.41625;212.0;147.38280510248987;148.0;0;4
840;306.34163658593593;312.2221;312.2165682322392;313.0471758061907;9500.0;1060.3395946258663;1060.331829067204;1060.331829067204;70.0;83.94831340057085;33.3857002840212;33.3857002840212;6.937808278805605;5;40.72011039681314;40.72011039681314;1.6653632164278607;1276.1393262489173;4380.127364178936;3396.41625;212.0;147.36519312392056;148.0;0;4
841;306.34180234603144;312.22095;312.21561689776837;313.0471758061907;9500.0;1060.6182966686317;1060.610403748289;1060.610403748289;70.0;83.93604271146594;33.38716866281774;33.38716866281774;6.942829647390184;5;40.91539763526907;40.91539763526907;1.6650465543265713;1274.7955819428566;4380.395592178418;3396.41625;212.0;147.34752004030216;148.0;0;4
842;306.341966448526;312.21985;312.21434288980333;313.0471758061907;9500.0;1060.896698402534;1060.8886877687926;1060.8886877687926;70.0;83.92394074389537;33.43893885404911;33.43893885404911;6.9400633241832;5;41.108850703045995;41.108850703045995;1.6646388940498635;1273.5196227985784;4380.286967334407;3396.41625;212.0;147.32980602412385;148.0;0;4
843;306.34212890999567;312.2187;312.2129813177946;313.0471758061907;9500.0;1061.1748001511637;1061.166681507877;1061.166681507877;70.0;83.91251185710452;33.45905210460838;33.45905210460838;6.929157439950345;5;41.29958527019446;41.29958527019446;1.6642068772285015;1272.3142634543979;4380.025017726239;3396.41625;212.0;147.31207085583313;148.0;0;4
844;306.3422897468506;312.2176;312.21179137623926;313.0471758061907;9500.0;1061.4526022377631;1061.4443853189944;1061.4443853189944;70.0;83.90160306264009;33.505992244909926;33.505992244909926;6.914663660776867;5;41.488152880437454;41.488152880437454;1.6638239729134505;1271.1744874845203;4379.864291258284;3396.41625;212.0;147.29433388515284;148.0;0;4
845;306.342448975337;312.2164;312.21068406229676;313.0471758061907;9500.0;1061.730104985226;1061.7217995304657;1061.7217995304657;70.0;83.89042375975473;33.547698000721866;33.547698000721866;6.897532545308792;5;41.67447991187471;41.67447991187471;1.6634649469196046;1270.0975725028893;4379.721804520244;3396.41625;212.0;147.27661399445662;148.0;0;4
846;306.3426066115385;312.2152;312.209725783223;313.0471758061907;9500.0;1062.0073087160981;1061.998924446107;1061.998924446107;70.0;83.88007257502562;33.58675571070282;33.58675571070282;6.878612420958902;5;41.85855712910063;41.85855712910063;1.6631486191112235;1269.082260487144;4379.662735627277;3396.41625;212.0;147.25892956426307;148.0;0;4
847;306.342762671378;312.21408;312.2088956549345;313.0471758061907;9500.0;1062.284213752578;1062.2757603458979;1062.2757603458979;70.0;83.87206284278517;33.59638938209568;33.59638938209568;6.857716470834475;5;42.040149586159195;42.040149586159195;1.6628690649765163;1268.1320536915111;4379.663460217035;3396.41625;212.0;147.24129844082378;148.0;0;4
848;306.3429171706191;312.2131;312.2081052737846;313.0471758061907;9500.0;1062.5608204165164;1062.5523074866921;1062.5523074866921;70.0;83.86834186696927;33.57755159685472;33.57755159685472;6.834911260274438;5;42.21907967007463;42.21907967007463;1.662601220320302;1267.253671498901;4379.632130466804;3396.41625;212.0;147.22373790590095;148.0;0;4
849;306.3430701248678;312.21225;312.2072209051356;313.0471758061907;9500.0;1062.8371290294183;1062.8285661029645;1062.8285661029645;70.0;83.86730401461188;33.58103559573867;33.58103559573867;6.810775127007588;5;42.39532995612202;42.39532995612202;1.6623071710442616;1266.4526691309547;4379.434419095305;3396.41625;212.0;147.20626464868096;148.0;0;4
850;306.34322154957397;312.2114;312.2062681337496;313.0471758061907;9500.0;1063.113139912441;1063.1045364075937;1063.1045364075937;70.0;83.86382175432524;33.65411018069669;33.65411018069669;6.786457362186141;5;42.56911213937634;42.56911213937634;1.6619941652654042;1265.7266635901947;4379.09732672241;3396.41625;212.0;147.1888947399085;148.0;0;4
851;306.3433714600331;312.21042;312.205602072841;313.0471758061907;9500.0;1063.388853386397;1063.3802185926766;1063.3802185926766;70.0;83.8600839965407;33.66903733006516;33.66903733006516;6.760599324929771;5;42.74000046441804;42.74000046441804;1.6617628623697647;1265.073351559879;4378.9650378393035;3396.41625;212.0;147.171643608143;148.0;0;4
852;306.3435198713876;312.20963;312.2053462763098;313.0471758061907;9500.0;1063.6642697717518;1063.6556128303732;1063.6556128303732;70.0;83.8581476596801;33.692943779727806;33.692943779727806;6.734080876671484;5;42.90810486243353;42.90810486243353;1.6616482818120348;1264.4810940509992;4379.168132079975;3396.41625;212.0;147.1545260183144;148.0;0;4
853;306.34366679862865;312.20892;312.2050765758166;313.0471758061907;9500.0;1063.9393893886268;1063.9307192737772;1063.9307192737772;70.0;83.85619521795421;33.73691006273187;33.73691006273187;6.7121158208377665;5;43.07492343335057;43.07492343335057;1.6615301806075677;1263.9935194674156;4379.254585813562;3396.41625;212.0;147.1375560523643;148.0;0;4
854;306.34381225659723;312.20837;312.20529632715466;313.0471758061907;9500.0;1064.2142125567975;1064.2055380578097;1064.2055380578097;70.0;83.85524981682238;33.74219693365136;33.74219693365136;6.678772577479933;5;43.236132042426995;43.236132042426995;1.6615512405027864;1263.5332570048133;4379.786376446509;3396.41625;212.0;147.12074709213002;148.0;0;4
855;306.34395625998616;312.20813;312.2052503447114;313.0471758061907;9500.0;1064.4887395956955;1064.4800693001355;1064.4800693001355;70.0;83.85688648145053;33.747072478423576;33.747072478423576;6.643774534113163;5;43.39350988716496;43.39350988716496;1.6614973853371846;1263.1475335582236;4379.989185333501;3396.41625;212.0;147.1041118043784;148.0;0;4
856;306.3440988233412;312.20813;312.20504409597095;313.0471758061907;9500.0;1064.762970824408;1064.7543131020957;1064.7543131020957;70.0;83.85962284003928;33.768724878141555;33.768724878141555;6.610484352786344;5;43.54790028617823;43.54790028617823;1.6613985077896387;1262.8388778496944;4379.962011732785;3396.41625;212.0;147.08766212797502;148.0;0;4
857;306.34423996106267;312.2082;312.2049042815914;313.0471758061907;9500.0;1065.0369065616783;1065.0282695496576;1065.0282695496576;70.0;83.8635362129813;33.77258599268467;33.77258599268467;6.575021536371565;5;43.698309876532434;43.698309876532434;1.6613188664724559;1262.606713646453;4379.923680872176;3396.41625;212.0;147.0714092632224;148.0;0;4
858;306.3443796874069;312.20825;312.2048955640182;313.0471758061907;9500.0;1065.3105471259062;1065.3019387143747;1065.3019387143747;70.0;83.86724117005205;33.81738215344994;33.81738215344994;6.534719168418732;5;43.84372131978374;43.84372131978374;1.6612767871676066;1262.449232620867;4379.938243062985;3396.41625;212.0;147.0553636632227;148.0;0;4
859;306.3445180164877;312.2082;312.20500433133856;313.0471758061907;9500.0;1065.5838928351486;1065.5753206543588;1065.5753206543588;70.0;83.87113974342518;33.823919182719976;33.823919182719976;6.4880393663508045;5;43.983189296005236;43.983189296005236;1.661268407313771;1262.359497292209;4379.999516919903;3396.41625;212.0;147.0395350273594;148.0;0;4
860;306.34465496227773;312.20822;312.2052274409216;313.0471758061907;9500.0;1065.8569440071196;1065.8484154152582;1065.8484154152582;70.0;83.87764459895136;33.824951406816126;33.824951406816126;6.434540694127534;5;44.11594363097334;44.11594363097334;1.6612928321105318;1262.3407302127007;4380.101240776031;3396.41625;212.0;147.02393229678796;148.0;0;4
861;306.34479053860986;312.2083;312.2054214420085;313.0471758061907;9500.0;1066.129700959191;1066.1212230312412;1066.1212230312412;70.0;83.88613248589697;33.821654489293465;33.821654489293465;6.374809258910517;5;44.24147826982099;44.24147826982099;1.6613093937394146;1262.3957121575086;4380.102509016687;3396.41625;212.0;147.0085636519179;148.0;0;4
862;306.34492475917864;312.20847;312.20557145117414;313.0471758061907;9500.0;1066.4021640083924;1066.3937435259816;1066.3937435259816;70.0;83.89923363054913;33.76308405344088;33.76308405344088;6.310068926932587;5;44.35953709611866;44.35953709611866;1.6613138693231144;1262.5297020811709;4379.98372003823;3396.41625;212.0;146.99343651182;148.0;0;4
863;306.34505763754174;312.2087;312.2056346378766;313.0471758061907;9500.0;1066.674333471412;1066.665976913643;1066.665976913643;70.0;83.91078886893352;33.842525391957736;33.842525391957736;6.251983102713055;5;44.47311824154606;44.47311824154606;1.6612941138714574;1262.7435377374113;4379.702786644957;3396.41625;212.0;146.97855753553586;148.0;0;4
864;306.3451891871212;312.20868;312.20585285754134;313.0471758061907;9500.0;1066.9462096645968;1066.937923199861;1066.937923199861;70.0;83.9220233315519;33.772278597658854;33.772278597658854;6.232112235298942;5;44.59235529159313;44.59235529159313;1.6613186821865926;1262.9984439599696;4379.531324647159;3396.41625;212.0;146.96393262520468;148.0;0;4
865;306.34531942120486;312.209;312.20688495516043;313.0471758061907;9500.0;1067.2177929039528;1067.209582382721;1067.209582382721;70.0;83.93934483807227;33.7875595366053;33.7875595366053;6.201510991580278;5;44.70638614200743;44.70638614200743;1.6615743328815262;1263.3816704349451;4380.0163943467805;3396.41625;212.0;146.94956693102768;148.0;0;4
866;306.3454483529477;312.20917;312.20760365764255;313.0471758061907;9500.0;1067.4890835051456;1067.4809544537275;1067.4809544537275;70.0;83.95293407663318;33.817629211466546;33.817629211466546;6.163289601745177;5;44.81507082421493;44.81507082421493;1.6617415148258454;1263.8254307057655;4380.1404535483525;3396.41625;212.0;146.9354648579021;148.0;0;4
867;306.3455759953731;312.20963;312.20861559536;313.0471758061907;9500.0;1067.7600817835005;1067.7520393987638;1067.7520393987638;70.0;83.96971744749017;33.74893255636262;33.74893255636262;6.163632838672186;5;44.93150275546755;44.93150275546755;1.6619921854617623;1264.3231829347928;4380.494083140552;3396.41625;212.0;146.92163007374828;148.0;0;4
868;306.34570236137426;312.21045;312.2099806232236;313.0471758061907;9500.0;1068.030788054003;1068.022837199041;1068.022837199041;70.0;83.98929086887227;33.76578838359599;33.76578838359599;6.1243121693168945;5;45.03606983852818;45.03606983852818;1.66234330816881;1264.904480063194;4381.10534488011;3396.41625;212.0;146.9080655194365;148.0;0;4
869;306.3458274637154;312.2113;312.2109924342552;313.0471758061907;9500.0;1068.3012026312997;1068.293347832032;1068.293347832032;70.0;84.00521061287051;33.81900977198005;33.81900977198005;6.075401712010361;5;45.13382791826791;45.13382791826791;1.6625946629292914;1265.5831483564125;4381.280381979905;3396.41625;212.0;146.89477342023352;148.0;0;4
870;306.3459513150331;312.21237;312.2126641881731;313.0471758061907;9500.0;1068.5713258296976;1068.5635712723904;1068.5635712723904;70.0;84.01906866842381;33.85055068680491;33.85055068680491;6.044333933464031;5;45.23204775590505;45.23204775590505;1.6630334459157443;1266.3182481897957;4382.0355718119345;3396.41625;212.0;146.8817552987453;148.0;0;4
871;306.34607392783766;312.21365;312.2144486575272;313.0471758061907;9500.0;1068.8411579631652;1068.8335074928525;1068.8335074928525;70.0;84.0364886408809;33.79430707756513;33.79430707756513;6.00470819625275;5;45.324593428088065;45.324593428088065;1.6635045313572867;1267.1127281309962;4382.841094119527;3396.41625;212.0;146.86901198923636;148.0;0;4
872;306.34619531451415;312.21533;312.21607183571854;313.0471758061907;9500.0;1069.1106993453327;1069.103156465119;1069.103156465119;70.0;84.05901028996283;33.75681873186409;33.75681873186409;5.957895195752172;5;45.411020347563166;45.411020347563166;1.6639302432630692;1267.977667032134;4383.422050053006;3396.41625;212.0;146.85654365329052;148.0;0;4
873;306.34631548732386;312.2171;312.21702819821047;313.0471758061907;9500.0;1069.3799502894924;1069.3725181607151;1069.3725181607151;70.0;84.08211407687861;33.7612740512437;33.7612740512437;5.954230797873379;5;45.50571054777475;45.50571054777475;1.664167277431731;1268.931000564696;4383.273783222694;3396.41625;212.0;146.84434979670408;148.0;0;4
874;306.3464344584055;312.21872;312.21887616713184;313.0471758061907;9500.0;1069.648911108599;1069.6415925518306;1069.6415925518306;70.0;84.10807618657702;33.70459438471322;33.70459438471322;5.950169397163322;5;45.59991520734906;45.59991520734906;1.664657395373009;1269.9983167359173;4383.871111591646;3396.41625;212.0;146.8324292875886;148.0;0;4
875;306.3465522397763;312.22028;312.22125729746494;313.0471758061907;9500.0;1069.9175821152696;1069.910379612133;1069.910379612133;70.0;84.13608404374682;33.660136927357506;33.660136927357506;5.934629745088358;5;45.69027025144291;45.69027025144291;1.665298985494333;1271.0938943764882;4384.954641064978;3396.41625;212.0;146.8207803755605;148.0;0;4
876;306.3466688433334;312.22192;312.22316538724675;313.0471758061907;9500.0;1070.1859636217853;1070.1788793175567;1070.1788793175567;70.0;84.1620068237577;33.675801874045064;33.675801874045064;5.909434953045206;5;45.77617478833881;45.77617478833881;1.6658068169791838;1272.239951688719;4385.533390860157;3396.41625;212.0;146.80940071195434;148.0;0;4
877;306.346784280855;312.22366;312.2250017116773;313.0471758061907;9500.0;1070.45405594009;1070.4470916470652;1070.4470916470652;70.0;84.18899168645213;33.62757514288494;33.62757514288494;5.8550654275589835;5;45.85080742599746;45.85080742599746;1.6662946357199548;1273.4448072809173;4385.985370766169;3396.41625;212.0;146.79828737101107;148.0;0;4
878;306.3468985640013;312.22565;312.2266740423668;313.0471758061907;9500.0;1070.7218593817918;1070.7150165833862;1070.7150165833862;70.0;84.21980677674293;33.568928919325586;33.568928919325586;5.78138679333415;5;45.914210378485905;45.914210378485905;1.6667362944870918;1274.7229015120636;4386.207333548682;3396.41625;212.0;146.78743687194284;148.0;0;4
879;306.3470117043162;312.22766;312.22804309702394;313.0471758061907;9500.0;1070.9893742581628;1070.9826541137147;1070.9826541137147;70.0;84.25030309135384;33.55991108879503;33.55991108879503;5.699100065967244;5;45.96766303960925;45.96766303960925;1.6670923077438369;1276.06813559858;4386.071268672588;3396.41625;212.0;146.77684520174816;148.0;0;4
880;306.3471237132279;312.22943;312.2293511477419;313.0471758061907;8933.081313742932;1071.2566008801398;1071.2500042303911;1071.2500042303911;70.0;84.28015630802872;33.53207152609902;33.53207152609902;5.612980988673854;5;46.011737323017954;46.011737323017954;1.6674313489700707;1277.4694661904487;4385.82146321092;3396.41625;212.0;146.76650783883792;148.0;0;4
881;306.34723460205055;312.08133;312.2306939925993;313.0471758061907;8507.283414360547;1071.490007444514;1071.4816129742148;1071.4816129742148;70.0;84.31066828695613;33.49424398809013;33.49424398809013;5.527855045033945;5;46.04749763879337;46.04749763879337;1.66778057078032;1278.921534025661;4385.555498006893;3396.41625;212.0;146.71566131988618;148.0;0;4
882;306.34734438198495;312.01788;312.2316644690623;313.0471758061907;8162.361797250109;1071.6947479029284;1071.6836624688372;1071.6836624688372;70.0;84.34663279262696;33.35378436071703;33.35378436071703;5.444027208619374;5;46.075134792372396;46.075134792372396;1.6680245518894625;1280.4130080288746;4384.892685407464;3396.41625;212.0;146.64240682104816;148.0;0;4
883;306.34745306412;312.02222;312.23219111181413;313.0471758061907;7846.537080846934;1071.8742191638592;1071.860071743432;1071.860071743432;70.0;84.3945474331404;33.11510996165492;33.11510996165492;5.361766384683321;5;46.09485926605352;46.09485926605352;1.6681430309253211;1281.9507365720729;4383.75736098694;3396.41625;212.0;146.55609549790682;148.0;0;4
884;306.34756065943367;312.06033;312.23200297497385;313.0471758061907;7447.848991133713;1072.0289671383853;1072.0116876478276;1072.0116876478276;70.0;84.45782799411253;32.776454694773975;32.776454694773975;5.279990687073834;5;46.106503195239;46.106503195239;1.6680591999157321;1283.5486384405133;4381.874734115279;3396.41625;212.0;146.4623943279954;148.0;0;4
885;306.3476671787942;312.0814;312.23090032522634;313.0471758061907;7321.854130717359;1072.150406063472;1072.1302221653648;1072.1302221653648;70.0;84.53359658518748;32.45617142501278;32.45617142501278;5.1993009489257105;5;46.11029534250195;46.11029534250195;1.6677164375014168;1285.228000556534;4379.031208165388;3396.41625;212.0;146.3674827948899;148.0;0;4
886;306.34777263296115;312.18146;312.229121862293;313.0471758061907;7183.420011821376;1072.2607353071194;1072.2378784608557;1072.2378784608557;70.0;84.61304622330584;32.21143723857049;32.21143723857049;5.122120704641247;5;46.107071364109174;46.107071364109174;1.6671824046938144;1286.9773065190445;4375.468104497104;3396.41625;212.0;146.27188035483636;148.0;0;4
887;306.34787703258644;312.25342;312.22719940047324;313.0471758061907;7066.7946720847;1072.3586032406592;1072.3333599669415;1072.3333599669415;70.0;84.69234880049815;31.979158366923237;31.979158366923237;5.051284993044845;5;46.09803272109438;46.09803272109438;1.6666078515417697;1288.7622958810139;4371.7316934730425;3396.41625;212.0;146.1772010017958;148.0;0;4
888;306.34798038821543;312.2989;312.22564358853134;313.0471758061907;6964.312148426481;1072.4457404360792;1072.4184048909483;1072.4184048909483;70.0;84.77288539952762;31.732527878264243;31.732527878264243;4.988213923254619;5;46.08423989946179;46.08423989946179;1.6661375283433326;1290.5598414438434;4368.3367345562865;3396.41625;212.0;146.08415907793744;148.0;0;4
889;306.34808271028817;312.31683;312.22431505689065;313.0471758061907;6874.628816805591;1072.5232753936675;1072.494144841558;1072.494144841558;70.0;84.85127459795345;31.56781525105393;31.56781525105393;4.933779234955054;5;46.06673088529739;46.06673088529739;1.665731925131955;1292.3614040407201;4365.157574621235;3396.41625;212.0;145.9933876389212;148.0;0;4
890;306.34818400914014;312.31326;312.22308912062806;313.0471758061907;6795.924911091341;1072.5922742987134;1072.561640879999;1072.561640879999;70.0;84.92482624725548;31.418125328437576;31.418125328437576;4.88576434486157;5;46.045704341764846;46.045704341764846;1.665355694620272;1294.1355898082545;4362.105553430076;3396.41625;212.0;145.90535113949886;148.0;0;4
891;306.3482842950036;312.30698;312.222339524919;313.0471758061907;6726.6672348548245;1072.6536798877953;1072.6218260560865;1072.6218260560865;70.0;84.99387067407953;31.300202800956303;31.300202800956303;4.844214483559128;5;46.02181581786027;46.02181581786027;1.665114779219982;1295.8768336471214;4359.546060610788;3396.41625;212.0;145.8204073894329;148.0;0;4
892;306.34838357800845;312.30008;312.2219854362652;313.0471758061907;6665.609464842799;1072.7083244940784;1072.6755201901706;1072.6755201901706;70.0;85.05995714284546;31.16376221608772;31.16376221608772;4.80699064148628;5;45.99507011359433;45.99507011359433;1.664986262238154;1297.5772602052605;4357.409136887167;3396.41625;212.0;145.73883558750063;148.0;0;4
893;306.3484818681832;312.2945;312.22189496196233;313.0471758061907;6611.826787208333;1072.7569472577527;1072.7234481460132;1072.7234481460132;70.0;85.12330799310935;31.05830651005961;31.05830651005961;4.774707310631953;5;45.96608417848666;45.96608417848666;1.6649327532891964;1299.2404685220308;4355.564189906638;3396.41625;212.0;145.6608534050721;148.0;0;4
894;306.3485791754563;312.2918;312.22192975476617;313.0471758061907;6564.354277796943;1072.8002179707637;1072.7662641269053;1072.7662641269053;70.0;85.18289638638376;30.966465178882157;30.966465178882157;4.744855931636579;5;45.93459949585124;45.93459949585124;1.664915032351518;1300.8659795467927;4353.87849120118;3396.41625;212.0;145.5866231588608;148.0;0;4
895;306.3486755096566;312.29443;312.22205708388583;313.0471758061907;6522.353520798812;1072.838727468488;1072.8045431256808;1072.8045431256808;70.0;85.23593624576918;30.88707980682316;30.88707980682316;4.718990728222337;5;45.90132552799062;45.90132552799062;1.6649238184620199;1302.365534517371;4352.408777519083;3396.41625;212.0;145.51627172619365;148.0;0;4
896;306.3487708805149;312.2965;312.2226966416979;313.0471758061907;6485.241970026025;1072.87299558034;1072.838789294889;1072.838789294889;70.0;85.29094169019305;30.83260234533143;30.83260234533143;4.692999914747361;5;45.86542735677036;45.86542735677036;1.6650780787990112;1304.012918931848;4351.285325419894;3396.41625;212.0;145.4498989536715;148.0;0;4
