current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
897;306.34886529766464;312.2987;312.22341162021166;313.0471758061907;6452.39586387067;1072.9034933440319;1072.8694579943126;1072.8694579943126;70.0;85.33736710889983;30.8047447225363;30.8047447225363;4.671262490203603;5;45.82820612088197;45.82820612088197;1.6652539889425495;1305.531829174546;4350.36387924725;3396.41625;212.0;145.38757444032245;148.0;0;4
898;306.34895877064287;312.301;312.2243542906733;313.0471758061907;6423.121570000523;1072.93063637007;1072.8969497071666;1072.8969497071666;70.0;85.37662911461209;30.820421870058;30.820421870058;4.654110695790848;5;45.7901868315785;45.7901868315785;1.6654947104245275;1307.0077168292746;4349.705581945636;3396.41625;212.0;145.32934923605467;148.0;0;4
899;306.3490513088913;312.3033;312.22565058765895;313.0471758061907;6397.458635208302;1072.9547756128145;1072.9216013890618;1072.9216013890618;70.0;85.4131637421313;30.77797312242467;30.77797312242467;4.639871208124163;5;45.751326054857586;45.751326054857586;1.6658359391643798;1308.4520038480314;4349.42024976388;3396.41625;212.0;145.27526915948553;148.0;0;4
900;306.3491429217573;312.30585;312.22725808485296;313.0471758061907;6374.50003191689;1072.9762704844297;1072.9437575338877;1072.9437575338877;70.0;85.45117497958861;30.697814197772043;30.697814197772043;4.623126482030571;5;45.71028975784193;45.71028975784193;1.6662656459511564;1309.8609036435528;4349.4708130817025;3396.41625;212.0;145.2253335383419;148.0;0;4
901;306.34923361849457;312.30838;312.2285562024731;313.0471758061907;6354.226290128764;1072.9953912255367;1072.9636757671046;1072.9636757671046;70.0;85.48320534941061;30.738458383245252;30.738458383245252;4.606439646604812;5;45.66759635541726;45.66759635541726;1.6666079127971534;1311.2231407149018;4349.271056687932;3396.41625;212.0;145.1795617823657;148.0;0;4
902;306.3493234082645;312.31104;312.2297856784679;313.0471758061907;6336.2719392783165;1073.0124086285755;1072.9816138714168;1072.9816138714168;70.0;85.5089880653085;30.753196548889214;30.753196548889214;4.5949931082408;5;45.624806358568534;45.624806358568534;1.6669309789418334;1312.5615004683168;4349.0299640381345;3396.41625;212.0;145.13794061111383;148.0;0;4
903;306.34941230013675;312.31372;312.2316689831479;313.0471758061907;6320.075299088632;1073.02755798856;1072.9977949916981;1072.9977949916981;70.0;85.53372685155144;30.725120581925434;30.725120581925434;4.582890781900829;5;45.58067497149063;45.58067497149063;1.6674396400233675;1313.8669144816818;4349.4521747878325;3396.41625;212.0;145.1004498916882;148.0;0;4
904;306.3495003030903;312.31622;312.2335900075331;313.0471758061907;6306.088545003742;1073.0410181764605;1073.0123874850676;1073.0123874850676;70.0;85.55494976168654;30.747156676376136;30.747156676376136;4.56929331178236;5;45.534884808645174;45.534884808645174;1.6679592454674748;1315.13126557674;4349.95262006673;3396.41625;212.0;145.0670807681231;148.0;0;4
905;306.34958742601424;312.3189;312.2353527305306;313.0471758061907;6293.467050535928;1073.053016032062;1073.0256059474982;1073.0256059474982;70.0;85.5744028946221;30.72599069707512;30.72599069707512;4.556839487885227;5;45.48807799265427;45.48807799265427;1.668434226777216;1316.3701206591918;4350.326999223129;3396.41625;212.0;145.03776742474844;148.0;0;4
906;306.349673677709;312.32156;312.23728232217934;313.0471758061907;6282.270185846042;1073.0636918890473;1073.037581248797;1073.037581248797;70.0;85.59398954635132;30.70128246245363;30.70128246245363;4.542395154900419;5;45.43942864154735;45.43942864154735;1.6689567572064048;1317.5815093807848;4350.890341342354;3396.41625;212.0;145.01247939671316;148.0;0;4
907;306.3497590668868;312.32422;312.23907158160563;313.0471758061907;6272.277830988219;1073.073192893446;1073.0484507870885;1073.0484507870885;70.0;85.61205223017032;30.68738012063853;30.68738012063853;4.5272540412208855;5;45.389125822933536;45.389125822933536;1.669439752245031;1318.771078109983;4351.341224811014;3396.41625;212.0;144.99116194910664;148.0;0;4
908;306.3498436021728;312.3268;312.2408201313612;313.0471758061907;6263.506357711033;1073.081643841538;1073.0583303421843;1073.0583303421843;70.0;85.63223335846067;30.608786989041704;30.608786989041704;4.511468807575994;5;45.337115656962155;45.337115656962155;1.6699114493908136;1319.9505726261436;4351.763810145869;3396.41625;212.0;144.9737570653869;148.0;0;4
909;306.349927292106;312.3294;312.24245325758784;313.0471758061907;6255.58694600634;1073.089171653988;1073.0673377547184;1073.0673377547184;70.0;85.64428569385477;30.724115629440234;30.724115629440234;4.495286184121923;5;45.28340775068354;45.28340775068354;1.6703506671323414;1321.0924500027247;4352.113699043901;3396.41625;212.0;144.96018799721807;148.0;0;4
910;306.3500101451398;312.3318;312.2441506342181;313.0471758061907;6248.633542835077;1073.0958651044932;1073.0755540489558;1073.0755540489558;70.0;85.6539314964525;30.663685811533973;30.663685811533973;4.485137156074259;5;45.22989166068143;45.22989166068143;1.6708083351311298;1322.2344226899581;4352.5261573848575;3396.41625;212.0;144.95038870929724;148.0;0;4
911;306.3500921696433;312.33417;312.24654305110994;313.0471758061907;6242.435450298597;1073.1018250878756;1073.0830720073045;1073.0830720073045;70.0;85.66515464587795;30.66207164559475;30.66207164559475;4.470996202082745;5;45.174163090091405;45.174163090091405;1.6714632606231488;1323.3441336992234;4353.640845959224;3396.41625;212.0;144.94427052730683;148.0;0;4
912;306.3501733739017;312.33646;312.24833739203984;313.0471758061907;6236.853649347804;1073.1071306608087;1073.0899633957367;1073.0899633957367;70.0;85.6719310810017;30.687137180175895;30.687137180175895;4.457893331985474;5;45.1173318492705;45.1173318492705;1.6719488824089184;1324.435782323488;4354.198571059502;3396.41625;212.0;144.9417465630704;148.0;0;4
913;306.3502537661176;312.33884;312.25024319383834;313.0471758061907;6231.962244556688;1073.1118464571496;1073.096286137521;1073.096286137521;70.0;85.68126786611562;30.61448207610659;30.61448207610659;4.446022618912721;5;45.05955996854722;45.05955996854722;1.6724663301269374;1325.5221303566004;4354.869690864395;3396.41625;212.0;144.94272817497585;148.0;0;4
914;306.3503333544113;312.34125;312.25221229828253;313.0471758061907;6227.554376116253;1073.1160449615845;1073.1021058344259;1073.1021058344259;70.0;85.69145208426797;30.597232765634313;30.597232765634313;4.430227778482262;5;44.99942377830936;44.99942377830936;1.673001950093829;1326.5947084553986;4355.616301124971;3396.41625;212.0;144.9471101286333;148.0;0;4
915;306.35041214682207;312.3436;312.2537372101909;313.0471758061907;6223.5778231387185;1073.1197770525425;1073.1074673417431;1073.1074673417431;70.0;85.70011953930253;30.568435595387818;30.568435595387818;4.416240551265716;5;44.93825038799262;44.93825038799262;1.6734118806875455;1327.6643638076407;4355.9389407026;3396.41625;212.0;144.95479215361868;148.0;0;4
916;306.35049015130875;312.3459;312.25537859790137;313.0471758061907;6220.3341370245;1073.1230881743281;1073.1124103867114;1073.1124103867114;70.0;85.70812440811483;30.547073961064292;30.547073961064292;4.402722109624037;5;44.87581891062669;44.87581891062669;1.6738550519567297;1328.7258031102401;4356.382695500191;3396.41625;212.0;144.96566885805584;148.0;0;4
917;306.35056737575053;312.3481;312.25701668675015;313.0471758061907;6217.19673068339;1073.1260554438377;1073.1170054053882;1073.1170054053882;70.0;85.71203765856416;30.572336740307193;30.572336740307193;4.389966178816536;5;44.81226434234684;44.81226434234684;1.6742975092184884;1329.7721317217874;4356.839135922412;3396.41625;212.0;144.97960338786996;148.0;0;4
918;306.3506438279479;312.35013;312.25876398671784;313.0471758061907;6214.4516162158325;1073.128690228085;1073.1212595164557;1073.1212595164557;70.0;85.7122553406597;30.58612105238985;30.58612105238985;4.380444928222147;5;44.74840458505018;44.74840458505018;1.6747711433957706;1330.8025237694421;4357.417402691035;3396.41625;212.0;144.99649759694262;148.0;0;4
919;306.3507195156233;312.3521;312.2607492147586;313.0471758061907;6212.009048030838;1073.131033935132;1073.1252089685308;1073.1252089685308;70.0;85.71054681462914;30.596397900487617;30.596397900487617;4.3730634463636875;5;44.68423463331486;44.68423463331486;1.675312439614395;1331.8100630020779;4358.248330731397;3396.41625;212.0;145.0162258254747;148.0;0;4
920;306.35079444642196;312.35406;312.2627366492608;313.0471758061907;6209.815484288461;1073.133118549296;1073.1288810697354;1073.1288810697354;70.0;85.70803127822751;30.59004154760273;30.59004154760273;4.367197148869536;5;44.619781088702986;44.619781088702986;1.6758545758486316;1332.7959701619197;4359.103743887231;3396.41625;212.0;145.0386627150277;148.0;0;4
921;306.35086862791263;312.35614;312.2646166713708;313.0471758061907;6207.949625639191;1073.1349704274955;1073.1322978545654;1073.1322978545654;70.0;85.70202090447174;30.64038016298719;30.64038016298719;4.361311488904349;5;44.55473510560038;44.55473510560038;1.6763664763648103;1333.7509637537803;4359.887377526902;3396.41625;212.0;145.06368139425237;148.0;0;4
922;306.3509420675884;312.3583;312.2664726602261;313.0471758061907;6206.25241293576;1073.1366241964065;1073.135489502305;1073.135489502305;70.0;85.69455202924279;30.633143212410545;30.633143212410545;4.358276336475541;5;44.489955708762174;44.489955708762174;1.6768717744710342;1334.6864351831157;4360.668108796642;3396.41625;212.0;145.09114400784185;148.0;0;4
923;306.3510147728674;312.36053;312.2684957882234;313.0471758061907;6204.685462391428;1073.1380977490765;1073.1384702143962;1073.1384702143962;70.0;85.68593571818008;30.662739572886927;30.662739572886927;4.3552216072592245;5;44.424866923644835;44.424866923644835;1.677424659584758;1335.5871989549723;4361.645173009418;3396.41625;212.0;145.12092015461866;148.0;0;4
924;306.35108675109365;312.3627;312.2703011885381;313.0471758061907;6203.339298909854;1073.1394049355583;1073.1412504574996;1073.1412504574996;70.0;85.67546597181587;30.67361686953006;30.67361686953006;4.353749348460909;5;44.35994740673126;44.35994740673126;1.677916031665075;1336.4595042814226;4362.441771801353;3396.41625;212.0;145.15287885258462;148.0;0;4
925;306.3511580095376;312.3649;312.27214750018976;313.0471758061907;6202.032968522426;1073.140569122823;1073.1438500533247;1073.1438500533247;70.0;85.66303191982493;30.711262751331574;30.711262751331574;4.35280159097789;5;44.29503801433244;44.29503801433244;1.6784192048928375;1337.2933676471798;4363.316894162933;3396.41625;212.0;145.186879163636;148.0;0;4
926;306.3512285553971;312.36703;312.2739311258735;313.0471758061907;6201.057269504498;1073.1415946281634;1073.1462706170344;1073.1462706170344;70.0;85.64931853237722;30.721061843966215;30.721061843966215;4.3536603090443435;5;44.23057578885016;44.23057578885016;1.6789048105641635;1338.0924745453437;4364.167106257952;3396.41625;212.0;145.22279119553988;148.0;0;4
927;306.351298395798;312.36917;312.2757499150392;313.0471758061907;6200.124446122551;1073.142516366807;1073.1485434652684;1073.1485434652684;70.0;85.63542502206106;30.73502838449039;30.73502838449039;4.355054555714531;5;44.16636009375565;44.16636009375565;1.6794005839817396;1338.8496108964914;4365.093822798579;3396.41625;212.0;145.26046083427548;148.0;0;4
928;306.3513675377949;312.3712;312.27737949463767;313.0471758061907;6199.279738622396;1073.143338948278;1073.1506708603501;1073.1506708603501;70.0;85.6227677673262;30.713505651694735;30.713505651694735;4.357442937774394;5;44.102582063945064;44.102582063945064;1.679842920257216;1339.569593379184;4365.876198429878;3396.41625;212.0;145.29975356716864;148.0;0;4
929;306.3514359883718;312.37317;312.27886303004186;313.0471758061907;6198.507385374123;1073.1440717406635;1073.152659831393;1073.152659831393;70.0;85.61268890146223;30.680390000943994;30.680390000943994;4.359313061503087;5;44.03888739484111;44.03888739484111;1.680244053472277;1340.2514341398214;4366.556773039289;3396.41625;212.0;145.34053053060762;148.0;0;4
930;306.35150375444294;312.375;312.27999004245385;313.0471758061907;6197.849438044182;1073.1447224462229;1073.154515978659;1073.154515978659;70.0;85.60039551873251;30.713261985963097;30.713261985963097;4.36030525558057;5;43.97511635921467;43.97511635921467;1.6805443173731067;1340.8870729944028;4366.940955376775;3396.41625;212.0;145.38265337724746;148.0;0;4
931;306.3515708428534;312.3767;312.28102839602565;313.0471758061907;6197.248987947738;1073.145303188483;1073.1562493478232;1073.1562493478232;70.0;85.58738433946439;30.695544156885724;30.695544156885724;4.365111086316304;5;43.912588633993444;43.912588633993444;1.680819641303731;1341.4822436902562;4367.280899352909;3396.41625;212.0;145.42598021916555;148.0;0;4
932;306.35163726037973;312.37823;312.282364525817;313.0471758061907;6196.631888952593;1073.1458200897946;1073.1578643748824;1073.1578643748824;70.0;85.57604112689467;30.675803389416807;30.675803389416807;4.369867068604634;5;43.85052653731157;43.85052653731157;1.681179565849055;1342.0282207936052;4367.9573758240695;3396.41625;212.0;145.47037346522856;148.0;0;4
933;306.3517030137308;312.37952;312.28334428468816;313.0471758061907;6196.221732439699;1073.1462714604172;1073.1593581332547;1073.1593581332547;70.0;85.56231242682975;30.7077433129968;30.7077433129968;4.375055839503105;5;43.789069875441584;43.789069875441584;1.681438658424829;1342.5187864657714;4368.346796386519;3396.41625;212.0;145.51570180627448;148.0;0;4
934;306.3517681095484;312.3808;312.28426403159915;313.0471758061907;6195.783325792665;1073.1466791565024;1073.160750590289;1073.160750590289;70.0;85.5465078448118;30.72467706377695;30.72467706377695;4.38382837129069;5;43.72920721892817;43.72920721892817;1.6816809258382404;1342.9549450569348;4368.733478775111;3396.41625;212.0;145.5618177217115;148.0;0;4
935;306.3518325544078;312.382;312.2854396903557;313.0471758061907;6195.464986123778;1073.147040247619;1073.1620379798958;1073.1620379798958;70.0;85.52819792165351;30.774643045531597;30.774643045531597;4.393343227606479;5;43.670444512951974;43.670444512951974;1.6819959209499022;1343.3299275978743;4369.4283507500895;3396.41625;212.0;145.60859238443172;148.0;0;4
936;306.3518963548186;312.3831;312.2865399724104;313.0471758061907;6195.127910948453;1073.1473674255935;1073.163231778996;1073.163231778996;70.0;85.5115588979307;30.74511085355853;30.74511085355853;4.405265659896074;5;43.6133555653995;43.6133555653995;1.6822897317562289;1343.648492000981;4370.107690144016;3396.41625;212.0;145.65588731309825;148.0;0;4
937;306.35195951722534;312.38425;312.28773938407375;313.0471758061907;6194.800382576064;1073.1476587522613;1073.164329522209;1073.164329522209;70.0;85.49842618191646;30.72327532491289;30.72327532491289;4.413570812105434;5;43.556373677051916;43.556373677051916;1.6826118236256473;1343.9168299316202;4370.933310272661;3396.41625;212.0;145.7035762685484;148.0;0;4
938;306.352022048008;312.38535;312.2883037003284;313.0471758061907;6194.560425086005;1073.1479152700028;1073.1653317828088;1073.1653317828088;70.0;85.47956081974436;30.82467441510059;30.82467441510059;4.42286697080479;5;43.50051960587226;43.50051960587226;1.6827540644410217;1344.1286886757814;4371.204560545251;3396.41625;212.0;145.75153322754585;148.0;0;4
939;306.3520839534828;312.3865;312.2889582246217;313.0471758061907;6194.2193994005775;1073.148146238177;1073.1662472256858;1073.1662472256858;70.0;85.45736582151928;30.859205769664797;30.859205769664797;4.440091697265856;5;43.447973720891056;43.447973720891056;1.6829220537285616;1344.2816300876693;4371.622180679391;3396.41625;212.0;145.79962860372993;148.0;0;4
940;306.3521452399029;312.3875;312.29029312213686;313.0471758061907;6193.99319166631;1073.148341037945;1073.167065497002;1073.167065497002;70.0;85.4390097191218;30.839113363445236;30.839113363445236;4.454215237301895;5;43.396219952628456;43.396219952628456;1.6832830834728223;1344.3815171764481;4372.748500880752;3396.41625;212.0;145.84774989224408;148.0;0;4
941;306.35220591345876;312.38843;312.2911821238285;313.0471758061907;6193.82934888073;1073.1485118008366;1073.1677983433738;1073.1677983433738;70.0;85.42266355205027;30.8404684010557;30.8404684010557;4.463717799577282;5;43.344492245041266;43.344492245041266;1.6835178891338078;1344.4348509263004;4373.492664893463;3396.41625;212.0;145.89577131575388;148.0;0;4
942;306.35226598027907;312.38943;312.29171439661405;313.0471758061907;6193.7323773625885;1073.1486651213054;1073.1684523277524;1073.1684523277524;70.0;85.40990006258635;30.803366603688367;30.803366603688367;4.471701282273557;5;43.293259069807874;43.293259069807874;1.6836517450648039;1344.4455403294126;4373.936605949545;3396.41625;212.0;145.94357384996593;148.0;0;4
943;306.35232544643117;312.3904;312.29220337390643;313.0471758061907;6193.583939513448;1073.1488080618549;1073.1690346163539;1073.1690346163539;70.0;85.39828021067461;30.806937143596897;30.806937143596897;4.488987872167712;5;43.24561517500347;43.24561517500347;1.6837734983203694;1344.4250397084168;4374.370631306234;3396.41625;212.0;145.99104127748143;148.0;0;4
944;306.35238431792175;312.3912;312.292845675741;313.0471758061907;6193.4893833204815;1073.1489352120698;1073.1695404859213;1073.1695404859213;70.0;85.38465605197337;30.829802859353414;30.829802859353414;4.506368606627959;5;43.199728182558324;43.199728182558324;1.6839388829567716;1344.3693555929535;4374.988030488273;3396.41625;212.0;146.0380699545836;148.0;0;4
945;306.35244260069743;312.39188;312.2931659725757;313.0471758061907;6193.363855791546;1073.1490522646354;1073.1699760606666;1073.1699760606666;70.0;85.37165597836673;30.821922825674406;30.821922825674406;4.521552428355562;5;43.1549201897394;43.1549201897394;1.6840131559189868;1344.2749927517025;4375.334655225328;3396.41625;212.0;146.0845521409557;148.0;0;4
946;306.3525003006453;312.3925;312.29357022352553;313.0471758061907;6193.2056808894085;1073.1491559676701;1073.1703389694005;1073.1703389694005;70.0;85.35918166425417;30.828633578816245;30.828633578816245;4.542876604605155;5;43.113472685449835;43.113472685449835;1.6841113925157496;1344.143595466679;4375.799704883941;3396.41625;212.0;146.13039045417236;148.0;0;4
947;306.35255742359374;312.39297;312.29399275895366;313.0471758061907;6193.116927834428;1073.1492428960548;1073.1706267975308;1073.1706267975308;70.0;85.35143316168927;30.756578411168853;30.756578411168853;4.559965815321007;5;43.072887109125105;43.072887109125105;1.6842149757638911;1343.9798809857612;4376.315231192075;3396.41625;212.0;146.17549196331217;148.0;0;4
948;306.3526139753127;312.3934;312.29383625902284;313.0471758061907;6193.07393906115;1073.1493203809296;1073.1708476289011;1073.1708476289011;70.0;85.3467382647896;30.722028356667003;30.722028356667003;4.584022661207882;5;43.036100744423265;43.036100744423265;1.684154582145373;1343.7920894733684;4376.297900837136;3396.41625;212.0;146.21976021783715;148.0;0;4
949;306.35266996151444;312.39377;312.29355420876345;313.0471758061907;6192.990103874941;1073.149393253543;1073.1710072565884;1073.1710072565884;70.0;85.34167402730034;30.70517414452003;30.70517414452003;4.604679046141172;5;43.00069992602404;43.00069992602404;1.6840587591601663;1343.5762602087516;4376.188275357675;3396.41625;212.0;146.26310465353316;148.0;0;4
950;306.35272538785415;312.39386;312.293028653507;313.0471758061907;6192.9268548939;1073.1494572157076;1073.171102777452;1073.171102777452;70.0;85.33725837697179;30.67507716939163;30.67507716939163;4.624644511559339;5;42.96715747026361;42.96715747026361;1.6838940686687738;1343.3348214997666;4375.870356605472;3396.41625;212.0;146.30544574829304;148.0;0;4
951;306.3527802599305;312.3938;312.29275988628456;313.0471758061907;6192.880475408088;1073.1495144456828;1073.1711376389744;1073.1711376389744;70.0;85.32956164799528;30.71220374666413;30.71220374666413;4.647535223292053;5;42.93648913493935;42.93648913493935;1.6838023268382225;1343.0590184565826;4375.834566204568;3396.41625;212.0;146.34670400118836;148.0;0;4
952;306.3528345832861;312.39346;312.2927236723901;313.0471758061907;6192.887121450389;1073.1495667278825;1073.1711150085534;1073.1711150085534;70.0;85.32473331845624;30.641294671753368;30.641294671753368;4.667830530913534;5;42.90733124955501;42.90733124955501;1.6837766623003154;1342.7505625608824;4376.055854646671;3396.41625;212.0;146.38680477099524;148.0;0;4
953;306.3528883634081;312.39313;312.2924963217971;313.0471758061907;6192.760203418067;1073.1496196539138;1073.171041821455;1073.171041821455;70.0;85.32499419113284;30.57498362667622;30.57498362667622;4.69588344000168;5;42.8825301753728;42.8825301753728;1.683696970351545;1342.4201686467043;4376.115581531051;3396.41625;212.0;146.42567524887448;148.0;0;4
954;306.3529416057289;312.39276;312.2919759984562;313.0471758061907;6192.714534520923;1073.1496591518635;1073.1709061275633;1073.1709061275633;70.0;85.32688661169252;30.527813933629794;30.527813933629794;4.724253701563299;5;42.86062959784145;42.86062959784145;1.6835343820505004;1342.0685994870246;4375.9149331430035;3396.41625;212.0;146.46326171932083;148.0;0;4
955;306.3529943156265;312.3924;312.29112848029445;313.0471758061907;6192.678411426119;1073.149693795889;1073.170717899027;1073.170717899027;70.0;85.32563588881389;30.54730644338398;30.54730644338398;4.752998858048684;5;42.841678514943396;42.841678514943396;1.6832791949629289;1341.6954952048259;4375.421315854185;3396.41625;212.0;146.49949920717862;148.0;0;4
956;306.35304649842516;312.392;312.29063567487304;313.0471758061907;6192.673811570419;1073.1497245968792;1073.170479889745;1073.170479889745;70.0;85.32068629111112;30.562201890458777;30.562201890458777;4.780620407409515;5;42.82526486555651;42.82526486555651;1.683124707491467;1341.2924066461019;4375.299700654414;3396.41625;212.0;146.53433274977482;148.0;0;4
957;306.3530981593958;312.39148;312.29044463890193;313.0471758061907;6192.614464528027;1073.1497548800667;1073.1701971552955;1073.1701971552955;70.0;85.31013080232778;30.641063404181317;30.641063404181317;4.812003750019812;5;42.81274190908056;42.81274190908056;1.683055910340477;1340.852730688278;4375.505712850661;3396.41625;212.0;146.567710476376;148.0;0;4
958;306.35314930375677;312.39093;312.29054196092545;313.0471758061907;6192.612022390414;1073.1497788781382;1073.1698660405148;1073.1698660405148;70.0;85.29178097784008;30.757953384420915;30.757953384420915;4.846699675340886;5;42.80435106167886;42.80435106167886;1.683069000293723;1340.3651171330162;4376.03778533584;3396.41625;212.0;146.59959194964603;148.0;0;4
959;306.35319993667406;312.39056;312.2908318489403;313.0471758061907;6192.5873192458985;1073.1498025930596;1073.1694942980512;1073.1694942980512;70.0;85.27465827624418;30.758388413000098;30.758388413000098;4.882463790806369;5;42.79975026385259;42.79975026385259;1.6831368217872869;1339.8313227042645;4376.801929787431;3396.41625;212.0;146.62993313848875;148.0;0;4
960;306.3532500632622;312.3904;312.29124800859114;313.0471758061907;6192.570135089833;1073.1498236798207;1073.1690816790615;1073.1690816790615;70.0;85.2595785041447;30.79345032103624;30.79345032103624;4.916177156091933;5;42.7981106525189;42.7981106525189;1.6832405809517093;1339.2654683340525;4377.720193469773;3396.41625;212.0;146.6587007141503;148.0;0;4
961;306.35329968858446;312.39047;312.2912438781419;313.0471758061907;6192.551993737733;1073.1498429334126;1073.1686310054215;1073.1686310054215;70.0;85.2486069800379;30.7530346144159;30.7530346144159;4.947830105230025;5;42.799224252869514;42.799224252869514;1.6832253428366306;1338.6842755309349;4378.249631291219;3396.41625;212.0;146.68586391995123;148.0;0;4
962;306.3533488176535;312.39072;312.2909036731815;313.0471758061907;6192.532194697402;1073.1498602549602;1073.1681442733438;1073.1681442733438;70.0;85.23951301915793;30.766816081001686;30.766816081001686;4.9839955516439005;5;42.80485689731668;42.80485689731668;1.683114978561668;1338.0960027869687;4378.463061018282;3396.41625;212.0;146.71139735349976;148.0;0;4
963;306.35339745543183;312.39093;312.29039899839836;313.0471758061907;6192.510859175678;1073.1498754718923;1073.1676234380427;1073.1676234380427;70.0;85.23022189530131;30.764927016041376;30.764927016041376;5.017090968138007;5;42.8131850774293;42.8131850774293;1.6829581313943196;1337.4976443880887;4378.528701149214;3396.41625;212.0;146.73528034518162;148.0;0;4
964;306.3534456068324;312.39093;312.289821367145;313.0471758061907;6192.498175550736;1073.149888424592;1073.1670704912765;1073.1670704912765;70.0;85.21930717945781;30.800397229529977;30.800397229529977;5.050957652954139;5;42.825054179687946;42.825054179687946;1.6827807411749856;1336.8872916870666;4378.536562826698;3396.41625;212.0;146.75749682804502;148.0;0;4
965;306.35349327671895;312.3907;312.2894236925795;313.0471758061907;6192.481916414091;1073.1499000270296;1073.166488479004;1073.166488479004;70.0;85.20407137836654;30.866331398142492;30.866331398142492;5.083447363770404;5;42.83989685822824;42.83989685822824;1.6826544996603952;1336.2512726977468;4378.743813084439;3396.41625;212.0;146.77803447184414;148.0;0;4
966;306.35354046990665;312.3902;312.2892256795963;313.0471758061907;6192.4748241007255;1073.1499099039518;1073.1658792163012;1073.1658792163012;70.0;85.19257391852662;30.817195287156476;30.817195287156476;5.1138299434889944;5;42.857356368520854;42.857356368520854;1.6825849912197843;1335.5951244092755;4379.163881775707;3396.41625;212.0;146.7968862940821;148.0;0;4
967;306.3535871911625;312.38968;312.28886469172676;313.0471758061907;6192.477503737033;1073.1499190230054;1073.1652458207066;1073.1652458207066;70.0;85.18153825823828;30.85629268169638;30.85629268169638;5.151454437952012;5;42.88002671120866;42.88002671120866;1.682469418167824;1334.921933818197;4379.444538175047;3396.41625;212.0;146.81404867763197;148.0;0;4
968;306.35363344520573;312.38913;312.2883491069444;313.0471758061907;6192.452765715681;1073.149928414552;1073.1645914724065;1073.1645914724065;70.0;85.17100779497443;30.838348588256395;30.838348588256395;5.183395293121237;5;42.90475441155462;42.90475441155462;1.6823101540657095;1334.229019418372;4379.596525390409;3396.41625;212.0;146.8295221489313;148.0;0;4
969;306.35367923670856;312.38864;312.28761740289;313.0471758061907;6192.437089849309;1073.1499351896466;1073.1639155660714;1073.1639155660714;70.0;85.16550070884115;30.782045820700105;30.782045820700105;5.216362062737161;5;42.932983971751526;42.932983971751526;1.6820897578841252;1333.5368675470331;4379.540120089176;3396.41625;212.0;146.84331421671408;148.0;0;4
970;306.3537245702964;312.38812;312.28668815834567;313.0471758061907;6192.441197217641;1073.1499403058683;1073.16322119655;1073.16322119655;70.0;85.15844596634307;30.812212270689983;30.812212270689983;5.251627190834881;5;42.96519971645456;42.96519971645456;1.6818134948277064;1332.8285403089537;4379.310142993159;3396.41625;212.0;146.85543368882145;148.0;0;4
971;306.35376945054827;312.38748;312.2857300555542;313.0471758061907;6192.446387978858;1073.1499458493201;1073.162512534032;1073.162512534032;70.0;85.1506251924724;30.79757751175738;30.79757751175738;5.2816258638469975;5;42.999362037441685;42.999362037441685;1.6815291798487841;1332.1106040957852;4379.062427191798;3396.41625;212.0;146.86589236584678;148.0;0;4
972;306.35381388199767;312.3867;312.28487817035426;313.0471758061907;6192.43126587314;1073.1499519336853;1073.1617918276147;1073.1617918276147;70.0;85.14707173883858;30.735063152987045;30.735063152987045;5.31286733647039;5;43.0368970656134;43.0368970656134;1.6812751015261915;1331.3923105296035;4378.917765014352;3396.41625;212.0;146.87470715505725;148.0;0;4
973;306.3538578691326;312.38574;312.283838641605;313.0471758061907;6192.4297317024775;1073.1499564182634;1073.161059126775;1073.161059126775;70.0;85.14312478307716;30.741214873952426;30.741214873952426;5.346822073411786;5;43.078370220342855;43.078370220342855;1.68096795795302;1330.658155750546;4378.608732370408;3396.41625;212.0;146.88190024221143;148.0;0;4
974;306.3539014163961;312.3847;312.28269535447373;313.0471758061907;6192.419552153697;1073.1499607363721;1073.1603178994644;1073.1603178994644;70.0;85.13665906607197;30.751724452711095;30.751724452711095;5.377013464466856;5;43.12210984500056;43.12210984500056;1.6806315267459777;1329.9128201753306;4378.211407527019;3396.41625;212.0;146.88749473697024;148.0;0;4
975;306.35394452818707;312.38358;312.281682450306;313.0471758061907;6192.418468077699;1073.1499639773315;1073.159569319606;1073.159569319606;70.0;85.12860181803383;30.768017653202172;30.768017653202172;5.40697973856895;5;43.16880107367787;43.16880107367787;1.68033217855958;1329.1570246547142;4377.950492002944;3396.41625;212.0;146.89151873150684;148.0;0;4
976;306.3539872088601;312.38242;312.280898401295;313.0471758061907;6192.423334905636;1073.1499671005827;1073.1588163277108;1073.1588163277108;70.0;85.11933033662764;30.78269662391945;30.78269662391945;5.436682837561506;5;43.21840997723253;43.21840997723253;1.6800978260107327;1328.3865208167613;4377.925037035766;3396.41625;212.0;146.89400214139005;148.0;0;4
977;306.3540294627264;312.3813;312.28008857499987;313.0471758061907;6192.421134521039;1073.1499707332277;1073.158061503019;1073.158061503019;70.0;85.10619515021115;30.84901135513713;30.84901135513713;5.464946369265931;5;43.27055732050001;43.27055732050001;1.6798562873778222;1327.5988480428018;4377.892344071903;3396.41625;212.0;146.894978088094;148.0;0;4
978;306.354071294054;312.38028;312.27938966888235;313.0471758061907;6192.412777218864;1073.1499741301302;1073.157306055904;1073.157306055904;70.0;85.09234088848697;30.86277920122805;30.86277920122805;5.490518960056775;5;43.32472373466386;43.32472373466386;1.6796463109953623;1326.7905199234224;4377.987504993781;3396.41625;212.0;146.89448352832684;148.0;0;4
979;306.35411270706834;312.37936;312.27874314470324;313.0471758061907;6192.408518943323;1073.149976642863;1073.1565512406935;1073.1565512406935;70.0;85.08207878154244;30.84461109845902;30.84461109845902;5.5191283138372995;5;43.3823584368037;43.3823584368037;1.6794513018674162;1325.994404670792;4378.121288075357;3396.41625;212.0;146.89255807019615;148.0;0;4
980;306.3541537059525;312.3785;312.27796323960297;313.0471758061907;6192.4069670738845;1073.1499787042444;1073.15579930246;1073.15579930246;70.0;85.07778078944551;30.767050566201917;30.767050566201917;5.546257771882182;5;43.44241010560089;43.44241010560089;1.679218600725984;1325.2086805088327;4378.11666229916;3396.41625;212.0;146.8892430709837;148.0;0;4
981;306.35419429484784;312.37775;312.2764130689193;313.0471758061907;6192.40448712276;1073.1499805999024;1073.1550522892924;1073.1550522892924;70.0;85.07662409943737;30.720787325770964;30.720787325770964;5.57386878483598;5;43.50531918667525;43.50531918667525;1.6787676690984183;1324.4268971359347;4377.366894164557;3396.41625;212.0;146.8845823259681;148.0;0;4
982;306.3542344778542;312.37686;312.27465565413746;313.0471758061907;6192.404951183615;1073.1499822322344;1073.154311821455;1073.154311821455;70.0;85.07258838749979;30.735921035293295;30.735921035293295;5.598470309547153;5;43.5700865225722;43.5700865225722;1.6782581051724588;1323.6399924129137;4376.423107689035;3396.41625;212.0;146.87862208271898;148.0;0;4
983;306.35427425903055;312.3757;312.27290804376395;313.0471758061907;6192.40486896063;1073.1499839117002;1073.1535798519753;1073.1535798519753;70.0;85.06010297665155;30.832333270088945;30.832333270088945;5.614815560552088;5;43.634837128828394;43.634837128828394;1.6777514344025506;1322.8452311137553;4375.497004151877;3396.41625;212.0;146.87141030390066;148.0;0;4
984;306.35431364239514;312.3742;312.27170728492393;313.0471758061907;6192.401369290175;1073.1499855806933;1073.1528579154983;1073.1528579154983;70.0;85.04853674611597;30.825227256772095;30.825227256772095;5.6274622375359895;5;43.70011268797877;43.70011268797877;1.6773998920638469;1322.1345588498355;4375.01369230406;3396.41625;212.0;146.86299705194207;148.0;0;4
985;306.3543526319261;312.37256;312.27038276567106;313.0471758061907;6192.401632016637;1073.1499868791686;1073.1521471890226;1073.1521471890226;70.0;85.03804333290013;30.81077561489169;30.81077561489169;5.6506893803220635;5;43.76982705456819;43.76982705456819;1.6770133790777233;1321.2367443583817;4374.598747808607;3396.41625;212.0;146.8534342882833;148.0;0;4
986;306.3543912315617;312.37088;312.26964961087083;313.0471758061907;6192.399684450645;1073.1499882039254;1073.151449511824;1073.151449511824;70.0;85.03095530452434;30.79605542061338;30.79605542061338;5.664008560854957;5;43.83889174676027;43.83889174676027;1.6767946103282476;1320.5293495078056;4374.5631129234725;3396.41625;212.0;146.84277493221254;148.0;0;4
987;306.35442944520094;312.36926;312.26753560044585;313.0471758061907;6192.396884610973;1073.1499893220625;1073.1507660461873;1073.1507660461873;70.0;85.02126524394363;30.82179859151216;30.82179859151216;5.6774640904379226;5;43.90932926172065;43.90932926172065;1.6761845207125827;1319.7287368341165;4373.291607312561;3396.41625;212.0;146.83107368116586;148.0;0;4
988;306.3544672767038;312.36786;312.26617974299785;313.0471758061907;6192.397393019262;1073.1499901440081;1073.1500980212525;1073.1500980212525;70.0;85.01026262826097;30.823283969118215;30.823283969118215;5.679738472421813;5;43.97775798535961;43.97775798535961;1.6757894525733084;1318.9213291901824;4372.757199108407;3396.41625;212.0;146.81838630063797;148.0;0;4
989;306.3545047298917;312.36627;312.26360917059475;313.0471758061907;6192.397691437178;1073.1499910186333;1073.1494470165233;1073.1494470165233;70.0;85.00123570936607;30.794722028948186;30.794722028948186;5.683703073202669;5;44.04692121283605;44.04692121283605;1.6750501571826157;1318.109645897079;4371.057927523011;3396.41625;212.0;146.80476923061823;148.0;0;4
990;306.35454180854765;312.36465;312.2624260801349;313.0471758061907;6192.390461349634;1073.1499919237567;1073.1488141798625;1073.1488141798625;70.0;84.989599379048;30.82444631201774;30.82444631201774;5.6954041270285956;5;44.11880183630409;44.11880183630409;1.6747042766029505;1317.1981856485131;4370.794633350242;3396.41625;212.0;146.79027999879054;148.0;0;4
991;306.35457851641706;312.36267;312.26062833452744;313.0471758061907;6192.397248864687;1073.149992066154;1073.1481998401891;1073.1481998401891;70.0;84.99937737469935;30.454966382965168;30.454966382965168;5.694375366592368;5;44.18803362087608;44.18803362087608;1.6741842652178733;1316.4405014481576;4369.786142432137;3396.41625;212.0;146.77497737280794;148.0;0;4
992;306.35461485720776;312.3608;312.25899275985364;313.0471758061907;6192.399406911735;1073.14999292352;1073.1476064416636;1073.1476064416636;70.0;85.03686473265523;30.02312164675405;30.02312164675405;5.695219502998555;5;44.25772439845717;44.25772439845717;1.6737103283819836;1315.691501167315;4368.9254559420915;3396.41625;212.0;146.7589189822022;148.0;0;4
993;306.3546508345906;312.3587;312.2559423746566;313.0471758061907;6192.3924425977275;1073.1499940073302;1073.147034456068;1073.147034456068;70.0;85.09375240789709;29.617742552943163;29.617742552943163;5.690876564347121;5;44.32594346716159;44.32594346716159;1.6728354391028364;1314.9960405142015;4366.649428430557;3396.41625;212.0;146.742164189224;148.0;0;4
994;306.3546864521996;312.3564;312.2510553877099;313.0471758061907;6192.395320712099;1073.1499943562237;1073.1464838219554;1073.1464838219554;70.0;85.16006566817569;29.318190836315758;29.318190836315758;5.682770726151929;5;44.39259937213775;44.39259937213775;1.6714400314539413;1314.3848638359455;4362.521219894732;3396.41625;212.0;146.72477292679554;148.0;0;4
995;306.3547217136325;312.35364;312.24581204254537;313.0471758061907;6192.395067751903;1073.1499950079751;1073.14595632961;1073.14595632961;70.0;85.22777627639874;29.052564785089118;29.052564785089118;5.677913817805901;5;44.45941937224914;44.45941937224914;1.6699437081278696;1313.8629561118648;4357.96099075889;3396.41625;212.0;146.70680373672266;148.0;0;4
996;306.3547566224511;312.3499;312.24111089266296;313.0471758061907;6192.393607627113;1073.1499956323726;1073.1454523733753;1073.1454523733753;70.0;85.28482320036274;29.010779728903245;29.010779728903245;5.685833116547116;5;44.529586543652094;44.529586543652094;1.6686011805162548;1313.3831272677446;4353.881037006846;3396.41625;212.0;146.68831601878716;148.0;0;4
997;306.35479118218143;312.34537;312.23729866688905;313.0471758061907;6192.436181462996;1073.1499961022607;1073.1449724668407;1073.1449724668407;70.0;85.31125061339688;29.20876323516625;29.20876323516625;5.705666640258798;5;44.60411991242031;44.60411991242031;1.6675107346241331;1312.894711743814;4350.665844383031;3396.41625;212.0;146.6693687922672;148.0;0;4
998;306.3548253963145;312.3405;312.2354747211951;313.0471758061907;6192.370372615629;1073.1500010571417;1073.1445216475183;1073.1445216475183;70.0;85.32382317719913;29.2239582691903;29.2239582691903;5.7212235985895035;5;44.679353663945406;44.679353663945406;1.6669840032147354;1312.344319534062;4349.427237474519;3396.41625;212.0;146.6500171638723;148.0;0;4
999;306.3548592683062;312.33606;312.23511913569865;313.0471758061907;6192.439943831292;1073.1499990731759;1073.144089379684;1073.144089379684;70.0;85.33092597304501;29.288352577428036;29.288352577428036;5.74626445850889;5;44.75898828178017;44.75898828178017;1.6668736039430114;1311.7626399444312;4349.633955183678;3396.41625;212.0;146.6303274018335;148.0;0;4
1000;306.3738727654547;312.33267;312.3173727976748;316.04615061052743;6192.51687759473;1073.1500044212505;1073.1436898396166;1073.1436898396166;70.0;85.33101796643454;29.31066663238911;29.31066663238911;5.860711451170616;5;44.86794882542957;44.86794882542957;1.6848002540975053;1298.4048644666648;4423.87809655423;3396.41625;240.0;146.61034664506698;160.0;0;0
1001;306.3926961276317;312.34335;312.3080315964101;316.04615061052743;6712.1876276883395;1073.118362267485;1073.1433241109944;1073.1433241109944;70.0;85.33341895457924;29.29408010283956;29.29408010283956;5.824619028173927;5;44.94319224364763;44.94319224364763;1.6768164628320945;1285.0599836560582;4410.10669897439;3396.41625;240.0;147.26148255611454;160.0;0;0
1002;306.411331256187;312.53574;312.3193857103709;316.04615061052743;6488.604335161061;1073.139441624771;1073.1932163433587;1073.1932163433587;70.0;85.32726330921598;29.18374925648149;29.18374925648149;5.657838154385843;5;44.9756198843286;44.9756198843286;1.6747525181576892;1271.7466236765854;4416.410043722612;3396.41625;240.0;147.92067244506117;160.0;0;0
1003;306.4297800334567;312.44812;312.3281496909883;316.04615061052743;6563.865584961126;1073.1383358052121;1073.22065734833;1073.22065734833;70.0;85.31657427138441;29.121938812273346;29.121938812273346;5.513326313770406;5;44.99805014758255;44.99805014758255;1.672007174879779;1258.2929530914284;4420.539385786845;3396.41625;240.0;148.62977115713394;160.0;0;0
1004;306.4480443229537;312.4546;312.33325129898947;316.04615061052743;6498.37854354415;1073.1447766582405;1073.2544882254497;1073.2544882254497;70.0;85.30642315613515;29.313797077674;29.313797077674;5.34008358963473;5;44.997409961718894;44.997409961718894;1.6682759577503774;1244.9028579123712;4421.256714475325;3396.41625;240.0;149.36937472319434;160.0;0;0
1005;306.4661259695557;312.42078;312.33980649938957;316.04615061052743;6526.751226350672;1073.1446499150547;1073.2809642809166;1073.2809642809166;70.0;85.29285475409048;29.28638079215493;29.28638079215493;5.125314752989638;5;44.96698766968884;44.96698766968884;1.6650085632211455;1231.7545755158208;4423.307564997632;3396.41625;240.0;150.14509077859952;160.0;0;0
1006;306.4840267996917;312.42786;312.34756328843804;316.04615061052743;6499.734623520551;1073.1473738003824;1073.30918628863;1073.30918628863;70.0;85.29045702214447;29.169476725705984;29.169476725705984;4.874421252623861;5;44.90425109487807;44.90425109487807;1.6621330382090678;1218.97784021389;4426.317820421258;3396.41625;240.0;150.94866905553644;160.0;0;0
1007;306.50174862152636;312.42477;312.3543175659286;316.04615061052743;6512.665309309086;1073.147380778646;1073.3337146422427;1073.3337146422427;70.0;85.28198410429572;29.390947968376786;29.390947968376786;4.584565543740553;5;44.80473650747546;44.80473650747546;1.6590240752415442;1206.6990683761069;4428.037259915496;3396.41625;240.0;151.78069286128334;160.0;0;0
1008;306.5192932251427;312.44083;312.36101201049996;316.04615061052743;6500.096428807698;1073.1486881022033;1073.3584141299175;1073.3584141299175;70.0;85.26968103580303;29.337970409698787;29.337970409698787;4.402963122596432;5;44.70871233550628;44.70871233550628;1.6559483874116656;1195.0248963308456;4429.265115835431;3396.41625;240.0;152.63604556690103;160.0;0;0
1009;306.53666238272285;312.45114;312.36971499644875;316.04615061052743;6505.4938794187965;1073.1487300833599;1073.3807656272843;1073.3807656272843;70.0;85.26418119678817;29.38389247502228;29.38389247502228;4.268834691313387;5;44.60877011838101;44.60877011838101;1.6534917931343107;1184.0775469476143;4431.868848495398;3396.41625;240.0;153.51353756812136;160.0;0;0
1010;306.5538578487272;312.46805;312.3798454122217;316.04615061052743;6500.2091520189715;1073.149315085698;1073.4024974685415;1073.4024974685415;70.0;85.25259635125042;29.488847816753612;29.488847816753612;3.9528035983267245;5;44.44084425961635;44.44084425961635;1.6514890677434604;1173.9233818572297;4435.22092452401;3396.41625;240.0;154.40938425660383;160.0;0;0
1011;306.5708813600715;312.48407;312.3900186213866;316.04615061052743;6502.137176111928;1073.1493677375006;1073.4225436807171;1073.4225436807171;70.0;85.23898906284006;29.55518856123279;29.55518856123279;3.7451073603889427;5;44.27381574806768;44.27381574806768;1.6495472168492202;1164.6469864543033;4437.901985994662;3396.41625;240.0;155.32154331911664;160.0;0;0
1012;306.58773463630234;312.49045;312.4014736481153;316.04615061052743;6500.662950012534;1073.1496143691866;1073.441589736005;1073.441589736005;70.0;85.23425538682775;29.45610080632716;29.45610080632716;3.3688040758340776;5;44.03543549874012;44.03543549874012;1.648016978423449;1156.2307929697058;4441.120852823597;3396.41625;240.0;156.2469247133867;160.0;0;0
1013;306.6044193797709;312.50165;312.4112850250756;316.04615061052743;6500.4403042232025;1073.1497123739089;1073.4592875300605;1073.4592875300605;70.0;85.23684131124207;29.45990488136654;29.45990488136654;2.6200469334533523;5;43.64768876360931;43.64768876360931;1.6460685894982627;1148.7216109980902;4442.012494988388;3396.41625;240.0;157.18310955279088;160.0;0;0
1014;306.62093727580475;312.51227;312.4177800145351;316.04615061052743;6500.141392455262;1073.1497878638102;1073.4757470181269;1073.4757470181269;70.0;85.24121847699315;29.39929811568701;29.39929811568701;1.7114344141542546;5;43.13710970116491;43.13710970116491;1.6432274024112203;1142.0279364213548;4439.0563155734035;3396.41625;240.0;158.12744228693683;160.0;0;0
1015;306.63728999287827;312.5241;312.42308145265775;316.04615061052743;6500.141192644389;1073.1498331858165;1073.4909517265107;1073.4909517265107;70.0;85.24773316675126;29.400216733441603;29.400216733441603;0.7387951518336138;5;42.51646136388415;42.51646136388415;1.6400947032468522;1136.254573103427;4434.1897285431105;3396.41625;240.0;159.07739180275328;160.0;0;0
1016;306.65347918278104;312.53387;312.42766361920053;316.04615061052743;6499.962495966968;1073.149878438875;1073.5049250682994;1073.5049250682994;70.0;85.2449654734856;29.510424421857223;29.510424421857223;0.22580246688296768;5;41.93644307358232;41.93644307358232;1.6368044675607658;1131.2258327126406;4428.043458983342;3396.41625;240.0;160.0304552550008;160.0;0;0
1017;306.6695064807848;312.54227;312.43649216818284;316.04615061052743;6500.100307272143;1073.1499056560515;1073.5176470096371;1073.5176470096371;70.0;85.23590355201073;29.52475627250653;29.52475627250653;0.24766317635157975;5;41.4655815331112;41.4655815331112;1.6347638426571252;1126.8036595382143;4425.534820574889;3396.41625;240.0;160.9842148665436;160.0;0;0
1018;306.6853735058085;312.54892;312.4464725282654;316.04615061052743;6499.804811427803;1073.1499467156543;1073.5291489890133;1073.5291489890133;70.0;85.22337395279564;29.625858296010854;29.625858296010854;0.04869957610036124;5;40.93065877067099;40.93065877067099;1.633095153410907;1122.8065344899771;4423.86438235107;3396.41625;240.0;161.93628338280885;160.0;0;0
1019;306.701081860582;312.5559;312.45902536602114;316.04615061052743;6499.799154518587;1073.1499579867593;1073.5393922076494;1073.5393922076494;70.0;85.20699479535733;29.625643032864446;29.625643032864446;0.0;5;40.420918855450914;40.420918855450914;1.632200660966299;1119.6134948550668;4424.019353311612;3396.41625;240.0;162.8843845090847;160.0;0;0
1020;306.7166331318078;312.56424;312.4746903831937;316.04615061052743;6499.877977309466;1073.1499686762888;1073.5484114682815;1073.5484114682815;70.0;85.19105476724125;29.70174585016042;29.70174585016042;0.0;5;39.920918855450914;39.920918855450914;1.6322329044590274;1116.63756986009;4427.104790629247;3396.41625;240.0;163.82626746290552;160.0;0;0
1021;306.73202889032126;312.57504;312.4828275865965;316.04615061052743;6499.718134336392;1073.1499872886443;1073.5562243488978;1073.5562243488978;70.0;85.16841799953202;29.79689252772164;29.79689252772164;0.0;5;39.420918855450914;39.420918855450914;1.6301753263605063;1114.0015578391667;4422.752410960711;3396.41625;240.0;164.75976600714236;160.0;0;0
1022;306.74727069124964;312.58832;312.4824980616611;316.04615061052743;6499.705444394895;1073.1499897909664;1073.5628196061048;1073.5628196061048;70.0;85.14694343974904;29.794904181544553;29.794904181544553;0.0;5;38.920918855450914;38.920918855450914;1.625761332311582;1111.6554988168257;4410.106708867881;3396.41625;240.0;165.68281020490957;160.0;0;0
1023;306.7623600741687;312.60095;312.4781794729661;316.04615061052743;6499.781118415287;1073.1499910131915;1073.5682263486347;1073.5682263486347;70.0;85.12641265289041;29.81645121492253;29.81645121492253;0.0;5;38.420918855450914;38.420918855450914;1.6202597666802976;1109.5511937146832;4393.525407059488;3396.41625;240.0;166.59338636311944;160.0;0;0
1024;306.7772985632586;312.60913;312.47320002456934;316.04615061052743;6499.781428220843;1073.149999851597;1073.5724704829538;1073.5724704829538;70.0;85.09941332575114;29.819939606686116;29.819939606686116;0.0;5;37.920918855450914;37.920918855450914;1.6146136413405454;1107.5784774780009;4376.3215314427;3396.41625;240.0;167.48956624559275;160.0;0;0
1025;306.7920876674576;312.61148;312.46888701613767;316.04615061052743;6499.69671882255;1073.1500087116642;1073.5755643550956;1073.5755643550956;70.0;85.06390245238637;29.862440293916382;29.862440293916382;0.0;5;37.420918855450914;37.420918855450914;1.609198777364872;1105.612301705133;4359.89657521705;3396.41625;240.0;168.36951655892497;160.0;0;0
1026;306.8067288806146;312.6088;312.46593449033094;316.04615061052743;6499.677643942605;1073.1500090351624;1073.5775216972886;1073.5775216972886;70.0;85.0210534248695;29.8625825826515;29.8625825826515;0.0;5;36.920918855450914;36.920918855450914;1.6042114911335354;1103.5529544058293;4345.017022516841;3396.41625;240.0;169.2314922919408;160.0;0;0
1027;306.82122368164005;312.60303;312.46451737549614;316.04615061052743;6499.753903345936;1073.1500074381804;1073.5783731754955;1073.5783731754955;70.0;84.97385582800962;29.87204177335488;29.87204177335488;0.0;5;36.420918855450914;36.420918855450914;1.5997009502503678;1101.3381839295357;4331.912118641256;3396.41625;240.0;170.07382872312513;160.0;0;0
1028;306.8355735346552;312.59653;312.4645350725117;316.04615061052743;6499.748210920883;1073.1500135193746;1073.5781544507608;1073.5781544507608;70.0;84.92310891874126;29.864465843196136;29.864465843196136;0.0;5;35.920918855450914;35.920918855450914;1.5956382229114117;1098.9295781432734;4320.522011274167;3396.41625;240.0;170.8949501805298;160.0;0;0
1029;306.8497798891402;312.59097;312.46583629613224;316.04615061052743;6499.771706887164;1073.1500190210058;1073.5768858374172;1073.5768858374172;70.0;84.86668308820718;29.93537325541103;29.93537325541103;0.0;5;35.420918855450914;35.420918855450914;1.5919800134991573;1096.3074709289876;4310.71931659477;3396.41625;240.0;171.69338446585527;160.0;0;0
