current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
1030;306.8638441800804;312.58755;312.4685601648729;316.04615061052743;6499.8444897401605;1073.1500268818538;1073.5746003670224;1073.5746003670224;70.0;84.80312219516759;30.003898347036777;30.003898347036777;0.0;5;34.920918855450914;34.920918855450914;1.5887653510780808;1093.4582387839346;4302.650217054614;3396.41625;240.0;172.46774671890003;160.0;0;0
1031;306.87776782811113;312.5869;312.47270676902366;316.04615061052743;6499.72230094425;1073.1500420606262;1073.5713347677004;1073.5713347677004;70.0;84.73576480865117;30.071246276071108;30.071246276071108;0.0;5;34.420918855450914;34.420918855450914;1.5859938585359663;1090.3818239598913;4296.313489571867;3396.41625;240.0;173.21674565647797;160.0;0;0
1032;306.89155223966156;312.58862;312.4780859122325;316.04615061052743;6499.78609436734;1073.1500449233506;1073.5671035132837;1073.5671035132837;70.0;84.66637973733802;30.129110394897616;30.129110394897616;0.0;5;33.920918855450914;33.920918855450914;1.583611222351752;1087.0875227455522;4291.515366532302;3396.41625;240.0;173.93920083938858;160.0;0;0
1033;306.9051988070965;312.59232;312.4844352974513;316.04615061052743;6499.775644059425;1073.1500542045528;1073.5619597886687;1073.5619597886687;70.0;84.59924141033095;30.1316426652432;30.1316426652432;0.0;5;33.420918855450914;33.420918855450914;1.581542694651691;1083.595562927288;4287.981745256503;3396.41625;240.0;174.6340048534085;160.0;0;0
1034;306.91870890885707;312.59753;312.49148676741754;316.04615061052743;6499.631706415238;1073.1500624238113;1073.555932710841;1073.555932710841;70.0;84.53496809439432;30.154537368140183;30.154537368140183;0.0;5;32.920918855450914;32.920918855450914;1.579711870317671;1079.9341762777242;4285.424890387107;3396.41625;240.0;175.30016223898187;160.0;0;0
1035;306.93208390960007;312.604;312.49915562790767;316.04615061052743;6499.647711739613;1073.1500561450764;1073.5490468483547;1073.5490468483547;70.0;84.47241892781827;30.165030848658496;30.165030848658496;0.0;5;32.420918855450914;32.420918855450914;1.5780943542924626;1076.1282741470566;4283.737034805121;3396.41625;240.0;175.93677794017407;160.0;0;0
1036;306.94532516033564;312.61154;312.50742718544825;316.04615061052743;6499.705869217991;1073.1500514842603;1073.541356554132;1073.541356554132;70.0;84.4093610118824;30.232407937859968;30.232407937859968;0.0;5;31.920918855450914;31.920918855450914;1.5766855984562835;1072.2014771196586;4282.879110618238;3396.41625;240.0;176.54303510280994;160.0;0;0
1037;306.95843399856386;312.61993;312.5164772972016;316.04615061052743;6499.722452126449;1073.1500526827729;1073.5329056560336;1073.5329056560336;70.0;84.34941749299117;30.201244641622978;30.201244641622978;0.0;5;31.420918855450914;31.420918855450914;1.5755350737891738;1068.1730396846353;4282.999887377864;3396.41625;240.0;177.11821921259443;160.0;0;0
1038;306.97141174840976;312.629;312.52604987258974;316.04615061052743;6499.669849057987;1073.15005554927;1073.523730665888;1073.523730665888;70.0;84.29549076935673;30.189139453366966;30.189139453366966;0.0;5;30.920918855450914;30.920918855450914;1.57456981110546;1064.078092361505;4283.81640083651;3396.41625;240.0;177.66171576136188;160.0;0;0
1039;306.9842597207572;312.63867;312.5359718466899;316.04615061052743;6499.701987901884;1073.1500531175109;1073.5138661423566;1073.5138661423566;70.0;84.24287625307713;30.213603432005822;30.213603432005822;0.0;5;30.420918855450914;30.420918855450914;1.5737403802038155;1059.9399081244644;4285.1374924809525;3396.41625;240.0;178.17300614389606;160.0;0;0
1040;306.9969792133812;312.64893;312.5463124595493;316.04615061052743;6499.710036215998;1073.15005392356;1073.5033623067725;1073.5033623067725;70.0;84.18994977943302;30.26103953266388;30.26103953266388;0.0;5;29.920918855450914;29.920918855450914;1.5730660406378896;1055.7785578484722;4287.008504897217;3396.41625;240.0;178.65165521603834;160.0;0;0
1041;307.009571511079;312.6597;312.5572939175736;316.04615061052743;6499.658689862188;1073.1500555389048;1073.4922592473524;1073.4922592473524;70.0;84.1323107554781;30.399883654332037;30.399883654332037;0.0;5;29.420918855450914;29.420918855450914;1.572609416918454;1051.6092721000596;4289.626906424803;3396.41625;240.0;179.09732583646127;160.0;0;0
1042;307.02203788579976;312.671;312.56918278043287;316.04615061052743;6499.646218650123;1073.1500519838364;1073.4805939889882;1073.4805939889882;70.0;84.07659306340494;30.3928796682705;30.3928796682705;0.0;5;28.920918855450914;28.920918855450914;1.5724457099906035;1047.4428574570816;4293.237304197792;3396.41625;240.0;179.50977318284916;160.0;0;0
1043;307.0343795967733;312.68286;312.58152491549413;316.04615061052743;6499.642244999268;1073.1500471772044;1073.4684134287693;1073.4684134287693;70.0;84.02884843732843;30.392889638191555;30.392889638191555;0.0;5;28.420918855450914;28.420918855450914;1.5724458302064763;1043.3187081638744;4297.361861794142;3396.41625;240.0;179.88883478671045;160.0;0;0
1044;307.04659789063714;312.69537;312.59403399522404;316.04615061052743;6499.651921117814;1073.1500419757504;1073.4557616508594;1073.4557616508594;70.0;83.98404704941585;30.42486779422564;30.42486779422564;0.0;5;27.920918855450914;27.920918855450914;1.572528259094922;1039.260442575742;4301.700090198461;3396.41625;240.0;180.23443632625205;160.0;0;0
1045;307.05869400156234;312.70853;312.606759182655;316.04615061052743;6499.6541021534595;1073.1500377539323;1073.4426832882214;1073.4426832882214;70.0;83.94322323173827;30.421392143276655;30.421392143276655;0.0;5;27.420918855450914;27.420918855450914;1.5727065830203901;1035.288231295962;4306.2779637564645;3396.41625;240.0;180.54658748135208;160.0;0;0
1046;307.0706691513783;312.72214;312.61987341063093;316.04615061052743;6499.64087636047;1073.150033756214;1073.4292208454065;1073.4292208454065;70.0;83.90464270111607;30.472919720123393;30.472919720123393;0.0;5;26.920918855450914;26.920918855450914;1.5730294767972777;1031.4257992296523;4311.23707749362;3396.41625;240.0;180.82538136785254;160.0;0;0
1047;307.0825245496961;312.7361;312.63355557939326;316.04615061052743;6499.686415821012;1073.1500284314493;1073.415415887172;1073.415415887172;70.0;83.86786452374189;30.48767379511513;30.48767379511513;0.0;5;26.420918855450914;26.420918855450914;1.573547310277957;1027.6762110064458;4316.745443765399;3396.41625;240.0;181.0709914491898;160.0;0;0
1048;307.0942613940307;312.75052;312.64769257918556;316.04615061052743;6499.723568022266;1073.1500276965703;1073.4013169564037;1073.4013169564037;70.0;83.83926905128934;30.424228124685413;30.424228124685413;0.0;5;25.920918855450914;25.920918855450914;1.574227680851361;1024.0589707899744;4322.6735056534035;3396.41625;240.0;181.2836639254019;160.0;0;0
1049;307.105880869922;312.76532;312.6620251098282;316.04615061052743;6499.657975193852;1073.1500307023193;1073.3869656659024;1073.3869656659024;70.0;83.81055345311434;30.546538913992528;30.546538913992528;0.0;5;25.420918855450914;25.420918855450914;1.5749967487927647;1020.5968234222777;4328.747727874636;3396.41625;240.0;181.4637237034842;160.0;0;0
1050;307.1173841510543;312.7805;312.6770778857342;316.04615061052743;6499.663659449279;1073.1500271020723;1073.3723939477136;1073.3723939477136;70.0;83.7806162293896;30.558908778796457;30.558908778796457;0.0;5;24.920918855450914;24.920918855450914;1.5760029218665905;1017.2740671316424;4335.487866743527;3396.41625;240.0;181.611573667964;160.0;0;0
1051;307.1287723993753;312.79617;312.6927696002847;316.04615061052743;6499.632254951025;1073.1500240779003;1073.3576501848331;1073.3576501848331;70.0;83.75276686442864;30.65668744487828;30.65668744487828;0.0;5;24.420918855450914;24.420918855450914;1.5772228227595924;1014.1129392213188;4342.79228587023;3396.41625;240.0;181.72767535983064;160.0;0;0
1052;307.1400467652131;312.8124;312.709295991492;316.04615061052743;6499.761973829719;1073.1500178957017;1073.3427715286095;1073.3427715286095;70.0;83.72703343281762;30.66333068433912;30.66333068433912;0.0;5;23.920918855450914;23.920918855450914;1.5787116111215183;1011.1101826360358;4350.851587440769;3396.41625;240.0;181.81256306487558;160.0;0;0
1053;307.15120838739256;312.82935;312.72620134594206;316.04615061052743;6499.7157513723805;1073.1500247780168;1073.3278137708905;1073.3278137708905;70.0;83.70416513180415;30.761023434615417;30.761023434615417;0.0;5;23.420918855450914;23.420918855450914;1.5803397833326056;1008.2849458920041;4359.206774740337;3396.41625;240.0;181.86682198327824;160.0;0;0
1054;307.1622583933502;312.84695;312.7437302080176;316.04615061052743;6499.685192534522;1073.1500270000683;1073.312798961815;1073.312798961815;70.0;83.67991432708774;30.86472279297736;30.86472279297736;0.0;5;22.920918855450914;22.920918855450914;1.5821763406430183;1005.5379586683309;4368.191475057152;3396.41625;240.0;181.89111796539373;160.0;0;0
1055;307.1731978992483;312.8653;312.76182487363843;316.04615061052743;6499.6539969678615;1073.150026143592;1073.2977669952256;1073.2977669952256;70.0;83.65849788174276;30.899748802395166;30.899748802395166;0.0;5;22.420918855450914;22.420918855450914;1.5842046093152886;1003.1691951049745;4377.449083298373;3396.41625;240.0;181.886162524367;160.0;0;0
1056;307.1840280100874;312.88434;312.7808165392862;316.04615061052743;6499.770252770135;1073.1500221477957;1073.2827552181116;1073.2827552181116;70.0;83.64388641594164;30.931466940096485;30.931466940096485;0.0;5;21.920918855450914;21.920918855450914;1.5865181601760554;1000.9018604193611;4387.574199722697;3396.41625;240.0;181.8527218601296;160.0;0;0
1057;307.19474981981807;312.90408;312.80036917232826;316.04615061052743;6499.695546182773;1073.1500298589008;1073.2678144241827;1073.2678144241827;70.0;83.63155880822269;31.015435990101466;31.015435990101466;0.0;5;21.420918855450914;21.420918855450914;1.5890214281626256;998.8390871613849;4398.139113048365;3396.41625;240.0;181.79160332493763;160.0;0;0
1058;307.20536441145146;312.9245;312.82042911063604;316.04615061052743;6499.679197432897;1073.1500300415712;1073.252961255362;1073.252961255362;70.0;83.61802964677872;31.142206460361795;31.142206460361795;0.0;5;20.920918855450914;20.920918855450914;1.5916988947043618;996.9780017656017;4409.093989315333;3396.41625;240.0;181.70368208837613;160.0;0;0
1059;307.2158728571685;312.94574;312.8412843975897;316.04615061052743;6499.640729526144;1073.1500285783331;1073.238235574493;1073.238235574493;70.0;83.6088301570874;31.159772373677797;31.159772373677797;0.0;5;20.420918855450914;20.420918855450914;1.5946319073484314;995.3190360364506;4420.714686850257;3396.41625;240.0;181.58986226105006;160.0;0;0
1060;307.2262762184284;312.96768;312.8627291207482;316.04615061052743;6499.703928181391;1073.1500232443668;1073.223668181418;1073.223668181418;70.0;83.60754516842644;31.192433446510236;31.192433446510236;0.0;5;19.920918855450914;19.920918855450914;1.5977617953322034;993.9955490700261;4432.668576225445;3396.4162500000007;240.0;181.45109320006665;160.0;0;0
1061;307.23657554607564;312.99033;312.8837569738293;316.04615061052743;6499.642442354489;1073.150024277919;1073.209300721676;1073.209300721676;70.0;83.61350949905209;31.170072867238233;31.170072867238233;0.0;5;19.420918855450914;19.420918855450914;1.6008030037580538;992.6755803398758;4444.317754672789;3396.41625;240.0;181.28835363291955;160.0;0;0
1062;307.24677188044643;313.0136;312.9060047894218;316.04615061052743;6499.6691154558275;1073.1500191210057;1073.195151428544;1073.195151428544;70.0;83.62513817325708;31.218034952434564;31.218034952434564;0.0;5;18.920918855450914;18.920918855450914;1.6042192296374957;991.7305142111119;4456.865745892162;3396.41625;240.0;181.10266977555796;160.0;0;0
1063;307.2568662514735;313.03732;312.92788877040107;316.04615061052743;6499.650735673624;1073.1500166546523;1073.1812579977684;1073.1812579977684;70.0;83.63493814540944;31.329808964905475;31.329808964905475;0.07349375565364369;5;18.44296698214701;18.44296698214701;1.607561223031213;991.0095733222639;4468.937487450823;3396.41625;240.0;180.89508529102548;160.0;0;0
1064;307.26685967879035;313.06158;312.94674644135597;316.04615061052743;6499.689042154697;1073.1500123407875;1073.167643733924;1073.167643733924;70.0;83.64192173708284;31.466532878167502;31.466532878167502;0.1343913518211508;5;17.968585636562622;17.968585636562622;1.610073964656994;990.4977480317751;4477.983629231165;3396.41625;240.0;180.66667878138637;160.0;0;0
1065;307.276753171834;313.08603;312.9625276047;316.04615061052743;6499.6593262965725;1073.1500118876208;1073.1543404765648;1073.1543404765648;70.0;83.65327141370668;31.48176152150708;31.48176152150708;0.20860316146141145;5;17.504288314636817;17.504288314636817;1.611742938891767;990.2399345509476;4483.909973923805;3396.41625;240.0;180.4185462360377;160.0;0;0
1066;307.28654772994724;313.10934;312.9722839282715;316.04615061052743;6499.688471007168;1073.1500084436536;1073.141366444542;1073.141366444542;70.0;83.66802341085138;31.577583233342047;31.577583233342047;0.15808505815570584;5;17.009993199791246;17.009993199791246;1.6117321005700198;990.1885447717593;4483.92455225089;3396.41625;240.0;180.151811524038;160.0;0;0
1067;307.2962443424793;313.1302;312.98193261950695;316.04615061052743;6499.690567325178;1073.1500079371929;1073.1287507960626;1073.1287507960626;70.0;83.68020515082335;31.645669888600022;31.645669888600022;0.3344117314756687;5;16.578699707602805;16.578699707602805;1.611718516349884;990.310246310397;4483.75671304624;3396.41625;240.0;179.8676078178202;160.0;0;0
1068;307.3058439888861;313.147;312.9941198562084;316.04615061052743;6499.694360843741;1073.150007642299;1073.1165128148323;1073.1165128148323;70.0;83.691941458819;31.679803757902892;31.679803757902892;0.837103098759215;5;16.262948290935437;16.262948290935437;1.6124520189598475;990.5582788172674;4485.999960723267;3396.41625;240.0;179.56708719789765;160.0;0;0
1069;307.3153476388288;313.16043;313.00844049825724;316.04615061052743;6499.669369839741;1073.150007729589;1073.1046730986839;1073.1046730986839;70.0;83.70149796695394;31.74478542807652;31.74478542807652;1.4704677514042004;5;16.036667996604855;16.036667996604855;1.61381748871342;990.8781642366828;4490.317778963769;3396.41625;240.0;179.2514106192174;160.0;0;0
1070;307.3247562522721;313.17245;313.0235375016403;316.04615061052743;6499.692749305786;1073.1500053011173;1073.0932477602803;1073.0932477602803;70.0;83.70905910110282;31.817491916324983;31.817491916324983;2.1779025100398712;5;15.895945199335975;15.895945199335975;1.6154299730684405;991.2427319860496;4495.429879280665;3396.41625;240.0;178.92174837699946;160.0;0;0
1071;307.33407077958094;313.18494;313.0390707995358;316.04615061052743;6499.7087278343815;1073.150005228708;1073.0822589362629;1073.0822589362629;70.0;83.7155642353753;31.89122099433024;31.89122099433024;2.820802433922566;5;15.80660542750477;15.80660542750477;1.6171928040952472;991.5848925847636;4501.075026627401;3396.41625;240.0;178.57927039415821;160.0;0;0
1072;307.3432921616167;313.1987;313.05460995249;316.04615061052743;6499.682966762551;1073.1500067648178;1073.071721794117;1073.071721794117;70.0;83.71729280983247;32.04345648053331;32.04345648053331;3.2492428352715734;5;15.71721779130173;15.71721779130173;1.6189836986844617;992.1041054594374;4506.638437237571;3396.41625;240.0;178.22515125387753;160.0;0;0
1073;307.3524213298321;313.21414;313.06888973110483;316.04615061052743;6499.67798213547;1073.1500057060928;1073.061646628035;1073.061646628035;70.0;83.71553672770116;32.11757275127182;32.11757275127182;3.5215271824869916;5;15.623827378993512;15.623827378993512;1.6204437390079476;992.5628965311373;4511.138550846215;3396.41625;240.0;177.86056616154346;160.0;0;0
1074;307.36145920636534;313.23093;313.08167971909853;316.04615061052743;6499.689053964163;1073.1500041467416;1073.0520483262253;1073.0520483262253;70.0;83.71766530094013;32.13169080251471;32.13169080251471;3.686448860971325;5;15.525456600787512;15.525456600787512;1.6215073477078306;993.0326450611904;4514.281260188087;3396.41625;240.0;177.48668214498628;160.0;0;0
1075;307.37040670413325;313.24805;313.09307523779313;316.04615061052743;6499.701280245352;1073.1500037035928;1073.0429398072936;1073.0429398072936;70.0;83.72193170645102;32.171794451878284;32.171794451878284;3.9289670723221803;5;15.466856950289902;15.466856950289902;1.6222012866759334;993.5434952267486;4516.127315610302;3396.41625;240.0;177.1046592518264;160.0;0;0
1076;307.37926472692345;313.26443;313.1039611725799;316.04615061052743;6499.683051391244;1073.1500044916522;1073.0343310365975;1073.0343310365975;70.0;83.71849400836481;32.36517387776725;32.36517387776725;4.229557515140428;5;15.449930790367594;15.449930790367594;1.6227761376271563;994.0326250096921;4517.590618939418;3396.41625;240.0;176.71564853767376;160.0;0;0
1077;307.38803416948576;313.27936;313.11535280164276;316.04615061052743;6499.687404044016;1073.1500034438957;1073.0262274087486;1073.0262274087486;70.0;83.7134649428076;32.3326484954345;32.3326484954345;4.563518385649971;5;15.473074803034498;15.473074803034498;1.6235194472020638;994.4775022845258;4519.67033038358;3396.41625;240.0;176.32079059773005;160.0;0;0
1078;307.3967159176225;313.2928;313.126549351269;316.04615061052743;6499.699756129077;1073.1500028354187;1073.0186380359964;1073.0186380359964;70.0;83.71266601016056;32.404658505535906;32.404658505535906;4.905814118014632;5;15.532115361308893;15.532115361308893;1.624232316414735;994.8479038060447;4521.721129440102;3396.41625;240.0;175.92120788921866;160.0;0;0
1079;307.40531084827785;313.30536;313.1376086655876;316.04615061052743;6499.712666506226;1073.1500034709923;1073.011569160931;1073.011569160931;70.0;83.70118558462508;32.620900623007934;32.620900623007934;5.220953262150246;5;15.617238516351042;15.617238516351042;1.6249308937176057;995.2466459570426;4523.6950465924565;3396.41625;240.0;175.5180063743009;160.0;0;0
1080;307.4138198296266;313.31754;313.14861209968063;316.04615061052743;6499.691406216534;1073.1500054054725;1073.0050248784582;1073.0050248784582;70.0;83.68312867682653;32.728075290126995;32.728075290126995;5.478109708473738;5;15.716480776463115;15.716480776463115;1.625637994684137;995.5245253144874;4525.818776448129;3396.41625;240.0;175.11227285536393;160.0;0;0
1081;307.4222437211619;313.3296;313.1593998353141;316.04615061052743;6499.683346400243;1073.1500051977519;1072.9990044967133;1072.9990044967133;70.0;83.66680563050768;32.80665923360742;32.80665923360742;5.686813377435058;5;15.826902847998884;15.826902847998884;1.6263080720990608;995.7394258006785;4527.879737782743;3396.41625;240.0;174.7050745485722;160.0;0;0
1082;307.4305833737819;313.3416;313.1695208058652;316.04615061052743;6499.7038078355345;1073.150004178931;1072.9935105885847;1072.9935105885847;70.0;83.65153025953074;32.87297177952391;32.87297177952391;5.863824156268819;5;15.948687419392519;15.948687419392519;1.626813021184075;995.8805032583225;4529.4536776028635;3396.41625;240.0;174.29745200053023;160.0;0;0
1083;307.43883962987564;313.35364;313.1787861721418;316.04615061052743;6499.680787970814;1073.1500052209124;1072.9885458908475;1072.9885458908475;70.0;83.63766387451236;32.92951351223271;32.92951351223271;6.025432360149637;5;16.083552296183644;16.083552296183644;1.6270990730194037;995.9639803768644;4530.3417515861765;3396.41625;240.0;173.8904189503925;160.0;0;0
1084;307.44701332340844;313.36536;313.18750390403125;316.04615061052743;6499.686565241947;1073.1500039445275;1072.984104806814;1072.984104806814;70.0;83.62429186147224;32.990706694588766;32.990706694588766;6.183647067246611;5;16.233559944327702;16.233559944327702;1.627253291233669;995.999934156762;4530.829587055254;3396.41625;240.0;173.4849659214154;160.0;0;0
1085;307.4551052800059;313.37653;313.1958993640817;316.04615061052743;6499.6968829057;1073.1500032510748;1072.9801875415292;1072.9801875415292;70.0;83.60858253803724;33.09338535136855;33.09338535136855;6.339861105965056;5;16.398788862667896;16.398788862667896;1.6273393251685464;995.9865998348787;4531.135128431606;3396.41625;240.0;173.08204972848694;160.0;0;0
1086;307.4631163170374;313.387;313.20416597698033;316.04615061052743;6499.7266055944065;1073.150003596974;1072.9767907069152;1072.9767907069152;70.0;83.58877308737922;33.21337154245467;33.21337154245467;6.4928750049247554;5;16.57867914295231;16.57867914295231;1.6274117731005124;995.9163761911556;4531.451415408737;3396.41625;240.0;172.68259763615737;160.0;0;0
1087;307.4710472436986;313.39682;313.2123885440741;316.04615061052743;6499.682217397931;1073.15000693446;1072.9739111857073;1072.9739111857073;70.0;83.57001616770665;33.24230015860074;33.24230015860074;6.640930931593303;5;16.77238342144535;16.77238342144535;1.6274944442323722;995.7645160038866;4531.884061171662;3396.41625;240.0;172.2875035169469;160.0;0;0
1088;307.47889886109317;313.40616;313.22027353691374;316.04615061052743;6499.684936564289;1073.150005800119;1072.9715355851602;1072.9715355851602;70.0;83.55226825949325;33.33677437888444;33.33677437888444;6.776778620474815;5;16.977230821269135;16.977230821269135;1.627503905148997;995.5986774428975;4532.082032943616;3396.41625;240.0;171.8976332340502;160.0;0;0
1089;307.4866719623138;313.4152;313.22790709900846;316.04615061052743;6499.688995216673;1073.1500049407196;1072.9696612637347;1072.9696612637347;70.0;83.53053913785136;33.45644011637903;33.45644011637903;6.8919171936057495;5;17.1894502552559;17.1894502552559;1.6274643500798545;995.4113108740855;4532.135054032821;3396.41625;240.0;171.5138102769627;160.0;0;0
1090;307.4943673325222;313.424;313.2354139966799;316.04615061052743;6499.6737437001975;1073.1500044908016;1072.9682800587748;1072.9682800587748;70.0;83.50559413878239;33.58699615393914;33.58699615393914;6.987241455300563;5;17.407239253124917;17.407239253124917;1.627410923887128;995.1627480947502;4532.202159223005;3396.41625;240.0;171.13682461480587;160.0;0;0
1091;307.5019857490285;313.43265;313.2429383102884;316.04615061052743;6499.718123306686;1073.1500025061061;1072.967380789585;1072.967380789585;70.0;83.4809233590759;33.65028251492514;33.65028251492514;7.068298478048334;5;17.630280505479305;17.630280505479305;1.6273842485972676;994.899191722439;4532.375115207361;3396.41625;240.0;170.76743030030119;160.0;0;0
1092;307.5095279813698;313.44113;313.2501181117174;316.04615061052743;6499.67228949059;1073.1500049909207;1072.9669590367034;1072.9669590367034;70.0;83.45782208351827;33.741274598293444;33.741274598293444;7.135341885935176;5;17.85722337565019;17.85722337565019;1.6272815105322018;994.6058918666614;4532.319473829455;3396.41625;240.0;170.40633839779042;160.0;0;0
1093;307.5169947913877;313.44946;313.2570104428199;316.04615061052743;6499.690740062014;1073.1500028593011;1072.966994837036;1072.966994837036;70.0;83.44044673033534;33.699254098190096;33.699254098190096;7.190232805505801;5;18.087224840114896;18.087224840114896;1.6271186633516783;994.2927574237992;4532.079511462121;3396.41625;240.0;170.0542302589016;160.0;0;0
1094;307.5243869333054;313.45755;313.26327283146435;316.04615061052743;6499.686454064817;1073.1500025872672;1072.9674824733386;1072.9674824733386;70.0;83.43009205163787;33.69531186106144;33.69531186106144;7.229666000075255;5;18.31807807903631;18.31807807903631;1.6267984128946162;994.0011863601499;4531.283378669334;3396.41625;240.0;169.71173835197462;160.0;0;0
1095;307.5317051538039;313.46536;313.26904915954674;316.04615061052743;6499.698143563728;1073.1500018840857;1072.968406924469;1072.968406924469;70.0;83.41587611002488;33.81706025439481;33.81706025439481;7.253339618640396;5;18.548146764613378;18.548146764613378;1.6263613336112983;993.7326640581259;4530.06739779096;3396.41625;240.0;169.37946024496858;160.0;0;0
1096;307.53895019209745;313.47278;313.2748437022078;316.04615061052743;6499.734747746866;1073.1500023583592;1072.969756204494;1072.969756204494;70.0;83.40001931678148;33.843151863187664;33.843151863187664;7.281698600063365;5;18.781988420904305;18.781988420904305;1.62595016251736;993.4731761421695;4528.930377521934;3396.41625;240.0;169.05795063520293;160.0;0;0
1097;307.54612278000803;313.47977;313.280713382847;316.04615061052743;6499.664613976011;1073.1500065167866;1072.9715185052703;1072.9715185052703;70.0;83.38468940458591;33.928065757050014;33.928065757050014;7.319303305907013;5;19.021439692663737;19.021439692663737;1.6255808282042308;993.2379777777143;4527.911162823594;3396.41625;240.0;168.74772273348808;160.0;0;0
1098;307.55322364203954;313.4864;313.28679450774644;316.04615061052743;6499.689100361233;1073.1500036108814;1072.9736685135954;1072.9736685135954;70.0;83.3634349718316;34.08339649589999;34.08339649589999;7.36031017817389;5;19.2656720849345;19.2656720849345;1.6252917639542157;993.0155675254041;4527.1517905598585;3396.41625;240.0;168.4492568522796;160.0;0;0
1099;307.5602534954507;313.49292;313.29315425416905;316.04615061052743;6499.694360011019;1073.1500031729806;1072.9762000033054;1072.9762000033054;70.0;83.34422980461854;34.08688826203338;34.08688826203338;7.411601988411164;5;19.51709064582307;19.51709064582307;1.625101809143351;992.8020790161133;4526.720113462762;3396.41625;240.0;168.16297990548176;160.0;0;0
1100;307.5672130503278;313.49942;313.29944375765257;316.04615061052743;6499.680007204852;1073.1500032650026;1072.9790950867828;1072.9790950867828;70.0;83.32962301727756;34.14195054353907;34.14195054353907;7.464006931987896;5;19.77397232773721;19.77397232773721;1.6249118700919432;992.6298596039935;4526.247220794171;3396.41625;240.0;167.88928437313356;160.0;0;0
1101;307.5741030096561;313.50604;313.3056503878328;316.04615061052743;6499.70157439966;1073.150001912131;1072.982335357166;1072.982335357166;70.0;83.31403853301748;34.216663335225235;34.216663335225235;7.5094652884942406;5;20.0340105278879;20.0340105278879;1.624718167203749;992.4982910334236;4525.720893727606;3396.41625;240.0;167.62852175151306;160.0;0;0
1102;307.5809240693911;313.51285;313.31174820634254;316.04615061052743;6499.678170657171;1073.1500027317313;1072.9859074044828;1072.9859074044828;70.0;83.3011896408073;34.22843417584788;34.22843417584788;7.550083917329744;5;20.29714264538798;20.29714264538798;1.6245131504638528;992.4111426011425;4525.111719972983;3396.41625;240.0;167.38099923095234;160.0;0;0
1103;307.58767691852876;313.51974;313.31774726406775;316.04615061052743;6499.693822351205;1073.150001194562;1072.9897895381935;1072.9897895381935;70.0;83.29413142057734;34.2032248762177;34.2032248762177;7.561160652770326;5;20.555474057753127;20.555474057753127;1.6242994736814254;992.3856238130074;4524.411503465034;3396.41625;240.0;167.14698833203988;160.0;0;0
1104;307.59436223917504;313.5266;313.3234385057546;316.04615061052743;6499.6847045007535;1073.1500012345937;1072.993967954403;1072.993967954403;70.0;83.29041104261002;34.204118028521755;34.204118028521755;7.5022114920068645;5;20.793905374801124;20.793905374801124;1.624017682737637;992.4593705758627;4523.380677361592;3396.41625;240.0;166.92671526054076;160.0;0;0
1105;307.60098070661485;313.5334;313.32802503456037;316.04615061052743;6499.692674146221;1073.1500003567535;1072.9984223399385;1072.9984223399385;70.0;83.28123611915632;34.347598494810164;34.347598494810164;7.400740987462839;5;21.0136853726386;21.0136853726386;1.6234416903580118;992.612712881881;4521.271025177539;3396.41625;240.0;166.72037032200703;160.0;0;0
1106;307.6075329893803;313.54004;313.33195751673065;316.04615061052743;6499.690779439905;1073.1500002821062;1073.0031362506204;1073.0031362506204;70.0;83.26438319802293;34.48344200260781;34.48344200260781;7.301404945936824;5;21.22395865892708;21.22395865892708;1.6226990571142232;992.7971270669066;4518.56431937552;3396.41625;240.0;166.52810210644716;160.0;0;0
1107;307.61401974931806;313.54614;313.3362950222897;316.04615061052743;6499.707362420704;1073.150000016813;1073.0080904376512;1073.0080904376512;70.0;83.24873776056403;34.498589649837115;34.498589649837115;7.211516097361454;5;21.427132498948154;21.427132498948154;1.6220898093134601;992.9934524594067;4516.298734852231;3396.41625;240.0;166.35002227862984;160.0;0;0
1108;307.62044164165644;313.55154;313.34091146402676;316.04615061052743;6499.683994600826;1073.1500014210926;1073.0132683001414;1073.0132683001414;70.0;83.23555805194208;34.526843235027805;34.526843235027805;7.137568065980346;5;21.626099699269968;21.626099699269968;1.621578019355455;993.2090485480119;4514.3448870336715;3396.41625;240.0;166.1862029357362;160.0;0;0
1109;307.6267993150714;313.55646;313.34542235563345;316.04615061052743;6499.694100196211;1073.1500004715908;1073.0186474552954;1073.0186474552954;70.0;83.21819440359239;34.639030156155926;34.639030156155926;7.0834593132351245;5;21.823623880044437;21.823623880044437;1.6210545132659464;993.4294574921882;4512.346433500114;3396.41625;240.0;166.03668273808327;160.0;0;0
1110;307.63309341175227;313.56122;313.350109881202;316.04615061052743;6499.696193141361;1073.15000054037;1073.0242126695593;1073.0242126695593;70.0;83.20322969436455;34.60466507158742;34.60466507158742;7.032099186421675;5;22.016561773323915;22.016561773323915;1.6205990995528865;993.6013471489138;4510.627769307879;3396.41625;240.0;165.90145972810635;160.0;0;0
1111;307.6393245674663;313.56592;313.35491001985963;316.04615061052743;6499.694429117662;1073.1500008197565;1073.0299446758531;1073.0299446758531;70.0;83.18844602253048;34.682298592490085;34.682298592490085;6.9907386504566915;5;22.207363531176586;22.207363531176586;1.6201934500387676;993.8021860821975;4509.049175773038;3396.41625;240.0;165.78049917743223;160.0;0;0
1112;307.6454934116232;313.57074;313.3596407268151;316.04615061052743;6499.704105951812;1073.1500009212707;1073.0358246791602;1073.0358246791602;70.0;83.17056778231202;34.73565451761472;34.73565451761472;6.956188344022422;5;22.396072304291977;22.396072304291977;1.619785782181569;993.9579051808064;4507.508846939637;3396.41625;240.0;165.67373188921076;160.0;0;0
1113;307.6516005673385;313.57578;313.36446350323274;316.04615061052743;6499.685409620975;1073.1500019967714;1073.0418354886335;1073.0418354886335;70.0;83.14745039692532;34.8864450927493;34.8864450927493;6.933400547663837;5;22.584854799786644;22.584854799786644;1.6194216999816287;994.0941675804818;4506.136009839747;3396.41625;240.0;165.58105453251335;160.0;0;0
1114;307.6576466514967;313.581;313.36967402189896;316.04615061052743;6499.6956884419;1073.1500011890894;1073.0479561750376;1073.0479561750376;70.0;83.1254202701573;34.88896966917848;34.88896966917848;6.906110289293835;5;22.770007777042025;22.770007777042025;1.619184842751806;994.157556062728;4505.268155613201;3396.41625;240.0;165.50233415140102;160.0;0;0
1115;307.66363227481327;313.58636;313.3749097542605;316.04615061052743;6499.683393176529;1073.1500014169726;1073.0541716055072;1073.0541716055072;70.0;83.10741454443053;34.921059878642566;34.921059878642566;6.879885578848331;5;22.952751392837754;22.952751392837754;1.6189722716296089;994.2123648014338;4504.491366860784;3396.41625;240.0;165.43740338076194;160.0;0;0
1116;307.6695580418967;313.5919;313.37985914744263;316.04615061052743;6499.692515195874;1073.1500004069342;1073.0604618418;1073.0604618418;70.0;83.09502460518976;34.860666072833745;34.860666072833745;6.850221030301299;5;23.13184058615848;23.13184058615848;1.6186954995276326;994.2211492389276;4503.54254915859;3396.41625;240.0;165.38606825644672;160.0;0;0
1117;307.67542455130933;313.5975;313.3844548580379;316.04615061052743;6499.696500431106;1073.1500003162323;1073.06681151395;1073.06681151395;70.0;83.08240460209987;34.9360499324158;34.9360499324158;6.820348427757224;5;23.307900908425385;23.307900908425385;1.618335266977978;994.2739362344544;4502.26626247764;3396.41625;240.0;165.3481036734303;160.0;0;0
1118;307.68123239562783;313.60315;313.388910633453;316.04615061052743;6499.68675365091;1073.150000626793;1073.073202962695;1073.073202962695;70.0;83.06887801852926;34.93913985805233;34.93913985805233;6.788522776506085;5;23.480388055825767;23.480388055825767;1.6179519968476508;994.2775259436086;4500.960927869701;3396.41625;240.0;165.32325892124518;160.0;0;0
1119;307.6869821615031;313.6086;313.39347851384986;316.04615061052743;6499.693597994893;1073.149999955881;1073.0796180293476;1073.0796180293476;70.0;83.05771525662018;34.94837332193751;34.94837332193751;6.758185544311388;5;23.650139163817965;23.650139163817965;1.6176169685068396;994.2816700910718;4499.818888021297;3396.41625;240.0;165.31125798713364;160.0;0;0
1120;307.69267442971966;313.61392;313.3980847605831;316.04615061052743;6499.696195058099;1073.149999974663;1073.0860418909945;1073.0860418909945;70.0;83.04363186729232;35.034825845985786;35.034825845985786;6.734783883324823;5;23.818937219953135;23.818937219953135;1.6173091146730667;994.2307238514861;4498.824234497231;3396.41625;240.0;165.31179849225674;160.0;0;0
1121;307.698309775254;313.6191;313.4030564716443;316.04615061052743;6499.720203804479;1073.150000254852;1073.0924580920016;1073.0924580920016;70.0;83.03143250392239;35.00979167748976;35.00979167748976;6.711342812272662;5;23.98538328696997;23.98538328696997;1.617120994622087;994.0786872107711;4498.337337139848;3396.41625;240.0;165.32455615565146;160.0;0;0
1122;307.70388876733307;313.62424;313.4082528500734;316.04615061052743;6499.679219399716;1073.1500029515203;1073.0988531166008;1073.0988531166008;70.0;83.01603991678752;35.178606394996045;35.178606394996045;6.684987945779994;5;24.148611108249437;24.148611108249437;1.617012535368923;993.9144677987464;4498.133183781964;3396.41625;240.0;165.34918335643746;160.0;0;0
1123;307.7094119694913;313.62952;313.4140947660627;316.04615061052743;6499.692378276914;1073.1500015196839;1073.1052054668833;1073.1052054668833;70.0;82.9986213612402;35.13807544939687;35.13807544939687;6.653640955014197;5;24.3077058055977;24.3077058055977;1.6171028809801924;994.082285658691;4498.272217224251;3396.41625;240.0;165.38531748588878;160.0;0;0
1124;307.71487993962796;313.635;313.4190162715565;316.04615061052743;6499.6849711540035;1073.1500014140006;1073.111505772142;1073.111505772142;70.0;82.9831470355463;35.28528871195283;35.28528871195283;6.630408028454241;5;24.46610002313113;24.46610002313113;1.616947974988079;994.0482311853481;4497.780146468757;3396.41625;240.0;165.43256981134718;160.0;0;0
1125;307.72029323006325;313.64093;313.4242073592665;316.04615061052743;6499.7156035301305;1073.1500005628093;1073.1177378700531;1073.1177378700531;70.0;82.96172433611537;35.39363586420525;35.39363586420525;6.609678219763012;5;24.622921883369184;24.622921883369184;1.6168849873199005;994.0117656117327;4497.6026797026225;3396.41625;240.0;165.4905385984089;160.0;0;0
1126;307.7256523875942;313.6469;313.42972813573255;316.04615061052743;6499.688883205772;1073.1500027960712;1073.1238918556887;1073.1238918556887;70.0;82.94459122477278;35.39631699181243;35.39631699181243;6.588557988265379;5;24.777553635896194;24.777553635896194;1.6169308013388024;993.9522666377452;4497.817782154885;3396.41625;240.0;165.55880249111493;160.0;0;0
1127;307.7309579535498;313.65286;313.4353387752601;316.04615061052743;6499.689197038208;1073.1500023371889;1073.129949054106;1073.129949054106;70.0;82.9336538509776;35.37999435847941;35.37999435847941;6.561849680476925;5;24.928396942386197;24.928396942386197;1.6170172803543237;993.9664647829335;4498.097302743297;3396.41625;240.0;165.6369313940675;160.0;0;0
1128;307.7362104638459;313.65887;313.4404787850484;316.04615061052743;6499.705639116555;1073.1500019103923;1073.135899605646;1073.135899605646;70.0;82.92506727041597;35.40979951619316;35.40979951619316;6.530254053102794;5;25.07510322222165;25.07510322222165;1.6169853899054187;994.0265546418017;4497.928899645549;3396.41625;240.0;165.72447701284653;160.0;0;0
1129;307.741410449039;313.66495;313.445378839426;316.04615061052743;6499.691842052829;1073.1500031391595;1073.1417331692614;1073.1417331692614;70.0;82.91763104298013;35.42112781126471;35.42112781126471;6.496427079618542;5;25.217980535486653;25.217980535486653;1.6169003687038588;994.124791238718;4497.54189565806;3396.41625;240.0;165.82097992675764;160.0;0;0
1130;307.7465584343802;313.6709;313.45029880513704;316.04615061052743;6499.683334013407;1073.1500029777533;1073.1474354727181;1073.1474354727181;70.0;82.91115015308489;35.4520488481694;35.4520488481694;6.463769154124293;5;25.35782586580023;25.35782586580023;1.6168357321212543;994.2375672298589;4497.209586927417;3396.41625;240.0;165.92597329960677;160.0;0;0
1131;307.75165493986793;313.6767;313.4554184457181;316.04615061052743;6499.686849748165;1073.1500019600776;1073.1529963276264;1073.1529963276264;70.0;82.90518977844441;35.46390592550726;35.46390592550726;6.43127660913602;5;25.49445501771618;25.49445501771618;1.616842290211767;994.4340729146554;4497.035355247806;3396.41625;240.0;166.0389793436592;160.0;0;0
1132;307.7567004803008;313.68234;313.46053290017244;316.04615061052743;6499.686876138588;1073.1500012974025;1073.1584068257555;1073.1584068257555;70.0;82.89830507355259;35.534353705195834;35.534353705195834;6.401922287584696;5;25.628776382164382;25.628776382164382;1.6168618252265166;994.6895024752569;4496.846274728745;3396.41625;240.0;166.1595123826291;160.0;0;0
1133;307.7616955653294;313.68802;313.46580427400966;316.04615061052743;6499.69672024372;1073.150000638098;1073.1636571740744;1073.1636571740744;70.0;82.892553438473;35.5223537443259;35.5223537443259;6.371985736900285;5;25.75998764571753;25.75998764571753;1.6169401446431078;994.9725595015136;4496.829223041688;3396.41625;240.0;166.2870816109714;160.0;0;0
1134;307.76664069950766;313.6937;313.4710414970882;316.04615061052743;6499.699308102376;1073.150000970439;1073.1687395180147;1073.1687395180147;70.0;82.88899482609908;35.561226292645756;35.561226292645756;6.3426462309192715;5;25.888384367613252;25.888384367613252;1.617022942901837;995.3036786491681;4496.779321245454;3396.41625;240.0;166.42119071433345;160.0;0;0
1135;307.77153638234415;313.69943;313.4763475367672;316.04615061052743;6499.686270195249;1073.1500015629224;1073.1736449781276;1073.1736449781276;70.0;82.88555646173953;35.57649281134561;35.57649281134561;6.313485494534433;5;26.01390076978973;26.01390076978973;1.6171392665005018;995.6966983663206;4496.781384889065;3396.41625;240.0;166.5613410667444;160.0;0;0
1136;307.77638310835226;313.70526;313.48157852551674;316.04615061052743;6499.7069322769175;1073.1500008423357;1073.1783645046105;1073.1783645046105;70.0;82.88252457711967;35.62346943704373;35.62346943704373;6.283959754651178;5;26.136391597278195;26.136391597278195;1.6172481932206098;996.1025246638588;4496.745519073759;3396.41625;240.0;166.70703257111217;160.0;0;0
1137;307.7811813671003;313.71118;313.48703680828146;316.04615061052743;6499.6832942006695;1073.1500022024265;1073.182894516163;1073.182894516163;70.0;82.871436637002;35.815897947912205;35.815897947912205;6.259324208963363;5;26.25739690903697;26.25739690903697;1.617435289817731;996.6087860126172;4496.874715647784;3396.41625;240.0;166.85776135217716;160.0;0;0
1138;307.7859316432609;313.71722;313.49291580597173;316.04615061052743;6499.702941199044;1073.1500011815788;1073.1872244590227;1073.1872244590227;70.0;82.85585105302712;35.90996505712744;35.90996505712744;6.239373781123888;5;26.37734420158146;26.37734420158146;1.617755247807085;997.0807307128623;4497.489481461899;3396.41625;240.0;167.01302881136746;160.0;0;0
1139;307.7906344166598;313.72336;313.4992702272947;316.04615061052743;6499.685399919498;1073.1500021395518;1073.1913529856276;1073.1913529856276;70.0;82.84428742484863;35.95197001824669;35.95197001824669;6.218719529700962;5;26.495085304266972;26.495085304266972;1.6182234394158845;997.5561576404178;4498.604228122583;3396.41625;240.0;167.17233276582527;160.0;0;0
1140;307.7952901623248;313.72968;313.5056189866964;316.04615061052743;6499.69626764832;1073.1500013307393;1073.1952715296468;1073.1952715296468;70.0;82.83794054866165;35.95388548273299;35.95388548273299;6.191093001234066;5;26.608669298697;26.608669298697;1.6187033569658906;998.0735540804159;4499.716831448087;3396.41625;240.0;167.33517883191297;160.0;0;0
1141;307.7998993505331;313.73627;313.5115094737048;316.04615061052743;6499.685683622776;1073.1500016167743;1073.1989785751227;1073.1989785751227;70.0;82.83171209333287;36.05525698832081;36.05525698832081;6.155949723886124;5;26.717235615616023;26.717235615616023;1.6190665659390833;998.6518351014322;4500.372159285767;3396.41625;240.0;167.50107272963135;160.0;0;0
1142;307.80446244685936;313.7431;313.51738467861753;316.04615061052743;6499.715522429786;1073.1500008370836;1073.202468368243;1073.202468368243;70.0;82.8272057309854;36.04992581833052;36.04992581833052;6.1118294183919915;5;26.819594496356398;26.819594496356398;1.6194385085432783;999.2847681410981;4501.002498151056;3396.41625;240.0;167.66952837350206;160.0;0;0
1143;307.80897991222236;313.74997;313.52317845093637;316.04615061052743;6499.732669890227;1073.150003061886;1073.2057418280926;1073.2057418280926;70.0;82.82414395529267;36.127943106275296;36.127943106275296;6.063633867070465;5;26.916318772799137;26.916318772799137;1.619800302481501;999.981177096829;4501.534892006256;3396.41625;240.0;167.84006212645684;160.0;0;0
1144;307.81345220293167;313.7568;313.529020544715;316.04615061052743;6499.683070223888;1073.1500070103941;1073.2087953017015;1073.2087953017015;70.0;82.81882169157136;36.196899639814404;36.196899639814404;6.0126336686984985;5;27.007382099994594;27.007382099994594;1.6201885997048158;1000.7241782831554;4502.110709819027;3396.41625;240.0;168.0122007960404;160.0;0;0
1145;307.8178797707339;313.76352;313.5349070255257;316.04615061052743;6499.677426445501;1073.1500059618195;1073.2116204638642;1073.2116204638642;70.0;82.81222027825424;36.294268226210306;36.294268226210306;5.960496832987772;5;27.093004416151224;27.093004416151224;1.6206021568670834;1001.5058319476354;4502.733668420777;3396.41625;240.0;168.1854828989984;160.0;0;0
1146;307.8222630628581;313.77017;313.5410135874863;316.04615061052743;6499.690881336706;1073.1500043462552;1073.214220404194;1073.214220404194;70.0;82.80565802297329;36.34991248992437;36.34991248992437;5.906725569576096;5;27.172922720426502;27.172922720426502;1.6210906510948233;1002.3208601300282;4503.577769971511;3396.41625;240.0;168.3594494563451;160.0;0;0
1147;307.8266025220611;313.77676;313.54712805976914;316.04615061052743;6499.689887433815;1073.15000408684;1073.2165963669893;1073.2165963669893;70.0;82.80106160562966;36.402979671391336;36.402979671391336;5.851822463196186;5;27.247124345470137;27.247124345470137;1.6215938129475627;1003.170448936393;4504.437128258169;3396.41625;240.0;168.53365293668915;160.0;0;0
1148;307.83089858667205;313.78342;313.5531659198066;316.04615061052743;6499.686006389165;1073.1500037276553;1073.2187468896277;1073.2187468896277;70.0;82.79950896808407;36.41725431396459;36.41725431396459;5.794694270465257;5;27.315168133970477;27.315168133970477;1.6220875586127717;1004.0592594077527;4505.225283587493;3396.41625;240.0;168.70765875452184;160.0;0;0
1149;307.8351516906369;313.79013;313.55900656836104;316.04615061052743;6499.678886611145;1073.1500029781805;1073.2206721961977;1073.2206721961977;70.0;82.79551015408357;36.557322401124395;36.557322401124395;5.737795859119089;5;27.377568037613152;27.377568037613152;1.6225375788892968;1004.9924143304978;4505.820584844766;3396.41625;240.0;168.88104336740264;160.0;0;0
1150;307.8393622635621;313.7969;313.5650887545538;316.04615061052743;6499.701563571331;1073.1500015128158;1073.2223730175665;1073.2223730175665;70.0;82.79379207173315;36.52435250630684;36.52435250630684;5.6783063639129665;5;27.43350077496322;27.43350077496322;1.6230681239371085;1005.9581102356411;4506.656840761367;3396.41625;240.0;169.05339571678306;160.0;0;0
1151;307.84353073075806;313.80365;313.57103721125725;316.04615061052743;6499.675920492722;1073.1500023317565;1073.2238538367494;1073.2238538367494;70.0;82.7966949299078;36.56991054325478;36.56991054325478;5.619125791315298;5;27.48357723957522;27.48357723957522;1.6235726964546802;1006.9734708727412;4507.355218422253;3396.41625;240.0;169.22431582308067;160.0;0;0
1152;307.84765751328206;313.81036;313.57687725878895;316.04615061052743;6499.694097048139;1073.15000056851;1073.2251120110286;1073.2251120110286;70.0;82.796924097218;36.6514295915387;36.6514295915387;5.560142166757458;5;27.527794731339394;27.527794731339394;1.6240583546198606;1008.0316455554293;4507.946541023728;3396.41625;240.0;169.39342227975155;160.0;0;0
1153;307.85174302798083;313.8171;313.5827545506631;316.04615061052743;6499.686249779021;1073.1500006368678;1073.2261543901666;1073.2261543901666;70.0;82.79249268848952;36.798353112684325;36.798353112684325;5.50201300771694;5;27.566370200302984;27.566370200302984;1.624566268580305;1009.1206285362873;4508.582645271725;3396.41625;240.0;169.56034246795227;160.0;0;0
1154;307.8557876875326;313.82382;313.5890907676663;316.04615061052743;6499.699694587485;1073.149999915224;1073.2269814688525;1073.2269814688525;70.0;82.7848678760713;36.906680694573254;36.906680694573254;5.445993650559544;5;27.599765693927463;27.599765693927463;1.6252158549444868;1010.2313749120449;4509.6781645790525;3396.41625;240.0;169.72472289370486;160.0;0;0
1155;307.85979190048886;313.83054;313.5956801950538;316.04615061052743;6499.68988961996;1073.1500005477494;1073.2275988157971;1073.2275988157971;70.0;82.78044175156569;36.94278073486848;36.94278073486848;5.392358178573488;5;27.6282744173876;27.6282744173876;1.625948684069919;1011.3601190778392;4511.038413163351;3396.41625;240.0;169.8862226085043;160.0;0;0
1156;307.86375607131555;313.83734;313.6020308296616;316.04615061052743;6499.693397556683;1073.150000192598;1073.2280080775513;1073.2280080775513;70.0;82.77859479436094;37.01410790894532;37.01410790894532;5.346675172361756;5;27.65380533338143;27.65380533338143;1.6266251734722963;1012.4385636781242;4512.257608162252;3396.41625;240.0;170.04451922463159;160.0;0;0
1157;307.86768060043397;313.84433;313.6085798091864;316.04615061052743;6499.70356451609;1073.1500001909483;1073.2282148830454;1073.2282148830454;70.0;82.77830932678961;37.05524720452662;37.05524720452662;5.316237706028275;5;27.67934161071756;27.67934161071756;1.6273691247951876;1013.6612681987857;4513.561672003867;3396.41625;240.0;170.19930439273062;160.0;0;0
1158;307.8715658842612;313.85144;313.61497154583003;316.04615061052743;6499.6878024127;1073.1500012127335;1073.2282245989402;1073.2282245989402;70.0;82.78445293526859;37.008328111318974;37.008328111318974;5.283548237586885;5;27.701158540787972;27.701158540787972;1.6280796274146963;1014.8232712377502;4514.81283160747;3396.41625;240.0;170.35028670376843;160.0;0;0
1159;307.8754123152502;313.8586;313.6211246755483;316.04615061052743;6499.69203620955;1073.1500006467616;1073.228039774518;1073.228039774518;70.0;82.79031145351962;37.12501349832957;37.12501349832957;5.258103969129223;5;27.721880084009364;27.721880084009364;1.6287335058674925;1016.1056125733272;4515.751333674496;3396.41625;240.0;170.49719363916327;160.0;0;0
1160;307.87922028192924;313.86584;313.62743926257207;316.04615061052743;6499.701368277201;1073.1500005075854;1073.227667791369;1073.227667791369;70.0;82.7912822092825;37.208777391985734;37.208777391985734;5.223455395591387;5;27.737295908860936;27.737295908860936;1.6294440559761478;1017.4334014661428;4516.836868717156;3396.41625;240.0;170.639767010499;160.0;0;0
1161;307.8829901689415;313.87305;313.63384488704725;316.04615061052743;6499.6834910828;1073.1500013079503;1073.2271148973177;1073.2271148973177;70.0;82.79385921912896;37.25030551531181;37.25030551531181;5.169288401137422;5;27.743391350083886;27.743391350083886;1.6301912068339215;1018.7955230482089;4518.012382449633;3396.41625;240.0;170.77776678245672;160.0;0;0
1162;307.8867223570836;313.8802;313.63997972361665;316.04615061052743;6499.693754881902;1073.150000307885;1073.2263844835609;1073.2263844835609;70.0;82.79658349425871;37.32818418381184;37.32818418381184;5.121455258244765;5;27.74597024732983;27.74597024732983;1.6308722840878747;1020.1271911145961;4518.993936236078;3396.41625;240.0;170.910972377188;160.0;0;0
