current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
1163;307.89041722334434;313.88733;313.6461425059348;316.04615061052743;6499.709955737025;1073.1500003420804;1073.2254856271102;1073.2254856271102;70.0;82.79674202621183;37.435477880462784;37.435477880462784;5.083425409613525;5;27.746706818564935;27.746706818564935;1.6315718627163056;1021.5528823923922;4519.944305180038;3396.41625;240.0;171.0391773950684;160.0;0;0
1164;307.89407514094245;313.89444;313.652283520891;316.04615061052743;6499.686109383036;1073.1500020070594;1073.2244254892844;1073.2244254892844;70.0;82.80003160179754;37.40433622098847;37.40433622098847;5.054124305162219;5;27.746259028190895;27.746259028190895;1.6322757447785858;1022.775156135546;4521.112707911297;3396.41625;240.0;171.1621943107223;160.0;0;0
1165;307.8976964793646;313.9014;313.6584493778297;316.04615061052743;6499.6887212383135;1073.1500012698064;1073.2232069704257;1073.2232069704257;70.0;82.80750668917831;37.45757618341359;37.45757618341359;5.031830344844323;5;27.74498327061175;27.74498327061175;1.6329970378584375;1024.3208791783477;4522.016796405915;3396.41625;240.0;171.2798560721596;160.0;0;0
1166;307.9012816044025;313.9083;313.66450984018945;316.04615061052743;6499.7146757081155;1073.1500007962645;1073.2218396786711;1073.2218396786711;70.0;82.81352267114278;37.48893500033206;37.48893500033206;5.004711280414838;5;27.740030585767336;27.740030585767336;1.6336987201880608;1025.8066180444835;4522.91426280645;3396.41625;240.0;171.39200918229727;160.0;0;0
1167;307.90483087819007;313.9152;313.67039281180877;316.04615061052743;6499.689558487946;1073.1500029358779;1073.2203331031646;1073.2203331031646;70.0;82.81539202172684;37.64297441112095;37.64297441112095;4.977306106869747;5;27.732280161745294;27.732280161745294;1.634360252059622;1027.3036740440516;4523.6640444053455;3396.41625;240.0;171.49851771731596;160.0;0;0
1168;307.90834465923973;313.9221;313.67660719215127;316.04615061052743;6499.69722647728;1073.1500025448208;1073.2186896259066;1073.2186896259066;70.0;82.81058724966967;37.76691296612678;37.76691296612678;4.9544816584495095;5;27.723163437906198;27.723163437906198;1.635125789259948;1028.7863846331627;4524.7814168034;3396.41625;240.0;171.59926770769286;160.0;0;0
1169;307.9118233024789;313.92896;313.6829824381415;316.04615061052743;6499.686075361138;1073.150002926066;1073.2169199646464;1073.2169199646464;70.0;82.80522623192802;37.85680981617827;37.85680981617827;4.942759203171008;5;27.715094867167597;27.715094867167597;1.6359468874385583;1030.216704215225;4526.139888418014;3396.41625;240.0;171.69415733857346;160.0;0;0
1170;307.9152671592857;313.93582;313.68947559819736;316.04615061052743;6499.679214692063;1073.1500021843979;1073.2150299135235;1073.2150299135235;70.0;82.80039352636585;37.9367356382027;37.9367356382027;4.921244345101158;5;27.702916330063744;27.702916330063744;1.636811271532266;1031.6528806640285;4527.639520151322;3396.41625;240.0;171.78310491403946;160.0;0;0
1171;307.9186765775244;313.94275;313.6957074653614;316.04615061052743;6499.695413469517;1073.1500007529141;1073.2130276223731;1073.2130276223731;70.0;82.79862717527007;37.956266382733276;37.956266382733276;4.880649182218775;5;27.682862215709143;27.682862215709143;1.6376113493720554;1033.045313568678;4528.9644846229985;3396.41625;240.0;171.86604414398394;160.0;0;0
1172;307.92205190158074;313.9498;313.70143895723913;316.04615061052743;6499.692491520789;1073.1500009535878;1073.210923150321;1073.210923150321;70.0;82.7985030384341;38.02460045258262;38.02460045258262;4.82025681506947;5;27.65280942378623;27.65280942378623;1.6382792507975874;1034.423191569554;4529.855077877198;3396.41625;240.0;171.9429240491308;160.0;0;0
1173;307.9253934723965;313.95682;313.7068625605898;316.04615061052743;6499.687861829396;1073.150000859914;1073.208722489368;1073.208722489368;70.0;82.79730540060513;38.08685991433926;38.08685991433926;4.744467364043331;5;27.612098269985335;27.612098269985335;1.6388694432641193;1035.7843958504882;4530.49841288022;3396.41625;240.0;172.01371241357856;160.0;0;0
1174;307.9287016275041;313.96368;313.71206925168815;316.04615061052743;6499.693667884437;1073.1500003003032;1073.2064333671942;1073.2064333671942;70.0;82.79372390282285;38.20028173878434;38.20028173878434;4.65754660084437;5;27.56046877742998;27.56046877742998;1.6394076200795236;1037.1220494709164;4530.988631741005;3396.41625;240.0;172.07839188032827;160.0;0;0
1175;307.93197670106065;313.97025;313.7173049899124;316.04615061052743;6499.69611742503;1073.1500003257493;1073.2040647113865;1073.2040647113865;70.0;82.78810710610433;38.28018803182985;38.28018803182985;4.5637221097687615;5;27.498076090191734;27.498076090191734;1.639963408472299;1038.4258207079117;4531.572549232792;3396.41625;240.0;172.1369598412645;160.0;0;0
1176;307.9352190238816;313.97647;313.722448538602;316.04615061052743;6499.696948557759;1073.1500005977452;1073.2016240953321;1073.2016240953321;70.0;82.78413117877744;38.32947271301412;38.32947271301412;4.46525361159523;5;27.42490775171655;27.42490775171655;1.6405023477856977;1039.6935311672628;4532.1353010152325;3396.41625;240.0;172.1894296230006;160.0;0;0
1177;307.93842892347436;313.98245;313.7273776115918;316.04615061052743;6499.700109859719;1073.1500009531123;1073.1991192366797;1073.1991192366797;70.0;82.78534649640426;38.30190950113207;38.30190950113207;4.362892302931357;5;27.34072472027691;27.34072472027691;1.640989680798309;1040.9336212416167;4532.550396704073;3396.41625;240.0;172.2358291474227;160.0;0;0
1178;307.94160672407116;313.98816;313.7318083608326;316.04615061052743;6499.713167187792;1073.1500016263215;1073.1965581944823;1073.1965581944823;70.0;82.78612612148959;38.40895634698407;38.40895634698407;4.255080797153084;5;27.244670498836562;27.244670498836562;1.6413448533704154;1042.15627321082;4532.534058630326;3396.41625;240.0;172.2762003377996;160.0;0;0
1179;307.944752746662;313.99374;313.7362097131944;316.04615061052743;6499.684865475919;1073.1500036131893;1073.1939497043202;1073.1939497043202;70.0;82.78153375456994;38.518585115970865;38.518585115970865;4.146238602928548;5;27.13752592028451;27.13752592028451;1.641700700919112;1043.3504681953734;4532.54847004269;3396.41625;240.0;172.31059840436208;160.0;0;0
1180;307.94786730902695;313.99905;313.7407807321624;316.04615061052743;6499.68009359148;1073.1500027489903;1073.1912974138029;1073.1912974138029;70.0;82.77854835570365;38.54483900649579;38.54483900649579;4.040842716085194;5;27.02053101452436;27.02053101452436;1.6421135617657006;1044.5121754336903;4532.789010092714;3396.41625;240.0;172.3390950187023;160.0;0;0
1181;307.9509507257682;314.00418;313.74527033508525;316.04615061052743;6499.692646572728;1073.1500014053706;1073.188611214414;1073.188611214414;70.0;82.77156138621369;38.730435785720765;38.730435785720765;3.9366451529517974;5;26.893356017192858;26.893356017192858;1.6425121724871792;1045.6390123860624;4533.016021072196;3396.41625;240.0;172.36177071131033;160.0;0;0
1182;307.9540033083421;314.00928;313.74999428678865;316.04615061052743;6499.688524190492;1073.1500013268178;1073.185900277363;1073.185900277363;70.0;82.76494242662268;38.733143213159366;38.733143213159366;3.838619377927742;5;26.75761279998082;26.75761279998082;1.642985954453823;1046.7307010706813;4533.533493158043;3396.41625;240.0;172.37871853611682;160.0;0;0
1183;307.95702536509026;314.01425;313.75444371012765;316.04615061052743;6499.689263133124;1073.1500008333792;1073.1831703228015;1073.1831703228015;70.0;82.76237216666618;38.8103133915855;38.8103133915855;3.7437806667125244;5;26.613023124409025;26.613023124409025;1.6433905691727566;1047.7955513097575;4533.8428829253435;3396.41625;240.0;172.39004530127252;160.0;0;0
1184;307.96001720127094;314.01926;313.758846503359;316.04615061052743;6499.691925712631;1073.150000414856;1073.1804290320442;1073.1804290320442;70.0;82.76205917335025;38.805093577057434;38.805093577057434;3.6529125862941925;5;26.46014076695478;26.46014076695478;1.643790532289529;1048.8476175660294;4534.149257898277;3396.41625;240.0;172.3958676585359;160.0;0;0
1185;307.9629791190898;314.0242;313.7628983235983;316.04615061052743;6499.6931269057895;1073.150000264807;1073.1776836416511;1073.1776836416511;70.0;82.7648250483347;38.84232853668704;38.84232853668704;3.626270646009189;5;26.317439443498696;26.317439443498696;1.6440994862501452;1049.893751903606;4534.152459813039;3396.41625;240.0;172.39631297525943;160.0;0;0
1186;307.96591141773047;314.0291;313.7670805123298;316.04615061052743;6499.690979774587;1073.1500002358348;1073.1749408865264;1073.1749408865264;70.0;82.7649960692855;38.93225287270968;38.93225287270968;3.65406345103969;5;26.188404349608767;26.188404349608767;1.6444537918161146;1050.89421391876;4534.355366979608;3396.41625;240.0;172.39151878957233;160.0;0;0
1187;307.9688143933847;314.0339;313.7721294259624;316.04615061052743;6499.7198854595745;1073.1499999907576;1073.1722071338436;1073.1722071338436;70.0;82.76818917293282;38.89897093749523;38.89897093749523;3.699220019754179;5;26.067357665327084;26.067357665327084;1.6450620995189154;1051.8706670930087;4535.444979972153;3396.41625;240.0;172.3816321348057;160.0;0;0
1188;307.9716883392824;314.03864;313.77740698350567;316.04615061052743;6499.675140915513;1073.150002655665;1073.1694919166368;1073.1694919166368;70.0;82.77490644262664;38.92665649373794;38.92665649373794;3.6362513672007424;5;25.91838907153647;25.91838907153647;1.645743449815745;1052.9136536431515;4536.716142642104;3396.41625;240.0;172.36680666279733;160.0;0;0
1189;307.97453354572116;314.04355;313.7811867965196;316.04615061052743;6499.694526147223;1073.150000813595;1073.1667943314187;1073.1667943314187;70.0;82.77929478340239;38.99106585846651;38.99106585846651;3.5999775495753994;5;25.77113206296894;25.77113206296894;1.646008382159781;1053.906713796755;4536.622903006935;3396.41625;240.0;172.34721063726766;160.0;0;0
1190;307.9773503000955;314.04886;313.78627834530465;316.04615061052743;6499.691617302464;1073.150000924883;1073.164126721638;1073.164126721638;70.0;82.78538912827102;38.986782151478586;38.986782151478586;3.605622235802784;5;25.632823223794695;25.632823223794695;1.6466532167152617;1054.9339024538292;4537.785840912657;3396.41625;240.0;172.3230115112059;160.0;0;0
1191;307.9801388869261;314.05396;313.7912508483685;316.04615061052743;6499.690132404081;1073.1500007432387;1073.1614927592718;1073.1614927592718;70.0;82.79002681227814;39.085722756805794;39.085722756805794;3.515982101678148;5;25.466493407137584;25.466493407137584;1.6472722900903407;1055.9816884488223;4538.840685788724;3396.41625;240.0;172.29438882579936;160.0;0;0
1192;307.9828995878884;314.05927;313.7958376059442;316.04615061052743;6499.692458551279;1073.1500004123163;1073.1588981999091;1073.1588981999091;70.0;82.78950376582014;39.19266275730494;39.19266275730494;3.5395169366061197;5;25.32515206778379;25.32515206778379;1.6477899212217368;1057.0214666023044;4539.558998421422;3396.41625;240.0;172.2615270359487;160.0;0;0
1193;307.9856326818411;314.06473;313.8007871589097;316.04615061052743;6499.689787743414;1073.150000315907;1073.1563487901103;1073.1563487901103;70.0;82.7884388966911;39.268180353067805;39.268180353067805;3.578969854669438;5;25.190939636863398;25.190939636863398;1.6484182194782917;1058.0443229107025;4540.670104521436;3396.41625;240.0;172.224616132065;160.0;0;0
1194;307.98833844485426;314.0702;313.805916506582;316.04615061052743;6499.693770237884;1073.1499999507505;1073.1538491665879;1073.1538491665879;70.0;82.78725074278665;39.347544942108144;39.347544942108144;3.57906102775398;5;25.048863974255706;25.048863974255706;1.6491052315128485;1059.0732718975203;4541.974534372731;3396.41625;240.0;172.18385171890264;160.0;0;0
1195;307.99101715023727;314.07568;313.8108494002523;316.04615061052743;6499.6923334240255;1073.1499999868763;1073.151404849035;1073.151404849035;70.0;82.78628517595153;39.40901199333027;39.40901199333027;3.5648196743257756;5;24.902497671002642;24.902497671002642;1.6497442248633318;1060.1017992639922;4543.116294405482;3396.41625;240.0;172.13943315422168;160.0;0;0
1196;307.9936690685665;314.0812;313.81553253437613;316.04615061052743;6499.713440990967;1073.1499998783295;1073.1490199166285;1073.1490199166285;70.0;82.78370752029055;39.529068345756706;39.529068345756706;3.538461565844898;5;24.751072205890956;24.751072205890956;1.650320012340129;1061.092108458736;4544.081599153478;3396.41625;240.0;172.09156438404608;160.0;0;0
1197;307.9962944677124;314.08676;313.820444723628;316.04615061052743;6499.703028107513;1073.1500018946424;1073.146700915299;1073.146700915299;70.0;82.77577848135479;39.68934293987113;39.68934293987113;3.4806247748387307;5;24.587567325173595;24.587567325173595;1.650968247307855;1062.1432191355786;4545.2321642548395;3396.41625;240.0;172.04045087572837;160.0;0;0
1198;307.9988936128668;314.0923;313.8255890259928;316.04615061052743;6499.684833868954;1073.1500028605956;1073.1444488388959;1073.1444488388959;70.0;82.77363640097106;39.6229541963082;39.6229541963082;3.490373004788978;5;24.43855427164254;24.43855427164254;1.6516897214378472;1063.113120517427;4546.71268933205;3396.41625;240.0;171.98630406525965;160.0;0;0
1199;308.0014667665697;314.09772;313.83043373526294;316.04615061052743;6499.691179642221;1073.1500019940258;1073.1422667291727;1073.1422667291727;70.0;82.77951681023686;39.639933055189985;39.639933055189985;3.461007988525779;5;24.27878206724248;24.27878206724248;1.6523336378803573;1064.1626330620404;4547.850185056421;3396.41625;240.0;171.92933610662377;160.0;0;0
1200;308.0040141887356;314.10312;313.8347965041484;316.04615061052743;6499.721105389788;1073.1500017671735;1073.1401605110586;1073.1401605110586;70.0;82.78376287480675;39.69878422236606;39.69878422236606;3.47669989359801;5;24.129590437616727;24.129590437616727;1.652848233084836;1065.1587313580274;4548.601866275097;3396.41625;240.0;171.8697586533084;160.0;0;0
1201;308.0065361366798;314.10852;313.83921307610353;316.04615061052743;6499.680449187555;1073.1500045529679;1073.1381357384791;1073.1381357384791;70.0;82.78820374961754;39.73237593539018;39.73237593539018;3.4540065904520816;5;23.970452436032748;23.970452436032748;1.6533853009737496;1066.233527496654;4549.351176241731;3396.41625;240.0;171.80778425352707;160.0;0;0
1202;308.0090328651446;314.11377;313.843666124201;316.04615061052743;6499.690877802719;1073.1500032431998;1073.1361884878927;1073.1361884878927;70.0;82.79178868932759;39.80454323390427;39.80454323390427;3.4780623262638386;5;23.823069815821484;23.823069815821484;1.6539398576821442;1067.2435672264407;4550.224641927883;3396.41625;240.0;171.7436316663171;160.0;0;0
1203;308.0115046263247;314.11887;313.84836501534863;316.04615061052743;6499.676219143284;1073.1500029846172;1073.134326447289;1073.134326447289;70.0;82.78981211448388;39.9592983821141;39.9592983821141;3.466627977650816;5;23.667445743863958;23.667445743863958;1.6545711808275636;1068.3165916824018;4551.295853662023;3396.41625;240.0;171.67751214497838;160.0;0;0
1204;308.01395166989306;314.12393;313.8533678860232;316.04615061052743;6499.693438518455;1073.1500012507304;1073.1325495840254;1073.1325495840254;70.0;82.79256551283457;39.879853953471084;39.879853953471084;3.448499076639578;5;23.50866987132567;23.50866987132567;1.6552956795462812;1069.3468208203033;4552.72632374548;3396.41625;240.0;171.6096408371881;160.0;0;0
1205;308.0163742430257;314.129;313.8579426908625;316.04615061052743;6499.688470486717;1073.1500012520637;1073.1308631559648;1073.1308631559648;70.0;82.80197049946025;39.906645410639456;39.906645410639456;3.4495896826952333;5;23.353846960806322;23.353846960806322;1.6559057713283152;1070.3840405213202;4553.761229686953;3396.41625;240.0;171.54022822919532;160.0;0;0
1206;308.01877259042703;314.13412;313.86236170800044;316.04615061052743;6499.692321498826;1073.1500007532995;1073.1292668638487;1073.1292668638487;70.0;82.81164589076775;39.89848501800863;39.89848501800863;3.4634772669694343;5;23.202972204358108;23.202972204358108;1.6564785693206394;1071.434409148864;4554.656321468507;3396.41625;240.0;171.46948639450838;160.0;0;0
1207;308.0211469543543;314.13928;313.86660226893736;316.04615061052743;6499.688263518534;1073.1500006427266;1073.127763166987;1073.127763166987;70.0;82.82111825027216;39.96143604964934;39.96143604964934;3.532322810660844;5;23.069973594162473;23.069973594162473;1.657007579025168;1072.5026800946725;4555.384787679567;3396.41625;240.0;171.39762339763715;160.0;0;0
1208;308.02349757464236;314.14444;313.87119667418506;316.04615061052743;6499.692009677871;1073.150000123785;1073.1263526216537;1073.1263526216537;70.0;82.82596242113914;40.059311158010374;40.059311158010374;3.5836803595018836;5;22.93861313988087;22.93861313988087;1.6576436233508558;1073.583073605484;4556.464665452242;3396.41625;240.0;171.32484570469413;160.0;0;0
1209;308.0258246887275;314.1495;313.87589057870935;316.04615061052743;6499.703788348579;1073.1499999825016;1073.1250370547489;1073.1250370547489;70.0;82.8275373460119;40.15556525482414;40.15556525482414;3.545596086182499;5;22.78555589383524;22.78555589383524;1.6583145359632303;1074.654155979214;4557.672281577512;3396.41625;240.0;171.25135577400542;160.0;0;0
1210;308.02812853167177;314.1546;313.8806204928883;316.04615061052743;6499.682789540615;1073.1500010270431;1073.1238180546418;1073.1238180546418;70.0;82.8312829814726;40.1634823968975;40.1634823968975;3.527798331625675;5;22.634776176086447;22.634776176086447;1.6590022528658177;1075.7217567156172;4558.940453704456;3396.41625;240.0;171.17735254239136;160.0;0;0
1211;308.0304093361866;314.1597;313.8854191937883;316.04615061052743;6499.692768805364;1073.1499999566613;1073.1226929665245;1073.1226929665245;70.0;82.83701463824647;40.21942719239277;40.21942719239277;3.5942399810234917;5;22.50748850406836;22.50748850406836;1.659715999386628;1076.7905362105869;4560.295854491147;3396.41625;240.0;171.10303360346728;160.0;0;0
1212;308.03266733265633;314.16483;313.89034864506124;316.04615061052743;6499.693593858578;1073.1499998919737;1073.1216651148761;1073.1216651148761;70.0;82.83752208087421;40.3703954356038;40.3703954356038;3.6600077586779776;5;22.386642835467054;22.386642835467054;1.6604732750166242;1077.863519305532;4561.79489465165;3396.41625;240.0;171.02858842061934;160.0;0;0
1213;308.03490274916135;314.1701;313.8954295138702;316.04615061052743;6499.693459284263;1073.149999910408;1073.1207336573643;1073.1207336573643;70.0;82.83896052020535;40.37372794292038;40.37372794292038;3.6585422679324324;5;22.252203964111185;22.252203964111185;1.6612798736098442;1078.963536593504;4563.434421932918;3396.41625;240.0;170.95420422850992;160.0;0;0
1214;308.0371158115013;314.17548;313.8993797416557;316.04615061052743;6499.692340921709;1073.1499999152759;1073.1198983138813;1073.1198983138813;70.0;82.8459525744569;40.3835312507033;40.3835312507033;3.633195696160243;5;22.110454219372773;22.110454219372773;1.6617723068172412;1080.0491606607502;4564.021306013314;3396.41625;240.0;170.88006282481686;160.0;0;0
1215;308.0393067432178;314.1809;313.90341317272237;316.04615061052743;6499.693279359347;1073.149999807561;1073.1191585698953;1073.1191585698953;70.0;82.85181314654997;40.451039161198274;40.451039161198274;3.6225492491051483;5;21.97057985487227;21.97057985487227;1.662294598961013;1081.003561413415;4564.840826785003;3396.41625;240.0;170.8063407312887;160.0;0;0
1216;308.04147576561724;314.1861;313.907933469413;316.04615061052743;6499.688176266378;1073.149999794428;1073.1185139828815;1073.1185139828815;70.0;82.85653845768482;40.50136183605197;40.50136183605197;3.6212580482420833;5;21.832447419523866;21.832447419523866;1.6629611132205793;1082.093722400998;4566.0144256594685;3396.41625;240.0;170.73320870220803;160.0;0;0
1217;308.04362309779265;314.19098;313.91257196096694;316.04615061052743;6499.694426090058;1073.1499992676174;1073.1179631013497;1073.1179631013497;70.0;82.86382317919431;40.50158484648023;40.50158484648023;3.6727110926936746;5;21.710009137683553;21.710009137683553;1.663667280618776;1083.2959687143834;4567.210617772538;3396.41625;240.0;170.66083213461664;160.0;0;0
1218;308.04574895664626;314.1958;313.9168894541481;316.04615061052743;6499.695910798531;1073.1499993704992;1073.117505963452;1073.117505963452;70.0;82.87111650503759;40.56661703972409;40.56661703972409;3.683520353937425;5;21.580523025326045;21.580523025326045;1.664288541837244;1084.426090765471;4568.19055741935;3396.41625;240.0;170.58936924360086;160.0;0;0
1219;308.0478535569114;314.20068;313.92115291085514;316.04615061052743;6499.692555076876;1073.149999622725;1073.1171408303426;1073.1171408303426;70.0;82.87779329711657;40.597799721753965;40.597799721753965;3.6537869657442315;5;21.43995504426183;21.43995504426183;1.6649005115288706;1085.5544860898622;4569.140665900107;3396.41625;240.0;170.51897286262334;160.0;0;0
1220;308.04993711117385;314.20554;313.9255812532564;316.04615061052743;6499.692931149202;1073.149999536883;1073.1168657624173;1073.1168657624173;70.0;82.88532925929061;40.63723971775566;40.63723971775566;3.6634484631054534;5;21.30823219004462;21.30823219004462;1.6655651871628447;1086.65360456903;4570.2990625451475;3396.41625;240.0;170.4497892908924;160.0;0;0
1221;308.0519998298937;314.21036;313.9304026635229;316.04615061052743;6499.690050615043;1073.1499994889898;1073.11667947275;1073.11667947275;70.0;82.88949071251665;40.74686767687437;40.74686767687437;3.6934963266516547;5;21.18359139541903;21.18359139541903;1.6663471917382087;1087.7480886466556;4571.860591514864;3396.41625;240.0;170.3819575581767;160.0;0;0
1222;308.05404192142635;314.21524;313.93554367451793;316.04615061052743;6499.691558186499;1073.1499991511857;1073.1165798153884;1073.1165798153884;70.0;82.89380483473627;40.770658331244995;40.770658331244995;3.7379133730947984;5;21.066266142017138;21.066266142017138;1.6672256405090153;1088.83546665247;4573.756791189009;3396.41625;240.0;170.31561019768793;160.0;0;0
1223;308.05606359204364;314.2203;313.94059610784655;316.04615061052743;6499.694544386592;1073.149998965502;1073.1165652242685;1073.1165652242685;70.0;82.89644323962406;40.90215115408122;40.90215115408122;3.7883237648950114;5;20.955180596866683;20.955180596866683;1.6680847689280625;1089.919674272464;4575.590541292302;3396.41625;240.0;170.25087220778173;160.0;0;0
1224;308.0580650459548;314.22565;313.9458246494206;316.04615061052743;6499.69675404683;1073.1499990806174;1073.1166336910576;1073.1166336910576;70.0;82.90007933872087;40.903681183353626;40.903681183353626;3.844864524566489;5;20.850975201257626;20.850975201257626;1.6689995494588898;1091.001724491402;4577.615466533451;3396.41625;240.0;170.18786155697921;160.0;0;0
1225;308.0600464853268;314.23114;313.95082308459456;316.04615061052743;6499.699820580294;1073.1499994180392;1073.1167828385626;1073.1167828385626;70.0;82.90658148207524;40.96047647307526;40.96047647307526;3.903101991749139;5;20.75293289386907;20.75293289386907;1.669854775380677;1092.094241576774;4579.427652666256;3396.41625;240.0;170.12668905015133;160.0;0;0
1226;308.0620081103051;314.23676;313.95575759643305;316.04615061052743;6499.713509307321;1073.150000063783;1073.1170103102133;1073.1170103102133;70.0;82.90947630149999;41.06976266898332;41.06976266898332;3.9613407914743703;5;20.66071473296155;20.66071473296155;1.6706974977681974;1093.1915910136074;4581.192539240637;3396.41625;240.0;170.0674580087565;160.0;0;0
1227;308.0639501190336;314.2425;313.96078796787776;316.04615061052743;6499.686453898259;1073.1500020867732;1073.1173145740836;1073.1173145740836;70.0;82.90952354622634;41.17153500619562;41.17153500619562;4.022164262494542;5;20.57509585341504;20.57509585341504;1.6715729540247568;1094.2852270257317;4583.072317084456;3396.41625;240.0;170.01026368845828;160.0;0;0
1228;308.0658727076748;314.24817;313.96602222697675;316.04615061052743;6499.687150878295;1073.1500013841141;1073.1176889597655;1073.1176889597655;70.0;82.91215809543101;41.18627581933279;41.18627581933279;4.086243838437838;5;20.49653615244748;20.49653615244748;1.672511711187783;1095.3759394623416;4585.170014731151;3396.41625;240.0;169.95519703752637;160.0;0;0
1229;308.06777607042966;314.2538;313.97109195628275;316.04615061052743;6499.696940623204;1073.1500007523723;1073.1181333801537;1073.1181333801537;70.0;82.91741133850664;41.22957856480669;41.22957856480669;4.150327555032604;5;20.424385651269695;20.424385651269695;1.6734092791428783;1096.472081679678;4587.12238690198;3396.41625;240.0;169.90233734895708;160.0;0;0
1230;308.06966039955694;314.25943;313.97596982541563;316.04615061052743;6499.685776398391;1073.150001106774;1073.1186458238565;1073.1186458238565;70.0;82.92058947449854;41.32099800970329;41.32099800970329;4.21319915823446;5;20.358279887733513;20.358279887733513;1.6742578560646761;1097.5713331743318;4588.905255853896;3396.41625;240.0;169.851757445217;160.0;0;0
1231;308.07152588539293;314.26508;313.98088705779054;316.04615061052743;6499.706892846396;1073.150000336972;1073.1192212531162;1073.1192212531162;70.0;82.91962162219804;41.450030203908995;41.450030203908995;4.276422572613058;5;20.298566827870538;20.298566827870538;1.6751229327562365;1098.6639089101805;4590.750840650759;3396.41625;240.0;169.80352448945254;160.0;0;0
1232;308.07337271637056;314.27066;313.98608906550663;316.04615061052743;6499.688134356971;1073.1500016936382;1073.1198597509758;1073.1198597509758;70.0;82.92105470301054;41.44695597401406;41.44695597401406;4.3429162514268995;5;20.246157188775996;20.246157188775996;1.676074022617592;1099.7463683442888;4592.898678276969;3396.41625;240.0;169.75769490620957;160.0;0;0
1233;308.07520107903844;314.27618;313.99107079926137;316.04615061052743;6499.693804175473;1073.1500011605626;1073.1205542787134;1073.1205542787134;70.0;82.9249606930309;41.51257294408509;41.51257294408509;4.408662142398967;5;20.200172581210307;20.200172581210307;1.6769679067565049;1100.8292032944687;4594.851845941808;3396.41625;240.0;169.7143220904805;160.0;0;0
1234;308.07701115807964;314.2817;313.995919771056;316.04615061052743;6499.686829284421;1073.1500011988012;1073.1213040196487;1073.1213040196487;70.0;82.92810943833601;41.558340394818885;41.558340394818885;4.473293820426022;5;20.16042829885832;20.16042829885832;1.6778293397934894;1101.9078253061643;4596.699009095214;3396.41625;240.0;169.67344819706872;160.0;0;0
1235;308.0788031363304;314.28726;314.0008173470335;316.04615061052743;6499.692812098986;1073.1500005348864;1073.12210448213;1073.12210448213;70.0;82.93103062895746;41.63197983361002;41.63197983361002;4.542531638650985;5;20.128529026368412;20.128529026368412;1.6787096816477387;1103.1724601224041;4598.424381658302;3396.4162500000007;240.0;169.6351103242697;160.0;0;0
1236;308.08057719479865;314.29276;314.00528533604665;316.04615061052743;6499.688527158871;1073.150000473934;1073.1229536334752;1073.1229536334752;70.0;82.93202699648492;41.70667332994582;41.70667332994582;4.599184023211251;5;20.09977790560159;20.09977790560159;1.6794733284622365;1103.9635917875603;4600.226912443167;3396.41625;240.0;169.5993368289645;160.0;0;0
1237;308.0823335126822;314.2982;314.0099573692563;316.04615061052743;6499.689845155917;1073.149999981713;1073.123847137929;1073.123847137929;70.0;82.93316999739646;41.762166011786285;41.762166011786285;4.6656962899702705;5;20.07964998795042;20.07964998795042;1.6802998444705985;1105.1012263340815;4601.896470298333;3396.41625;240.0;169.56615040203658;160.0;0;0
1238;308.08407226738694;314.3035;314.01471276651296;316.04615061052743;6499.691708997487;1073.149999622696;1073.1247821861637;1073.1247821861637;70.0;82.93448854490447;41.824152663507974;41.824152663507974;4.729318732827636;5;20.06530634980466;20.06530634980466;1.6811549702568294;1106.177890790257;4603.724168958305;3396.41625;240.0;169.5355658362159;160.0;0;0
1239;308.08579363454464;314.3087;314.0195705688604;316.04615061052743;6499.693020152905;1073.1499994516853;1073.1257554590275;1073.1257554590275;70.0;82.93627335781719;41.86503846901469;41.86503846901469;4.7919735338215474;5;20.057034663385597;20.057034663385597;1.6820440535875159;1107.2373769950175;4605.684379825492;3396.41625;240.0;169.50759141627196;160.0;0;0
1240;308.08749778803076;314.31384;314.0242882501228;316.04615061052743;6499.6930932471405;1073.1499994128433;1073.1267635231854;1073.1267635231854;70.0;82.9348977183327;42.00003689048873;42.00003689048873;4.853453003278304;5;20.054675857604778;20.054675857604778;1.68289829643023;1108.284236403782;4607.538884689169;3396.41625;240.0;169.48222884685177;160.0;0;0
1241;308.089184899982;314.31906;314.0291512067582;316.04615061052743;6499.692229922557;1073.149999381401;1073.1278028800239;1073.1278028800239;70.0;82.92614729591803;42.187160525834386;42.187160525834386;4.909014946980491;5;20.056689741043265;20.056689741043265;1.683798551145775;1109.2979589410459;4609.582801896921;3396.41625;240.0;169.4594733982504;160.0;0;0
1242;308.09085514081374;314.32437;314.0343655671072;316.04615061052743;6499.691512277817;1073.1499992630877;1073.1288700703792;1073.1288700703792;70.0;82.92386331503305;42.101301370935275;42.101301370935275;4.951665663027853;5;20.060386450555523;20.060386450555523;1.6848032004990028;1110.2828510929944;4612.010117133827;3396.41625;240.0;169.43931402583814;160.0;0;0
1243;308.0925086792372;314.32962;314.0387404062432;316.04615061052743;6499.7002453116675;1073.149999072662;1073.1299617588152;1073.1299617588152;70.0;82.92698942871179;42.17885883043641;42.17885883043641;4.976257247444295;5;20.06293049218324;20.06293049218324;1.6855746059178838;1111.229212279717;4613.68376984713;3396.41625;240.0;169.42173350919393;160.0;0;0
1244;308.0941456822764;314.335;314.0428185497958;316.04615061052743;6499.688773792013;1073.1499997615326;1073.131075544749;1073.131075544749;70.0;82.92435967282175;42.29292295515363;42.29292295515363;4.992904746465868;5;20.065550466634143;20.065550466634143;1.686266594499512;1112.2598469416212;4615.003416448682;3396.41625;240.0;169.40670813061197;160.0;0;0
1245;308.09576631528523;314.34024;314.04692338168843;316.04615061052743;6499.694672956782;1073.1499992949061;1073.1322061633198;1073.1322061633198;70.0;82.92064313078016;42.364194026763506;42.364194026763506;5.016051451020843;5;20.07178495264722;20.07178495264722;1.6869707888106076;1113.2340863192762;4616.420914072391;3396.41625;240.0;169.39421029551852;160.0;0;0
1246;308.09737074196397;314.34528;314.05132348722304;316.04615061052743;6499.696831755442;1073.1499994226087;1073.1333520619326;1073.1333520619326;70.0;82.92028800761449;42.362675848523494;42.362675848523494;5.03363030365729;5;20.07866375354024;20.07866375354024;1.68776327815548;1114.1956253424253;4618.150998738118;3396.41625;240.0;169.38420464728293;160.0;0;0
1247;308.0989591243759;314.35004;314.05534087702404;316.04615061052743;6499.69312826451;1073.1499997674844;1073.1345096723967;1073.1345096723967;70.0;82.92475694714561;42.34354538196954;42.34354538196954;5.046841805359662;5;20.08599023441668;20.08599023441668;1.6884518273679319;1115.1575807741567;4619.527643040482;3396.41625;240.0;169.3766518245005;160.0;0;0
1248;308.1005316229637;314.35464;314.0589328334766;316.04615061052743;6499.693295147131;1073.149999739185;1073.1356752735376;1073.1356752735376;70.0;82.93099163829378;42.36266780178414;42.36266780178414;5.06588036079782;5;20.096385981584096;20.096385981584096;1.6890242818316545;1116.149574889627;4620.479942567985;3396.41625;240.0;169.37150759034063;160.0;0;0
1249;308.1020883965656;314.35913;314.0624948839027;316.04615061052743;6499.689681635346;1073.1499997277149;1073.136846155783;1073.136846155783;70.0;82.93401453094106;42.44825422701548;42.44825422701548;5.075050019350442;5;20.105724915229665;20.105724915229665;1.6895927164046587;1117.1384524773728;4621.421705401051;3396.41625;240.0;169.36872233448915;160.0;0;0
1250;308.1036296024315;314.36343;314.0662224922858;316.04615061052743;6499.694678575306;1073.149999352511;1073.138018928546;1073.138018928546;70.0;82.93683824278946;42.45141701020735;42.45141701020735;5.081191479041237;5;20.11507235507195;20.11507235507195;1.6902124945650971;1118.111345454052;4622.553837039882;3396.41625;240.0;169.36824236988713;160.0;0;0
1251;308.1051553962388;314.36758;314.0698942264235;316.04615061052743;6499.683881141927;1073.1499994807173;1073.1391914842538;1073.1391914842538;70.0;82.94150894680516;42.48368343613527;42.48368343613527;5.097002408672452;5;20.127934781865438;20.127934781865438;1.6908208029346357;1119.0985189988987;4623.632731926345;3396.41625;240.0;169.37000895493676;160.0;0;0
1252;308.10666593210794;314.37164;314.073650059878;316.04615061052743;6499.6944424462345;1073.1499985218854;1073.1403594084538;1073.1403594084538;70.0;82.9427557079924;42.58169249265684;42.58169249265684;5.109476545322579;5;20.141377263727723;20.141377263727723;1.691457276043377;1120.0506006581502;4624.842377876312;3396.41625;240.0;169.37396080909417;160.0;0;0
1253;308.10816136261843;314.3757;314.0775269846614;316.04615061052743;6499.693069663852;1073.1499986272174;1073.1415219998214;1073.1415219998214;70.0;82.9446069611561;42.58639567732245;42.58639567732245;5.12107388281872;5;20.155804119508826;20.155804119508826;1.6921323567423547;1121.0318270336954;4626.154006556836;3396.41625;240.0;169.38003060224068;160.0;0;0
1254;308.1096418388238;314.37976;314.0813013848158;316.04615061052743;6499.694424877148;1073.1499985942476;1073.1426753911976;1073.1426753911976;70.0;82.9450313394862;42.70083265843754;42.70083265843754;5.131313455543719;5;20.170983379608195;20.170983379608195;1.6927826139361295;1122.0025466330949;4627.391831057052;3396.41625;240.0;169.38814948815232;160.0;0;0
1255;308.1111075102671;314.3839;314.08526166609374;316.04615061052743;6499.693771753253;1073.1499986977328;1073.143817240248;1073.143817240248;70.0;82.9431550897695;42.75928369477198;42.75928369477198;5.138877584935216;5;20.186383963980013;20.186383963980013;1.693489759432967;1122.948806497818;4628.847331648902;3396.41625;240.0;169.39824449261587;160.0;0;0
1256;308.112558524996;314.3881;314.08923798438263;316.04615061052743;6499.695087684469;1073.1499987353614;1073.1449448378132;1073.1449448378132;70.0;82.94373072353663;42.79201678979504;42.79201678979504;5.136989509733056;5;20.19970529991289;20.19970529991289;1.694205605661026;1123.9005804874055;4630.326869420796;3396.41625;240.0;169.41023993372414;160.0;0;0
1257;308.1139950295776;314.39233;314.0928070441022;316.04615061052743;6499.68028806159;1073.1499989054146;1073.1460559631075;1073.1460559631075;70.0;82.94456127425522;42.85197988085669;42.85197988085669;5.137314373073565;5;20.213501709888348;20.213501709888348;1.6948101197384067;1124.8490280700516;4631.431603273919;3396.41625;240.0;169.42405715800405;160.0;0;0
1258;308.1154171691134;314.3966;314.0966435342268;316.04615061052743;6499.691209028395;1073.1499975855124;1073.1471467315248;1073.1471467315248;70.0;82.94741638664942;42.858647226027195;42.858647226027195;5.131160174716484;5;20.225386887688583;20.225386887688583;1.6954945141967925;1125.8169188575018;4632.78820094634;3396.41625;240.0;169.43961617431412;160.0;0;0
1259;308.11682508725386;314.4008;314.09988532162924;316.04615061052743;6499.708545630334;1073.1499973663683;1073.1482174524378;1073.1482174524378;70.0;82.95130486474407;42.90073146726072;42.90073146726072;5.121554937911554;5;20.23562133411875;20.23562133411875;1.6960143599748538;1126.8047595635903;4633.565972888354;3396.41625;240.0;169.45683222455824;160.0;0;0
1260;308.1182189262129;314.40494;314.10303665129805;316.04615061052743;6499.691662338826;1073.149998892609;1073.1492666571269;1073.1492666571269;70.0;82.95293886458656;42.97329141853167;42.97329141853167;5.114279108564389;5;20.245594079105757;20.245594079105757;1.6965125547722624;1127.7720475850085;4634.290761772519;3396.41625;240.0;169.47561971503515;160.0;0;0
1261;308.1195988267823;314.4089;314.10646997990824;316.04615061052743;6499.694990120941;1073.149998717688;1073.1502890178756;1073.1502890178756;70.0;82.95033016353827;43.095932367197335;43.095932367197335;5.109997304520888;5;20.255737448749144;20.255737448749144;1.6970946387406407;1128.7243419172273;4635.315466889364;3396.41625;240.0;169.4958939015059;160.0;0;0
1262;308.12096492834604;314.41272;314.11034982642906;316.04615061052743;6499.693380432784;1073.1499988779394;1073.1512846391422;1073.1512846391422;70.0;82.94798990134676;43.14366461826049;43.14366461826049;5.110966030908699;5;20.267027797117578;20.267027797117578;1.6978072084587312;1129.6770714100755;4636.782920766297;3396.41625;240.0;169.51756533747863;160.0;0;0
1263;308.12231736889413;314.4164;314.1143035430297;316.04615061052743;6499.703251415982;1073.1499988759824;1073.1522512826077;1073.1522512826077;70.0;82.94582213758194;43.22852679600986;43.22852679600986;5.111441267453031;5;20.27826697117175;20.27826697117175;1.6985445905619574;1130.6220622191308;4638.342386515098;3396.41625;240.0;169.54054490119844;160.0;0;0
1264;308.12365628503676;314.42023;314.118173931288;316.04615061052743;6499.68928825669;1073.1499998676672;1073.153188430427;1073.153188430427;70.0;82.94358451726644;43.2880862462425;43.2880862462425;5.1129427567710195;5;20.289861544712448;20.289861544712448;1.6992621853866736;1131.5613586090435;4639.840340848768;3396.41625;240.0;169.5647415404716;160.0;0;0
1265;308.12498181201795;314.42422;314.12201742171777;316.04615061052743;6499.694335983546;1073.149999452714;1073.1540922314928;1073.1540922314928;70.0;82.94476857063758;43.299955293992554;43.299955293992554;5.114444568893077;5;20.301606364026167;20.301606364026167;1.6999759509179109;1132.510939793182;4641.3150045136135;3396.41625;240.0;169.59006570280508;160.0;0;0
1266;308.12629408372936;314.4283;314.1255583331947;316.04615061052743;6499.692373516327;1073.149999546326;1073.1549631394237;1073.1549631394237;70.0;82.94694638772675;43.34626200608841;43.34626200608841;5.111836369287403;5;20.312268361033773;20.312268361033773;1.7006077020448362;1133.4709356835301;4642.50069841671;3396.41625;240.0;169.61642481036563;160.0;0;0
1267;308.12759323272365;314.43246;314.1288881299968;316.04615061052743;6499.692658963469;1073.1499994422898;1073.1557991834227;1073.1557991834227;70.0;82.95066323466853;43.354030755944585;43.354030755944585;5.109336779499841;5;20.322702121026246;20.322702121026246;1.7011833285147757;1134.4343957639576;4643.4923054327155;3396.41625;240.0;169.64372764538868;160.0;0;0
1268;308.128879390228;314.43655;314.1321802899747;316.04615061052743;6499.693987530891;1073.1499993670996;1073.1565994160164;1073.1565994160164;70.0;82.95600565616412;43.37213197936402;43.37213197936402;5.103851622722416;5;20.331990251943004;20.331990251943004;1.7017519687871325;1135.4172235523952;4644.440816705715;3396.41625;240.0;169.67188247377493;160.0;0;0
1269;308.1301526861573;314.4405;314.1352216946964;316.04615061052743;6499.6939486845895;1073.1499994257276;1073.1573628903468;1073.1573628903468;70.0;82.96211126288048;43.38249958290904;43.38249958290904;5.09753762424252;5;20.34048121467128;20.34048121467128;1.702253173485809;1136.4018988848152;4645.158441156456;3396.41625;240.0;169.70079788830094;160.0;0;0
1270;308.1314132491273;314.44427;314.13825775468416;316.04615061052743;6499.692717798456;1073.1499994803821;1073.1580885419512;1073.1580885419512;70.0;82.96338944511771;43.49994604650733;43.49994604650733;5.089125375798346;5;20.34771130256228;20.34771130256228;1.702756472520122;1137.3681721581356;4645.901580901885;3396.41625;240.0;169.7303831082003;160.0;0;0
1271;308.1326612064676;314.44788;314.141640340496;316.04615061052743;6499.694107963003;1073.1499994110732;1073.1587754407367;1073.1587754407367;70.0;82.96319151788052;43.553896111275286;43.553896111275286;5.083233914078022;5;20.35485640162602;20.35485640162602;1.703361574324059;1138.3571195805846;4646.967811079231;3396.41625;240.0;169.7605480382524;160.0;0;0
1272;308.1338966842345;314.45135;314.14525708829945;316.04615061052743;6499.692052395413;1073.1499994817768;1073.1594231453544;1073.1594231453544;70.0;82.96240983424359;43.63638574981987;43.63638574981987;5.07851570886271;5;20.361764331469224;20.361764331469224;1.7040365914589066;1139.3210679323975;4648.296501893243;3396.41625;240.0;169.7912032434921;160.0;0;0
1273;308.13511980722376;314.45483;314.1489390903693;316.04615061052743;6499.690258174654;1073.1499993454854;1073.1600307365495;1073.1600307365495;70.0;82.95914421830318;43.7365123079358;43.7365123079358;5.074720361362395;5;20.3684772981054;20.3684772981054;1.7047336083811526;1140.2738434940165;4649.711085932866;3396.41625;240.0;169.8222607514047;160.0;0;0
1274;308.1363306989831;314.45847;314.15279664918523;316.04615061052743;6499.694842081671;1073.1499990287296;1073.1605977707286;1073.1605977707286;70.0;82.95918949246223;43.74490092294863;43.74490092294863;5.072308332692259;5;20.3752257256406;20.3752257256406;1.7054838574440365;1141.24918342679;4651.283904108819;3396.41625;240.0;169.8536336520046;160.0;0;0
1275;308.13752948182486;314.46225;314.15635935095474;316.04615061052743;6499.6942409316725;1073.1499991737437;1073.1611245134925;1073.1611245134925;70.0;82.96141743321593;43.7836443084485;43.7836443084485;5.0677617956055485;5;20.381092597783812;20.381092597783812;1.7061539560708732;1142.2090942515488;4652.599927149351;3396.41625;240.0;169.88523611165525;160.0;0;0
1276;308.1387162768382;314.46616;314.1596430592756;316.04615061052743;6499.693962038286;1073.149999258088;1073.1616102101434;1073.1616102101434;70.0;82.96530332038834;43.792556421674156;43.792556421674156;5.06198272496006;5;20.38613505615072;20.38613505615072;1.7067483667807517;1143.1831249588788;4653.644762636226;3396.41625;240.0;169.91698463249028;160.0;0;0
1277;308.13989120390136;314.47012;314.16265718302134;316.04615061052743;6499.693920107633;1073.1499993142675;1073.162054751622;1073.162054751622;70.0;82.96564417866125;43.90847191890215;43.90847191890215;5.05292241419761;5;20.389615235417992;20.389615235417992;1.707269722719396;1144.1407821220196;4654.457847255132;3396.41625;240.0;169.94879719227674;160.0;0;0
1278;308.1410543816939;314.47403;314.1659788489541;316.04615061052743;6499.69405123664;1073.1499993661655;1073.162458125501;1073.162458125501;70.0;82.96757710796606;43.91050680468504;43.91050680468504;5.045222616244246;5;20.392597537451742;20.392597537451742;1.7078815880087794;1145.1401836908037;4655.536594898021;3396.41625;240.0;169.9805937280675;160.0;0;0
1279;308.1422059277085;314.47772;314.1692495302226;316.04615061052743;6499.708588413656;1073.1499994312076;1073.1628204154624;1073.1628204154624;70.0;82.96933133084445;43.98728629573445;43.98728629573445;5.036302564093688;5;20.394443783431;20.394443783431;1.708482297959935;1146.1110776010332;4656.605962027431;3396.41625;240.0;170.01229628215688;160.0;0;0
1280;308.143345958263;314.48132;314.17257905501066;316.04615061052743;6499.702671437119;1073.1500009595297;1073.163143195293;1073.163143195293;70.0;82.97282837165908;43.9850538953975;43.9850538953975;5.028342830461057;5;20.39568611975058;20.39568611975058;1.709102952527295;1147.1066885278976;4657.7183523587855;3396.41625;240.0;170.0438282417918;160.0;0;0
1281;308.14447458851197;314.48483;314.1757005570757;316.04615061052743;6499.680480970183;1073.1500018905872;1073.1634247291256;1073.1634247291256;70.0;82.97313596194306;44.10775584713167;44.10775584713167;5.018108945759451;5;20.395450237386203;20.395450237386203;1.709667870660385;1148.0673280365638;4658.676409977266;3396.41625;240.0;170.07511749599766;160.0;0;0
1282;308.1455919324584;314.48834;314.17910191845544;316.04615061052743;6499.695380300131;1073.1500005868872;1073.1636637836632;1073.1636637836632;70.0;82.97360836545599;44.13408032855792;44.13408032855792;5.0093002294436815;5;20.394618517067418;20.394618517067418;1.7103153196603245;1149.0680330449716;4659.874711273299;3396.41625;240.0;170.10609424620134;160.0;0;0
1283;308.1466981029654;314.49185;314.18250323080287;316.04615061052743;6499.693955941628;1073.150000784401;1073.163864429771;1073.163864429771;70.0;82.97632291040487;44.171181405394044;44.171181405394044;5.000924763871282;5;20.393035900340063;20.393035900340063;1.7109659220890245;1150.048773000184;4661.103687979214;3396.41625;240.0;170.13668800336453;160.0;0;0
1284;308.1477932117673;314.49536;314.18570702149;316.04615061052743;6499.701208476265;1073.1500008383223;1073.1640256053763;1073.1640256053763;70.0;82.97607453662755;44.270305899647994;44.270305899647994;4.991635508506093;5;20.390341600117637;20.390341600117637;1.711563668830283;1151.0151137031917;4662.1675440216;3396.41625;240.0;170.16683418031582;160.0;0;0
1285;308.14887736948117;314.499;314.1891116867499;316.04615061052743;6499.685734631752;1073.1500016222449;1073.1641487746967;1073.1641487746967;70.0;82.97771120767085;44.28465501898731;44.28465501898731;4.983054149802086;5;20.386930743357045;20.386930743357045;1.7122214616597713;1152.0120538454082;4663.404742134591;3396.41625;240.0;170.19646948071346;160.0;0;0
1286;308.1499506856179;314.50256;314.1923828523669;316.04615061052743;6499.693056614975;1073.150000847683;1073.164232413135;1073.164232413135;70.0;82.98247294970211;44.297011151606654;44.297011151606654;4.973885223709473;5;20.38248548050947;20.38248548050947;1.7128444846836972;1152.9998623466463;4664.53297915594;3396.41625;240.0;170.22553542154878;160.0;0;0
1287;308.1510132685933;314.50616;314.1953982761536;316.04615061052743;6499.706214199254;1073.1500008110072;1073.164279520049;1073.164279520049;70.0;82.98470957399013;44.380935538819124;44.380935538819124;4.96288668495248;5;20.376574441253318;20.376574441253318;1.7133980552527575;1153.9790423841991;4665.433955194664;3396.41625;240.0;170.25397370098975;160.0;0;0
1288;308.15206522573897;314.50974;314.1984970269945;316.04615061052743;6499.6773081841675;1073.150002098848;1073.1642915089421;1073.1642915089421;70.0;82.98358075837112;44.4822393225389;44.4822393225389;4.951982842906759;5;20.36959195713485;20.36959195713485;1.7139782585873595;1154.9623162890728;4666.421293323738;3396.41625;240.0;170.28172999994064;160.0;0;0
1289;308.15310666331317;314.51324;314.2018961083139;316.04615061052743;6499.69458070118;1073.1500004755417;1073.1642651814468;1073.1642651814468;70.0;82.98034764122525;44.58634454264512;44.58634454264512;4.942451646668573;5;20.36193088255407;20.36193088255407;1.7146465783921063;1155.9400719115363;4667.713429946312;3396.41625;240.0;170.30875605616288;160.0;0;0
1290;308.1541376865116;314.51672;314.20556830867827;316.04615061052743;6499.684212644535;1073.1500005926855;1073.164206025675;1073.164206025675;70.0;82.97846579607797;44.63452113175184;44.63452113175184;4.934845836093075;5;20.35389430404828;20.35389430404828;1.7153952712391065;1156.9243472284425;4669.272027181217;3396.41625;240.0;170.3350013491523;160.0;0;0
1291;308.15515839947807;314.5202;314.2091249797885;316.04615061052743;6499.691118741155;1073.1499996660252;1073.1641123760664;1073.1641123760664;70.0;82.98123981937054;44.629446104598884;44.629446104598884;4.927751165092175;5;20.34525048635732;20.34525048635732;1.716114137715388;1157.9050113612602;4670.732932830022;3396.41625;240.0;170.3604229556697;160.0;0;0
1292;308.15616890531487;314.5238;314.21223449149113;316.04615061052743;6499.685832728592;1073.149999435551;1073.163987011939;1073.163987011939;70.0;82.98487244304586;44.67398072672764;44.67398072672764;4.917514551455469;5;20.334954618775523;20.334954618775523;1.716709141601481;1158.8813304532018;4671.77749460562;3396.41625;240.0;170.38497842611153;160.0;0;0
1293;308.1571693060933;314.5275;314.2151397982989;316.04615061052743;6499.694516925009;1073.1499986732201;1073.1638298849114;1073.1638298849114;70.0;82.99125995898683;44.655728580622124;44.655728580622124;4.906500409660396;5;20.323401831382547;20.323401831382547;1.7172491241277226;1159.879299986373;4672.613530499291;3396.41625;240.0;170.4086302908989;160.0;0;0
1294;308.15815970286394;314.5311;314.21788285151933;316.04615061052743;6499.693010975414;1073.149998785886;1073.1636435505918;1073.1636435505918;70.0;82.99898394282323;44.6758763790402;44.6758763790402;4.89253923077932;5;20.309863518684264;20.309863518684264;1.7177459485604782;1160.887133684775;4673.2931193776985;3396.41625;240.0;170.43134269937153;160.0;0;0
