current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
1295;308.15914019566685;314.53455;314.2205605079149;316.04615061052743;6499.692795143894;1073.1499987468378;1073.16342824709;1073.16342824709;70.0;83.00727280334989;44.67802380192036;44.67802380192036;4.878421285301769;5;20.29488205811893;20.29488205811893;1.7182270424675319;1161.9120048081556;4673.90224341801;3396.41625;240.0;170.45308447719287;160.0;0;0
1296;308.16011088354173;314.5378;314.22330944388824;316.04615061052743;6499.692173054531;1073.1499986861054;1073.16318537371;1073.16318537371;70.0;83.01688028922271;44.67776395107643;44.67776395107643;4.864229686054017;5;20.27846670687478;20.27846670687478;1.7187311213489869;1162.9467728769096;4674.579537053512;3396.41625;240.0;170.47382698304702;160.0;0;0
1297;308.16107186453786;314.5409;314.226049861036;316.04615061052743;6499.693713646232;1073.149998562817;1073.1629161990568;1073.1629161990568;70.0;83.02868247318074;44.65137116012423;44.65137116012423;4.850494883028674;5;20.260769234572578;20.260769234572578;1.719235537007135;1163.9961576386595;4675.2433578298505;3396.41625;240.0;170.4935448754051;160.0;0;0
1298;308.16202323572406;314.54385;314.2287249721439;316.04615061052743;6499.70494795298;1073.1499985947419;1073.1626222736854;1073.1626222736854;70.0;83.03927548242166;44.686002954269384;44.686002954269384;4.835927603464484;5;20.24144853900619;20.24144853900619;1.719724164489633;1165.0507128828965;4675.8483849073655;3396.41625;240.0;170.51221583173736;160.0;0;0
1299;308.1629650931984;314.5468;314.23149056219546;316.04615061052743;6499.685863247806;1073.1499997575074;1073.1623059107158;1073.1623059107158;70.0;83.04825693895367;44.7166168544069;44.7166168544069;4.82330936611514;5;20.221255828147836;20.221255828147836;1.7202411368279658;1166.1171573753468;4676.5377936656305;3396.41625;240.0;170.52982019894787;160.0;0;0
1300;308.163897532098;314.5497;314.2344083021781;316.04615061052743;6499.694192297077;1073.1499989979018;1073.161965536576;1073.161965536576;70.0;83.05284880220763;44.82333244581025;44.82333244581025;4.812538283788626;5;20.200355440061394;20.200355440061394;1.7208039088900628;1167.1605245408477;4677.405834676882;3396.41625;240.0;170.54634391729346;160.0;0;0
1301;308.16482064660863;314.55273;314.2377343501838;316.04615061052743;6499.702907318006;1073.14999907754;1073.1616052378824;1073.1616052378824;70.0;83.055698178787;44.88598885622744;44.88598885622744;4.804886438272504;5;20.17931371478542;20.17931371478542;1.7214850669520154;1168.2251548663185;4678.654700661846;3396.41625;240.0;170.56177250019573;160.0;0;0
1302;308.1657345299741;314.55582;314.2412946354651;316.04615061052743;6499.688458622568;1073.1500000343697;1073.1612264745784;1073.1612264745784;70.0;83.06192492291052;44.886176817710435;44.886176817710435;4.80010411800923;5;20.158367662533685;20.158367662533685;1.7222352408556187;1169.2907639006014;4680.136994464086;3396.41625;240.0;170.5760960727413;160.0;0;0
1303;308.16663927450594;314.55908;314.2445562133082;316.04615061052743;6499.69211732701;1073.1499995357235;1073.160828416802;1073.160828416802;70.0;83.06713621950855;44.95265030035671;44.95265030035671;4.794464043437969;5;20.13668605196323;20.13668605196323;1.7229033309271402;1170.3260333031908;4681.370837036876;3396.41625;240.0;170.58930921542816;160.0;0;0
1304;308.16753497159243;314.56256;314.2476088251477;316.04615061052743;6499.693483876791;1073.14999940591;1073.1604142747087;1073.1604142747087;70.0;83.06850258845138;45.059182318250365;45.059182318250365;4.788480260273872;5;20.114337321357798;20.114337321357798;1.7235147502094155;1171.361395181278;4682.412109544672;3396.41625;240.0;170.60140692572082;160.0;0;0
1305;308.16842171170805;314.56616;314.2509492747128;316.04615061052743;6499.691190167103;1073.1499994137969;1073.1599852682173;1073.1599852682173;70.0;83.072427484365;45.06956913620493;45.06956913620493;4.783586587813332;5;20.091717245647022;20.091717245647022;1.7242103016995332;1172.4340442556527;4683.701842854045;3396.41625;240.0;170.6123882558284;160.0;0;0
1306;308.16929958442256;314.5697;314.2540686893237;316.04615061052743;6499.694127347275;1073.1499991907842;1073.1595424834234;1073.1595424834234;70.0;83.07153719808693;45.22855560602362;45.22855560602362;4.777678874800088;5;20.068303590524383;20.068303590524383;1.7248457101854535;1173.431677852295;4684.862320964368;3396.41625;240.0;170.62225513289403;160.0;0;0
1307;308.1701686784099;314.5733;314.25755613352237;316.04615061052743;6499.693875936224;1073.1499992636766;1073.1590878713969;1073.1590878713969;70.0;83.0698098064531;45.28369862945539;45.28369862945539;4.77313867446604;5;20.044709417904176;20.044709417904176;1.7255879322898622;1174.4872149386506;4686.3276790945365;3396.41625;240.0;170.6310116433433;160.0;0;0
1308;308.17102908145733;314.5768;314.261010153122;316.04615061052743;6499.693954993398;1073.1499993111827;1073.158622553213;1073.158622553213;70.0;83.07038690791543;45.34253078589871;45.34253078589871;4.768728360211085;5;20.020700191074294;20.020700191074294;1.7263231431592923;1175.5070011627229;4687.804975014574;3396.41625;240.0;170.6386650034759;160.0;0;0
1309;308.1718808804743;314.58035;314.2643375685349;316.04615061052743;6499.692394425947;1073.1499993665957;1073.158147983272;1073.158147983272;70.0;83.07077550267766;45.404621458071404;45.404621458071404;4.7637565335413825;5;19.996081479094492;19.996081479094492;1.7270249045979056;1176.5188097685714;4689.176640362455;3396.41625;240.0;170.64522475960396;160.0;0;0
1310;308.17272416150115;314.58392;314.26755873519517;316.04615061052743;6499.69707402309;1073.149999264858;1073.15766540966;1073.15766540966;70.0;83.07297069486742;45.435583749184445;45.435583749184445;4.760680392313631;5;19.971534290080307;19.971534290080307;1.7276989623580814;1177.5330779608153;4690.4517529003115;3396.41625;240.0;170.65070302904337;160.0;0;0
1311;308.1735590097177;314.5875;314.270311864379;316.04615061052743;6499.692017201185;1073.1499996342911;1073.15717683342;1073.15717683342;70.0;83.07659946305093;45.463862921553684;45.463862921553684;4.767482619903774;5;19.94964299758871;19.94964299758871;1.728242736269684;1178.430126748751;4691.401586662068;3396.41625;240.0;170.65511379638502;160.0;0;0
1312;308.17438550945207;314.591;314.27378946328156;316.04615061052743;6499.693947616146;1073.1499994942924;1073.1566826745693;1073.1566826745693;70.0;83.08219813624169;45.50018784583697;45.50018784583697;4.759872540641467;5;19.9241082358004;19.9241082358004;1.7289942417004887;1179.5090102227077;4692.875128445259;3396.41625;240.0;170.6584742844944;160.0;0;0
1313;308.1752037441891;314.59433;314.27666596636544;316.04615061052743;6499.693756554958;1073.1499995487654;1073.1561849645273;1073.1561849645273;70.0;83.08877487628149;45.51643781748575;45.51643781748575;4.746171578589895;5;19.895985201249076;19.895985201249076;1.7295776977474269;1180.5670977592708;4693.798700507678;3396.41625;240.0;170.660802866232;160.0;0;0
1314;308.1760137965788;314.59772;314.2789069875796;316.04615061052743;6499.69367131839;1073.149999583947;1073.1556848190294;1073.1556848190294;70.0;83.0954613516823;45.525537903073406;45.525537903073406;4.747599904257072;5;19.871030856808215;19.871030856808215;1.72998333358926;1181.4763210417336;4694.267185390001;3396.41625;240.0;170.66212051597185;160.0;0;0
1315;308.17681574844454;314.601;314.2821450900131;316.04615061052743;6499.687385061173;1073.1499996105106;1073.1551835433522;1073.1551835433522;70.0;83.10278274982602;45.58073010008721;45.58073010008721;4.735490219968582;5;19.842157941947377;19.842157941947377;1.730673907674126;1182.5650393405792;4695.523944134822;3396.41625;240.0;170.6624500312886;160.0;0;0
1316;308.17760968079165;314.604;314.2848161862277;316.04615061052743;6499.694759265563;1073.1499990042535;1073.1546817959904;1073.1546817959904;70.0;83.10566910015602;45.678948769104984;45.678948769104984;4.722565826962963;5;19.81182964604255;19.81182964604255;1.731206026147049;1183.60886744695;4696.287411856812;3396.41625;240.0;170.6618164532593;160.0;0;0
1317;308.1783956738153;314.6071;314.2875986267923;316.04615061052743;6499.700644100147;1073.1499991409576;1073.154182143142;1073.154182143142;70.0;83.1097179713886;45.6811979228705;45.6811979228705;4.721680976744111;5;19.78382077367319;19.78382077367319;1.731771957888622;1184.5945677725877;4697.223851294643;3396.41625;240.0;170.66024533889708;160.0;0;0
1318;308.17917380690875;314.6101;314.2909989153251;316.04615061052743;6499.691803110152;1073.1499998698976;1073.1536856353239;1073.1536856353239;70.0;83.11802174572541;45.67117939588759;45.67117939588759;4.710421596904055;5;19.752611057395587;19.752611057395587;1.732515258658612;1185.5818919888202;4698.761085892242;3396.41625;240.0;170.65776476994355;160.0;0;0
1319;308.1799441586712;314.61307;314.2934817982724;316.04615061052743;6499.693725761146;1073.149999708094;1073.153191992786;1073.153191992786;70.0;83.1274769605765;45.681775119814844;45.681775119814844;4.6984819244300695;5;19.720071315343795;19.720071315343795;1.7330007088074713;1186.5779018576832;4699.413866797529;3396.41625;240.0;170.65440518627625;160.0;0;0
1320;308.1807068069161;314.6162;314.29596001371556;316.04615061052743;6499.699384733559;1073.149999740004;1073.1527033874852;1073.1527033874852;70.0;83.13640541557997;45.7140511513868;45.7140511513868;4.688645984037848;5;19.686968725669136;19.686968725669136;1.7334870195731769;1187.5804103207968;4700.06307212161;3396.41625;240.0;170.6501968931921;160.0;0;0
1321;308.1814618286785;314.61926;314.29866002529684;316.04615061052743;6499.684340953827;1073.1500003415272;1073.1522212636344;1073.1522212636344;70.0;83.14466886421121;45.75187454126734;45.75187454126734;4.678840069908134;5;19.652891549834006;19.652891549834006;1.7340383646263104;1188.6311932338454;4700.884886506381;3396.41625;240.0;170.6451718858038;160.0;0;0
1322;308.1822093002233;314.62222;314.30135172966015;316.04615061052743;6499.698001640258;1073.1499994280537;1073.1517446352468;1073.1517446352468;70.0;83.14468715117869;45.93647818279848;45.93647818279848;4.679519084296047;5;19.620979261141194;19.620979261141194;1.7345894950930338;1189.6145348046316;4701.773413408643;3396.41625;240.0;170.6393648617294;160.0;0;0
1323;308.18294929705263;314.62518;314.3051612826793;316.04615061052743;6499.689887847873;1073.149999890687;1073.1512773001427;1073.1512773001427;70.0;83.14661874789056;45.91359826669985;45.91359826669985;4.679131112859096;5;19.588814778139714;19.588814778139714;1.7354596202752335;1190.6067971039854;4703.736458417648;3396.41625;240.0;170.63280856678242;160.0;0;0
1324;308.1836818939137;314.62808;314.30799312733325;316.04615061052743;6499.694217531711;1073.1499995360655;1073.1508180782585;1073.1508180782585;70.0;83.14970770619281;46.02105831708856;46.02105831708856;4.676793345581672;5;19.556026559242394;19.556026559242394;1.7360546927402367;1191.4777599842632;4704.886609327434;3396.41625;240.0;170.62553975530466;160.0;0;0
1325;308.1844071648061;314.6313;314.3112829836771;316.04615061052743;6499.69187545987;1073.149999617664;1073.1503690869458;1073.1503690869458;70.0;83.15299864397042;46.037037509213015;46.037037509213015;4.67298352894862;5;19.522562948810645;19.522562948810645;1.7367816741815985;1192.6488715988478;4706.184629293739;3396.41625;240.0;170.61759396635358;160.0;0;0
1326;308.1851251829896;314.63452;314.3140218418935;316.04615061052743;6499.691551772676;1073.1499994634153;1073.149930528205;1073.149930528205;70.0;83.15976736994486;46.03603042482267;46.03603042482267;4.674161887977817;5;19.490214809414265;19.490214809414265;1.7373545204477028;1193.6054753903777;4707.173649869157;3396.41625;240.0;170.60900862066018;160.0;0;0
1327;308.1858360209913;314.63785;314.3170174135377;316.04615061052743;6499.694063117595;1073.1499992767494;1073.1495034049976;1073.1495034049976;70.0;83.16313129764832;46.14939428574845;46.14939428574845;4.666771241210455;5;19.455413804181838;19.455413804181838;1.7380021724710035;1194.6390764008672;4708.339744714952;3396.41625;240.0;170.59982124340172;160.0;0;0
1328;308.18653975061295;314.6411;314.3197322884955;316.04615061052743;6499.689292429755;1073.1499993430834;1073.1490887509772;1073.1490887509772;70.0;83.16271128925533;46.24090660490353;46.24090660490353;4.6677172841388455;5;19.422374741181404;19.422374741181404;1.7385722705874471;1195.6259424304558;4709.289169192147;3396.41625;240.0;170.59006981338692;160.0;0;0
1329;308.1872364429384;314.64438;314.32318275623;316.04615061052743;6499.694988148061;1073.1499989291156;1073.1486865616596;1073.1486865616596;70.0;83.16613806460151;46.231633110612904;46.231633110612904;4.672919151780832;5;19.390707029887885;19.390707029887885;1.7393528815883206;1196.6090538426508;4710.957337668247;3396.41625;240.0;170.57979334018958;160.0;0;0
1330;308.1879261683406;314.6475;314.32634387248794;316.04615061052743;6499.694193930637;1073.1499990889404;1073.1482985167129;1073.1482985167129;70.0;83.1702218798647;46.2986967781773;46.2986967781773;4.672916485246191;5;19.357998145105572;19.357998145105572;1.7400534452156649;1197.590065046738;4712.355732152231;3396.41625;240.0;170.56903004894;160.0;0;0
1331;308.18860899648877;314.6507;314.3292769950233;316.04615061052743;6499.692246805948;1073.1499991686449;1073.147924588433;1073.147924588433;70.0;83.17494623537175;46.31077607842113;46.31077607842113;4.671897980603006;5;19.324984242237235;19.324984242237235;1.7406913347647208;1198.5724070732276;4713.539928555859;3396.41625;240.0;170.5578193843518;160.0;0;0
1332;308.18928499635547;314.65393;314.332005597767;316.04615061052743;6499.694565988764;1073.1499990522607;1073.1475652201518;1073.1475652201518;70.0;83.1836017746704;46.2937505979162;46.2937505979162;4.669239658929186;5;19.29137654379539;19.29137654379539;1.741273184824452;1199.558348850473;4714.53019177655;3396.41625;240.0;170.54620057947264;160.0;0;0
1333;308.18995423622346;314.65717;314.33453309637304;316.04615061052743;6499.692373788817;1073.149999169457;1073.1472213340076;1073.1472213340076;70.0;83.19351513724752;46.30197970400357;46.30197970400357;4.66347227931773;5;19.256570295804874;19.256570295804874;1.741799944272088;1200.5573677421064;4715.320267232708;3396.41625;240.0;170.534212528319;160.0;0;0
1334;308.1906167836928;314.66028;314.3369404453621;316.04615061052743;6499.6945238075805;1073.1499990658544;1073.146892943812;1073.146892943812;70.0;83.20066982010492;46.36982630501722;46.36982630501722;4.656147058452845;5;19.22071995747718;19.22071995747718;1.7422945420726816;1201.5606681757977;4715.9968268061675;3396.41625;240.0;170.52189455950798;160.0;0;0
1335;308.1912727056874;314.6633;314.33953943978474;316.04615061052743;6499.692595302802;1073.1499991787903;1073.1465808780813;1073.1465808780813;70.0;83.20739802940344;46.38865326260826;46.38865326260826;4.6509477948640665;5;19.18477488424583;19.18477488424583;1.7428453436042315;1202.561258242881;4716.866988011365;3396.41625;240.0;170.50928527105114;160.0;0;0
1336;308.19192206846213;314.66614;314.3422265971255;316.04615061052743;6499.693436628657;1073.1499990974758;1073.1462850923624;1073.1462850923624;70.0;83.21509280410115;46.41415878897225;46.41415878897225;4.646656877651438;5;19.14858238856845;19.14858238856845;1.7434229959612524;1203.5562821366923;4717.833911969792;3396.41625;240.0;170.49642348827618;160.0;0;0
1337;308.19256493760906;314.66888;314.34488374728994;316.04615061052743;6499.687352546153;1073.149999100939;1073.146006161704;1073.146006161704;70.0;83.21832633359875;46.53269395937162;46.53269395937162;4.6419738155587;5;19.11184315770577;19.11184315770577;1.743993982947339;1204.5400756333909;4718.789427951175;3396.41625;240.0;170.48334725156352;160.0;0;0
1338;308.19320137806454;314.67166;314.3477880133233;316.04615061052743;6499.695685413629;1073.149998491958;1073.1457436646656;1073.1457436646656;70.0;83.22003777254136;46.58348001845932;46.58348001845932;4.640498650216173;5;19.075597989658885;19.075597989658885;1.7446368420521017;1205.5125568248284;4720.000363869613;3396.41625;240.0;170.4700947427976;160.0;0;0
1339;308.19383145411547;314.67444;314.35078711551876;316.04615061052743;6499.691988225544;1073.1499987224424;1073.1454992166096;1073.1454992166096;70.0;83.2256414395332;46.580085905866255;46.580085905866255;4.640587905155073;5;19.03967463116217;19.03967463116217;1.7453083884184761;1206.4740464169436;4721.319725268881;3396.41625;240.0;170.4567022932927;160.0;0;0
1340;308.1944552294059;314.6773;314.35356898755623;316.04615061052743;6499.6863746444415;1073.1499985805094;1073.145271800788;1073.145271800788;70.0;83.2314698976644;46.63262483137129;46.63262483137129;4.6383119329156415;5;19.003050630005852;19.003050630005852;1.7459201427598787;1207.4353318838562;4722.436212188116;3396.41625;240.0;170.4432072214166;160.0;0;0
1341;308.1950727669434;314.6803;314.3562405414814;316.04615061052743;6499.693750012104;1073.1499978736506;1073.1450613419925;1073.1450613419925;70.0;83.23729278278147;46.65592703979648;46.65592703979648;4.635752520366779;5;18.966113999532755;18.966113999532755;1.7465023935065935;1208.3994515072043;4723.449658462484;3396.41625;240.0;170.4296455710419;160.0;0;0
1342;308.19568412910553;314.68332;314.3588591787328;316.04615061052743;6499.6957015494845;1073.1499979099788;1073.1448691752696;1073.1448691752696;70.0;83.24438341565005;46.67765443120878;46.67765443120878;4.632611629795591;5;18.928746984398078;18.928746984398078;1.7470713945265572;1209.3662685152842;4724.4154057648775;3396.41625;240.0;170.4160516956988;160.0;0;0
1343;308.19628937764605;314.68628;314.3614557132121;316.04615061052743;6499.70164023341;1073.1499981427146;1073.144694791336;1073.144694791336;70.0;83.25233477844596;46.69076438098732;46.69076438098732;4.628929646278607;5;18.89090355232254;18.89090355232254;1.7476358631119673;1210.3386046669123;4725.360239889351;3396.41625;240.0;170.40246022485314;160.0;0;0
1344;308.1968885737012;314.68918;314.3639937668265;316.04615061052743;6499.693538180599;1073.1499989730037;1073.1445385566628;1073.1445385566628;70.0;83.2640630013537;46.642457380847375;46.642457380847375;4.625688767505551;5;18.852824253318488;18.852824253318488;1.7481854698572852;1211.31849463035;4726.2470432068185;3396.41625;240.0;170.38890432967688;160.0;0;0
1345;308.19748177779576;314.692;314.36628454468706;316.04615061052743;6499.693921224314;1073.1499989868237;1073.1443990335993;1073.1443990335993;70.0;83.27442171947847;46.70235165048215;46.70235165048215;4.619154915428396;5;18.813432974445895;18.813432974445895;1.7486666800359374;1212.3103369304008;4726.889590977207;3396.41625;240.0;170.37541734874478;160.0;0;0
1346;308.1980690498494;314.69473;314.3686769744073;316.04615061052743;6499.694403353058;1073.149999039187;1073.1442769442529;1073.1442769442529;70.0;83.27947064367038;46.79408004402458;46.79408004402458;4.613634248693117;5;18.77369226596815;18.77369226596815;1.749178386955919;1213.2983028062304;4727.639594799642;3396.41625;240.0;170.36203025754978;160.0;0;0
1347;308.1986504491825;314.69742;314.37142690250096;316.04615061052743;6499.6923463030535;1073.149999140026;1073.1441721510184;1073.1441721510184;70.0;83.28563273431999;46.798687418228894;46.798687418228894;4.612458879244244;5;18.7347030800028;18.7347030800028;1.7497930984536985;1214.277601338907;4728.748112387086;3396.41625;240.0;170.34877346500608;160.0;0;0
1348;308.1992260345222;314.7;314.3742123765387;316.04615061052743;6499.694507441613;1073.1499990336881;1073.1440842198201;1073.1440842198201;70.0;83.29620768938504;46.76855934263391;46.76855934263391;4.6122107432930335;5;18.69587452714186;18.69587452714186;1.750419534227178;1215.2531451551704;4729.900205211448;3396.41625;240.0;170.3356764405595;160.0;0;0
1349;308.19979586400854;314.70267;314.37670523974725;316.04615061052743;6499.69178247623;1073.149999145011;1073.1440133395913;1073.1440133395913;70.0;83.30586414671117;46.817419053024906;46.817419053024906;4.608567252031136;5;18.656002554092595;18.656002554092595;1.7509646553992728;1216.2344515794216;4730.770357194318;3396.41625;240.0;170.32276709059485;160.0;0;0
1350;308.2003599952;314.7054;314.37906802599866;316.04615061052743;6499.691877312922;1073.1499989819115;1073.1439587738992;1073.1439587738992;70.0;83.31456090005824;46.82799815210452;46.82799815210452;4.604026143156261;5;18.615496946633247;18.615496946633247;1.7514745190293761;1217.1654737325766;4731.571044159731;3396.41625;240.0;170.31007268755988;160.0;0;0
1351;308.20091848507957;314.7082;314.38140403229283;316.04615061052743;6499.692693092964;1073.1499988285343;1073.1439205051406;1073.1439205051406;70.0;83.3227701223071;46.894728959380174;46.894728959380174;4.595810282640713;5;18.57343480279421;18.57343480279421;1.7519783905008675;1218.2232195460822;4732.224655599911;3396.41625;240.0;170.29761881550425;160.0;0;0
1352;308.20147139006036;314.7109;314.38375184835434;316.04615061052743;6499.692668962232;1073.149998757441;1073.143898277973;1073.143898277973;70.0;83.32655622462735;46.97992897100997;46.97992897100997;4.593120673557991;5;18.532208948333466;18.532208948333466;1.7524871928275156;1219.1868425773878;4732.98913705887;3396.41625;240.0;170.28542992197876;160.0;0;0
1353;308.20201876599134;314.7136;314.3868811064207;316.04615061052743;6499.695194909808;1073.1499986839951;1073.1438916535965;1073.1438916535965;70.0;83.3320524145017;46.979677602840454;46.979677602840454;4.588926278663607;5;18.49026269722095;18.49026269722095;1.7532190773491132;1220.1447885344642;4734.516975584071;3396.41625;240.0;170.27352926542588;160.0;0;0
1354;308.202560668163;314.71616;314.38953088385915;316.04615061052743;6499.6952060097165;1073.1499988648973;1073.1439004951753;1073.1439004951753;70.0;83.33902598612505;47.023088632055;47.023088632055;4.584720446973222;5;18.447893575580196;18.447893575580196;1.753816595438768;1221.155866715243;4735.535317552664;3396.41625;240.0;170.261938586449;160.0;0;0
1355;308.20309715131293;314.7189;314.391941121361;316.04615061052743;6499.694269762256;1073.1499990467219;1073.1439241433986;1073.1439241433986;70.0;83.34608839620391;47.033194717788575;47.033194717788575;4.58601331027927;5;18.406753479269334;18.406753479269334;1.7543477474184441;1222.091228619149;4736.403968863751;3396.41625;240.0;170.25067860500906;160.0;0;0
1356;308.2036282696314;314.72168;314.39480164265467;316.04615061052743;6499.69385291517;1073.1499991341052;1073.143962066355;1073.143962066355;70.0;83.35173275243397;47.10129220307445;47.10129220307445;4.587517747421032;5;18.36580614143979;18.36580614143979;1.7550080618296884;1223.0037721695298;4737.734127909829;3396.41625;240.0;170.2397686082349;160.0;0;0
1357;308.20415407676666;314.72443;314.39791180083307;316.04615061052743;6499.694198761676;1073.1499991794335;1073.144013851379;1073.144013851379;70.0;83.35724818912755;47.140323930023;47.140323930023;4.582129828285645;5;18.322941540441278;18.322941540441278;1.755740646211046;1223.9889936709847;4739.237067905713;3396.41625;240.0;170.22922643707818;160.0;0;0
1358;308.20467462583053;314.72726;314.4000660125371;316.04615061052743;6499.690145169329;1073.149999259527;1073.1440790872332;1073.1440790872332;70.0;83.36148742783834;47.20495044454594;47.20495044454594;4.583971273695937;5;18.28170695689293;18.28170695689293;1.756203739542617;1224.8556893615319;4739.94322993178;3396.41625;240.0;170.21906854796188;160.0;0;0
1359;308.2051899694038;314.73026;314.4031478148483;316.04615061052743;6499.694547045889;1073.1499989314882;1073.1441568377713;1073.1441568377713;70.0;83.3661882314637;47.24671920232879;47.24671920232879;4.580533236127451;5;18.239072672991977;18.239072672991977;1.7569312520033546;1225.8376160301987;4741.43223840684;3396.41625;240.0;170.2093103462396;160.0;0;0
1360;308.2057001595413;314.7331;314.40573493702396;316.04615061052743;6499.693033879405;1073.149999046908;1073.1442474041235;1073.1442474041235;70.0;83.37226250105869;47.26884586027778;47.26884586027778;4.571485872293678;5;18.19441178745459;18.19441178745459;1.7575199986352523;1226.783776400673;4742.485706664076;3396.41625;240.0;170.19996507292458;160.0;0;0
1361;308.20620524777746;314.736;314.4083157060987;316.04615061052743;6499.694412688015;1073.1499990098841;1073.1443496661677;1073.1443496661677;70.0;83.37722646558814;47.32113923906327;47.32113923906327;4.567061642052366;5;18.150233105611566;18.150233105611566;1.7581083905903785;1227.6985450969016;4743.569361965607;3396.41625;240.0;170.1910454642743;160.0;0;0
1362;308.20670528513125;314.73886;314.4109162452177;316.04615061052743;6499.694241235943;1073.1499991116946;1073.144463349201;1073.144463349201;70.0;83.3801924672704;47.39282482200116;47.39282482200116;4.573978806025508;5;18.109014419008744;18.109014419008744;1.758703818518137;1228.5334580383642;4744.756770113688;3396.41625;240.0;170.18256236016381;160.0;0;0
1363;308.2072003221115;314.74167;314.41409741855966;316.04615061052743;6499.6834808766325;1073.1499991961366;1073.14458773097;1073.14458773097;70.0;83.38206809627606;47.482804637962076;47.482804637962076;4.57380195063638;5;18.066359242994558;18.066359242994558;1.7594652559203814;1229.475576791414;4746.400809726979;3396.41625;240.0;170.1745255077856;160.0;0;0
1364;308.20769040872193;314.74445;314.41685429699317;316.04615061052743;6499.696363536588;1073.1499981973193;1073.1447211945047;1073.1447211945047;70.0;83.38636685295357;47.49178371780793;47.49178371780793;4.567512657175172;5;18.021852650019834;18.021852650019834;1.7601078219873205;1230.3949130709816;4747.663895278862;3396.41625;240.0;170.16694388050516;160.0;0;0
1365;308.2081755944663;314.74738;314.41961567943235;316.04615061052743;6499.694701269385;1073.149998496383;1073.1448654576195;1073.1448654576195;70.0;83.38975571696541;47.56373564887821;47.56373564887821;4.5620461394925655;5;17.97696396043257;17.97696396043257;1.7607530540473684;1231.2853727950098;4748.964912208601;3396.41625;240.0;170.1598230086759;160.0;0;0
1366;308.2086559283532;314.7503;314.42258139564046;316.04615061052743;6499.694831939285;1073.1499986277963;1073.1450184981916;1073.1450184981916;70.0;83.3961058166798;47.54147619593207;47.54147619593207;4.561075055333191;5;17.932877249134012;17.932877249134012;1.7614575838267215;1232.1754752802353;4750.467686114579;3396.41625;240.0;170.15316940737796;160.0;0;0
1367;308.20913145890125;314.7532;314.42531684520435;316.04615061052743;6499.691910617459;1073.1499987722216;1073.1451798842427;1073.1451798842427;70.0;83.40442583076958;47.57111554627029;47.57111554627029;4.55639197942746;5;17.88757983189561;17.88757983189561;1.7620982016632594;1233.0799536101174;4751.739012614755;3396.41625;240.0;170.14698732990098;160.0;0;0
1368;308.2096022341438;314.7562;314.427778849199;316.04615061052743;6499.692179606682;1073.1499986224228;1073.145348705497;1073.145348705497;70.0;83.41402026202641;47.56238986427464;47.56238986427464;4.553134188546068;5;17.84224169257394;17.84224169257394;1.7626626540380248;1233.9845157474513;4752.751565695424;3396.41625;240.0;170.1412800519739;160.0;0;0
1369;308.21006830163395;314.75912;314.43039771598734;316.04615061052743;6499.694752242758;1073.1499984998625;1073.1455246583844;1073.1455246583844;70.0;83.42059561867056;47.654660323641146;47.654660323641146;4.546352586395258;5;17.795520630783304;17.795520630783304;1.7632729067148762;1234.904731602448;4753.9040219486915;3396.41625;240.0;170.13604922023382;160.0;0;0
1370;308.2105297084492;314.76196;314.4329820610837;316.04615061052743;6499.694719905183;1073.149998636403;1073.1457073509441;1073.1457073509441;70.0;83.4255632847306;47.701590793264955;47.701590793264955;4.54388869129842;5;17.74941672089378;17.74941672089378;1.7638746947078097;1235.8180864894377;4755.034589579956;3396.41625;240.0;170.13129530191767;160.0;0;0
1371;308.21098650119626;314.7648;314.4359844207208;316.04615061052743;6499.694038388822;1073.1499987695413;1073.1458959114907;1073.1458959114907;70.0;83.42974908998528;47.77881251968862;47.77881251968862;4.5422769695734075;5;17.70332207350612;17.70332207350612;1.7645962849694374;1236.7340870318592;4756.56940992797;3396.41625;240.0;170.1270178720296;160.0;0;0
1372;308.21143872601584;314.76755;314.43895133369125;316.04615061052743;6499.694612314437;1073.1499988339328;1073.1460896609417;1073.1460896609417;70.0;83.43191616453063;47.86505605720364;47.86505605720364;4.542457580117599;5;17.657603953626715;17.657603953626715;1.7653091220540922;1237.643566389794;4758.081022027958;3396.41625;240.0;170.12321523444902;160.0;0;0
1373;308.21188642858726;314.77042;314.4421289888335;316.04615061052743;6499.694452301663;1073.149998956028;1073.1462881092266;1073.1462881092266;70.0;83.43733731653059;47.86699845743438;47.86699845743438;4.545771976499864;5;17.612844030553152;17.612844030553152;1.766082980009835;1238.5662959299216;4759.786636223908;3396.41625;240.0;170.11988445075482;160.0;0;0
1374;308.21232965413293;314.77335;314.445063855059;316.04615061052743;6499.68924125696;1073.149999061884;1073.146490576221;1073.146490576221;70.0;83.44392805278537;47.91587507533801;47.91587507533801;4.54573563253544;5;17.56741032501381;17.56741032501381;1.7667892838422259;1239.506656744328;4761.245177223271;3396.41625;240.0;170.1170216131415;160.0;0;0
1375;308.2127684474232;314.7764;314.4478378113427;316.04615061052743;6499.68517590764;1073.1499986430679;1073.1466959657826;1073.1466959657826;70.0;83.44965457453912;47.961158098759974;47.961158098759974;4.545946558108469;5;17.522047165939266;17.522047165939266;1.767451231042255;1240.4546354125696;4762.545446781849;3396.41625;240.0;170.11462203685966;160.0;0;0
1376;308.2132028527805;314.7795;314.45068350998883;316.04615061052743;6499.694977979096;1073.1499978154732;1073.1469037944062;1073.1469037944062;70.0;83.45487798003722;48.019116473192184;48.019116473192184;4.54596844219833;5;17.476648386977068;17.476648386977068;1.7681347588497223;1241.4152191890637;4763.906407957964;3396.41625;240.0;170.1126796561317;160.0;0;0
1377;308.21363291408426;314.7826;314.4534798459371;316.04615061052743;6499.69505472775;1073.1499979754742;1073.1471148297874;1073.1471148297874;70.0;83.45909211544806;48.08510483792113;48.08510483792113;4.546126547426141;5;17.431292662765248;17.431292662765248;1.7688055252501165;1242.3798250626123;4765.220003986669;3396.41625;240.0;170.111186628577;160.0;0;0
1378;308.214058674775;314.78564;314.45636607693285;316.04615061052743;6499.695168612685;1073.1499981430288;1073.1473275437884;1073.1473275437884;70.0;83.46032410261886;48.19489297215125;48.19489297215125;4.5466328419852715;5;17.386057205875602;17.386057205875602;1.7695029932357476;1243.3411159818907;4766.627604667643;3396.41625;240.0;170.11013560872786;160.0;0;0
1379;308.21448017785883;314.78864;314.4594141859572;316.04615061052743;6499.68686051127;1073.1499983218669;1073.1475413731646;1073.1475413731646;70.0;83.4611797141388;48.26089448224715;48.26089448224715;4.549345953223025;5;17.341534423445456;17.341534423445456;1.7702475555865569;1244.3057379196318;4768.1918263973275;3396.41625;240.0;170.10951779400582;160.0;0;0
1380;308.2148974659118;314.79163;314.4624975763587;316.04615061052743;6499.708123807797;1073.1499976641956;1073.1477549401052;1073.1477549401052;70.0;83.46351504684525;48.313700325153775;48.313700325153775;4.552191183721476;5;17.297322587917293;17.297322587917293;1.771003313959553;1245.2732795063944;4769.791154829683;3396.41625;240.0;170.1093240724772;160.0;0;0
1381;308.2153105810842;314.79465;314.46551347884974;316.04615061052743;6499.6911699959055;1073.1499991476533;1073.147970591922;1073.147970591922;70.0;83.46751583860966;48.344869190523625;48.344869190523625;4.554695951334168;5;17.253293136573248;17.253293136573248;1.7717411244604442;1246.2459831898896;4771.324362720836;3396.41625;240.0;170.10954218299307;160.0;0;0
1382;308.21571956510496;314.79767;314.46839991033767;316.04615061052743;6499.7032724123765;1073.1499989228969;1073.1481840660754;1073.1481840660754;70.0;83.47593365753283;48.31603820958995;48.31603820958995;4.557109970768352;5;17.20948693753692;17.20948693753692;1.7724434049516613;1247.2297209887602;4772.725861794392;3396.41625;240.0;170.11016325401917;160.0;0;0
1383;308.2161244592855;314.80075;314.47096592864006;316.04615061052743;6499.688576728641;1073.1499999166444;1073.1483976887098;1073.1483976887098;70.0;83.48899943409624;48.27188701980906;48.27188701980906;4.555992110116804;5;17.16486257641829;17.16486257641829;1.7730560174611087;1248.2419302666976;4773.794339598496;3396.41625;240.0;170.11117364349974;160.0;0;0
1384;308.21652530452417;314.80374;314.4731937239651;316.04615061052743;6499.698378131192;1073.1499994300138;1073.1486083438679;1073.1486083438679;70.0;83.5007049703569;48.309793624179704;48.309793624179704;4.548953619083022;5;17.118350240119838;17.118350240119838;1.7735739018647456;1249.2912705192905;4774.5039503500375;3396.41625;240.0;170.1125624430958;160.0;0;0
1385;308.2169221413105;314.80667;314.47539676670715;316.04615061052743;6499.692412930757;1073.1499999305438;1073.1488179445396;1073.1488179445396;70.0;83.51167473729566;48.30864034767282;48.30864034767282;4.5451546829887945;5;17.07210592119987;17.07210592119987;1.7740859059426084;1250.3295514795545;4775.2046483598915;3396.41625;240.0;170.1143150248131;160.0;0;0
1386;308.21731500972896;314.80942;314.47803455128036;316.04615061052743;6499.692818515655;1073.1499998300612;1073.1490244865302;1073.1490244865302;70.0;83.5229745121625;48.326949679247384;48.326949679247384;4.541413499572286;5;17.0254990344738;17.0254990344738;1.7747222709274462;1251.3802612341478;4776.315298980733;3396.41625;240.0;170.11641862936713;160.0;0;0
1387;308.2177039494632;314.81195;314.4805912700153;316.04615061052743;6499.687541233161;1073.1499997705141;1073.1492281470132;1073.1492281470132;70.0;83.53347111118543;48.35130491844086;48.35130491844086;4.538911853106967;5;16.97888989049143;16.97888989049143;1.7753367698912383;1252.4251882539545;4777.357466227158;3396.41625;240.0;170.11885866143936;160.0;0;0
1388;308.21808899980016;314.81445;314.48331175321493;316.04615061052743;6499.694635070338;1073.149999179805;1073.1494279439867;1073.1494279439867;70.0;83.54238176509715;48.402210257267896;48.402210257267896;4.537807125162715;5;16.93244965741885;16.93244965741885;1.775998793590934;1253.46902806577;4778.562134466875;3396.41625;240.0;170.12162079330062;160.0;0;0
1389;308.2184701996337;314.81705;314.48610559499235;316.04615061052743;6499.693338198409;1073.149999303818;1073.1496246787285;1073.1496246787285;70.0;83.55384034255901;48.37963660819261;48.37963660819261;4.539831305895717;5;16.88683762415502;16.88683762415502;1.7766827037008248;1254.516636675202;4779.837369268216;3396.41625;240.0;170.12468917097996;160.0;0;0
1390;308.21884758746893;314.8197;314.4888167203826;316.04615061052743;6499.688694765052;1073.1499992971508;1073.1498171434644;1073.1498171434644;70.0;83.56367651272039;48.449863609439234;48.449863609439234;4.539764568433853;5;16.840800733506033;16.840800733506033;1.7773442468327;1255.5745499863938;4781.026331800201;3396.41625;240.0;170.12804882732482;160.0;0;0
1391;308.2192212014258;314.82245;314.49145786415926;316.04615061052743;6499.695027374324;1073.1499988230698;1073.1500046437195;1073.1500046437195;70.0;83.56744969617552;48.572336773599694;48.572336773599694;4.542005381090121;5;16.7954494341463;16.7954494341463;1.777987022099107;1256.6126723509542;4782.171341795562;3396.41625;240.0;170.13168419473712;160.0;0;0
1392;308.2195910792431;314.82532;314.4944475559542;316.04615061052743;6499.697664156938;1073.1499989869576;1073.1501879050072;1073.1501879050072;70.0;83.56964188656004;48.654237863616736;48.654237863616736;4.548045194138652;5;16.751461916169873;16.751461916169873;1.778729659136421;1257.6564044089582;4783.649914238944;3396.41625;240.0;170.13557854660763;160.0;0;0
1393;308.21995725828225;314.82822;314.4975940924189;316.04615061052743;6499.688800665877;1073.1499994160945;1073.1503662399734;1073.1503662399734;70.0;83.57631783414195;48.64411718483434;48.64411718483434;4.555906064717078;5;16.708624696757266;16.708624696757266;1.7795178053249772;1258.703176440171;4785.280014729918;3396.41625;240.0;170.13971580743575;160.0;0;0
1394;308.220319775531;314.83115;314.50057170964027;316.04615061052743;6499.694873837369;1073.1499989525455;1073.150538220097;1073.150538220097;70.0;83.58281198997258;48.71119479740678;48.71119479740678;4.560983592037459;5;16.66573856142509;16.66573856142509;1.780259106086225;1259.7517506172394;4786.749206504488;3396.41625;240.0;170.1440802292798;160.0;0;0
1395;308.2206786676072;314.83417;314.50342933797305;316.04615061052743;6499.685484737925;1073.1499991008384;1073.1507050214616;1073.1507050214616;70.0;83.58999300453712;48.720198903889525;48.720198903889525;4.566709414144896;5;16.623554667261068;16.623554667261068;1.7809674212973186;1260.8040868783555;4788.102603536453;3396.41625;240.0;170.14865431546565;160.0;0;0
1396;308.22103397076273;314.83722;314.5061425469542;316.04615061052743;6499.694193315894;1073.1499983038384;1073.1508648712397;1073.1508648712397;70.0;83.59700721807009;48.78016865189428;48.78016865189428;4.570147682971282;5;16.581257089323472;16.581257089323472;1.7816358153938423;1261.86149178986;4789.315343195786;3396.41625;240.0;170.15342232729742;160.0;0;0
1397;308.22138572088664;314.84024;314.50884223140133;316.04615061052743;6499.695047174837;1073.149998384327;1073.151019297498;1073.151019297498;70.0;83.60264086707387;48.83221522868271;48.83221522868271;4.573438357268685;5;16.53925905990982;16.53925905990982;1.7823013828747694;1262.9129083350306;4790.524470858308;3396.41625;240.0;170.15836643432644;160.0;0;0
1398;308.22173395350933;314.84323;314.5116653805883;316.04615061052743;6499.691909443323;1073.149998550681;1073.1511673138452;1073.1511673138452;70.0;83.61256170743644;48.79456345114242;48.79456345114242;4.578337705824936;5;16.49807270020356;16.49807270020356;1.7830029459325296;1263.9673259530632;4791.852853410053;3396.41625;240.0;170.16347035758153;160.0;0;0
1399;308.2220787038058;314.8461;314.5142746139067;316.04615061052743;6499.692821799259;1073.1499984010027;1073.1513083332322;1073.1513083332322;70.0;83.62426764075529;48.80783539482937;48.80783539482937;4.579251197298106;5;16.45618051822801;16.45618051822801;1.7836448575250519;1265.036227665049;4792.964150661972;3396.41625;240.0;170.16871764649858;160.0;0;0
1400;308.2224200065993;314.84894;314.51671752113356;316.04615061052743;6499.695297369773;1073.1499983433262;1073.151442575964;1073.151442575964;70.0;83.63395985189973;48.845889862633335;48.845889862633335;4.579074848789162;5;16.414052733405136;16.414052733405136;1.784240598025438;1266.0994823327642;4793.924278710552;3396.41625;240.0;170.1740914388956;160.0;0;0
1401;308.22275789636484;314.8517;314.5192722291438;316.04615061052743;6499.694792200571;1073.1499985349094;1073.1515700406858;1073.1515700406858;70.0;83.64044437885185;48.927070794190314;48.927070794190314;4.579635092467967;5;16.372128291387693;16.372128291387693;1.7848689981132193;1267.14990942054;4795.008159892418;3396.41625;240.0;170.1795751281439;160.0;0;0
1402;308.22309240723274;314.85443;314.5220443704787;316.04615061052743;6499.692904910305;1073.1499986754345;1073.1516903033303;1073.1516903033303;70.0;83.64546628707802;48.987506450279724;48.987506450279724;4.582493012158096;5;16.330949176541527;16.330949176541527;1.785559991704175;1268.1867555771455;4796.31821559678;3396.41625;240.0;170.1851525411884;160.0;0;0
1403;308.223423572992;314.85712;314.5249889278872;316.04615061052743;6499.695258737258;1073.1499986258284;1073.1518031171634;1073.1518031171634;70.0;83.65398481009693;48.97357202546528;48.97357202546528;4.5875766988160365;5;16.290723583754716;16.290723583754716;1.7863008082080665;1269.2186961786003;4797.802396207409;3396.41625;240.0;170.19080760758993;160.0;0;0
1404;308.22375142709365;314.85983;314.52778067808543;316.04615061052743;6499.694246393403;1073.1499988132182;1073.1519088056568;1073.1519088056568;70.0;83.66535159868936;48.968588818731654;48.968588818731654;4.590883621687723;5;16.250473330497826;16.250473330497826;1.7869992473006955;1270.2559485730656;4799.137333696785;3396.41625;240.0;170.19652413429074;160.0;0;0
1405;308.2240760026543;314.86258;314.53032834743874;316.04615061052743;6499.693985770289;1073.1499988985008;1073.1520069693902;1073.1520069693902;70.0;83.67447896847591;49.027137381185796;49.027137381185796;4.591742656246751;5;16.209819403034306;16.209819403034306;1.7876294263141643;1271.2939762540032;4800.239656257601;3396.41625;240.0;170.20228664749533;160.0;0;0
1406;308.2243973324593;314.86542;314.532914519255;316.04615061052743;6499.6941605556185;1073.1499989574565;1073.1520976314864;1073.1520976314864;70.0;83.68141729003442;49.08313729655478;49.08313729655478;4.59385188648325;5;16.16962643772993;16.16962643772993;1.7882714396691304;1272.3237460183204;4801.390431084809;3396.41625;240.0;170.20807971957387;160.0;0;0
1407;308.22471544896626;314.86826;314.5356802532839;316.04615061052743;6499.694154413222;1073.149999033943;1073.1521808038592;1073.1521808038592;70.0;83.6914143774155;49.06455171607472;49.06455171607472;4.598127648096266;5;16.130294354862162;16.130294354862162;1.7889652642843603;1273.3537412963492;4802.716953004597;3396.41625;240.0;170.21388826066092;160.0;0;0
1408;308.2250303843082;314.87103;314.5383361145614;316.04615061052743;6499.688967526388;1073.149999109729;1073.1522564574807;1073.1522564574807;70.0;83.70111554983974;49.1144256143419;49.1144256143419;4.599692376374875;5;16.09057653815537;16.09057653815537;1.7896288451020101;1274.3895063073296;4803.934984665871;3396.41625;240.0;170.21969756779592;160.0;0;0
1409;308.22534217029664;314.87378;314.5409359389074;316.04615061052743;6499.691743993052;1073.1499986633066;1073.1523240936717;1073.1523240936717;70.0;83.70661621661515;49.204068073038236;49.204068073038236;4.601723412284457;5;16.051155086565736;16.051155086565736;1.7902774339108372;1275.4101747902794;4805.117193752789;3396.41625;240.0;170.2254936303247;160.0;0;0
1410;308.2256508384252;314.87656;314.5437857510723;316.04615061052743;6499.6955155634205;1073.1499984968523;1073.152384516391;1073.152384516391;70.0;83.7132741515262;49.2205117379271;49.2205117379271;4.606730490148564;5;16.012829551153413;16.012829551153413;1.7909977704288609;1276.4298992418412;4806.544031956512;3396.41625;240.0;170.23126203526442;160.0;0;0
1411;308.22595641987255;314.8793;314.54658690029413;316.04615061052743;6499.68251923209;1073.1499987102338;1073.1524378663235;1073.1524378663235;70.0;83.72114510478889;49.25843649822255;49.25843649822255;4.610621473491506;5;15.974669895171152;15.974669895171152;1.791705187472327;1277.4479913963673;4807.928622543942;3396.41625;240.0;170.23698920090524;160.0;0;0
1412;308.2262589455054;314.88205;314.549318668717;316.04615061052743;6499.696725272652;1073.1499976151383;1073.1524825659228;1073.1524825659228;70.0;83.72602049765918;49.34573547955655;49.34573547955655;4.613769965006398;5;15.93667658997477;15.93667658997477;1.7923938034137112;1278.456302830085;4809.259137483551;3396.41625;240.0;170.24266310773484;160.0;0;0
1413;308.2265584458819;314.8849;314.5521756885469;316.04615061052743;6499.695142263721;1073.1499979512428;1073.1525213506463;1073.1525213506463;70.0;83.73257806621594;49.35061281221284;49.35061281221284;4.619192494177369;5;15.8996803452267;15.8996803452267;1.7931187818610412;1279.4643623226038;4810.713406570441;3396.41625;240.0;170.24826951116077;160.0;0;0
1414;308.22685495125467;314.8877;314.5549120903863;316.04615061052743;6499.691964197955;1073.149998127635;1073.1525527708507;1073.1525527708507;70.0;83.74100238282249;49.378310956286384;49.378310956286384;4.622581560388838;5;15.862616314507877;15.862616314507877;1.793810417793512;1280.4767854227907;4812.050066990383;3396.41625;240.0;170.25379724397885;160.0;0;0
1415;308.2271484915737;314.89053;314.5575514518972;316.04615061052743;6499.694032676887;1073.1499979839243;1073.15257677954;1073.15257677954;70.0;83.75040288328792;49.382587668195114;49.382587668195114;4.625273712584388;5;15.825682116205426;15.825682116205426;1.7944753862664182;1281.490605145817;4813.294756994474;3396.41625;240.0;170.25923482019525;160.0;0;0
1416;308.22743909648955;314.89337;314.5600992627691;316.04615061052743;6499.700083756474;1073.1499980485873;1073.152594012872;1073.152594012872;70.0;83.75799474423661;49.450902599855524;49.450902599855524;4.625899849578573;5;15.78839732856212;15.78839732856212;1.7951152350335766;1282.5075529875157;4814.451001903092;3396.41625;240.0;170.26457085127527;160.0;0;0
1417;308.2277267953562;314.89618;314.5626852694656;316.04615061052743;6499.693828216876;1073.1499987222987;1073.1526049973602;1073.1526049973602;70.0;83.76268066914457;49.52702236142367;49.52702236142367;4.627432536902518;5;15.751447119717161;15.751447119717161;1.7957667349233306;1283.5109407837995;4815.660378919242;3396.41625;240.0;170.26979454137074;160.0;0;0
1418;308.2280116172342;314.89893;314.5654983673427;316.04615061052743;6499.693969851298;1073.1499987655845;1073.152608681281;1073.152608681281;70.0;83.76683410042891;49.58616984908242;49.58616984908242;4.630799170417404;5;15.71520036346188;15.71520036346188;1.7964834237468672;1284.505629058753;4817.099864210742;3396.41625;240.0;170.27489665027602;160.0;0;0
1419;308.22829359089343;314.9016;314.5683248042231;316.04615061052743;6499.691977842647;1073.1499988230812;1073.1526058532509;1073.1526058532509;70.0;83.7675272023429;49.7129496581088;49.7129496581088;4.634089318776418;5;15.679267325011324;15.679267325011324;1.7972047011521408;1285.479635589838;4818.575615979687;3396.41625;240.0;170.27986737148672;160.0;0;0
1420;308.22857274481606;314.90436;314.5713783418289;316.04615061052743;6499.691743756841;1073.1499986799947;1073.1525964800803;1073.1525964800803;70.0;83.76998900687408;49.72898540722997;49.72898540722997;4.6402406094075985;5;15.64452164407832;15.64452164407832;1.797991153967661;1286.449175247083;4820.2771974449315;3396.41625;240.0;170.28469797403108;160.0;0;0
1421;308.2288491071995;314.90714;314.57424546138157;316.04615061052743;6499.692912806653;1073.1499985134985;1073.15258091998;1073.15258091998;70.0;83.77415517217166;49.78613183698199;49.78613183698199;4.6441929956965;5;15.609731420905751;15.609731420905751;1.7987255542895901;1287.4155658818472;4821.805135997574;3396.41625;240.0;170.2893800650394;160.0;0;0
1422;308.22912270595907;314.90997;314.57701180872124;316.04615061052743;6499.693264999224;1073.1499984648615;1073.1525595068238;1073.1525595068238;70.0;83.77784548881027;49.83416819555334;49.83416819555334;4.647169185670677;5;15.575043577467653;15.575043577467653;1.7994321721777637;1288.3763178806591;4823.244352476695;3396.41625;240.0;170.29390584601308;160.0;0;0
1423;308.22939356873104;314.91287;314.57974401342534;316.04615061052743;6499.694787200971;1073.1499984517297;1073.1525323671863;1073.1525323671863;70.0;83.78293577361202;49.86159782026391;49.86159782026391;4.6498367553610365;5;15.540560766941828;15.540560766941828;1.8001298872429898;1289.3378936559259;4824.652507486833;3396.41625;240.0;170.29826823598228;160.0;0;0
1424;308.2296617228753;314.91577;314.5823443590498;316.04615061052743;6499.694695203527;1073.149998591841;1073.1524998306663;1073.1524998306663;70.0;83.78779402247099;49.91742282007967;49.91742282007967;4.650430675525385;5;15.505722618527237;15.505722618527237;1.8007909921100191;1290.2992893658702;4825.936499090221;3396.41625;240.0;170.3024606189872;160.0;0;0
1425;308.22992719547807;314.9186;314.58495848368744;316.04615061052743;6499.696446730576;1073.1499987225407;1073.1524619629338;1073.1524619629338;70.0;83.79278416688602;49.95249680429528;49.95249680429528;4.651191778736276;5;15.470994017043044;15.470994017043044;1.8014567630402278;1291.2566101043915;4827.240413557837;3396.41625;240.0;170.30647713669305;160.0;0;0
1426;308.23019001335484;314.9214;314.5875779529007;316.04615061052743;6499.693844359475;1073.149999029413;1073.1524191748902;1073.1524191748902;70.0;83.79756890390186;50.00740753386333;50.00740753386333;4.651215048361507;5;15.436120175804241;15.436120175804241;1.8021248015274756;1292.2124208901762;4828.553539545768;3396.41625;240.0;170.31031230719228;160.0;0;0
