current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
1559;307.5829441535018;314.67865;314.2843932021201;314.5744953293305;5290.997157403885;1053.972006814468;1053.9013611679638;1053.9013611679638;70.0;83.80063446824553;54.2890205080614;54.2890205080614;5.098121574050182;5;21.2480097040812;21.2480097040812;1.899655589926231;1495.1586727243887;4956.862442304399;3396.41625;240.0;189.89437504370125;160.0;0;2
1560;307.5749602489864;314.67642;314.2705636676487;314.5744953293305;5412.223757989123;1053.8598389346287;1053.7703852639454;1053.7703852639454;70.0;83.78612205661364;54.29892802368559;54.29892802368559;4.98363230552242;5;21.223475080927887;21.223475080927887;1.8979985328416948;1493.9179656359058;4952.475093783785;3396.41625;240.0;189.35928966044932;160.0;0;2
1561;307.5670561835161;314.67477;314.25665988983013;314.5744953293305;5540.388055356066;1053.762121632065;1053.6538855854565;1053.6538855854565;70.0;83.77251764179205;54.30001807932218;54.30001807932218;4.875922999829669;5;21.189525519772307;21.189525519772307;1.8962977981173517;1492.672313739949;4947.944342625045;3396.41625;240.0;188.78848635475066;160.0;0;2
1562;307.5592311587005;314.67245;314.24270994292243;314.5744953293305;5677.308149681292;1053.6794152082693;1053.5524655693275;1053.5524655693275;70.0;83.7597829450814;54.30433913822506;54.30433913822506;4.776154291027623;5;21.14718720711466;21.14718720711466;1.8945615702648877;1491.4427738692518;4943.276930003931;3396.41625;240.0;188.18292939068346;160.0;0;2
1563;307.5514843841331;314.66968;314.2288468278067;314.5744953293305;5824.6866721062925;1053.6124444876573;1053.4668892176933;1053.4668892176933;70.0;83.74761582203229;54.308137122901975;54.308137122901975;4.683130461600243;5;21.096895487389205;21.096895487389205;1.892827775017281;1490.237599904367;4938.593413615672;3396.41625;240.0;187.54358226408516;160.0;0;2
1564;307.54381507731136;314.66666;314.2151390385079;314.5744953293305;5984.923858683325;1053.5620675322084;1053.3980531344846;1053.3980531344846;70.0;83.73627519474034;54.305752051336725;54.305752051336725;4.605045649283625;5;21.041783089854246;21.041783089854246;1.8911160501486834;1489.034190190029;4933.983093170775;3396.41625;240.0;186.87147052206478;160.0;0;2
1565;307.53622246355786;314.66376;314.20158776391656;314.5744953293305;6158.377239778758;1053.5293313601717;1053.347042289695;1053.347042289695;70.0;83.72649479353038;54.287621504728804;54.287621504728804;4.550305755929614;5;20.985865686776403;20.985865686776403;1.8894269522704559;1487.8292749271077;4929.451128952243;3396.41625;240.0;186.167681503512;160.0;0;2
1566;307.5287057759419;314.66046;314.18822177828963;314.5744953293305;6346.562686738302;1053.5152252638818;1053.3148955559004;1053.3148955559004;70.0;83.71823840993727;54.27258803663909;54.27258803663909;4.505031067640331;5;20.92731385588258;20.92731385588258;1.8877688554046916;1486.6314281405944;4925.017388599802;3396.41625;240.0;185.4336223354317;160.0;0;2
1567;307.5212642552021;314.65656;314.17494388747934;314.5744953293305;6552.510479391845;1053.520788539379;1053.3027109533557;1053.3027109533557;70.0;83.7129038229732;54.21265794097438;54.21265794097438;4.461857078637053;5;20.86486476594563;20.86486476594563;1.8861144232141565;1485.4487718632456;4920.580904500692;3396.41625;240.0;184.67098966092942;160.0;0;2
1568;307.5138971496697;314.65225;314.1615863421974;314.5744953293305;6779.493743534429;1053.547234934629;1053.311769503936;1053.311769503936;70.0;83.71160570024293;54.138118849861655;54.138118849861655;4.418057872978508;5;20.797910712111772;20.797910712111772;1.8844163169875943;1484.2989959841411;4915.963204797676;3396.41625;240.0;183.8817746653223;160.0;0;2
1569;307.50660371519257;314.6476;314.14815745130574;314.5744953293305;7029.612128704894;1053.5959247659193;1053.3435142133126;1053.3435142133126;70.0;83.71429155135355;54.037320154733095;54.037320154733095;4.372736027022853;5;20.726119945622926;20.726119945622926;1.8826771029773008;1483.1948369189656;4911.160269136062;3396.41625;240.0;183.06842516939938;160.0;0;2
1570;307.4993832150602;314.64197;314.13468903504884;314.5744953293305;7307.843473723609;1053.6681923930396;1053.399388716996;1053.399388716996;70.0;83.72297484122129;53.878753877937925;53.878753877937925;4.326392868310961;5;20.649490600711644;20.649490600711644;1.8809060100830188;1482.1515097260522;4906.188227642577;3396.41625;240.0;182.2341122621274;160.0;0;2
1571;307.4922349199292;314.63522;314.1211183954472;314.5744953293305;7622.615622714387;1053.7655452768631;1053.4810407356279;1053.4810407356279;70.0;83.73878598794715;53.68385380697086;53.68385380697086;4.278874847681237;5;20.567874481353826;20.567874481353826;1.8790854720940495;1481.1877014950933;4900.968731064058;3396.41625;240.0;181.38287482572838;160.0;0;2
1572;307.4851581077495;314.62814;314.10748038654697;314.5744953293305;7973.840085338232;1053.8898349874062;1053.590508656196;1053.590508656196;70.0;83.76416865031922;53.39513925945465;53.39513925945465;4.230622785794992;5;20.481286347556075;20.481286347556075;1.8772255737442658;1480.3256257978571;4895.513817782741;3396.41625;240.0;180.52000954844118;160.0;0;2
1573;307.4781520636916;314.61786;314.0936773912802;314.5744953293305;8371.481047163154;1054.042376915632;1053.7293682703887;1053.7293682703887;70.0;83.80322788480832;52.99663180383726;52.99663180383726;4.181337695040355;5;20.389563098909182;20.389563098909182;1.8752988462164408;1479.5969714130788;4889.698503482692;3396.41625;240.0;179.65273386584985;160.0;0;2
1574;307.47121608007427;314.6047;314.0796073277939;314.5744953293305;8819.554772082145;1054.2246169166617;1053.899420045669;1053.899420045669;70.0;83.86027540492573;52.447979748982384;52.447979748982384;4.130112266396424;5;20.29232923982004;20.29232923982004;1.8732765530371873;1479.0424092988196;4883.384516180671;3396.41625;240.0;178.7907653061307;160.0;0;2
1575;307.4643494562931;314.58643;314.0651324552539;314.5744953293305;9319.515199761328;1054.4374152278394;1054.102005299678;1054.102005299678;70.0;83.94361663421822;51.643887335868435;51.643887335868435;4.076148691635922;5;20.18915139403153;20.18915139403153;1.8711198474979256;1478.7196042933251;4876.382251446152;3396.41625;240.0;177.94718722242078;160.0;0;2
1576;307.4575514987498;314.56012;314.04989678858925;314.5744953293305;9500.0;1054.6806789790166;1054.3376587505436;1054.3376587505436;70.0;84.06958578136486;50.379795718744646;50.379795718744646;4.0172415123318785;5;20.07909410940391;20.07909410940391;1.8687280153460586;1478.7116718474042;4868.266526304198;3396.41625;240.0;177.1391176319166;160.0;0;2
1577;307.4508215207819;314.41766;314.0328071762626;314.5744953293305;9500.0;1054.9338230522935;1054.5849159463924;1054.5849159463924;70.0;84.25088391553614;48.76650112230577;48.76650112230577;3.94959862690321;5;19.9605253950085;19.9605253950085;1.8657913762436062;1479.0947513350743;4857.909398048574;3396.41625;240.0;176.35292573492518;160.0;0;2
1578;307.4441588425937;314.2403;314.01319930482214;314.5744953293305;9500.0;1055.186694356099;1054.832900037821;1054.832900037821;70.0;84.48273268939235;47.051378413640435;47.051378413640435;3.880781906916397;5;19.83484024170278;19.83484024170278;1.8621218103712422;1479.9611333951304;4844.579642829174;3396.41625;240.0;175.57658483465966;160.0;0;2
1579;307.43756279118736;314.1141;313.99175822843955;314.5744953293305;9500.0;1055.4392931843495;1055.0815976156568;1055.0815976156568;70.0;84.75147178931189;45.362868270644;45.362868270644;3.8132872912488835;5;19.702670047694163;19.702670047694163;1.857913700382765;1481.3538922235452;4828.89439085411;3396.41625;240.0;174.8117316702262;160.0;0;2
1580;307.4310327002951;314.0436;313.9695576944136;314.5744953293305;9500.0;1055.6916198306446;1055.3309931936838;1055.3309931936838;70.0;85.04153297851789;43.86159847832449;43.86159847832449;3.7561584574564506;5;19.566860126681323;19.566860126681323;1.853471609623068;1483.2319303567829;4811.929163480661;3396.41625;240.0;174.05993251795368;160.0;0;2
1581;307.42456791031174;314.01645;313.9477753566583;314.5744953293305;9500.0;1055.9436745882676;1055.5810693010446;1055.5810693010446;70.0;85.33549621674145;42.58140550877058;42.58140550877058;3.716570462881222;5;19.430599574054398;19.430599574054398;1.8491295538918728;1485.5157523547614;4794.8979128388455;3396.41625;240.0;173.3226811471341;160.0;0;2
1582;307.4181677682282;314.01477;313.9272892044697;314.5744953293305;9500.0;1056.1954577501858;1055.8318065771543;1055.8318065771543;70.0;85.62988063015146;41.34164815727891;41.34164815727891;3.6998383824493004;5;19.297236996212945;19.297236996212945;1.845136601376387;1488.1041595448362;4778.747776839696;3396.41625;240.0;172.6013970071419;160.0;0;2
1583;307.4118316275655;314.02267;313.908077762425;314.5744953293305;9500.0;1056.4469696090507;1056.0831838688218;1056.0831838688218;70.0;85.91996509229335;40.3313199794521;40.3313199794521;3.7053818962382223;5;19.16888388859455;19.16888388859455;1.8414868477089719;1490.9212412680545;4763.534612451974;3396.41625;240.0;171.89742364441489;160.0;0;2
1584;307.40555884830945;314.0281;313.8904732434097;314.5744953293305;9500.0;1056.6982104571987;1056.3351783292867;1056.3351783292867;70.0;86.20019355981393;39.36607660865042;39.36607660865042;3.7331716800109263;5;19.047759013350184;19.047759013350184;1.838274646493822;1493.8972640798934;4749.6486172347295;3396.41625;240.0;171.2120273472701;160.0;0;2
1585;307.39934879684597;314.02466;313.87431717096615;314.5744953293305;9500.0;1056.949180586651;1056.5877655188774;1056.5877655188774;70.0;86.47273939853537;38.51626213792801;38.51626213792801;3.7771926192542082;5;18.934282463124262;18.934282463124262;1.8354552541183426;1496.979534614146;4736.990516621273;3396.41625;240.0;170.54639601607127;160.0;0;2
1586;307.3932008458971;314.0094;313.85957713909613;314.5744953293305;9500.0;1057.1998802891142;1056.8409195069992;1056.8409195069992;70.0;86.73536747840842;37.725910761059495;37.725910761059495;3.832410464246621;5;18.828567078547405;18.828567078547405;1.8330196622884798;1500.1227357370171;4725.575031829087;3396.41625;240.0;169.90163825565114;160.0;0;2
1587;307.3871143744578;313.9913;313.8460318186699;314.5744953293305;9500.0;1057.4503098559803;1057.0946129751692;1057.0946129751692;70.0;86.98886297823478;37.00084669056338;37.00084669056338;3.896338826005106;5;18.73098663349961;18.73098663349961;1.830905307009575;1503.2848861420584;4715.2316507965015;3396.41625;240.0;169.27878268658554;160.0;0;2
1588;307.3810887677328;313.97513;313.8335846282156;314.5744953293305;9500.0;1057.700469578328;1057.3488173208143;1057.3488173208143;70.0;87.23593954453467;36.26292732548124;36.26292732548124;3.967523404459982;5;18.641975889636587;18.641975889636587;1.829084984667475;1506.4272511146648;4705.906713440949;3396.41625;240.0;168.6787774712736;160.0;0;2
1589;307.3751234170751;313.9607;313.8219297408325;314.5744953293305;9500.0;1057.9503597469218;1057.6035027615587;1057.6035027615587;70.0;87.47446606065994;35.658737783093;35.658737783093;4.034204703509147;5;18.558732619797336;18.558732619797336;1.8274721752338638;1509.5127757389837;4697.343416648159;3396.41625;240.0;168.10249005055834;160.0;0;2
1590;307.36921771992394;313.94745;313.8111217255704;314.5744953293305;9500.0;1058.199980652213;1057.8586384397313;1057.8586384397313;70.0;87.70041410740212;35.086933043794886;35.086933043794886;4.100089168470916;5;18.48191842963678;18.48191842963678;1.826082518170831;1512.4915822220457;4689.6447563342845;3396.41625;240.0;167.55070708604435;160.0;0;2
1591;307.3633710797443;313.9353;313.80125696526534;314.5744953293305;9500.0;1058.44933258434;1058.1141925268287;1058.1141925268287;70.0;87.92169306595498;34.44477476606553;34.44477476606553;4.175327197203188;5;18.414498755103555;18.414498755103555;1.8249435041602868;1515.3238214290582;4682.943951432883;3396.41625;240.0;167.02413460299223;160.0;0;2
1592;307.35758290596647;313.92416;313.79329759913617;314.5744953293305;9500.0;1058.6984158331286;1058.3701323276787;1058.3701323276787;70.0;88.12778846706576;33.988146548948876;33.988146548948876;4.243429652947626;5;18.352462211547206;18.352462211547206;1.824328037616104;1517.9455310246767;4678.231861265271;3396.41625;240.0;166.5233983282293;160.0;0;2
1593;307.3518526139264;313.91367;313.78816196253166;314.5744953293305;9500.0;1058.947230688092;1058.626424384054;1058.626424384054;70.0;88.30462906658495;33.48607411103894;33.48607411103894;4.3155335439921885;5;18.298436344155338;18.298436344155338;1.8244966042222215;1520.1535816901246;4676.596332960048;3396.41625;240.0;166.04904421726334;160.0;0;2
1594;307.3461796248067;313.90466;313.78404473416794;314.5744953293305;9500.0;1059.195777438432;1058.8830345774954;1058.8830345774954;70.0;88.46077917144167;33.003262414434445;33.003262414434445;4.399827646326926;5;18.255277929254976;18.255277929254976;1.8249376147551961;1521.7245595253905;4676.523210465399;3396.41625;240.0;165.6015391643743;160.0;0;2
1595;307.34056336557825;313.89758;313.7737509502931;314.5744953293305;9500.0;1059.4440563730384;1059.1399282311138;1059.1399282311138;70.0;88.59956735240591;32.60359425558687;32.60359425558687;4.483447920234184;5;18.22034677605985;18.22034677605985;1.823611679755607;1522.594496326542;4671.149846485198;3396.41625;240.0;165.18127188929563;160.0;0;2
1596;307.33500326894205;313.8919;313.74732428637196;314.5744953293305;9500.0;1059.6920677804897;1059.3970702101412;1059.3970702101412;70.0;88.86723308592116;32.2339857951786;32.2339857951786;4.564882188006379;5;18.193121848414926;18.193121848414926;1.8176966469175144;1523.6734606434447;4649.980968517713;3396.41625;240.0;164.78855399365264;160.0;0;2
1597;307.32949877327223;313.88437;313.74374446647147;314.5744953293305;9500.0;1059.9398119490534;1059.654425021021;1059.654425021021;70.0;89.05936767738149;31.921561665279036;31.921561665279036;4.511920844001438;5;18.133721664014082;18.133721664014082;1.8182422335596646;1525.921394381547;4649.586074116794;3396.41625;240.0;164.42362118026176;160.0;0;2
1598;307.3240493225591;313.87094;313.744939685649;314.5744953293305;9500.0;1060.1872891666865;1059.9119569088275;1059.9119569088275;70.0;89.1800576251987;31.618346004551704;31.618346004551704;4.597437725441537;5;18.110568812846257;18.110568812846257;1.8201257939970361;1527.0118988812844;4654.8929248944005;3396.41625;240.0;164.08663462805097;160.0;0;2
1599;307.31865436635314;313.85895;313.7226983298489;314.5744953293305;9500.0;1060.434499721036;1060.1696299528166;1060.1696299528166;70.0;89.40431567730244;31.367710245043625;31.367710245043625;4.697058058456918;5;18.100198685295023;18.100198685295023;1.8153503555915718;1528.688451129064;4636.996996045428;3396.41625;240.0;163.777682515176;160.0;0;2
1600;307.3133133597092;313.84967;313.7465946163783;314.5744953293305;9500.0;1060.6814438994386;1060.4274081599249;1060.4274081599249;70.0;89.4162217159674;31.09620063149359;31.09620063149359;4.70386882602628;5;18.071947721411526;18.071947721411526;1.8236382328861698;1529.677779799753;4664.156748496119;3396.41625;240.0;163.49678168283813;160.0;0;2
1601;307.3080257631317;313.8393;313.7257604716764;314.5744953293305;9500.0;1060.9281219889212;1060.6852555560358;1060.6852555560358;70.0;89.5378064901785;30.83479459678191;30.83479459678191;4.940301232506997;5;18.113264325958365;18.113264325958365;1.8192312625676124;1529.05096088152;4649.815661811135;3396.41625;240.0;163.24387943202845;160.0;0;2
1602;307.30279104251997;313.838;313.6981988084483;314.5744953293305;9500.0;1061.174534276202;1060.9431362748462;1060.9431362748462;70.0;89.79451813308826;30.607871064986195;30.607871064986195;4.96044861938455;5;18.11333866527233;18.11333866527233;1.812902258043452;1530.1615632928804;4627.209125587593;3396.41625;240.0;163.01885544530708;160.0;0;2
1603;307.29760866911437;313.83252;313.7185995996505;314.5744953293305;9500.0;1061.4206810476899;1061.2010146441762;1061.2010146441762;70.0;89.86343877117764;30.41862684264226;30.41862684264226;4.916408841750098;5;18.09617159392045;18.09617159392045;1.8201543017884139;1531.3691888980065;4650.632459203567;3396.41625;240.0;162.8215238257279;160.0;0;2
1604;307.2924781194428;313.82166;313.7139268728323;314.5744953293305;9500.0;1061.666562589485;1061.4588552695766;1061.4588552695766;70.0;89.93042907387877;30.21524168906725;30.21524168906725;5.073671682698105;5;18.13499133037986;18.13499133037986;1.8202840805476577;1531.6182671349893;4650.824163653385;3396.41625;240.0;162.65163524485337;160.0;0;2
1605;307.28739887526797;313.81833;313.7069260714571;314.5744953293305;9500.0;1061.9121791873797;1061.7166231150966;1061.7166231150966;70.0;90.02573801658531;30.089210516594655;30.089210516594655;5.168079051390947;5;18.170680709257525;18.170680709257525;1.819739377924296;1531.705657376879;4648.886736570092;3396.41625;240.0;162.50887919170725;160.0;0;2
1606;307.28237042353487;313.81604;313.7049625404849;314.5744953293305;9500.0;1062.1575311268577;1061.9742835810857;1061.9742835810857;70.0;90.10624229888573;29.912861891652035;29.912861891652035;5.229707443621379;5;18.205977132065748;18.205977132065748;1.820608189104376;1531.7906446429324;4651.752593714244;3396.41625;240.0;162.39288631459291;160.0;0;2
1607;307.2773922563191;313.81268;313.70228801651064;314.5744953293305;9500.0;1062.4026186930957;1062.2318025789145;1062.2318025789145;70.0;90.18260952049916;29.688914964101777;29.688914964101777;5.301516924501939;5;18.250490720692053;18.250490720692053;1.8212612014199432;1531.7991970990452;4653.961942898173;3396.41625;240.0;162.3032308475224;160.0;0;2
1608;307.2724638707755;313.81012;313.69896798626723;314.5744953293305;9500.0;1062.6474421709631;1062.4891466025106;1062.4891466025106;70.0;90.26026100947932;29.483648354567897;29.483648354567897;5.367995369745174;5;18.300585946715216;18.300585946715216;1.821717120895642;1531.797208893452;4655.512423419722;3396.41625;240.0;162.23943311319422;160.0;0;2
1609;307.2675847690873;313.808;313.6958832787349;314.5744953293305;9500.0;1062.892001845022;1062.7462827966137;1062.7462827966137;70.0;90.33082138295613;29.3596026051287;29.3596026051287;5.425116886369878;5;18.35452193867715;18.35452193867715;1.8222257766899201;1531.8268139021711;4657.210425216346;3396.41625;240.0;162.2009620943188;160.0;0;2
1610;307.26275445841605;313.8049;313.69310477507315;314.5744953293305;9500.0;1063.1362979995276;1063.003179021669;1063.003179021669;70.0;90.38963975866969;29.281285675226435;29.281285675226435;5.478454471897479;5;18.413034902972413;18.413034902972413;1.822807401145583;1531.8892123435994;4659.1234655275275;3396.41625;240.0;162.18723806520217;160.0;0;2
1611;307.25797245085147;313.80292;313.69085526321794;314.5744953293305;9500.0;1063.3803309184298;1063.2598039152817;1063.2598039152817;70.0;90.44350098716544;29.10926681609957;29.10926681609957;5.530489992090111;5;18.476491006219952;18.476491006219952;1.8235252861277493;1531.9956558872236;4661.455258202963;3396.41625;240.0;162.19763527555375;160.0;0;2
1612;307.25323826336256;313.8001;313.6889099866162;314.5744953293305;9500.0;1063.6241008853717;1063.5161269501737;1063.5161269501737;70.0;90.49300926854913;29.018318694582614;29.018318694582614;5.578192601621041;5;18.543850788288243;18.543850788288243;1.8243158569607354;1532.1777333866833;4663.9582883274325;3396.41625;240.0;162.23148467856723;160.0;0;2
1613;307.24855141774856;313.7964;313.6871535698448;314.5744953293305;9500.0;1063.8676081836911;1063.772118488586;1063.772118488586;70.0;90.53054759955977;28.994468527776434;28.994468527776434;5.619643517220382;5;18.61410532313015;18.61410532313015;1.8251465438004475;1532.4586238712338;4666.498756123944;3396.41625;240.0;162.28807669539864;160.0;0;2
1614;307.2439114405907;313.79422;313.68584030197525;314.5744953293305;9500.0;1064.1108530964204;1064.027749833089;1064.027749833089;70.0;90.56164026622392;28.901334690982303;28.901334690982303;5.658161505137841;5;18.687625071227426;18.687625071227426;1.8260895640114336;1532.7670267899925;4669.393242373855;3396.41625;240.0;162.36666400829114;160.0;0;2
1615;307.2393178632044;313.79248;313.68511133626055;314.5744953293305;9500.0;1064.353835906287;1064.2829932737632;1064.2829932737632;70.0;90.58919617754297;28.820640075070067;28.820640075070067;5.694090284182323;5;18.764219855454552;18.764219855454552;1.82718506307612;1533.2190864922704;4672.6619534967385;3396.41625;240.0;162.46646437475434;160.0;0;2
1616;307.234770221592;313.791;313.6843805259806;314.5744953293305;9500.0;1064.5965568957138;1064.5378221317308;1064.5378221317308;70.0;90.60964831621392;28.797432775472437;28.797432775472437;5.726419043032777;5;18.843327511527924;18.843327511527924;1.8282670178778166;1533.757314909637;4675.798493949621;3396.41625;240.0;162.5866634552627;160.0;0;2
1617;307.2302680563957;313.78995;313.68399662246725;314.5744953293305;9500.0;1064.839016346819;1064.792210799023;1064.792210799023;70.0;90.62060222872472;28.802906869188103;28.802906869188103;5.755350880195962;5;18.924648966980154;18.924648966980154;1.829434418953329;1534.3952172853624;4679.125571557031;3396.41625;240.0;162.72641764719526;160.0;0;2
1618;307.22581091285133;313.78928;313.6840958635898;314.5744953293305;9500.0;1065.0812145414177;1065.0461347747812;1065.0461347747812;70.0;90.62097559221702;28.850079369835754;28.850079369835754;5.783301390605459;5;19.0085692081226;19.0085692081226;1.8307260144783413;1535.1503603704948;4682.757224501479;3396.41625;240.0;162.88485691787739;160.0;0;2
1619;307.22139834074244;313.78897;313.6846786632435;314.5744953293305;9500.0;1065.3231517610202;1065.2995706977954;1065.2995706977954;70.0;90.61606844198911;28.810460799776045;28.810460799776045;5.812078891524621;5;19.0955325974589;19.0955325974589;1.8321420494020937;1535.9989954558475;4686.718033441727;3396.41625;240.0;163.0610876297573;160.0;0;2
1620;307.2170298943546;313.78918;313.6855129018278;314.5744953293305;9500.0;1065.5648282868342;1065.5524963753949;1065.5524963753949;70.0;90.6085581383593;28.814854523085216;28.814854523085216;5.8386648999012465;5;19.18471628912435;19.18471628912435;1.833616851272291;1536.9602096957979;4690.765860239244;3396.41625;240.0;163.25419535092632;160.0;0;2
1621;307.21270513243064;313.78976;313.68639177332824;314.5744953293305;9500.0;1065.8062443997642;1065.8048908087146;1065.8048908087146;70.0;90.59925144725543;28.74416787811049;28.74416787811049;5.862735728439773;5;19.27580402767603;19.27580402767603;1.835091921999663;1538.0188556112603;4694.717168512128;3396.41625;240.0;163.46324764449747;160.0;0;2
1622;307.20842361812595;313.79074;313.68719037115034;314.5744953293305;9500.0;1066.0474003804118;1066.0567342143668;1066.0567342143668;70.0;90.59126383490101;28.684075868554416;28.684075868554416;5.876553901741872;5;19.36622305251064;19.36622305251064;1.8365319782217053;1539.175633366197;4698.45142111065;3396.41625;240.0;163.68729683045066;160.0;0;2
1623;307.2041849189643;313.79187;313.6878261268069;314.5744953293305;9500.0;1066.2882965090766;1066.3080080425582;1066.3080080425582;70.0;90.58205947931441;28.620628480300663;28.620628480300663;5.8666784002463;5;19.450915792236156;19.450915792236156;1.8379137368944911;1540.4305195747907;4701.889562511884;3396.41625;240.0;163.92538271387482;160.0;0;2
1624;307.19998860679425;313.7931;313.6880012728119;314.5744953293305;9500.0;1066.5289330657563;1066.5586949917003;1066.5586949917003;70.0;90.57043215543358;28.579043590607252;28.579043590607252;5.849743827012077;5;19.53250326029052;19.53250326029052;1.839152911421989;1541.746211696463;4704.78262289199;3396.41625;240.0;164.1765352737723;160.0;0;2
1625;307.1958342577459;313.79416;313.6878810713006;314.5744953293305;9500.0;1066.7693103301463;1066.8087790195657;1066.8087790195657;70.0;90.55585106649312;28.529806912021748;28.529806912021748;5.840075659271477;5;19.61457719266955;19.61457719266955;1.8402964687129124;1543.1319310135996;4707.280900140553;3396.41625;240.0;164.43977730677827;160.0;0;2
1626;307.19172145218806;313.79498;313.6875738925196;314.5744953293305;9500.0;1067.0094285816408;1067.058245351052;1067.058245351052;70.0;90.53380724323378;28.565399925935022;28.565399925935022;5.838539155169741;5;19.698123807366176;19.698123807366176;1.8413752473662184;1544.520208811081;4709.556603691314;3396.41625;240.0;164.71412702044282;160.0;0;2
1627;307.1876497746858;313.79538;313.6875373357463;314.5744953293305;9500.0;1067.2492880993334;1067.3070804826232;1067.3070804826232;70.0;90.50128762679981;28.60993118420548;28.60993118420548;5.846170539410508;5;19.784267138155382;19.784267138155382;1.8425190805272613;1545.8924962204685;4712.069249817381;3396.41625;240.0;164.99860057100582;160.0;0;2
1628;307.1836188139585;313.7955;313.687688838649;314.5744953293305;9500.0;1067.4888891620164;1067.555272183502;1067.555272183502;70.0;90.46375299241356;28.605372425072936;28.605372425072936;5.860450317829574;5;19.873168125622154;19.873168125622154;1.8437046808887232;1547.2066671967107;4714.781871174813;3396.41625;240.0;165.2922145408441;160.0;0;2
1629;307.1796281628385;313.79562;313.6878607147771;314.5744953293305;9500.0;1067.7282320481822;1067.802809493694;1067.802809493694;70.0;90.42044105794788;28.66787683991776;28.66787683991776;5.878275548566421;5;19.964560726626164;19.964560726626164;1.8448846298964232;1548.4372765497665;4717.558859805682;3396.41625;240.0;165.59398835101618;160.0;0;2
1630;307.1756774182297;313.7957;313.68797207108537;314.5744953293305;9500.0;1067.967317036023;1068.0496827189302;1068.0496827189302;70.0;90.37562229029089;28.603724833065666;28.603724833065666;5.897043135292861;5;20.058018557500738;20.058018557500738;1.8460361111145773;1549.5506556503665;4720.35639022599;3396.41625;240.0;165.90294660464693;160.0;0;2
1631;307.171766181067;313.79596;313.6877098010373;314.5744953293305;9500.0;1068.2061444034305;1068.2958834226192;1068.2958834226192;70.0;90.32874092900445;28.66420169503058;28.66420169503058;5.915468098458092;5;20.153250359979594;20.153250359979594;1.847070481550953;1550.537824026596;4722.882374408387;3396.41625;240.0;166.21812135714995;160.0;0;2
1632;307.16789405627594;313.79608;313.68713503745414;314.5744953293305;9500.0;1068.444714427998;1068.5414044149088;1068.5414044149088;70.0;90.27409207222242;28.691615222393274;28.691615222393274;5.932959566593425;5;20.250044610266006;20.250044610266006;1.8480051824798487;1551.351987472426;4725.242844386347;3396.41625;240.0;166.53855430959626;160.0;0;2
1633;307.16406065273276;313.79617;313.6863993484907;314.5744953293305;9500.0;1068.6830273870191;1068.7862397389529;1068.7862397389529;70.0;90.21826128029487;28.690914743506013;28.690914743506013;5.949510297775575;5;20.348305786279994;20.348305786279994;1.8488832897033247;1551.9801276796538;4727.597121822177;3396.41625;240.0;166.86329892176553;160.0;0;2
1634;307.16026558322505;313.79605;313.68535609051264;314.5744953293305;9500.0;1068.921083557489;1069.030384654496;1069.030384654496;70.0;90.16174547733131;28.68430879879785;28.68430879879785;5.964009489455265;5;20.447606573561455;20.447606573561455;1.8496633440045394;1552.4056542378048;4729.820984368554;3396.41625;240.0;167.1914224418053;160.0;0;2
1635;307.1565084644124;313.79562;313.68379604822746;314.5744953293305;9500.0;1069.158883216104;1069.2738356188802;1069.2738356188802;70.0;90.1014831130687;28.723204958930197;28.723204958930197;5.9779962976700745;5;20.548203564971423;20.548203564971423;1.8502861479200026;1552.6040190659694;4731.737920879432;3396.41625;240.0;167.52200784959064;160.0;0;2
1636;307.15278891678787;313.79477;313.68186649017935;314.5744953293305;9500.0;1069.3964266392625;1069.5165902655895;1069.5165902655895;70.0;90.03972408317797;28.69580895200314;28.69580895200314;5.992186410625067;5;20.65026022862493;20.65026022862493;1.850793555150921;1552.5515599740756;4733.5137461357845;3396.41625;240.0;167.85415571120768;160.0;0;2
1637;307.14910656463957;313.79355;313.6795079716136;314.5744953293305;9500.0;1069.633714103065;1069.7586473804488;1069.7586473804488;70.0;89.98065109565334;28.651286511528323;28.651286511528323;6.007109550776889;5;20.753955811732983;20.753955811732983;1.8511688214324309;1552.2394897035836;4735.100376902874;3396.41625;240.0;168.18698594238094;160.0;0;2
1638;307.14546103601276;313.7918;313.6764642425559;314.5744953293305;9500.0;1069.8707458833144;1070.0000068755942;1070.0000068755942;70.0;89.91746545622964;28.692710103210842;28.692710103210842;6.022467011225999;5;20.8592740049454;20.8592740049454;1.8513394131816452;1551.627476840326;4736.291790355279;3396.41625;240.0;168.51963947868947;160.0;0;2
1639;307.1418519626722;313.78946;313.6730047745484;314.5744953293305;9500.0;1070.1075222555166;1070.2406697613387;1070.2406697613387;70.0;89.85556897846465;28.600177347221866;28.600177347221866;6.037068064843794;5;20.96590102215334;20.96590102215334;1.8513818217122833;1550.740663211546;4737.322641006656;3396.41625;240.0;168.85127985100968;160.0;0;2
1640;307.1382789800651;313.78665;313.6725479908454;314.5744953293305;9500.0;1070.3440434948807;1070.4806381160556;1070.4806381160556;70.0;89.79434532217762;28.616801236657736;28.616801236657736;6.052004122813287;5;21.074088646028567;21.074088646028567;1.852265168675672;1549.5697761172717;4741.493742081771;3396.41625;240.0;169.18109466463804;160.0;0;2
1641;307.13474172728405;313.7833;313.6803736332187;314.5744953293305;9500.0;1070.580309876319;1070.7199150542049;1070.7199150542049;70.0;89.64509422261094;28.5582895560803;28.5582895560803;6.0678536065521484;5;21.184043903431554;21.184043903431554;1.8554862014912932;1547.638138521369;4754.365347874433;3396.41625;240.0;169.50829698098877;160.0;0;2
1642;307.1312398470308;313.78116;313.6584600758168;314.5744953293305;9500.0;1070.8163216744476;1070.958504692629;1070.958504692629;70.0;89.60509905859374;28.58459341584179;28.58459341584179;6.191796000951371;5;21.328011982406537;21.328011982406537;1.8502670548318543;1544.7077039050105;4739.56938796554;3396.41625;240.0;169.83212660094063;160.0;0;2
1643;307.1277729855801;313.78107;313.6472618149987;314.5744953293305;9500.0;1071.052079163587;1071.196412115247;1071.196412115247;70.0;89.58899775221226;28.56635272046423;28.56635272046423;6.109655538662352;5;21.42254944381497;21.42254944381497;1.8480754398662518;1542.8428135754893;4733.990641612146;3396.41625;240.0;170.15185124921018;160.0;0;2
1644;307.1243407927439;313.77472;313.64980706701994;314.5744953293305;9500.0;1071.2875826177617;1071.4336433362748;1071.4336433362748;70.0;89.50705328535008;28.540767459922854;28.540767459922854;6.0978540978444045;5;21.52997456543582;21.52997456543582;1.849769862438814;1540.174627295831;4742.413792251622;3396.41625;240.0;170.46676765943005;160.0;0;2
1645;307.12094292183605;313.76535;313.63604653993764;314.5744953293305;8906.581867229037;1071.5228323107012;1071.6702052620979;1071.6702052620979;70.0;89.46257652135898;28.573263363198855;28.573263363198855;6.118542921975816;5;21.64596662245968;21.64596662245968;1.846832366744171;1537.8601099638304;4734.75135147203;3396.41625;240.0;170.77620255971647;160.0;0;2
1646;307.1175790296373;313.5873;313.6484748839838;314.5744953293305;8555.311514606241;1071.7226088676957;1071.868892714736;1071.868892714736;70.0;89.29944334410371;28.704918990595516;28.704918990595516;6.140967175051372;5;21.764548190579934;21.764548190579934;1.8513089821213011;1534.3795162348238;4753.436394412923;3396.41625;240.0;171.0372398848181;160.0;0;2
1647;307.1142487763605;313.52975;313.61178778843026;314.5744953293305;8252.106392909416;1071.8987867518929;1072.042847771703;1072.042847771703;70.0;89.28172783729468;28.991308777361343;28.991308777361343;6.261014738044096;5;21.914659176982887;21.914659176982887;1.8418533388069105;1530.9381914827136;4724.7624185578325;3396.41625;240.0;171.27213342201625;160.0;0;2
1648;307.1109518256165;313.53723;313.6008823422753;314.5744953293305;7909.06158944004;1072.0530748717322;1072.1941555306719;1072.1941555306719;70.0;89.22346711269482;29.463600688342698;29.463600688342698;6.151863108390529;5;22.00801516189123;22.00801516189123;1.8396965633493263;1528.5350078737586;4719.840294955047;3396.41625;240.0;171.48667557487022;160.0;0;2
1649;307.10768784437994;313.5487;313.6150359503652;314.5744953293305;7637.685843744717;1072.180951763107;1072.3185223128157;1072.3185223128157;70.0;89.00262950896717;30.058341216228342;30.058341216228342;6.19536895384968;5;22.136253226368027;22.136253226368027;1.8446339165526355;1525.2954554162634;4739.849154064253;3396.41625;240.0;171.68423668873487;160.0;0;2
1650;307.1044565029557;313.59128;313.6070533289143;314.5744953293305;7514.200180564782;1072.286655071317;1072.4204568367684;1072.4204568367684;70.0;88.79828075126454;30.516514621904108;30.516514621904108;6.355621993982794;5;22.30386603379293;22.30386603379293;1.8432870741612917;1521.1336954624;4739.436476633967;3396.41625;240.0;171.8695443320441;160.0;0;2
1651;307.1012574749457;313.68307;313.60454758487697;314.5744953293305;7391.826271315225;1072.3818448722284;1072.5116954155762;1072.5116954155762;70.0;88.59338344339533;31.032350329834514;31.032350329834514;6.417444704604506;5;22.457975046377722;22.457975046377722;1.8434835989374492;1516.65087858397;4744.586773455665;3396.41625;240.0;172.04371661746282;160.0;0;2
1652;307.0980904372159;313.75162;313.6019525362315;314.5744953293305;7287.101990925459;1072.466396252756;1072.5921627515024;1072.5921627515024;70.0;88.36742397398854;31.638115848352548;31.638115848352548;6.472385934372838;5;22.61620188576867;22.61620188576867;1.8436457403271023;1511.782505701557;4750.005845988693;3396.41625;240.0;172.207454047128;160.0;0;2
1653;307.0949550698633;313.79486;313.59782100988434;314.5744953293305;7195.234784593247;1072.5416585253115;1072.6632369956617;1072.6632369956617;70.0;88.12908327621577;32.23561165460718;32.23561165460718;6.523089921626806;5;22.778651675382147;22.778651675382147;1.8433633597570471;1506.5282073884541;4754.301062344977;3396.41625;240.0;172.3611121504858;160.0;0;2
1654;307.0918510561843;313.81335;313.59376735619605;314.5744953293305;7114.723866084218;1072.6086329591863;1072.7259411189748;1072.7259411189748;70.0;87.88737864094043;32.73315661950795;32.73315661950795;6.561422257846161;5;22.942460368410636;22.942460368410636;1.8430941658948092;1500.9535090915488;4758.961466233777;3396.41625;240.0;172.50495069492948;160.0;0;2
1655;307.088778082642;313.8122;313.58935867870326;314.5744953293305;7043.929791563876;1072.6682369383764;1072.7812078035254;1072.7812078035254;70.0;87.64743148821455;33.189596592021545;33.189596592021545;6.587243288008864;5;23.10634890324406;23.10634890324406;1.8427155347274728;1495.1049941745546;4763.5239921012735;3396.41625;240.0;172.6391354822867;160.0;0;2
1656;307.0857358388352;313.8095;313.58384885877695;314.5744953293305;6981.63916042912;1072.721277394988;1072.8298553616444;1072.8298553616444;70.0;87.41155864594072;33.58919122716933;33.58919122716933;6.598619149612432;5;23.26848599052602;23.26848599052602;1.8420160524610303;1488.9939317451453;4767.259321594351;3396.41625;240.0;172.763778719063;160.0;0;2
1657;307.08272401746643;313.805;313.57713345106976;314.5744953293305;6926.732616717723;1072.768478728668;1072.8726167796863;1072.8726167796863;70.0;87.17774121834542;34.0231650068379;34.0231650068379;6.5968752769826295;5;23.427824743698324;23.427824743698324;1.840966199147286;1482.642119827433;4770.045394657147;3396.41625;240.0;172.87895530792247;160.0;0;2
1658;307.0797423143114;313.79837;313.56955392558484;314.5744953293305;6878.228656352151;1072.8104834763535;1072.9101415236967;1072.9101415236967;70.0;86.94015744224643;34.49500161954755;34.49500161954755;6.588007561635166;5;23.584851956792345;23.584851956792345;1.8396628573137472;1476.0336848790462;4772.227138222797;3396.41625;240.0;172.98472155234418;160.0;0;2
1659;307.07679042818785;313.79333;313.56151761321917;314.5744953293305;6835.484202920492;1072.8478589520219;1072.9430029211512;1072.9430029211512;70.0;86.70468767101916;34.851276089891236;34.851276089891236;6.5747094141971445;5;23.739663268724453;23.739663268724453;1.8382215781721225;1469.1522015861458;4774.213437618297;3396.41625;240.0;173.08112769686377;160.0;0;2
1660;307.0738680609256;313.79004;313.5527598649488;314.5744953293305;6797.619521253655;1072.8811246634189;1072.971725617244;1072.971725617244;70.0;86.4737849135178;35.22761151940307;35.22761151940307;6.559555834834171;5;23.892588136335277;23.892588136335277;1.8365674263504925;1462.0003948343708;4775.747056243121;3396.41625;240.0;173.16821700077145;160.0;0;2
1661;307.07097491733595;313.7847;313.5431897791856;314.5744953293305;6764.099124711762;1072.9107262983796;1072.99676061789;1072.99676061789;70.0;86.24827579359226;35.52360730221501;35.52360730221501;6.541329122783779;5;24.043075706203577;24.043075706203577;1.8346747177091753;1454.5928411824066;4776.7261835091995;3396.41625;240.0;173.2460464592012;160.0;0;2
1662;307.06811070518216;313.77814;313.5326438340426;314.5744953293305;6734.497817412856;1072.937065796799;1073.0185150404886;1073.0185150404886;70.0;86.03286409088889;35.75885810579656;35.75885810579656;6.519502874732055;5;24.190660744066438;24.190660744066438;1.8324971816408606;1446.9413643497587;4776.981841454462;3396.41625;240.0;173.31468033920888;160.0;0;2
1663;307.06527513514993;313.7704;313.52102919982303;314.5744953293305;6708.187550190028;1072.9605100665672;1073.037360868335;1073.037360868335;70.0;85.82256361960404;36.0452625712932;36.0452625712932;6.495214220121056;5;24.335324435156345;24.335324435156345;1.830008585780951;1439.052891497063;4776.418006888878;3396.41625;240.0;173.37419072476817;160.0;0;2
1664;307.06246792081805;313.76132;313.50865792541003;314.5744953293305;6684.920626674703;1072.9813697210466;1073.0536144157732;1073.0536144157732;70.0;85.62056097789431;36.20684777621088;36.20684777621088;6.469439056170302;5;24.477113307983224;24.477113307983224;1.827297467623732;1430.975476806823;4775.28733581427;3396.41625;240.0;173.42467275244368;160.0;0;2
1665;307.0596887786295;313.75104;313.4953540019714;314.5744953293305;6664.266891136502;1072.9999347759733;1073.0675712761285;1073.0675712761285;70.0;85.4283051887997;36.38824438591419;36.38824438591419;6.443086153724792;5;24.6161513428666;24.6161513428666;1.8243140144348038;1422.7056742170425;4773.424089512059;3396.41625;240.0;173.4662299334074;160.0;0;2
1666;307.0569374278628;313.73947;313.48128694668935;314.5744953293305;6645.97070782424;1073.016455963075;1073.0794882187406;1073.0794882187406;70.0;85.24354621245185;36.523566265686185;36.523566265686185;6.41716764837399;5;24.75268440663384;24.75268440663384;1.8211063587202658;1414.2916107537092;4770.94361898213;3396.41625;240.0;173.49898628857008;160.0;0;2
1667;307.05421359060375;313.72668;313.46644412427986;314.5744953293305;6629.634015160862;1073.0311610569634;1073.0895991701454;1073.0895991701454;70.0;85.06786324873445;36.638768895245356;36.638768895245356;6.396422607968404;5;24.888177659349562;24.888177659349562;1.8176709975441576;1405.7631961586476;4767.80411705404;3396.41625;240.0;173.5230799037036;160.0;0;2
1668;307.05151699171734;313.7127;313.45105515762043;314.5744953293305;6615.260806516387;1073.0442402857614;1073.0981010721641;1073.0981010721641;70.0;84.8993321305833;36.760621462428375;36.760621462428375;6.381248468917008;5;25.023267678430983;25.023267678430983;1.8140730999529988;1397.1722151322533;4764.175140235986;3396.41625;240.0;173.53867263958273;160.0;0;2
1669;307.0488473588198;313.69772;313.4352970124705;314.5744953293305;6602.38423143046;1073.0558855350057;1073.1051920653197;1073.1051920653197;70.0;84.7447294731125;36.70492101286281;36.70492101286281;6.368682864773959;5;25.157622844079768;25.157622844079768;1.810362907532873;1388.5439536582696;4760.202043883628;3396.41625;240.0;173.54592957263608;160.0;0;2
1670;307.0462044222512;313.6817;313.4185877388504;314.5744953293305;6591.057559700988;1073.0662435169672;1073.1110259629654;1073.1110259629654;70.0;84.60884440832618;36.595409402790445;36.595409402790445;6.350696366064639;5;25.289095180944365;25.289095180944365;1.8063755317256445;1379.838190713072;4755.365018842298;3396.41625;240.0;173.54504578291215;160.0;0;2
1671;307.0435879150483;313.6649;313.4009726163894;314.5744953293305;6580.916965408309;1073.0754669572016;1073.1157620458223;1073.1157620458223;70.0;84.48653351110235;36.53948587718453;36.53948587718453;6.333193536986684;5;25.418913968827443;25.418913968827443;1.802123883595594;1371.314047428424;4749.44879532876;3396.41625;240.0;173.53621846353556;160.0;0;2
1672;307.04099757291743;313.6472;313.38263386395863;314.5744953293305;6572.017424524895;1073.083673050306;1073.1195246828229;1073.1195246828229;70.0;84.36917397999503;36.505091599530104;36.505091599530104;6.32040921284576;5;25.548398025283834;25.548398025283834;1.7976596915318184;1362.7702429659098;4742.830345322745;3396.41625;240.0;173.5196705773448;160.0;0;2
1673;307.0384331342079;313.62866;313.3642861783562;314.5744953293305;6563.961004281733;1073.090984889257;1073.1224436047062;1073.1224436047062;70.0;84.26309967975735;36.34723572211182;36.34723572211182;6.312521465606295;5;25.678072622396574;25.678072622396574;1.7931856243607214;1354.3337005022324;4736.071093342918;3396.41625;240.0;173.49562753966626;160.0;0;2
1674;307.0358943398854;313.60922;313.3457962611984;314.5744953293305;6556.877258445333;1073.0974862756923;1073.1246099912864;1073.1246099912864;70.0;84.16687278545429;36.29640166642109;36.29640166642109;6.3129715634817245;5;25.80945979831983;25.80945979831983;1.7886639695007256;1346.1259967616652;4728.921375040103;3396.41625;240.0;173.464343266127;160.0;0;2
1675;307.0333809335061;313.58917;313.327334305219;314.5744953293305;6550.5347988528365;1073.1032741604938;1073.1261274205513;1073.1261274205513;70.0;84.07611601347924;36.174075396647524;36.174075396647524;6.317244786482462;5;25.942038921568223;25.942038921568223;1.784143044074088;1338.0579664880195;4721.63446072968;3396.41625;240.0;173.4260699687702;160.0;0;2
1676;307.03089266119065;313.5687;313.30904092942296;314.5744953293305;6545.24381011052;1073.1084225939335;1073.1270768452923;1073.1270768452923;70.0;83.99578390608085;36.065379726048064;36.065379726048064;6.325077237919331;5;26.076113135647528;26.076113135647528;1.779662781229699;1330.3160206751313;4714.159569013613;3396.41625;240.0;173.38107847768092;160.0;0;2
1677;307.0284292715983;313.54816;313.2907725210107;314.5744953293305;6540.033371215638;1073.1130367708918;1073.1275690862071;1073.1275690862071;70.0;83.92384562060084;35.88145384988335;35.88145384988335;6.3365785165551785;5;26.212071243030213;26.212071243030213;1.7751825423839775;1322.619044759827;4706.639788909429;3396.41625;240.0;173.32962585469076;160.0;0;2
1678;307.0259905159019;313.52737;313.27249438164597;314.5744953293305;6535.822712906356;1073.1171248980404;1073.127620381518;1073.127620381518;70.0;83.86503268049196;35.68840690508649;35.68840690508649;6.347871832467845;5;26.349117089459533;26.349117089459533;1.7706925621560892;1315.2928657329019;4698.716126128174;3396.41625;240.0;173.27203102900344;160.0;0;2
1679;307.0235761477625;313.5068;313.25423131162154;314.5744953293305;6531.609068266338;1073.120787223718;1073.1273359436432;1073.1273359436432;70.0;83.81952947430393;35.41035917649859;35.41035917649859;6.364144061769991;5;26.488785941496964;26.488785941496964;1.7661999404991018;1308.2290245938946;4690.521154066287;3396.41625;240.0;173.20856335972792;160.0;0;2
1680;307.0211859233045;313.4861;313.23562933761826;314.5744953293305;6529.1497227805085;1073.1240236366639;1073.1267231369407;1073.1267231369407;70.0;83.78435828788419;35.21203873330823;35.21203873330823;6.380994814538212;5;26.630255573504428;26.630255573504428;1.7616044059479008;1301.312279084877;4681.82955134817;3396.41625;240.0;173.1395550414409;160.0;0;2
1681;307.018819601091;313.46594;313.2172651861498;314.5744953293305;6527.541085803839;1073.1270101509813;1073.125959927956;1073.125959927956;70.0;83.7514118008262;35.07916685787432;35.07916685787432;6.400627838112143;5;26.774244962030426;26.774244962030426;1.7570695112481776;1294.7912396615995;4672.948200721268;3396.41625;240.0;173.06523554618553;160.0;0;2
1682;307.0164769420997;313.44586;313.1996678605292;314.5744953293305;6523.488550056176;1073.1298322217115;1073.125136008103;1073.125136008103;70.0;83.72385741668256;34.87410109303778;34.87410109303778;6.428201015584747;5;26.92257969908342;26.92257969908342;1.7527452803953445;1288.6482758983564;4664.404276547199;3396.41625;240.0;172.98588654790422;160.0;0;2
1683;307.0141577096983;313.42474;313.1827639951016;314.5744953293305;6521.415477642511;1073.1322449111651;1073.1240198651326;1073.1240198651326;70.0;83.70147703905297;34.74808542630741;34.74808542630741;6.458691675644928;5;27.07454699865995;27.07454699865995;1.748610983550864;1282.8763695578807;4656.134389902757;3396.41625;240.0;172.90199277001722;160.0;0;2
1684;307.0118616696209;313.40457;313.16618974283324;314.5744953293305;6518.528012915032;1073.1344470406427;1073.1228102853504;1073.1228102853504;70.0;83.67709953186376;34.66808091050673;34.66808091050673;6.4976035502161835;5;27.23208972859582;27.23208972859582;1.7445635476297623;1277.129555166698;4648.134427160676;3396.41625;240.0;172.81377935128452;160.0;0;2
1685;307.00958858994426;313.38464;313.1503554778167;314.5744953293305;6516.137807574695;1073.1363570318376;1073.1214334769497;1073.1214334769497;70.0;83.6571016179852;34.50752617208547;34.50752617208547;6.539531539715782;5;27.39442848046732;27.39442848046732;1.7407193668637555;1271.7377221553331;4640.469822150437;3396.41625;240.0;172.72163724125804;160.0;0;2
1686;307.0073382410644;313.36554;313.13532167160406;314.5744953293305;6514.090011867323;1073.1380250045736;1073.1199430194774;1073.1199430194774;70.0;83.64746955315361;34.2976810395603;34.2976810395603;6.581655576892771;5;27.561018845591992;27.561018845591992;1.7370956481718023;1266.7586734212655;4633.141213833727;3396.41625;240.0;172.6258806395774;160.0;0;2
1687;307.0051103956734;313.34723;313.12034026711177;314.5744953293305;6512.42322937634;1073.1394855257995;1073.1183769770587;1073.1183769770587;70.0;83.64386910622565;34.157557685909396;34.157557685909396;6.626570639975284;5;27.732658922206024;27.732658922206024;1.7334804047128998;1261.7573994120637;4625.863616211405;3396.41625;240.0;172.5268312105362;160.0;0;2
1688;307.00290482873623;313.32977;313.1060290856757;314.5744953293305;6510.797511774952;1073.140777035806;1073.116776752273;1073.116776752273;70.0;83.64443361610282;33.98719691629529;33.98719691629529;6.669138829451867;5;27.90808644304653;27.90808644304653;1.7300488337070556;1257.2973248834546;4618.668647212737;3396.41625;240.0;172.42480601709033;160.0;0;2
1689;307.00072131746845;313.3129;313.0919577155786;314.5744953293305;6509.549448435181;1073.1419038010056;1073.1151501574195;1073.1151501574195;70.0;83.65215635841126;33.80461680929976;33.80461680929976;6.713700933619876;5;28.088368957242118;28.088368957242118;1.7266789897653183;1252.8505265740196;4611.670052798491;3396.41625;240.0;172.32014021043418;160.0;0;2
1690;306.99855964131336;313.2967;313.07851444516535;314.5744953293305;6508.3041857484;1073.14290391846;1073.1135374125422;1073.1135374125422;70.0;83.66435038190619;33.644506555395246;33.644506555395246;6.758802317700599;5;28.27326946582832;28.27326946582832;1.723481003264141;1248.8648488656168;4604.794037187014;3396.41625;240.0;172.21314560126922;160.0;0;2
1691;306.99641958191984;313.28085;313.06528136829195;314.5744953293305;6507.24851689831;1073.1437777823867;1073.1119417319521;1073.1119417319521;70.0;83.67915976435465;33.51965700939975;33.51965700939975;6.805265545443092;5;28.463088665921127;28.463088665921127;1.7203364725049093;1244.8812863264816;4598.097464356871;3396.41625;240.0;172.10415287774808;160.0;0;2
1692;306.99430092312025;313.26547;313.05279564709554;314.5744953293305;6506.091339155285;1073.1445445685563;1073.1103841353067;1073.1103841353067;70.0;83.69708930265818;33.33982540214621;33.33982540214621;6.849813639597656;5;28.656979648711804;28.656979648711804;1.7173977277811228;1241.3144975306084;4591.683052818273;3396.41625;240.0;171.99347746176966;160.0;0;2
