current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
1693;306.9922034509086;313.25052;313.04056079698654;314.5744953293305;6505.546637061548;1073.145194167157;1073.108856807346;1073.108856807346;70.0;83.72113858007327;33.18035155004024;33.18035155004024;6.895969658410948;5;28.855807818315554;28.855807818315554;1.7145240915794426;1237.7323754108188;4585.505110246089;3396.41625;240.0;171.88144788795177;160.0;0;2
1694;306.9901269534191;313.23624;313.0286642368185;314.5744953293305;6504.789158871265;1073.145788285571;1073.107421222078;1073.107421222078;70.0;83.74861964520656;33.006483724999285;33.006483724999285;6.938902256935194;5;29.058284563713922;29.058284563713922;1.7117404045252778;1234.375530161959;4579.407395549269;3396.41625;240.0;171.76834350254944;160.0;0;2
1695;306.98807122090454;313.22232;313.01726039097275;314.5744953293305;6504.200159080179;1073.146305577332;1073.106057872608;1073.106057872608;70.0;83.77188892250288;33.00099337092586;33.00099337092586;6.982680811578831;5;29.265308355800535;29.265308355800535;1.7090905006588344;1231.2863553222635;4573.496393836036;3396.41625;240.0;171.65448716490644;160.0;0;2
1696;306.9860360457151;313.2089;313.00657093737084;314.5744953293305;6503.567900122372;1073.1467630645695;1073.1047840820206;1073.1047840820206;70.0;83.788129675506;32.96513135432707;32.96513135432707;7.02766599091926;5;29.47707199076055;29.47707199076055;1.7066372777448398;1228.210224559739;4568.2403584285985;3396.41625;240.0;171.5401726500861;160.0;0;2
1697;306.98402122227753;313.196;312.9968263898908;314.5744953293305;6503.154871613702;1073.1471564544117;1073.1035961065652;1073.1035961065652;70.0;83.80567400924619;32.858436030771244;32.858436030771244;7.075828820837003;5;29.694287438827796;29.694287438827796;1.7044461376825355;1225.3530202952686;4563.655538979433;3396.41625;240.0;171.42569957649974;160.0;0;2
1698;306.9820265470744;313.18375;312.9875153623293;314.5744953293305;6502.730019729444;1073.147507866929;1073.1025154563897;1073.1025154563897;70.0;83.83031626076658;32.68934641009633;32.68934641009633;7.118736371215505;5;29.914742586025046;29.914742586025046;1.7023721758341943;1222.4875490441796;4559.476972506936;3396.41625;240.0;171.3113440402663;160.0;0;2
1699;306.9800518186232;313.17215;312.97823519029475;314.5744953293305;6502.339214840402;1073.1478161551222;1073.101540703693;1073.101540703693;70.0;83.85984525789327;32.54252229358592;32.54252229358592;7.157440731872597;5;30.138227531343723;30.138227531343723;1.7003013062895065;1219.8456932671108;4555.085293310796;3396.41625;240.0;171.19738794155103;160.0;0;2
1700;306.9780968374566;313.1612;312.9688563090315;314.5744953293305;6502.009256529967;1073.1480847885975;1073.1006745416967;1073.1006745416967;70.0;83.89095421422394;32.43956866742589;32.43956866742589;7.18852699329544;5;30.363297482957837;30.363297482957837;1.6981968579507458;1217.2046102326267;4550.5787938102285;3396.41625;240.0;171.08410212883228;160.0;0;2
1701;306.9761614061016;313.15073;312.9597709622016;314.5744953293305;6501.740804136876;1073.1483199306097;1073.0999219324062;1073.0999219324062;70.0;83.92037219478519;32.34420550087207;32.34420550087207;7.2199089925586435;5;30.591564782066342;30.591564782066342;1.6961700758621692;1214.7113011887711;4546.188307233234;3396.41625;240.0;170.971746943183;160.0;0;2
1702;306.9742453290602;313.14053;312.9513656278258;314.5744953293305;6501.492196996308;1073.1485278050422;1073.0992875646523;1073.0992875646523;70.0;83.94901166655401;32.23888624800887;32.23888624800887;7.249945536447768;5;30.822566644488944;30.822566644488944;1.6943305701253537;1212.3830790238328;4542.268802221683;3396.41625;240.0;170.86057333035473;160.0;0;2
1703;306.9723484127892;313.13058;312.9431306927261;314.5744953293305;6501.223960548358;1073.1487104373111;1073.0987717326325;1073.0987717326325;70.0;83.97500694580842;32.2132554935457;32.2132554935457;7.276763504504473;5;31.055606588550734;31.055606588550734;1.6925339358736196;1210.014202070558;4538.535561407062;3396.41625;240.0;170.75082511624836;160.0;0;2
1704;306.9704704656809;313.12094;312.9353804949782;314.5744953293305;6501.113139764731;1073.1488658781927;1073.0983705628978;1073.0983705628978;70.0;83.99867111385288;32.10757883130077;32.10757883130077;7.303687728735298;5;31.291360206270426;31.291360206270426;1.6908693326404949;1207.8241075715964;4535.071970435236;3396.41625;240.0;170.64273869567774;160.0;0;2
1705;306.96861129804364;313.11166;312.9279261970745;314.5744953293305;6500.799466166412;1073.1490099985556;1073.0980971780984;1073.0980971780984;70.0;84.02256252096825;32.07452278620195;32.07452278620195;7.325826125897038;5;31.528370498292478;31.528370498292478;1.6892832845470418;1205.6014158917237;4531.907782597223;3396.41625;240.0;170.53652927830905;160.0;0;2
1706;306.9667707220828;313.1027;312.9208975275687;314.5744953293305;6500.821390134285;1073.1491223944304;1073.097929219749;1073.097929219749;70.0;84.04098874559773;32.05095215369646;32.05095215369646;7.346578677114422;5;31.767178876247396;31.767178876247396;1.687812618899612;1203.54887264029;4528.96533314541;3396.41625;240.0;170.432423608079;160.0;0;2
1707;306.96494855188155;313.09424;312.91430316086587;314.5744953293305;6500.685432763263;1073.149236875748;1073.0978966624305;1073.0978966624305;70.0;84.0556927085534;32.05188970157394;32.05188970157394;7.36411441405707;5;32.00709746504163;32.00709746504163;1.6864598473281687;1201.586783611035;4526.332846826877;3396.41625;240.0;170.33060477189636;160.0;0;2
1708;306.9631446033823;313.08618;312.90801232917755;314.5744953293305;6500.473728502511;1073.1493375500681;1073.0979810080876;1073.0979810080876;70.0;84.06828085673692;32.02006910601676;32.02006910601676;7.381308044303253;5;32.2486669955212;32.2486669955212;1.6851879533438003;1199.6033336185;4523.996415422625;3396.41625;240.0;170.23127454233668;160.0;0;2
1709;306.9613586943681;313.07852;312.9020576185019;314.5744953293305;6500.441043063103;1073.1494168080421;1073.0981715444127;1073.0981715444127;70.0;84.08355525680295;31.922657148197608;31.922657148197608;7.39246012557318;5;32.490143424332494;32.490143424332494;1.6840062257320623;1197.6974047151143;4521.888705462429;3396.41625;240.0;170.13461912066916;160.0;0;2
1710;306.959590644444;313.07135;312.89603410668434;314.5744953293305;6500.404267201659;1073.1494926907887;1073.0984822208923;1073.0984822208923;70.0;84.10494550446109;31.796685824762037;31.796685824762037;7.397047172745204;5;32.73076555104142;32.73076555104142;1.682799932598286;1195.7801306136857;4519.708905962038;3396.41625;240.0;170.0407977578799;160.0;0;2
1711;306.9578402750192;313.06445;312.89008380661096;314.5744953293305;6500.27530465879;1073.14956479022;1073.0989088802578;1073.0989088802578;70.0;84.12369166821766;31.79576382422013;31.79576382422013;7.394195167691734;5;32.969614666799906;32.969614666799906;1.6816093808719397;1194.1159838380981;4517.329443507797;3396.41625;240.0;169.949969079006;160.0;0;2
1712;306.95610740928856;313.05774;312.8841308185715;314.5744953293305;6500.174857048074;1073.1496238315115;1073.0994385609242;1073.0994385609242;70.0;84.13799457057728;31.76454758718757;31.76454758718757;7.38995642631609;5;33.20776256115638;33.20776256115638;1.6804131054282423;1192.4360182809191;4514.946359708525;3396.41625;240.0;169.86228580446289;160.0;0;2
1713;306.9543918722153;313.0512;312.8786963964185;314.5744953293305;6500.1297993529715;1073.1496726986675;1073.1000699120111;1073.1000699120111;70.0;84.14885561454325;31.779315361411577;31.779315361411577;7.386786593929642;5;33.44580725407206;33.44580725407206;1.6793589153898183;1190.8676109362425;4512.934298876112;3396.41625;240.0;169.7778819219769;160.0;0;2
1714;306.95269349051273;313.04477;312.8737730621844;314.5744953293305;6500.077745762061;1073.1497169778522;1073.1008040385202;1073.1008040385202;70.0;84.15610784513005;31.766252843335458;31.766252843335458;7.381824171501634;5;33.68299718673662;33.68299718673662;1.67844474010335;1189.3750406472727;4511.321949366773;3396.41625;240.0;169.69687803135804;160.0;0;2
1715;306.9510120926272;313.03857;312.8691096910486;314.5744953293305;6499.978493339863;1073.1497559697934;1073.1016357954416;1073.1016357954416;70.0;84.16630845809996;31.67840909751707;31.67840909751707;7.372333625323023;5;33.9183324400332;33.9183324400332;1.677599442002481;1187.9343152568645;4509.891690551294;3396.41625;240.0;169.61938684402458;160.0;0;2
1716;306.9493475087205;313.03265;312.86447104625654;314.5744953293305;6499.9393877072835;1073.1497849292055;1073.102555971827;1073.102555971827;70.0;84.17948634863806;31.619403060085467;31.619403060085467;7.357180053709385;5;34.15101973108141;34.15101973108141;1.6767563868147612;1186.600314844341;4508.362324624601;3396.41625;240.0;169.54551207744842;160.0;0;2
1717;306.9476995706529;313.0271;312.8597755096261;314.5744953293305;6499.957467871891;1073.149809921091;1073.1035657216516;1073.1035657216516;70.0;84.18875550785314;31.64242957589124;31.64242957589124;7.340663357991531;5;34.381782727737;34.381782727737;1.6758924859473816;1185.3838543534198;4506.644618171164;3396.41625;240.0;169.47533939399372;160.0;0;2
1718;306.946068111966;313.02182;312.8553095741564;314.5744953293305;6499.89366285937;1073.1498367059758;1073.1046657989114;1073.1046657989114;70.0;84.19910525105979;31.54149745741181;31.54149745741181;7.324737338662686;5;34.6110712577375;34.6110712577375;1.6750889985783388;1184.1716003110266;4505.127894656672;3396.41625;240.0;169.40894296216243;160.0;0;2
1719;306.9444529678659;313.01672;312.85105856431045;314.5744953293305;6499.893351052552;1073.1498570394372;1073.1058432752632;1073.1058432752632;70.0;84.21293273155231;31.4749507735894;31.4749507735894;7.307477202121845;5;34.83836695064152;34.83836695064152;1.6743418113562787;1183.114842231922;4503.646893912977;3396.41625;240.0;169.34639413976197;160.0;0;2
1720;306.94285397520684;313.01175;312.84683540714053;314.5744953293305;6499.8406677833755;1073.1498773196026;1073.10709934861;1073.10709934861;70.0;84.22610357990546;31.42034757111407;31.42034757111407;7.286129728405854;5;35.06271042873891;35.06271042873891;1.6735979410760147;1182.15118462497;4502.084058412149;3396.41625;240.0;169.28774430422612;160.0;0;2
1721;306.9412709724744;313.0069;312.8426595992842;314.5744953293305;6499.826602691814;1073.1498922748124;1073.1084238302506;1073.1084238302506;70.0;84.23910589017487;31.36483929646316;31.36483929646316;7.261027729946875;5;35.283792802041795;35.283792802041795;1.672862960221663;1181.2825606573556;4500.4563814626035;3396.41625;240.0;169.23304081269598;160.0;0;2
1722;306.93970379976923;313.00217;312.8387472450336;314.5744953293305;6499.846788563843;1073.1499057981068;1073.1098153718187;1073.1098153718187;70.0;84.24833996017128;31.379034674975582;31.379034674975582;7.228246090879594;5;35.5000610833163;35.5000610833163;1.6721981730689255;1180.4935299085487;4498.987518323063;3396.41625;240.0;169.18231466312997;160.0;0;2
1723;306.9381522987911;312.99756;312.83513761002547;314.5744953293305;6499.789382655327;1073.1499213387508;1073.111272160198;1073.111272160198;70.0;84.25213347514506;31.39935306765011;31.39935306765011;7.187986104206416;5;35.710807696402306;35.710807696402306;1.6716147550966947;1179.7672461037166;4497.7322718464675;3396.41625;240.0;169.1355863032174;160.0;0;2
1724;306.9366163128228;312.99313;312.8318867423535;314.5744953293305;6499.779297967241;1073.1499310841218;1073.112781431413;1073.112781431413;70.0;84.25382027265668;31.39681783535935;31.39681783535935;7.141822813155656;5;35.91575731950772;35.91575731950772;1.6711286386477384;1179.0983997817902;4496.750064361767;3396.41625;240.0;169.09287263106475;160.0;0;2
1725;306.9350956867142;312.98898;312.8288823294045;314.5744953293305;6499.749937334302;1073.1499398038536;1073.114342617939;1073.114342617939;70.0;84.25802762509745;31.328838798509537;31.328838798509537;7.089622138356347;5;36.11427939838349;36.11427939838349;1.6707080305158117;1178.489930942651;4495.929972906748;3396.41625;240.0;169.05417281641422;160.0;0;2
1726;306.93359026686664;312.9851;312.8257776940553;314.5744953293305;6499.77021878387;1073.1499455586995;1073.115948647553;1073.115948647553;70.0;84.26231904229593;31.335729495959384;31.335729495959384;7.0333249111451295;5;36.30635244405576;36.30635244405576;1.670254701893128;1177.9500985356738;4494.930112613051;3396.41625;240.0;169.01948006925437;160.0;0;2
1727;306.93209990121755;312.9815;312.82264612443475;314.5744953293305;6499.736092137668;1073.1499533489102;1073.1175991978453;1073.1175991978453;70.0;84.26340523478365;31.343282047954773;31.343282047954773;6.972915186267443;5;36.49156201770697;36.49156201770697;1.6697894708250214;1177.4714456146116;4493.828647174392;3396.41625;240.0;168.98877368037233;160.0;0;2
1728;306.93062443922497;312.9781;312.81976428140797;314.5744953293305;6499.753225667276;1073.149957695476;1073.1192838077002;1073.1192838077002;70.0;84.26273641038267;31.353439103950848;31.353439103950848;6.910064231419696;5;36.66999824987939;36.66999824987939;1.6693908048687893;1177.0515055391518;4492.8945517177835;3396.41625;240.0;168.96202990095742;160.0;0;2
1729;306.9291637318523;312.97476;312.8171683564926;314.5744953293305;6499.726567599548;1073.1499637620527;1073.1210023817544;1073.1210023817544;70.0;84.25931868262981;31.3847835769336;31.3847835769336;6.84595571836212;5;36.841772119104085;36.841772119104085;1.6690690054586685;1176.682716513826;4492.170375997334;3396.41625;240.0;168.93920950390546;160.0;0;2
1730;306.9277176315534;312.97156;312.81476830598154;314.5744953293305;6499.757380626354;1073.149967138637;1073.1227455884684;1073.1227455884684;70.0;84.25559967750789;31.372022552688144;31.372022552688144;6.779734596990551;5;37.00650135452882;37.00650135452882;1.6687985897859139;1176.35838324515;4491.576265080813;3396.41625;240.0;168.92027028008167;160.0;0;2
1731;306.9262859922574;312.96854;312.8124689770698;314.5744953293305;6499.7150321889;1073.1499736132844;1073.1245140539777;1073.1245140539777;70.0;84.2551787164816;31.324779413528187;31.324779413528187;6.710980992209798;5;37.16384873279365;37.16384873279365;1.6685526263506762;1176.0875173363168;4491.011736781298;3396.41625;240.0;168.90515543355679;160.0;0;2
1732;306.92486866935445;312.96564;312.8101555840327;314.5744953293305;6499.717345671332;1073.1499758180726;1073.1262957136832;1073.1262957136832;70.0;84.253461480107;31.367640331658507;31.367640331658507;6.644393169831304;5;37.31497048530108;37.31497048530108;1.6682986179075887;1175.9279718958278;4490.308563818048;3396.41625;240.0;168.89380808310105;160.0;0;2
1733;306.9234655196805;312.96292;312.808254030692;314.5744953293305;6499.714342452147;1073.1499782533656;1073.1280901004518;1073.1280901004518;70.0;84.25122524641102;31.322488518130015;31.322488518130015;6.571060821734662;5;37.45741009785522;37.45741009785522;1.6681573357304518;1175.7412842755698;4490.015398356043;3396.41625;240.0;168.88615654873138;160.0;0;2
1734;306.9220764015033;312.96036;312.80646843181927;314.5744953293305;6499.719216696058;1073.1499803837232;1073.1298919564492;1073.1298919564492;70.0;84.24826267619858;31.38430321271398;31.38430321271398;6.497754734224472;5;37.59252435377562;37.59252435377562;1.668044945594509;1175.605076996534;4489.769881951023;3396.41625;240.0;168.88212477128215;160.0;0;2
1735;306.9207011745079;312.958;312.8046200888813;314.5744953293305;6499.712089726979;1073.1499830024386;1073.131697416031;1073.131697416031;70.0;84.24198135108223;31.391191583273475;31.391191583273475;6.426020576004632;5;37.72077957973212;37.72077957973212;1.6679108317128164;1175.5050497440518;4489.414402636374;3396.41625;240.0;168.88162893259468;160.0;0;2
1736;306.9193396997824;312.9559;312.8028573680705;314.5744953293305;6499.707961782307;1073.1499849009142;1073.1335007829116;1073.1335007829116;70.0;84.23768194303086;31.393293394295625;31.393293394295625;6.3540291946758884;5;37.84178422293395;37.84178422293395;1.6677970907347768;1175.4697113330672;4489.063429341253;3396.41625;240.0;168.88457986393198;160.0;0;2
1737;306.9179918398042;312.9539;312.80121553196886;314.5744953293305;6499.710824822501;1073.149986381815;1073.1352979466958;1073.1352979466958;70.0;84.23604117556263;31.34232581195817;31.34232581195817;6.304858059953247;5;37.96243580198475;37.96243580198475;1.6677137575061163;1175.4352860625463;4488.814820279787;3396.41625;240.0;168.89088132701224;160.0;0;2
1738;306.91665745842573;312.95193;312.7997734110344;314.5744953293305;6499.71481610371;1073.149988149321;1073.1370853146361;1073.1370853146361;70.0;84.23609153387372;31.347434798292838;31.347434798292838;6.289180575030457;5;38.08821836250324;38.08821836250324;1.667683216641226;1175.4783989732653;4488.667977879265;3396.41625;240.0;168.90043103811624;160.0;0;2
1739;306.9153364208611;312.95004;312.79841258895635;314.5744953293305;6499.699625867466;1073.1499903166944;1073.138858855982;1073.138858855982;70.0;84.23767131271823;31.28846975440237;31.28846975440237;6.24761464876056;5;38.20466664212532;38.20466664212532;1.6676719389500008;1175.5588286235668;4488.549244495223;3396.41625;240.0;168.91312167205453;160.0;0;2
1740;306.91402859367207;312.94827;312.79703657995674;314.5744953293305;6499.70170092267;1073.1499909526447;1073.1406126974573;1073.1406126974573;70.0;84.24655507853373;31.168974422792274;31.168974422792274;6.184415329142809;5;38.310468311116054;38.310468311116054;1.6676526114945984;1175.6918776214688;4488.350551413722;3396.41625;240.0;168.92884219857322;160.0;0;2
1741;306.91273384475494;312.94662;312.7952800060455;314.5744953293305;6499.701265426517;1073.1499917967901;1073.1423446751312;1073.1423446751312;70.0;84.26054182591498;31.079933005302564;31.079933005302564;6.097367110199059;5;38.40279537834721;38.40279537834721;1.6675216982510115;1175.903655470947;4487.694137696385;3396.41625;240.0;168.9474748024431;160.0;0;2
1742;306.91145204332696;312.94498;312.7931231057033;314.5744953293305;6499.704702831808;1073.149992596188;1073.1440508460184;1073.1440508460184;70.0;84.27365074340672;31.075136417485126;31.075136417485126;6.0283986089359445;5;38.49184153898818;38.49184153898818;1.6672736345065642;1176.152866847251;4486.6023985874035;3396.41625;240.0;168.96889867043146;160.0;0;2
1743;306.91018305991327;312.94327;312.7912511908116;314.5744953293305;6499.705663132822;1073.1499937407427;1073.1457280496527;1073.1457280496527;70.0;84.27916371237177;31.146450809349645;31.146450809349645;5.98548075853509;5;38.581806044761514;38.581806044761514;1.6671027218958447;1176.4544106617739;4485.720364404505;3396.41625;240.0;168.99298883706263;160.0;0;2
1744;306.9089267663337;312.9414;312.7901046804563;314.5744953293305;6499.706926760484;1073.1499949807305;1073.1473726684644;1073.1473726684644;70.0;84.28271178283751;31.105818919502696;31.105818919502696;5.931332414451191;5;38.664109617389855;38.664109617389855;1.6671338420780968;1176.7755007591932;4485.504971399788;3396.41625;240.0;169.0196173627389;160.0;0;2
1745;306.90768303568996;312.9395;312.7890590942543;314.5744953293305;6499.695547601126;1073.149996346582;1073.1489815241343;1073.1489815241343;70.0;84.28438344491883;31.17912037961183;31.17912037961183;5.85954566914539;5;38.73570683524323;38.73570683524323;1.6671900099596342;1177.1389081825587;4485.332333482005;3396.41625;240.0;169.0486531887611;160.0;0;2
1746;306.90645174235266;312.93777;312.7880228593767;314.5744953293305;6499.697825687945;1073.1499965655055;1073.1505503446147;1073.1505503446147;70.0;84.28284352208193;31.190930670440856;31.190930670440856;5.740978034995024;5;38.78609111191266;38.78609111191266;1.6672453030597842;1177.5186231278178;4485.140416920609;3396.41625;240.0;169.07996351289782;160.0;0;2
1747;306.90523276194875;312.93634;312.7867562410357;314.5744953293305;6499.690143583981;1073.1499970135117;1073.1520776019038;1073.1520776019038;70.0;84.28735894573023;31.111544986314914;31.111544986314914;5.5846665960956585;5;38.81329548374235;38.81329548374235;1.6672317991634016;1177.9271097827173;4484.686065412596;3396.41625;240.0;169.1134117702931;160.0;0;2
1748;306.90402597134886;312.93503;312.78493980983995;314.5744953293305;6499.697337780477;1073.1499966877334;1073.1535596368747;1073.1535596368747;70.0;84.29404779394241;31.118172524978053;31.118172524978053;5.405874089050187;5;38.81812439123828;38.81812439123828;1.6670589847232262;1178.3754384929002;4483.650786929567;3396.41625;240.0;169.1488610514811;160.0;0;2
1749;306.902831248655;312.93375;312.7826313765522;314.5744953293305;6499.696119480105;1073.1499970864938;1073.1549953960227;1073.1549953960227;70.0;84.29988014721977;31.09245570567017;31.09245570567017;5.218945588728886;5;38.8026332500469;38.8026332500469;1.6667432818745087;1178.853789975053;4482.1001771618585;3396.41625;240.0;169.18617154052635;160.0;0;2
1750;306.90164847318806;312.93222;312.78023003549964;314.5744953293305;6499.698864017555;1073.1499973621872;1073.1563817304461;1073.1563817304461;70.0;84.3050119577966;31.1096279989997;31.1096279989997;5.031846344085793;5;38.768398035526864;38.768398035526864;1.6663978558465418;1179.3587237538468;4480.422032808505;3396.41625;240.0;169.22520381484554;160.0;0;2
1751;306.90047752547576;312.9303;312.7779793065512;314.5744953293305;6499.720173247399;1073.1499979138557;1073.1577168820577;1073.1577168820577;70.0;84.3084475327774;31.102097023993178;31.102097023993178;4.850330033734849;5;38.71712777683016;38.71712777683016;1.6660917709317293;1179.874304254663;4478.8668605291405;3396.41625;240.0;169.26581707243986;160.0;0;2
1752;306.8993182872406;312.928;312.77581013817877;314.5744953293305;6499.68130095637;1073.1500006099704;1073.159000701311;1073.159000701311;70.0;84.3141285779603;31.056914166421436;31.056914166421436;4.677177173093355;5;38.650214922011195;38.650214922011195;1.665805486664439;1180.3934450277038;4477.375379218555;3396.41625;240.0;169.30786930265663;160.0;0;2
1753;306.89817064138776;312.92545;312.7736219267374;314.5744953293305;6499.695337610148;1073.1499993901925;1073.1602255269138;1073.1602255269138;70.0;84.32077763959788;31.044895273016515;31.044895273016515;4.511346579657911;5;38.5681834612899;38.5681834612899;1.6655105181848395;1180.915182454151;4475.851806054759;3396.41625;240.0;169.35122344919492;160.0;0;2
1754;306.8970344719935;312.9228;312.7714189144923;314.5744953293305;6499.693034142061;1073.1499995846984;1073.1613949302227;1073.1613949302227;70.0;84.32765040371582;31.01341744858337;31.01341744858337;4.354451726597787;5;38.47224966333765;38.47224966333765;1.6652081009060813;1181.4333554303216;4474.306498118733;3396.41625;240.0;169.39573602108854;160.0;0;2
1755;306.89590966429313;312.92014;312.7692828392555;314.5744953293305;6499.693826167959;1073.1499995471213;1073.1625058964119;1073.1625058964119;70.0;84.33360604593194;31.024686951966466;31.024686951966466;4.1970957630868355;5;38.36048804694414;38.36048804694414;1.6649214375270627;1181.9460106430402;4472.820214747235;3396.41625;240.0;169.44126841513412;160.0;0;2
1756;306.8947961046698;312.91757;312.7674622001716;314.5744953293305;6499.698702993668;1073.149999589312;1073.1635574900563;1073.1635574900563;70.0;84.34003469001297;30.97315369263272;30.97315369263272;4.284444777126922;5;38.30640232746485;38.30640232746485;1.664721002152554;1182.4573081084884;4471.628155318731;3396.41625;240.0;169.48768195979548;160.0;0;2
1757;306.8936936806427;312.91513;312.7685358797971;314.5744953293305;6499.68693409142;1073.150000122372;1073.1645490506921;1073.1645490506921;70.0;84.34779886883322;30.975330718158006;30.975330718158006;4.361192439839854;5;38.25787110399143;38.25787110399143;1.665337860900276;1182.9430686732155;4473.237503828721;3396.41625;240.0;169.53483930526195;160.0;0;2
1758;306.89260228085584;312.91302;312.7675357099003;314.5744953293305;6499.694843067417;1073.1499994701671;1073.1654780688045;1073.1654780688045;70.0;84.35372709450631;30.965426603646307;30.965426603646307;4.310390121640353;5;38.17874965251556;38.17874965251556;1.6653637217804051;1183.4242581043281;4472.844148711119;3396.41625;240.0;169.5826060871503;160.0;0;2
1759;306.89152179506686;312.912;312.76716334513856;314.5744953293305;6499.693725863441;1073.1499996148048;1073.1663457582383;1073.1663457582383;70.0;84.35869725567284;30.998126944372366;30.998126944372366;4.118484956247627;5;38.05221711506178;38.05221711506178;1.6655644524071718;1183.8944748730657;4473.055696705004;3396.41625;240.0;169.63084771536032;160.0;0;2
1760;306.89045211413577;312.91135;312.7666135643827;314.5744953293305;6499.690387491648;1073.1499996468256;1073.1671506991443;1073.1671506991443;70.0;84.36010182074372;31.048626593991617;31.048626593991617;4.114508683229829;5;37.9628727287812;37.9628727287812;1.6657118281861736;1184.356074161881;4473.094646906848;3396.41625;240.0;169.67943358753604;160.0;0;2
1761;306.889393130014;312.91104;312.7662570069376;314.5744953293305;6499.694198787965;1073.1499993427624;1073.1678923050536;1073.1678923050536;70.0;84.36115100648298;31.03183376821538;31.03183376821538;3.9651620861761216;5;37.82951961798807;37.82951961798807;1.6659109446389182;1184.7906351138095;4473.336368310663;3396.41625;240.0;169.72823524310274;160.0;0;2
1762;306.8883447357335;312.91083;312.7658037378348;314.5744953293305;6499.69222704377;1073.1499994226824;1073.1685710698825;1073.1685710698825;70.0;84.36635856833391;30.993005653348455;30.993005653348455;3.9180208963664;5;37.71189346966277;37.71189346966277;1.6660796444025716;1185.2278286186956;4473.47214942442;3396.41625;240.0;169.7771264239494;160.0;0;2
1763;306.88730682539574;312.9106;312.7649125963291;314.5744953293305;6499.704200771765;1073.1499993040352;1073.1691863848623;1073.1691863848623;70.0;84.3701923056748;31.05022469446008;31.05022469446008;3.9742001054292047;5;37.62054932201825;37.62054932201825;1.6661212488720252;1185.6555570015341;4473.185727137707;3396.41625;240.0;169.82598467611245;160.0;0;2
1764;306.8862792941614;312.91028;312.76432581238345;314.5744953293305;6499.689162027093;1073.1500003908232;1073.1697397258924;1073.1697397258924;70.0;84.37116343139171;31.055781362461218;31.055781362461218;3.9004994502806767;5;37.49585913601661;37.49585913601661;1.6662461872315641;1186.0596356688743;4473.205991144952;3396.41625;240.0;169.874689575915;160.0;0;2
1765;306.8852620382394;312.90973;312.7635701498992;314.5744953293305;6499.693565216905;1073.1499999625996;1073.1702287195828;1073.1702287195828;70.0;84.37289970568334;31.06583384565944;31.06583384565944;3.82940067380855;5;37.36457944810304;37.36457944810304;1.6663203409605196;1186.454303105467;4473.063180638383;3396.41625;240.0;169.92312667387912;160.0;0;2
1766;306.88425495487655;312.90903;312.7632650827036;314.5744953293305;6499.693464886993;1073.1499999780747;1073.1706556800639;1073.1706556800639;70.0;84.38039763090799;30.941769784442855;30.941769784442855;3.7618064734310366;5;37.22724125537065;37.22724125537065;1.6665193410464116;1186.836644367997;4473.356726501328;3396.41625;240.0;169.97118236702966;160.0;0;2
1767;306.88325794234737;312.90817;312.76263496425366;314.5744953293305;6499.694230400459;1073.1499999834336;1073.1710207246213;1073.1710207246213;70.0;84.39095544613828;30.9570016785934;30.9570016785934;3.6792205145046353;5;37.07864611503583;37.07864611503583;1.6666233442826464;1187.2158605953682;4473.330748555558;3396.41625;240.0;170.0187483117848;160.0;0;2
1768;306.8822708999435;312.90747;312.7632075594163;314.5744953293305;6499.693693388336;1073.1500000658455;1073.1713246334793;1073.1713246334793;70.0;84.39733469697272;30.957928956168118;30.957928956168118;3.773084774437578;5;36.974727444466176;36.974727444466176;1.6670654537726932;1187.5860307941498;4474.46216621305;3396.41625;240.0;170.06571985206702;160.0;0;2
1769;306.8812937279636;312.90683;312.7639782474103;314.5744953293305;6499.692635562196;1073.1500000941114;1073.1715681079108;1073.1715681079108;70.0;84.40446433295679;30.93470219544852;30.93470219544852;3.8401482752354354;5;36.87215497214929;36.87215497214929;1.667560918551401;1187.9488333593117;4475.782168273594;3396.41625;240.0;170.11199662474394;160.0;0;2
1770;306.8803263277036;312.90668;312.7624509068048;314.5744953293305;6499.692415418362;1073.1500000158633;1073.1717520530594;1073.1717520530594;70.0;84.41173737432842;30.936323589751083;30.936323589751083;3.8010320196506626;5;36.7444349229974;36.7444349229974;1.6674021926102571;1188.2995807557527;4474.8923215113555;3396.41625;240.0;170.15748252354732;160.0;0;2
1771;306.8793686014462;312.9069;312.76128101834297;314.5744953293305;6499.69360202644;1073.1499999155392;1073.1718776286205;1073.1718776286205;70.0;84.41774308920199;30.95061311159195;30.95061311159195;3.7546920100773065;5;36.61063612209046;36.61063612209046;1.6673420511222456;1188.6384710239654;4474.349165715959;3396.41625;240.0;170.20208578543276;160.0;0;2
1772;306.87842045245134;312.9067;312.7621488761931;314.5744953293305;6499.692741678617;1073.1499999347702;1073.171946165877;1073.171946165877;70.0;84.42003951590344;30.99026830808394;30.99026830808394;3.7972437594340676;5;36.498870847905216;36.498870847905216;1.6678568334520623;1188.9700882752363;4475.765963534892;3396.41625;240.0;170.24571914653825;160.0;0;2
1773;306.87748178494644;312.9062;312.7645024609559;314.5744953293305;6499.693591169271;1073.1499998673758;1073.1719587687328;1073.1719587687328;70.0;84.41643964930464;31.07413550937529;31.07413550937529;3.8388989213285782;5;36.39109177241697;36.39109177241697;1.668790086152823;1189.2802902913518;4478.625476156996;3396.41625;240.0;170.28830019077984;160.0;0;2
1774;306.87655250411655;312.90616;312.7622623131947;314.5744953293305;6499.702019240505;1073.1499998855659;1073.1719170122335;1073.1719170122335;70.0;84.41275743907836;31.074542363053627;31.074542363053627;3.882142641910903;5;36.28795478072453;36.28795478072453;1.6684184955198715;1189.5304968234866;4477.113193160758;3396.41625;240.0;170.32975099498327;160.0;0;2
1775;306.875632516095;312.90683;312.7643508372612;314.5744953293305;6499.686740232834;1073.1500007521286;1073.1718231426278;1073.1718231426278;70.0;84.41448459179976;31.047195445914493;31.047195445914493;3.9208232519326742;5;36.18777322792215;36.18777322792215;1.6692713165685766;1189.7826163868135;4479.757608865595;3396.41625;240.0;170.36999805053858;160.0;0;2
1776;306.8747217279536;312.90692;312.7653333509855;314.5744953293305;6499.693689400602;1073.150000079731;1073.1716764410141;1073.1716764410141;70.0;84.42028166949933;30.975924112145048;30.975924112145048;3.9250499868832236;5;36.081123573600586;36.081123573600586;1.6698080096697832;1190.0377493891228;4481.325309033487;3396.41625;240.0;170.4089746318079;160.0;0;2
1777;306.8738200476937;312.90753;312.7649740769215;314.5744953293305;6499.689913479547;1073.1500001075806;1073.1714807624303;1073.1714807624303;70.0;84.42422899933342;31.012011513183385;31.012011513183385;3.9137926008028217;5;35.970251356464786;35.970251356464786;1.6699617652164664;1190.2860091122602;4481.5992671476315;3396.41625;240.0;170.44661611432048;160.0;0;2
1778;306.87292738423633;312.90833;312.7636753919523;314.5744953293305;6499.693715098778;1073.1499997553055;1073.1712368206736;1073.1712368206736;70.0;84.42859461121209;30.98015267820651;30.98015267820651;3.902514329088987;5;35.858247135030915;35.858247135030915;1.6698466705512887;1190.5204228380387;4480.973944030755;3396.41625;240.0;170.48286477114348;160.0;0;2
1779;306.8720436474136;312.90887;312.7628810846574;314.5744953293305;6499.693553330717;1073.1499997860915;1073.17094719068;1073.17094719068;70.0;84.43636758932189;30.926757448832667;30.926757448832667;3.891860492877811;5;35.74530241707646;35.74530241707646;1.669872021083866;1190.7556148694816;4480.824852960102;3396.41625;240.0;170.5176667073599;160.0;0;2
1780;306.8711687479591;312.90875;312.76213929206824;314.5744953293305;6499.692864358205;1073.1499998005604;1073.1706133858402;1073.1706133858402;70.0;84.4399007836868;30.9735241311943;30.9735241311943;3.881546879454774;5;35.631394382337334;35.631394382337334;1.6699097528041322;1190.9810864524306;4480.727534005007;3396.41625;240.0;170.5509736635074;160.0;0;2
1781;306.87030259749906;312.90808;312.761660931232;314.5744953293305;6499.692837961791;1073.1499997456597;1073.1702373152423;1073.1702373152423;70.0;84.44122680210316;30.968120622124914;30.968120622124914;3.8834894085420473;5;35.520131829008996;35.520131829008996;1.6700196792873605;1191.1732506383707;4480.908725913008;3396.41625;240.0;170.5827421150215;160.0;0;2
1782;306.8694451085437;312.90714;312.7617416195568;314.5744953293305;6499.692754600188;1073.149999688161;1073.169821057702;1073.169821057702;70.0;84.44554103940835;30.927782717000163;30.927782717000163;3.893914506285398;5;35.411608299186206;35.411608299186206;1.6702856238169257;1191.344946816151;4481.640288057043;3396.41625;240.0;170.61293337869392;160.0;0;2
1783;306.86859619447785;312.90622;312.76185634286486;314.5744953293305;6499.693609511167;1073.1499996223329;1073.169366668845;1073.169366668845;70.0;84.44638619443512;30.983159884949558;30.983159884949558;3.9077591182986;5;35.305153133418706;35.305153133418706;1.6705587855034172;1191.5017940656387;4482.411211598433;3396.41625;240.0;170.6415136963728;160.0;0;2
1784;306.8677557695527;312.90567;312.7619344522654;314.5744953293305;6499.689020818365;1073.1499996426335;1073.16887634237;1073.16887634237;70.0;84.45007729358132;30.906418471715888;30.906418471715888;3.9362888602925494;5;35.20448796784675;35.20448796784675;1.670819161856902;1191.630742366488;4483.166609775675;3396.41625;240.0;170.6684540876296;160.0;0;2
1785;306.86692374887673;312.90533;312.7623260236533;314.5744953293305;6499.69627945205;1073.1499992010015;1073.1683516830471;1073.1683516830471;70.0;84.45594311632274;30.90392752690031;30.90392752690031;3.965883867618203;5;35.1069953560737;35.1069953560737;1.671166012737512;1191.7562758081601;4484.219126301232;3396.41625;240.0;170.69373075593538;160.0;0;2
1786;306.86610004840753;312.90533;312.7623926140173;314.5744953293305;6499.694229876479;1073.1499994905196;1073.1677960135721;1073.1677960135721;70.0;84.45798515669807;30.933150091282553;30.933150091282553;3.898256536281039;5;34.98329554343437;34.98329554343437;1.671418382925759;1191.8740583191488;4484.958497998622;3396.41625;240.0;170.71732356299336;160.0;0;2
1787;306.865284584943;312.90564;312.76249136009835;314.5744953293305;6499.695651868081;1073.1499995734098;1073.167210611764;1073.167210611764;70.0;84.4578507650723;30.95978030032586;30.95978030032586;3.8843477093493277;5;34.868948548982964;34.868948548982964;1.6716775333364995;1191.988511008747;4485.724227975256;3396.41625;240.0;170.7392182999555;160.0;0;2
1788;306.8644772761132;312.906;312.76232882768045;314.5744953293305;6499.6931670945805;1073.1499997993521;1073.166598020742;1073.166598020742;70.0;84.45363192343459;31.035461249481944;31.035461249481944;3.9227725539144984;5;34.768910773287445;34.768910773287445;1.6718603077046166;1192.0723406797806;4486.2611761381795;3396.41625;240.0;170.7594045597224;160.0;0;2
1789;306.86367804037167;312.9063;312.763046618487;314.5744953293305;6499.691668102972;1073.1499997749272;1073.1659600732112;1073.1659600732112;70.0;84.45193978326174;30.982489954078687;30.982489954078687;3.939521326290091;5;34.66621266039158;34.66621266039158;1.672290338275784;1192.1451406078238;4487.648939030047;3396.41625;240.0;170.77787685733327;160.0;0;2
1790;306.86288679698754;312.90652;312.7634093186435;314.5744953293305;6499.694782526149;1073.1499995996357;1073.1652990848245;1073.1652990848245;70.0;84.46302725582565;30.799257992556946;30.799257992556946;3.9725535692885217;5;34.570074465920115;34.570074465920115;1.6726174459328775;1192.2254568098715;4488.6796165900505;3396.41625;240.0;170.79463378830096;160.0;0;2
1791;306.86210346603724;312.90677;312.76177148674395;314.5744953293305;6499.693744232099;1073.1499997380397;1073.1646177248438;1073.1646177248438;70.0;84.47248485055181;30.87233985588174;30.87233985588174;3.887268901784168;5;34.441744422597665;34.441744422597665;1.6723752210807572;1192.3174981626157;4487.764878813411;3396.41625;240.0;170.80967797800287;160.0;0;2
1792;306.86132796839644;312.90692;312.76049693938785;314.5744953293305;6499.693496830923;1073.149999771777;1073.1639177997283;1073.1639177997283;70.0;84.47335179831032;30.915259630895747;30.915259630895747;3.9306526694805086;5;34.34348644308498;34.34348644308498;1.6722337557686353;1192.4085323433658;4487.193369547758;3396.41625;240.0;170.82301672921324;160.0;0;2
1793;306.86056022573206;312.90656;312.76052327370473;314.5744953293305;6499.6933178614145;1073.1499997805736;1073.1632015875591;1073.1632015875591;70.0;84.4737484561465;30.909873513601493;30.909873513601493;3.9318373977753964;5;34.2369071285215;34.2369071285215;1.6724588522761725;1192.4928004233682;4487.873622903773;3396.41625;240.0;170.83466107285992;160.0;0;2
1794;306.85980016049433;312.90573;312.7586013180017;314.5744953293305;6499.693675373814;1073.1499997713454;1073.1624712791713;1073.1624712791713;70.0;84.46940741875315;31.002465481818646;31.002465481818646;3.8891026281253147;5;34.11727043740401;34.11727043740401;1.6721294919092886;1192.5493425712887;4486.698435853664;3396.41625;240.0;170.84462597215094;160.0;0;2
1795;306.859047695909;312.9049;312.75774361774273;314.5744953293305;6499.69133520881;1073.1499997981152;1073.1617290895383;1073.1617290895383;70.0;84.4625250476657;31.016504975040696;31.016504975040696;3.866928737364546;5;33.999528532988315;33.999528532988315;1.6720996608183951;1192.571235929086;4486.575223694;3396.41625;240.0;170.85293011376785;160.0;0;2
1796;306.85830275596953;312.9037;312.7584973608931;314.5744953293305;6499.689045195981;1073.1499995892889;1073.1609768912817;1073.1609768912817;70.0;84.45731378528198;31.028789864016925;31.028789864016925;3.8964547119731066;5;33.89507919910734;33.89507919910734;1.6725244915808921;1192.5761820408604;4488.01317968747;3396.41625;240.0;170.85959599579527;160.0;0;2
1797;306.85756526542946;312.90247;312.7592441850075;314.5744953293305;6499.6918077815035;1073.1499991501682;1073.1602167946214;1073.1602167946214;70.0;84.45124037899154;31.052365117059093;31.052365117059093;4.040046505582765;5;33.82780220838755;33.82780220838755;1.6729452493319639;1192.5598829751243;4489.45854721626;3396.41625;240.0;170.8646494169361;160.0;0;2
1798;306.85683514979473;312.90186;312.7585858475869;314.5744953293305;6499.69474952917;1073.1499989896104;1073.159451363163;1073.159451363163;70.0;84.44671174862212;31.047772134640017;31.047772134640017;4.01303105108633;5;33.72370222259689;33.72370222259689;1.6729655962576184;1192.5205980644214;4489.566938755894;3396.41625;240.0;170.868119170184;160.0;0;2
1799;306.85611233531637;312.90182;312.75758492260974;314.5744953293305;6499.693722736294;1073.14999912535;1073.1586826446937;1073.1586826446937;70.0;84.44417471086518;31.0480678703386;31.0480678703386;4.092802618427328;5;33.64893679790782;33.64893679790782;1.672886760447662;1192.4834975947997;4489.3362799994975;3396.41625;240.0;170.8700374863312;160.0;0;2
1800;306.8553967489828;312.90176;312.75722333580035;314.5744953293305;6499.6895777832515;1073.1499991575836;1073.157912238273;1073.157912238273;70.0;84.44544830904724;30.965714112376794;30.965714112376794;4.08399206558866;5;33.55557389389896;33.55557389389896;1.6729871084724075;1192.4403626627297;4489.720238593469;3396.41625;240.0;170.87043984864349;160.0;0;2
1801;306.85468831851256;312.90146;312.75695632345435;314.5744953293305;6499.695267673523;1073.14999877254;1073.1571417788878;1073.1571417788878;70.0;84.44523483600884;31.035849876267264;31.035849876267264;4.152477076541572;5;33.4845186037437;33.4845186037437;1.673112236993292;1192.3998387535175;4490.185751044351;3396.41625;240.0;170.8693645315777;160.0;0;2
1802;306.853986972347;312.90103;312.75651579868764;314.5744953293305;6499.690614112323;1073.1499989606714;1073.1563741162622;1073.1563741162622;70.0;84.44234515570437;31.003351051673963;31.003351051673963;4.121318423179332;5;33.39041871538919;33.39041871538919;1.6731861718728447;1192.3392134023281;4490.497490021894;3396.41625;240.0;170.86685166896132;160.0;0;2
1803;306.85329263964314;312.90057;312.7562944626833;314.5744953293305;6499.6953189696505;1073.1499986801596;1073.1556100742112;1073.1556100742112;70.0;84.43958510624121;31.059484176463588;31.059484176463588;4.123528419370999;5;33.30321355656462;33.30321355656462;1.6733202519528092;1192.2826107157377;4491.009484470878;3396.41625;240.0;170.86294511421607;160.0;0;2
1804;306.8526052502663;312.90012;312.7564382337899;314.5744953293305;6499.694333338235;1073.1499988735543;1073.154852344427;1073.154852344427;70.0;84.43538729128039;31.033748235989037;31.033748235989037;4.264046652912796;5;33.25772186856426;33.25772186856426;1.6735558604976128;1192.1957881424596;4491.8965317343645;3396.41625;240.0;170.85768984716773;160.0;0;2
1805;306.85192473478327;312.8997;312.7561729813679;314.5744953293305;6499.693923190282;1073.149998967524;1073.154102087813;1073.154102087813;70.0;84.43370528934344;31.037059017776254;31.037059017776254;4.177693834827764;5;33.158220688430035;33.158220688430035;1.6736735748590208;1192.0974112293306;4492.394715617439;3396.41625;240.0;170.8511339038346;160.0;0;2
1806;306.85125102445505;312.8994;312.7555798714066;314.5744953293305;6499.693717641239;1073.149999020106;1073.1533610147483;1073.1533610147483;70.0;84.43323886562348;31.007330785379054;31.007330785379054;4.1601633432237435;5;33.0707309244316;33.0707309244316;1.6736964225948532;1192.0041082769615;4492.565618991065;3396.41625;240.0;170.84332692703558;160.0;0;2
1807;306.8505840512301;312.89923;312.7549661274287;314.5744953293305;6499.692799370957;1073.14999905194;1073.1526307339984;1073.1526307339984;70.0;84.43615952546361;30.957722958594108;30.957722958594108;4.279232004274078;5;33.022467857069074;33.022467857069074;1.6737115114563825;1191.9185082764363;4492.702467046083;3396.41625;240.0;170.83432038342485;160.0;0;2
1808;306.8499237477374;312.89893;312.75472792638465;314.5744953293305;6499.693260676733;1073.1499989913043;1073.151912697112;1073.151912697112;70.0;84.4391607092567;30.95922971598496;30.95922971598496;4.227732966912882;5;32.93494134628813;32.93494134628813;1.6738311645747008;1191.840496014339;4493.1868711035995;3396.41625;240.0;170.82416742611062;160.0;0;2
1809;306.8492700472796;312.89847;312.75396088471575;314.5744953293305;6499.694599708868;1073.14999897717;1073.1512084904803;1073.1512084904803;70.0;84.44607235672511;30.84200760076743;30.84200760076743;4.21095330853862;5;32.85268074546713;32.85268074546713;1.6737990358121548;1191.7662628245903;4493.151981642145;3396.41625;240.0;170.8129225364199;160.0;0;2
1810;306.8486228838264;312.89798;312.75310306236634;314.5744953293305;6499.691340168676;1073.1499990978418;1073.15051958004;1073.15051958004;70.0;84.45453680842385;30.85811134958088;30.85811134958088;4.334553635592556;5;32.81085617443717;32.81085617443717;1.6737393204659914;1191.7098004823988;4493.005625812251;3396.41625;240.0;170.80064150625947;160.0;0;2
1811;306.84798219200775;312.89728;312.75270674094287;314.5744953293305;6499.694208680041;1073.1499988902692;1073.149846823735;1073.149846823735;70.0;84.45804467828397;30.86661347800286;30.86661347800286;4.4229212871724854;5;32.77082183347041;32.77082183347041;1.673808591989784;1191.6589668995184;4493.291734324203;3396.41625;240.0;170.78738158242126;160.0;0;2
1812;306.8473479071073;312.89655;312.752484576578;314.5744953293305;6499.693215866432;1073.1499989716726;1073.1491920533538;1073.1491920533538;70.0;84.46375089395757;30.801343095031804;30.801343095031804;4.514584501912182;5;32.740612926609565;32.740612926609565;1.6739254155414702;1191.6115851242205;4493.735897508833;3396.41625;240.0;170.77320030149346;160.0;0;2
1813;306.8467199650558;312.89587;312.7522672680816;314.5744953293305;6499.695583632279;1073.149998953049;1073.1485560491249;1073.1485560491249;70.0;84.47618265740536;30.69075287751619;30.69075287751619;4.421028980505923;5;32.664004720378905;32.664004720378905;1.6740418175796858;1191.5666973511945;4494.176135055987;3396.41625;240.0;170.7581565802599;160.0;0;2
1814;306.8460983024248;312.89532;312.74881964168515;314.5744953293305;6499.694106170737;1073.149999172791;1073.147940220666;1073.147940220666;70.0;84.48698126426294;30.710513060384017;30.710513060384017;4.414693289883587;5;32.6042069112428;32.6042069112428;1.6732407433903558;1191.566894654538;4491.455156358546;3396.41625;240.0;170.74230951124795;160.0;0;2
1815;306.8454828564202;312.89478;312.7488341436874;314.5744953293305;6499.694313407699;1073.149999243571;1073.147345196473;1073.147345196473;70.0;84.49116223265062;30.759420402505548;30.759420402505548;4.498046807139374;5;32.5706822954079;32.5706822954079;1.6734193143597005;1191.5471705813325;4492.081381773814;3396.41625;240.0;170.72571907736244;160.0;0;2
1816;306.84487356487557;312.89343;312.7478545633394;314.5744953293305;6499.686197821722;1073.149999335136;1073.1467720679343;1073.1467720679343;70.0;84.49580251752516;30.676607728287422;30.676607728287422;4.468730079857153;5;32.51169195793717;32.51169195793717;1.6733143488231161;1191.5717045114413;4491.7003411895585;3396.41625;240.0;170.7084452225989;160.0;0;2
1817;306.8442703662464;312.8922;312.74745601438804;314.5744953293305;6499.690450602117;1073.1499986096646;1073.1462208708606;1073.1462208708606;70.0;84.5000914017368;30.74192838247146;30.74192838247146;4.430599402786356;5;32.44712576280165;32.44712576280165;1.673372360739886;1191.5207768914665;4491.948301426345;3396.41625;240.0;170.69054864969218;160.0;0;2
1818;306.84367319960353;312.89105;312.7451269760914;314.5744953293305;6499.695258994636;1073.1499983130718;1073.1456935849455;1073.1456935849455;70.0;84.50006486382281;30.747493218973688;30.747493218973688;4.4361383219979444;5;32.39184737884376;32.39184737884376;1.6728814281603397;1191.5089805846126;4490.292686342373;3396.41625;240.0;170.67208877973223;160.0;0;2
1819;306.8430820046271;312.89008;312.7449204279714;314.5744953293305;6499.6922603342255;1073.1499985008245;1073.145190957605;1073.145190957605;70.0;84.49678066188451;30.821553534008387;30.821553534008387;4.395374561403699;5;32.32323208286528;32.32323208286528;1.672990463765279;1191.476881500173;4490.695115727257;3396.41625;240.0;170.65312556141;160.0;0;2
1820;306.8424967216004;312.88873;312.7445578014076;314.5744953293305;6499.692255112358;1073.1499983865215;1073.1447128417603;1073.1447128417603;70.0;84.49181467008692;30.824369011791795;30.824369011791795;4.405522290627175;5;32.26581385777269;32.26581385777269;1.6730535800542021;1191.4433655338612;4490.943000882907;3396.41625;240.0;170.63371916138559;160.0;0;2
1821;306.841917291404;312.8877;312.74542815823764;314.5744953293305;6499.705027611783;1073.149998271816;1073.144260068792;1073.144260068792;70.0;84.49125482672297;30.783894998638736;30.783894998638736;4.438221192315552;5;32.21617575734192;32.21617575734192;1.6734645502800498;1191.3964019720931;4492.38579039801;3396.41625;240.0;170.6139286546459;160.0;0;2
1822;306.84134365550955;312.88696;312.74613872002783;314.5744953293305;6499.692740396675;1073.1499994429482;1073.1438343495502;1073.1438343495502;70.0;84.48922639852104;30.83740312990691;30.83740312990691;4.47207302930525;5;32.170153427670385;32.170153427670385;1.6738285809982558;1191.3533468798569;4493.665245337061;3396.41625;240.0;170.5938119081637;160.0;0;2
1823;306.84077575597405;312.88687;312.7465563400493;314.5744953293305;6499.684194466239;1073.1499993759546;1073.1434336223078;1073.1434336223078;70.0;84.4884238466219;30.800665242375153;30.800665242375153;4.515297415664179;5;32.13032804650859;32.13032804650859;1.6741079456135513;1191.3094175654412;4494.658013170541;3396.41625;240.0;170.57342840553744;160.0;0;2
1824;306.8402135354339;312.88733;312.746817462278;314.5744953293305;6499.693776679298;1073.1499984487757;1073.1430585654562;1073.1430585654562;70.0;84.4828465420776;30.931411184540103;30.931411184540103;4.554515625605774;5;32.09362325105748;32.09362325105748;1.6743413380756507;1191.2754055797836;4495.484723107101;3396.41625;240.0;170.5528350904065;160.0;0;2
