current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
1825;306.83965693709916;312.88794;312.74705767677716;314.5744953293305;6499.695257795855;1073.1499984871684;1073.1427111894245;1073.1427111894245;70.0;84.47493709499588;30.933379266213244;30.933379266213244;4.60207438840267;5;32.06334244245713;32.06334244245713;1.6745672101136497;1191.2342908967594;4496.292993250403;3396.41625;240.0;170.53208703025442;160.0;0;2
1826;306.8391059047478;312.88867;312.7475859984222;314.5744953293305;6499.691018132872;1073.149998674613;1073.1423908694132;1073.1423908694132;70.0;84.47595732788984;30.842571901386787;30.842571901386787;4.651421915185466;5;32.03835413933223;32.03835413933223;1.674873173919091;1191.1999913473383;4497.36647324054;3396.41625;240.0;170.5112397980804;160.0;0;2
1827;306.8385603827199;312.88925;312.7477670565962;314.5744953293305;6499.695284448886;1073.1499984350794;1073.1420971428472;1073.1420971428472;70.0;84.47368547940094;30.93918870669804;30.93918870669804;4.68815923739875;5;32.01451752751476;32.01451752751476;1.6750791371566;1191.1793249653551;4498.0866765093;3396.41625;240.0;170.49034767667163;160.0;0;2
1828;306.8380203159123;312.8898;312.74772252933917;314.5744953293305;6499.6944436746535;1073.149998625263;1073.141830868229;1073.141830868229;70.0;84.46854648300139;30.941166033580004;30.941166033580004;4.732196479619461;5;31.99654462392085;31.99654462392085;1.6752196074445007;1191.155330505404;4498.587766537719;3396.41625;240.0;170.46946279973085;160.0;0;2
1829;306.83748564977276;312.89014;312.7479388403938;314.5744953293305;6499.69430282555;1073.149998730607;1073.1415915064704;1073.1415915064704;70.0;84.46586977411825;30.94649526707061;30.94649526707061;4.775882820492342;5;31.98287017414466;31.98287017414466;1.6754324864822225;1191.1346944588304;4499.331428407296;3396.41625;240.0;170.44863674585784;160.0;0;2
1830;306.83695633029464;312.89032;312.74819752287266;314.5744953293305;6499.694985305432;1073.1499988216594;1073.1413790205017;1073.1413790205017;70.0;84.46816370748073;30.864168849431294;30.864168849431294;4.819144711095092;5;31.97343702337472;31.97343702337472;1.6756558609064054;1191.1245286675678;4500.100266722688;3396.41625;240.0;170.42791928425896;160.0;0;2
1831;306.8364323040113;312.8904;312.7481698485886;314.5744953293305;6499.692734761104;1073.149998981314;1073.1411933217348;1073.1411933217348;70.0;84.47318048562178;30.845199706653545;30.845199706653545;4.855453923755434;5;31.966244258282334;31.966244258282334;1.675796561498653;1191.1257555571383;4500.576917611012;3396.41625;240.0;170.4073586222249;160.0;0;2
1832;306.8359135179908;312.8905;312.74786075612053;314.5744953293305;6499.694677142108;1073.1499989142503;1073.1410338930689;1073.1410338930689;70.0;84.47399704410542;30.89044912358372;30.89044912358372;4.888817940878539;5;31.961798855794807;31.961798855794807;1.6758560031994123;1191.1385021991719;4500.766059727365;3396.41625;240.0;170.38700156969475;160.0;0;2
1833;306.8353999198305;312.89053;312.7477708701907;314.5744953293305;6499.717957944922;1073.1499990427844;1073.1409008543505;1073.1409008543505;70.0;84.47864003186596;30.800978345096162;30.800978345096162;4.9304030442864075;5;31.96315618090502;31.96315618090502;1.6759761126416304;1191.1607074213207;4501.151796166545;3396.41625;240.0;170.36689279776712;160.0;0;2
1834;306.8348914576518;312.89047;312.74769763098453;314.5744953293305;6499.693088432524;1073.150001514685;1073.1407959432904;1073.1407959432904;70.0;84.485679928336;30.789803781208466;30.789803781208466;4.963666595671384;5;31.966175550749153;31.966175550749153;1.6760994850266988;1191.1969278608096;4501.534599700503;3396.41625;240.0;170.34707411263443;160.0;0;2
1835;306.83438808009487;312.8903;312.74742010663806;314.5744953293305;6499.688157452729;1073.1500014804933;1073.1407140532208;1073.1407140532208;70.0;84.48994484381738;30.792996755907183;30.792996755907183;4.995851669909783;5;31.972197732587812;31.972197732587812;1.6761635074956522;1191.2458045929957;4501.703169922234;3396.41625;240.0;170.32758977152804;160.0;0;2
1836;306.8338897363135;312.89014;312.7473147790118;314.5744953293305;6499.695210464364;1073.1500009499723;1073.1406566788635;1073.1406566788635;70.0;84.49716992560911;30.728408256437007;30.728408256437007;5.032471100356972;5;31.982768728712948;31.982768728712948;1.6762749155404817;1191.3051986328485;4502.022163976222;3396.41625;240.0;170.308478067666;160.0;0;2
1837;306.83339637597;312.88992;312.7471085534482;314.5744953293305;6499.686887391228;1073.1500011299986;1073.1406244871646;1073.1406244871646;70.0;84.50257083854002;30.762799836380374;30.762799836380374;5.061390753926034;5;31.994691734819362;31.994691734819362;1.6763563094577925;1191.3773467311946;4502.22646350128;3396.41625;240.0;170.2897757734205;160.0;0;2
1838;306.8329079492299;312.88974;312.74688966475327;314.5744953293305;6499.684631116828;1073.1500004720072;1073.140615424256;1073.140615424256;70.0;84.50467311316635;30.773477894598166;30.773477894598166;5.095018361027556;5;32.01091909234243;32.01091909234243;1.6764327152396568;1191.458129602716;4502.405186468877;3396.41625;240.0;170.27151935455623;160.0;0;2
1839;306.8324244067572;312.88956;312.74695359766247;314.5744953293305;6499.6945979815255;1073.1499995876018;1073.1406294869232;1073.1406294869232;70.0;84.50242422447654;30.85137704030326;30.85137704030326;5.127922697753277;5;32.030292229462894;32.030292229462894;1.6765879077453487;1191.539054427277;4502.851359992525;3396.41625;240.0;170.2537419800055;160.0;0;2
1840;306.8319456997092;312.8894;312.7470115815568;314.5744953293305;6499.694957897502;1073.1499997074418;1073.1406672310272;1073.1406672310272;70.0;84.5004447839783;30.832520880594032;30.832520880594032;5.166375149105434;5;32.05462023464386;32.05462023464386;1.6767400431926647;1191.6176177107727;4503.289512014495;3396.41625;240.0;170.2364743612881;160.0;0;2
1841;306.8314717797317;312.88937;312.74723109165615;314.5744953293305;6499.697000488362;1073.1499998633828;1073.1407270397635;1073.1407270397635;70.0;84.50124096527585;30.821342418853668;30.821342418853668;5.199391733456181;5;32.08116272485964;32.08116272485964;1.6769366093848517;1191.699096203959;4503.875654130654;3396.41625;240.0;170.21974646324236;160.0;0;2
1842;306.831002598954;312.88937;312.74714558326036;314.5744953293305;6499.697611164379;1073.1500002247685;1073.1408083628326;1073.1408083628326;70.0;84.50348262127534;30.796044317465558;30.796044317465558;5.2275514028193015;5;32.10954979901419;32.10954979901419;1.677045368756097;1191.788375346633;4504.155767083817;3396.41625;240.0;170.20358549468486;160.0;0;2
1843;306.83053810998405;312.88947;312.7469795722554;314.5744953293305;6499.688539433564;1073.1500006472372;1073.1409103114809;1073.1409103114809;70.0;84.50583483605911;30.796804736771506;30.796804736771506;5.251049172032211;5;32.13935427006;32.13935427006;1.6771299781190314;1191.8839473914818;4504.347563654142;3396.41625;240.0;170.1880167520894;160.0;0;2
1844;306.8300782659038;312.88947;312.74674362635625;314.5744953293305;6499.692838632378;1073.1500001560653;1073.141031159553;1073.141031159553;70.0;84.50905967451119;30.77114351961843;30.77114351961843;5.273905819864282;5;32.17131618161284;32.17131618161284;1.6771934463970402;1191.9886518563308;4504.458423880081;3396.41625;240.0;170.17306394743918;160.0;0;2
1845;306.82962302026436;312.88943;312.7466467061721;314.5744953293305;6499.691416955553;1073.1500000981919;1073.14117140482;1073.14117140482;70.0;84.51148899123098;30.78337031745704;30.78337031745704;5.291571753774562;5;32.20400654377235;32.20400654377235;1.677295020690781;1192.0987107861342;4504.693353532121;3396.41625;240.0;170.15874727116443;160.0;0;2
1846;306.8291723270813;312.8893;312.74643247052165;314.5744953293305;6499.69307602492;1073.149999897271;1073.1413296534288;1073.1413296534288;70.0;84.51300269731121;30.782230312328842;30.782230312328842;5.310745251988507;5;32.23891576861399;32.23891576861399;1.6773620491603443;1192.2136890321099;4504.806031869383;3396.41625;240.0;170.14508594796789;160.0;0;2
1847;306.8287261408301;312.88916;312.7465670849425;314.5744953293305;6499.691827961505;1073.1499998635732;1073.1415053484327;1073.1415053484327;70.0;84.51492816290312;30.77778033448896;30.77778033448896;5.327637259683712;5;32.27505789612141;32.27505789612141;1.6775266883652948;1192.329861287641;4505.249042884933;3396.41625;240.0;170.13209657214844;160.0;0;2
1848;306.8282844164414;312.88898;312.7464266351994;314.5744953293305;6499.689546697642;1073.149999704278;1073.1416973272887;1073.1416973272887;70.0;84.51719277486066;30.77070989637392;30.77070989637392;5.34165074102016;5;32.31202566649071;32.31202566649071;1.6776120905015182;1192.4502780796768;4505.418687296151;3396.41625;240.0;170.11979401287053;160.0;0;2
1849;306.8278471092966;312.88885;312.7463627827669;314.5744953293305;6499.689896007332;1073.149999315516;1073.141904592837;1073.141904592837;70.0;84.51901955755683;30.772104370378788;30.772104370378788;5.3519391167755925;5;32.34927725331936;32.34927725331936;1.677717953476317;1192.595475636039;4505.633044467669;3396.41625;240.0;170.1081909626438;160.0;0;2
1850;306.8274141752232;312.88876;312.746154310912;314.5744953293305;6499.69333117091;1073.1499989623355;1073.1421264907622;1073.1421264907622;70.0;84.52004140667712;30.78870496830676;30.78870496830676;5.361516662522983;5;32.387344428721136;32.387344428721136;1.6777815816416581;1192.7220850255144;4505.722542812917;3396.41625;240.0;170.09729783876818;160.0;0;2
1851;306.8269855704906;312.8887;312.74606014325417;314.5744953293305;6499.688491544352;1073.1499989553286;1073.1423623986504;1073.1423623986504;70.0;84.52385994954747;30.740151352819307;30.740151352819307;5.374686548980819;5;32.42744706091079;32.42744706091079;1.6778763843110676;1192.8344192389561;4505.9321979264005;3396.41625;240.0;170.08712299667334;160.0;0;2
1852;306.8265612518053;312.88858;312.7459042452282;314.5744953293305;6499.695615078566;1073.1499984611592;1073.1426105741807;1073.1426105741807;70.0;84.52340169361473;30.828528433036197;30.828528433036197;5.37429556025531;5;32.46479841919122;32.46479841919122;1.67795247334825;1192.9895419679062;4506.035505239784;3396.41625;240.0;170.0776735023883;160.0;0;2
1853;306.8261411763068;312.88846;312.7447601807715;314.5744953293305;6499.700832723209;1073.1499986845968;1073.1428712451925;1073.1428712451925;70.0;84.52019154475013;30.827199637532757;30.827199637532757;5.395266191196356;5;32.508519164499056;32.508519164499056;1.677747244648978;1193.1036765959893;4505.224328522525;3396.41625;240.0;170.06895322844733;160.0;0;2
1854;306.82572530156335;312.8883;312.7459137052199;314.5744953293305;6499.692306775723;1073.1499994330159;1073.1431432793224;1073.1431432793224;70.0;84.5239321496377;30.75977279120283;30.75977279120283;5.403793830149937;5;32.55060407530477;32.55060407530477;1.678192121260886;1193.2437986071182;4506.595192665326;3396.41625;240.0;170.06096495263108;160.0;0;2
1855;306.8253135855673;312.88785;312.7447742170072;314.5744953293305;6499.693841990787;1073.1499993223836;1073.143424385396;1073.143424385396;70.0;84.52728032881716;30.76232853076784;30.76232853076784;5.398219251114767;5;32.58931108460921;32.58931108460921;1.6779858201237012;1193.4063479508732;4505.731958786844;3396.41625;240.0;170.05371033220766;160.0;0;2
1856;306.8249059867312;312.88773;312.74385480801743;314.5744953293305;6499.692363632923;1073.1499993664092;1073.1437145984028;1073.1437145984028;70.0;84.52864442616932;30.771389517262485;30.771389517262485;5.398011652725661;5;32.629070730203956;32.629070730203956;1.6778407376180426;1193.5502188900357;4505.09532726787;3396.41625;240.0;170.04718775744695;160.0;0;2
1857;306.8245024638835;312.8873;312.7435263901486;314.5744953293305;6499.69435234178;1073.1499992615718;1073.1440126779587;1073.1440126779587;70.0;84.53178264766353;30.743374774396283;30.743374774396283;5.397773034271211;5;32.66880030994019;32.66880030994019;1.6778620275796556;1193.676701327403;4505.041154402088;3396.41625;240.0;170.0413946193454;160.0;0;2
1858;306.82410297626427;312.8867;312.743063400936;314.5744953293305;6499.693869522234;1073.1499993570364;1073.1443180215638;1073.1443180215638;70.0;84.52715256733435;30.863875834568184;30.863875834568184;5.391448475186337;5;32.70668024564185;32.70668024564185;1.677844026822529;1193.8160967761696;4504.840620889305;3396.41625;240.0;170.03632618870142;160.0;0;2
1859;306.8237074835212;312.88605;312.7424652415252;314.5744953293305;6499.693713362674;1073.1499994037963;1073.1446294532434;1073.1446294532434;70.0;84.52130079650452;30.86494041677632;30.86494041677632;5.4033434296980545;5;32.749393579514;32.749393579514;1.6777865770283824;1193.9496643804675;4504.511929870608;3396.41625;240.0;170.03197642528855;160.0;0;2
1860;306.8233159457056;312.8855;312.74354213084683;314.5744953293305;6499.691573052958;1073.1499994347862;1073.1449460794472;1073.1449460794472;70.0;84.51712103346945;30.882549971007837;30.882549971007837;5.406380710980159;5;32.79063910686843;32.79063910686843;1.6782028311548325;1194.0580980542911;4505.817268475989;3396.41625;240.0;170.02833751191932;160.0;0;2
1861;306.8229283232681;312.88495;312.7423627406326;314.5744953293305;6499.699031393512;1073.1499992502931;1073.1452667918577;1073.1452667918577;70.0;84.51987653360067;30.760182658370084;30.760182658370084;5.409419595140932;5;32.83218884321468;32.83218884321468;1.6779783892360502;1194.1468242258738;4504.966244124273;3396.41625;240.0;170.02540022435582;160.0;0;2
1862;306.82254457705506;312.88483;312.74230041229305;314.5744953293305;6499.687986110366;1073.149999816776;1073.1455916268246;1073.1455916268246;70.0;84.52107925019531;30.821177344568916;30.821177344568916;5.38763610692321;5;32.86659575626346;32.86659575626346;1.6780695013605629;1194.2510383248;4505.171484725612;3396.41625;240.0;170.0231531305023;160.0;0;2
1863;306.8221646683041;312.8845;312.74020072825783;314.5744953293305;6499.690425963293;1073.1499992707998;1073.145917889699;1073.145917889699;70.0;84.52343249919228;30.747885364464885;30.747885364464885;5.38637693436128;5;32.904981615187204;32.904981615187204;1.6775819977313697;1194.3445765201166;4503.422181282171;3396.41625;240.0;170.02158510237868;160.0;0;2
1864;306.82178855864066;312.8841;312.7407233284934;314.5744953293305;6499.690724178568;1073.1499989710144;1073.1462460283637;1073.1462460283637;70.0;84.52732750375138;30.748207755477598;30.748207755477598;5.368117496438828;5;32.93814147724659;32.93814147724659;1.6778367544669506;1194.4442425212792;4504.187775197532;3396.41625;240.0;170.02068172226808;160.0;0;2
1865;306.82141621007383;312.88324;312.73911781544933;314.5744953293305;6499.694936371478;1073.1499987015711;1073.1465749819033;1073.1465749819033;70.0;84.52939552830273;30.73509163604694;30.73509163604694;5.357559381362734;5;32.97178579236765;32.97178579236765;1.6774871901002828;1194.531621483858;4502.913130139582;3396.41625;240.0;170.02042820985744;160.0;0;2
1866;306.8210475849927;312.88254;312.73924396368704;314.5744953293305;6499.685111859365;1073.1499988564292;1073.1469043011164;1073.1469043011164;70.0;84.52876175316307;30.77166780531602;30.77166780531602;5.346643294067292;5;33.004266904315294;33.004266904315294;1.67762744318497;1194.6105585528846;4503.310550926499;3396.41625;240.0;170.02080819597833;160.0;0;2
1867;306.82068264616237;312.8816;312.73806756252793;314.5744953293305;6499.694974885045;1073.1499980221574;1073.1472318044614;1073.1472318044614;70.0;84.52566465252984;30.805661734610375;30.805661734610375;5.342820666142056;5;33.03778444534445;33.03778444534445;1.6773974184637819;1194.6949518932524;4502.444897885187;3396.41625;240.0;170.02180527751213;160.0;0;2
1868;306.82032135672034;312.88086;312.7382846806441;314.5744953293305;6499.694639499467;1073.1499981816246;1073.1475586286526;1073.1475586286526;70.0;84.5213017454388;30.823163292184205;30.823163292184205;5.339742675807713;5;33.07114311485835;33.07114311485835;1.6775613792942228;1194.7417522259746;4502.954976781338;3396.41625;240.0;170.02339991526227;160.0;0;2
1869;306.81996368017275;312.8801;312.7375077405628;314.5744953293305;6499.695092945679;1073.149998307159;1073.1478830142637;1073.1478830142637;70.0;84.51855666601323;30.804508773619148;30.804508773619148;5.332462762218445;5;33.10293340836235;33.10293340836235;1.6774425309213303;1194.7756918062248;4502.51737865611;3396.41625;240.0;170.0255733648389;160.0;0;2
1870;306.8196095803906;312.8796;312.73712948241786;314.5744953293305;6499.694792014594;1073.149998478203;1073.1482043012534;1073.1482043012534;70.0;84.510661938855;30.902039034822394;30.902039034822394;5.3151603507514835;5;33.130988961144105;33.130988961144105;1.677435682765279;1194.7701210123514;4502.499690261488;3396.41625;240.0;170.0283053071101;160.0;0;2
1871;306.8192590216063;312.87912;312.7362741770766;314.5744953293305;6499.694459053448;1073.1499986187705;1073.1485217055242;1073.1485217055242;70.0;84.50667080896952;30.82974734541736;30.82974734541736;5.313337195988197;5;33.161958049790265;33.161958049790265;1.6772926025729995;1194.7652495485875;4502.01860183514;3396.41625;240.0;170.03157466257352;160.0;0;2
1872;306.8189119684098;312.87866;312.7368289066929;314.5744953293305;6499.694697512918;1073.1499987256698;1073.1488345413775;1073.1488345413775;70.0;84.50468211377438;30.850072456196564;30.850072456196564;5.289622758149804;5;33.18617743803757;33.18617743803757;1.6775482303855485;1194.763886397863;4502.888183442357;3396.41625;240.0;170.03535952949082;160.0;0;2
1873;306.81856838574527;312.8781;312.73508007797795;314.5744953293305;6499.6866716892855;1073.1499988564578;1073.149142210838;1073.149142210838;70.0;84.50554636329632;30.777457132512147;30.777457132512147;5.278136305491273;5;33.211693778054986;33.211693778054986;1.677149886162454;1194.7512678433484;4501.547859204461;3396.41625;240.0;170.0396372623387;160.0;0;2
1874;306.8182282389074;312.8777;312.7353308437196;314.5744953293305;6499.691818259906;1073.149998179203;1073.1494432823063;1073.1494432823063;70.0;84.50663164909153;30.79530742812252;30.79530742812252;5.253050082422192;5;33.231981541683396;33.231981541683396;1.6773173917835078;1194.7471622677663;4502.120883593356;3396.41625;240.0;170.04438513650362;160.0;0;2
1875;306.81789149353796;312.87698;312.7337762738174;314.5744953293305;6499.693141349296;1073.1499980207464;1073.1497384491893;1073.1497384491893;70.0;84.50794958020701;30.758339933035113;30.758339933035113;5.2385022890756545;5;33.25292221192165;33.25292221192165;1.6769721758213452;1194.7311285818196;4500.964420175655;3396.41625;240.0;170.04957855509141;160.0;0;2
1876;306.81755811562215;312.87637;312.73386660572856;314.5744953293305;6499.693159761611;1073.1499979956463;1073.1500267750685;1073.1500267750685;70.0;84.51462347976754;30.67457462433441;30.67457462433441;5.2223241128177165;5;33.27191898795183;33.27191898795183;1.6770922845822138;1194.7325844593897;4501.370903645266;3396.41625;240.0;170.055193448696;160.0;0;2
1877;306.81722807148554;312.87552;312.73272211743136;314.5744953293305;6499.695758375449;1073.1499979724267;1073.1503076014305;1073.1503076014305;70.0;84.52298013852408;30.63559206489274;30.63559206489274;5.198860250499521;5;33.28711224053814;33.28711224053814;1.6768614146030216;1194.7390280048699;4500.580329550821;3396.41625;240.0;170.0612051933508;160.0;0;2
1878;306.8169013277903;312.8748;312.7316665966794;314.5744953293305;6499.6968337051885;1073.1499982108157;1073.150580681527;1073.150580681527;70.0;84.5293827358502;30.627359521154155;30.627359521154155;5.179541015594992;5;33.30120249511673;33.30120249511673;1.6766548286244538;1194.7499202204945;4499.867785360566;3396.41625;240.0;170.06758858499919;160.0;0;2
1879;306.816577851532;312.87393;312.7306681986837;314.5744953293305;6499.694715801705;1073.1499985571934;1073.1508454001955;1073.1508454001955;70.0;84.53376062372035;30.631303367122335;30.631303367122335;5.164602838001187;5;33.31467514339809;33.31467514339809;1.6764635089797106;1194.7626152308878;4499.205289199822;3396.41625;240.0;170.0743183960775;160.0;0;2
1880;306.81625761003625;312.873;312.7300209027492;314.5744953293305;6499.694772618168;1073.1499986900037;1073.1511010120603;1073.1511010120603;70.0;84.5405621491079;30.568187037962915;30.568187037962915;5.152928003213617;5;33.32763297676194;33.32763297676194;1.6763707990615533;1194.781219688797;4498.871803269347;3396.41625;240.0;170.08136930917198;160.0;0;2
1881;306.8159405709555;312.87198;312.72951303033574;314.5744953293305;6499.691000657094;1073.1499988283904;1073.151347329389;1073.151347329389;70.0;84.54535743422161;30.588493392153424;30.588493392153424;5.132359307069251;5;33.336755168239996;33.336755168239996;1.6763167036555366;1194.8058177345624;4498.663474707537;3396.41625;240.0;170.0887155490991;160.0;0;2
1882;306.81562670226555;312.87103;312.72831338935885;314.5744953293305;6499.694126212444;1073.1499985869318;1073.1515836110705;1073.1515836110705;70.0;84.54016930447796;30.71328102220742;30.71328102220742;5.123693422265234;5;33.34739133350571;33.34739133350571;1.6760656143367934;1194.8193421076867;4497.797146492032;3396.41625;240.0;170.09633164177905;160.0;0;2
1883;306.8153159722625;312.87027;312.72857488247223;314.5744953293305;6499.694929380707;1073.1499986603606;1073.1518101973388;1073.1518101973388;70.0;84.5326461561492;30.752528822911327;30.752528822911327;5.125210656288497;5;33.360215845939216;33.360215845939216;1.6762278220673774;1194.831461754449;4498.3359518173;3396.41625;240.0;170.10419145262097;160.0;0;2
1884;306.8150083495595;312.86948;312.7288470887434;314.5744953293305;6499.686539915894;1073.1499988145592;1073.1520265606744;1073.1520265606744;70.0;84.52785838190432;30.731432692782512;30.731432692782512;5.124009188998173;5;33.37237647138097;33.37237647138097;1.6763921858257174;1194.8140941327138;4498.911567178773;3396.41625;240.0;170.1122694592894;160.0;0;2
1885;306.8147038030835;312.86905;312.7286862732928;314.5744953293305;6499.725214404909;1073.149998124085;1073.152231535555;1073.152231535555;70.0;84.52202626267506;30.79360298008409;30.79360298008409;5.113402459077615;5;33.38159537130461;33.38159537130461;1.676432929170008;1194.7927015639027;4499.071341104212;3396.41625;240.0;170.12054070464814;160.0;0;2
1886;306.81440230207227;312.86893;312.7277914707296;314.5744953293305;6499.678695277804;1073.1500013274278;1073.152429485892;1073.152429485892;70.0;84.5230889437325;30.65283388676032;30.65283388676032;5.110453757152499;5;33.39205100663484;33.39205100663484;1.676264746348422;1194.7418462345572;4498.550977565352;3396.41625;240.0;170.12897691621362;160.0;0;2
1887;306.81410381607117;312.86887;312.7279884322103;314.5744953293305;6499.683876813962;1073.1499998445815;1073.1526118853778;1073.1526118853778;70.0;84.52751050817285;30.662237568621652;30.662237568621652;5.080166240494279;5;33.39401012735262;33.39401012735262;1.6764051905376567;1194.7291037935797;4499.0407269328625;3396.41625;240.0;170.13755818223112;160.0;0;2
1888;306.81380831493004;312.86853;312.72572234375946;314.5744953293305;6499.694273890364;1073.1499988849216;1073.1527836171995;1073.1527836171995;70.0;84.52878568901566;30.65328602911319;30.65328602911319;5.065489289220333;5;33.39762366601987;33.39762366601987;1.675846589379729;1194.7440497768368;4497.128538899552;3396.41625;240.0;170.1462566378274;160.0;0;2
1889;306.81351576880036;312.86823;312.72619351807066;314.5744953293305;6499.6950975055315;1073.149998972895;1073.152945053112;1073.152945053112;70.0;84.53787178927618;30.53173884892013;30.53173884892013;5.05005035249215;5;33.399540913923445;33.399540913923445;1.6760630807376717;1194.7212542652405;4497.88662917725;3396.41625;240.0;170.15504746875334;160.0;0;2
1890;306.81322614813195;312.8673;312.725320032542;314.5744953293305;6499.69421757278;1073.1499991436808;1073.1530951512955;1073.1530951512955;70.0;84.54478297787279;30.56580890503316;30.56580890503316;5.025959663760432;5;33.39731874255314;33.39731874255314;1.675897572929211;1194.7343095456106;4497.311440486722;3396.41625;240.0;170.1639071716604;160.0;0;2
1891;306.81293942367023;312.86655;312.7242392740801;314.5744953293305;6499.698844072715;1073.1499992257063;1073.1532336700295;1073.1532336700295;70.0;84.54156984211565;30.66390976105623;30.66390976105623;5.018817512366496;5;33.397772063511006;33.397772063511006;1.6756724886054921;1194.7429511589098;4496.538318818723;3396.41625;240.0;170.17281224005617;160.0;0;2
1892;306.81265556645315;312.86578;312.724452579947;314.5744953293305;6499.688623439408;1073.1499997733592;1073.1533611023222;1073.1533611023222;70.0;84.54002600603489;30.630714309143812;30.630714309143812;5.01958075551903;5;33.39988278769342;33.39988278769342;1.6758134191154064;1194.7629037380013;4496.997024913626;3396.41625;240.0;170.1817392181503;160.0;0;2
1893;306.8123745478082;312.86496;312.7247830193739;314.5744953293305;6499.7013823250545;1073.1499992915851;1073.1534759820804;1073.1534759820804;70.0;84.53886408227241;30.672336018193448;30.672336018193448;5.007780566019998;5;33.39830080639561;33.39830080639561;1.6759867487543783;1194.7625849552096;4497.586043298829;3396.41625;240.0;170.19066644776953;160.0;0;2
1894;306.8120963393497;312.86447;312.7235191585567;314.5744953293305;6499.722538985274;1073.1500000946744;1073.1535805681797;1073.1535805681797;70.0;84.52989022835986;30.76388735006495;30.76388735006495;5.006822927391056;5;33.398791571408935;33.398791571408935;1.6757073464938526;1194.7279286070677;4496.671733269034;3396.41625;240.0;170.1995705371203;160.0;0;2
1895;306.8118209129758;312.86432;312.72440695565507;314.5744953293305;6499.680202229906;1073.15000302658;1073.153675722225;1073.153675722225;70.0;84.52423820466026;30.7395878926475;30.7395878926475;5.007347775248529;5;33.39963131850528;33.39963131850528;1.676037084727386;1194.7225195491665;4497.797070621555;3396.41625;240.0;170.20842953717843;160.0;0;2
1896;306.81154824086565;312.86404;312.7241210529406;314.5744953293305;6499.690786075371;1073.1500016935972;1073.1537553092062;1073.1537553092062;70.0;84.52442061086363;30.676639831604476;30.676639831604476;4.996517068980438;5;33.3971168841497;33.3971168841497;1.6760333342562188;1194.6958885479814;4497.810963461521;3396.41625;240.0;170.2172266449769;160.0;0;2
1897;306.8112782954766;312.864;312.7235876163177;314.5744953293305;6499.689609976205;1073.1500014274511;1073.1538245960407;1073.1538245960407;70.0;84.52845390902765;30.628691505620026;30.628691505620026;4.976215851352151;5;33.39067822575926;33.39067822575926;1.6759586425601791;1194.6793696861598;4497.573798233175;3396.41625;240.0;170.22593869548513;160.0;0;2
1898;306.81101104954143;312.86395;312.7224492340873;314.5744953293305;6499.698730729251;1073.1500010432023;1073.153882554094;1073.153882554094;70.0;84.53019168990916;30.66665192129308;30.66665192129308;4.955823824292357;5;33.38218220277654;33.38218220277654;1.6757117020969068;1194.669726972523;4496.744728344572;3396.41625;240.0;170.2345470880679;160.0;0;2
1899;306.8107464760656;312.86365;312.7219819234712;314.5744953293305;6499.680231972819;1073.1500015774875;1073.1539303345987;1073.1539303345987;70.0;84.52494861680113;30.758288064005676;30.758288064005676;4.951908343213006;5;33.37658994088196;33.37658994088196;1.6756542323259536;1194.6554354694306;4496.563828583713;3396.41625;240.0;170.24303263889104;160.0;0;2
1900;306.81048454832455;312.86307;312.72255859528246;314.5744953293305;6499.696952255674;1073.1500002490602;1073.1539654076116;1073.1539654076116;70.0;84.51979713756532;30.73466556737807;30.73466556737807;4.955992131452622;5;33.37300591167515;33.37300591167515;1.6758919496190046;1194.633146304339;4497.393504625829;3396.41625;240.0;170.25137928434492;160.0;0;2
1901;306.8102252398609;312.8625;312.7231273552382;314.5744953293305;6499.70681727334;1073.1500006051754;1073.153991405851;1073.153991405851;70.0;84.51726520759378;30.750474369047524;30.750474369047524;4.947168078642278;5;33.365957908977315;33.365957908977315;1.6761266816583278;1194.614244517458;4498.209654125464;3396.41625;240.0;170.25956792820267;160.0;0;2
1902;306.8099685244819;312.86218;312.7216964996522;314.5744953293305;6499.698149922677;1073.150001953945;1073.1540078717258;1073.1540078717258;70.0;84.5168054255507;30.7006374530597;30.7006374530597;4.944229420905704;5;33.35979311952057;33.35979311952057;1.675793848864797;1194.5969422223968;4497.096517712044;3396.41625;240.0;170.26758279546863;160.0;0;2
1903;306.8097143762567;312.86218;312.7228101802024;314.5744953293305;6499.690009064284;1073.1500024287834;1073.1540132274843;1073.1540132274843;70.0;84.51812227338014;30.70475364619857;30.70475364619857;4.9263089899859365;5;33.34883993233521;33.34883993233521;1.6761815864362324;1194.584839949089;4498.42553817371;3396.41625;240.0;170.27540971950506;160.0;0;2
1904;306.80946276951374;312.8619;312.72089105890063;314.5744953293305;6499.718051474396;1073.150002083629;1073.1540077772902;1073.1540077772902;70.0;84.51654906815399;30.730792037718302;30.730792037718302;4.917613432063168;5;33.33886216395697;33.33886216395697;1.6757088971223328;1194.572606539198;4496.832321916671;3396.41625;240.0;170.28303427171852;160.0;0;2
1905;306.8092136788382;312.8619;312.72264848193737;314.5744953293305;6499.666052815465;1073.1500045616683;1073.1539953270465;1073.1539953270465;70.0;84.51561125171187;30.709441973159713;30.709441973159713;4.916491727816037;5;33.330286995889146;33.330286995889146;1.6762776823152388;1194.5554379917476;4498.781321736066;3396.41625;240.0;170.29044065007122;160.0;0;2
1906;306.8089670790694;312.8615;312.721279683699;314.5744953293305;6499.689750543905;1073.150001802708;1073.153968343549;1073.153968343549;70.0;84.51508010611808;30.732658387825985;30.732658387825985;4.90561955013131;5;33.31867451536533;33.31867451536533;1.675959573413668;1194.543141139571;4497.71318834568;3396.41625;240.0;170.29762109173686;160.0;0;2
1907;306.8087229452983;312.8616;312.72154360403414;314.5744953293305;6499.686374971247;1073.1500014322048;1073.1539345274255;1073.1539345274255;70.0;84.51336347604511;30.73576114444545;30.73576114444545;4.903755830527454;5;33.308677354497306;33.308677354497306;1.6761035911948905;1194.5312023732629;4498.21427144442;3396.41625;240.0;170.30455926776142;160.0;0;2
1908;306.8084812528649;312.86136;312.7215590099449;314.5744953293305;6499.69440069911;1073.1500007223062;1073.1538915509825;1073.1538915509825;70.0;84.51095347016602;30.766458540478702;30.766458540478702;4.895736314048103;5;33.29664708260624;33.29664708260624;1.6761764707024607;1194.5198651169487;4498.473137844538;3396.41625;240.0;170.31124588647384;160.0;0;2
1909;306.80824197735586;312.8612;312.7208932632601;314.5744953293305;6499.685112802896;1073.1500008210646;1073.1538408599667;1073.1538408599667;70.0;84.50334946101903;30.863918445519253;30.863918445519253;4.8961937819155805;5;33.2863579543713;33.2863579543713;1.6760555791837597;1194.5044317452137;4498.07797329767;3396.41625;240.0;170.31767025463154;160.0;0;2
1910;306.8080050946019;312.86108;312.7218537261953;314.5744953293305;6499.721702599007;1073.149999984771;1073.1537811067392;1073.1537811067392;70.0;84.49857055025284;30.792901062311113;30.792901062311113;4.902227896487678;5;33.277787566934485;33.277787566934485;1.676394990020882;1194.4821611409218;4499.25302438459;3396.41625;240.0;170.32382433929868;160.0;0;2
1911;306.8077705806755;312.86093;312.7222032679997;314.5744953293305;6499.685636919157;1073.1500028326025;1073.1537171291864;1073.1537171291864;70.0;84.4991153387778;30.788485110306738;30.788485110306738;4.892740688742492;5;33.2651641942597;33.2651641942597;1.6765605519352864;1194.4731221644852;4499.8243805374905;3396.41625;240.0;170.32969710970434;160.0;0;2
1912;306.80753841188834;312.86105;312.7206810349058;314.5744953293305;6499.686927909186;1073.1500020469002;1073.1536421932637;1073.1536421932637;70.0;84.49838151731784;30.79039930600058;30.79039930600058;4.884264225025258;5;33.251895324018776;33.251895324018776;1.6761948582093584;1194.4714592316818;4498.5839953570285;3396.41625;240.0;170.33528569564444;160.0;0;2
1913;306.8073085647891;312.86118;312.7217992869275;314.5744953293305;6499.690285164988;1073.1500013919995;1073.1535603242605;1073.1535603242605;70.0;84.50011855609682;30.743300284660606;30.743300284660606;4.8730811297854;5;33.236966817949344;33.236966817949344;1.676577003027936;1194.4738058108053;4499.879571649577;3396.41625;240.0;170.34058150914822;160.0;0;2
1914;306.8070810161608;312.86096;312.72105743822397;314.5744953293305;6499.686867333445;1073.1500010757552;1073.1534721060748;1073.1534721060748;70.0;84.50273402670726;30.746113365373358;30.746113365373358;4.876760880317097;5;33.225378856087396;33.225378856087396;1.6764312147058;1194.4861527424275;4499.372066891591;3396.41625;240.0;170.34557890617288;160.0;0;2
1915;306.8068557430188;312.86093;312.72280136244115;314.5744953293305;6499.693867724484;1073.150000415803;1073.153377265368;1073.153377265368;70.0;84.51100796576722;30.629568935135254;30.629568935135254;4.863333201590947;5;33.209026640501264;33.209026640501264;1.676989421855295;1194.496222139655;4501.2579013277755;3396.41625;240.0;170.35027366718154;160.0;0;2
1916;306.8066327226082;312.86087;312.7211063685435;314.5744953293305;6499.680919127796;1073.150000461241;1073.153277214277;1073.153277214277;70.0;84.51679224207882;30.67168067949934;30.67168067949934;4.868801457679069;5;33.19700043748679;33.19700043748679;1.67657216244727;1194.5465375682736;4499.790399265275;3396.41625;240.0;170.35466138596095;160.0;0;2
1917;306.8064119324017;312.86118;312.7225488021092;314.5744953293305;6499.695715523702;1073.1499992031875;1073.1531704021277;1073.1531704021277;70.0;84.52105357935993;30.63384449791272;30.63384449791272;4.870245455586087;5;33.18431378262681;33.18431378262681;1.6770436354545708;1194.5873873897199;4501.350868027262;3396.41625;240.0;170.3587403745496;160.0;0;2
1918;306.8061933500973;312.86115;312.72068273421854;314.5744953293305;6499.686287956969;1073.1499994359367;1073.1530599418168;1073.1530599418168;70.0;84.52641631072184;30.6357374700658;30.6357374700658;4.873291715861948;5;33.172252206268176;33.172252206268176;1.6765766237410515;1194.6365930260622;4499.715496218181;3396.41625;240.0;170.36250686768665;160.0;0;2
1919;306.8059769536159;312.8614;312.7220445950032;314.5744953293305;6499.695941384298;1073.14999871943;1073.1529438702214;1073.1529438702214;70.0;84.52934841047605;30.648161742567677;30.648161742567677;4.871582733058877;5;33.15906868301345;33.15906868301345;1.6770240113457302;1194.688142902063;4501.1834608727595;3396.41625;240.0;170.36596107230415;160.0;0;2
1920;306.80576272109937;312.86115;312.71992771529807;314.5744953293305;6499.69403932975;1073.149998975436;1073.1528244570266;1073.1528244570266;70.0;84.52918276913068;30.694997354389066;30.694997354389066;4.874516124623331;5;33.147106973788674;33.147106973788674;1.6764846691316642;1194.737982381184;4499.301790733473;3396.41625;240.0;170.3691013786198;160.0;0;2
1921;306.805550630908;312.86118;312.721688395884;314.5744953293305;6499.694421104556;1073.1499990397;1073.1527009782599;1073.1527009782599;70.0;84.5277098316244;30.70506987449255;30.70506987449255;4.884071246514982;5;33.1374251228185;33.1374251228185;1.6770438892357806;1194.7830667737724;4501.156050589834;3396.41625;240.0;170.37192880652736;160.0;0;2
1922;306.8053406616185;312.86075;312.72080453789863;314.5744953293305;6499.740969172595;1073.1499991423257;1073.152574061551;1073.152574061551;70.0;84.5210195983151;30.809122511252212;30.809122511252212;4.890694870061125;5;33.12781933453384;33.12781933453384;1.676852862426665;1194.8147418608955;4500.475568944043;3396.41625;240.0;170.37444431802425;160.0;0;2
1923;306.80513279202194;312.86075;312.72123998530583;314.5744953293305;6499.66753177026;1073.15000393048;1073.1524486198634;1073.1524486198634;70.0;84.51679727390328;30.777212827334477;30.777212827334477;4.905192711421762;5;33.12123817394814;33.12123817394814;1.6770352230972394;1194.851373944447;4501.058309605392;3396.41625;240.0;170.3766468478074;160.0;0;2
1924;306.8049270011213;312.86066;312.7216637733034;314.5744953293305;6499.695219044619;1073.150001321076;1073.1523133291319;1073.1523133291319;70.0;84.51886822760663;30.717920828473154;30.717920828473154;4.899036137490289;5;33.109910472910876;33.109910472910876;1.677213689435578;1194.9096293375342;4501.606200183917;3396.41625;240.0;170.37854630334283;160.0;0;2
1925;306.8047232681297;312.8607;312.720518596299;314.5744953293305;6499.689895051003;1073.150001501566;1073.1521784676302;1073.1521784676302;70.0;84.51859536409926;30.78224493205997;30.78224493205997;4.90422066373272;5;33.10136944453264;33.10136944453264;1.6769468188873493;1194.9660640779312;4500.643361976869;3396.41625;240.0;170.38013988431203;160.0;0;2
1926;306.804521572468;312.86084;312.721517517356;314.5744953293305;6499.706366177546;1073.1500011459339;1073.1520412006707;1073.1520412006707;70.0;84.51316540943442;30.827177924216883;30.827177924216883;4.9119338481793875;5;33.09410546623991;33.09410546623991;1.6772871569611845;1195.0135222633985;4501.75183355587;3396.41625;240.0;170.38143345945596;160.0;0;2
1927;306.8043218937629;312.86066;312.7207986481829;314.5744953293305;6499.685893312009;1073.1500024487125;1073.1519040438;1073.1519040438;70.0;84.51054018969455;30.788926790685906;30.788926790685906;4.919002053523059;5;33.08741931266095;33.08741931266095;1.6771399823624369;1195.0540379609918;4501.211451659502;3396.41625;240.0;170.38243023274407;160.0;0;2
1928;306.80412421184485;312.86078;312.7215627772984;314.5744953293305;6499.6820379372275;1073.1500016892332;1073.1517637668746;1073.1517637668746;70.0;84.51255436188342;30.74873274026026;30.74873274026026;4.911384666951601;5;33.07703430204182;33.07703430204182;1.677412626337345;1195.0981767648834;4502.093325282453;3396.41625;240.0;170.3831376220761;160.0;0;2
1929;306.803928506746;312.86063;312.71999182277887;314.5744953293305;6499.693775402562;1073.1500005424793;1073.1516223668166;1073.1516223668166;70.0;84.51349287999187;30.774976142499213;30.774976142499213;4.91911238235438;5;33.070491083357815;33.070491083357815;1.6770227852402189;1195.1456959334798;4500.72174347666;3396.41625;240.0;170.3835604156942;160.0;0;2
1930;306.8037347586981;312.8607;312.7215922258229;314.5744953293305;6499.689116172585;1073.1500005784874;1073.1514817320765;1073.1514817320765;70.0;84.5077116430872;30.874301495905037;30.874301495905037;4.921761805875633;5;33.06319714864963;33.06319714864963;1.6775313721333172;1195.1828921670174;4502.411920031379;3396.41625;240.0;170.3837039477902;160.0;0;2
1931;306.8035429481307;312.8603;312.7199092172092;314.5744953293305;6499.696045645609;1073.1500001454456;1073.1513406168071;1073.1513406168071;70.0;84.50186998833703;30.83727611062543;30.83727611062543;4.939585776927473;5;33.06072052055274;33.06072052055274;1.677108663151449;1195.1902973707722;4500.968819172585;3396.41625;240.0;170.38357602322836;160.0;0;2
1932;306.803353055669;312.8604;312.7213804673577;314.5744953293305;6499.69359841257;1073.1500004104105;1073.1512005007396;1073.1512005007396;70.0;84.50631041972841;30.74144548962855;30.74144548962855;4.930365027589787;5;33.05191287344418;33.05191287344418;1.6775795462130405;1195.2092456489004;4502.549185776697;3396.41625;240.0;170.3831832510772;160.0;0;2
1933;306.8031650621319;312.8601;312.7196508220892;314.5744953293305;6499.691030760187;1073.1500004287448;1073.1510608051879;1073.1510608051879;70.0;84.50684951208976;30.79800690409152;30.79800690409152;4.942694637076798;5;33.048648259049266;33.048648259049266;1.6771425351564944;1195.23423308686;4501.039926884853;3396.41625;240.0;170.38253397313687;160.0;0;2
1934;306.80297894853015;312.8601;312.72087632049556;314.5744953293305;6499.692946446496;1073.1500001885922;1073.1509218457866;1073.1509218457866;70.0;84.50441654324123;30.813030627924867;30.813030627924867;4.947623078481949;5;33.04439625517849;33.04439625517849;1.6775426839336418;1195.2577518069716;4502.375479973864;3396.41625;240.0;170.3816364210916;160.0;0;2
1935;306.80279469606444;312.8598;312.7191068081104;314.5744953293305;6499.691647430916;1073.1500001415366;1073.150784377077;1073.150784377077;70.0;84.5035441188056;30.79523880529431;30.79523880529431;4.951117256695265;5;33.04020681649068;33.04020681649068;1.6770933112911537;1195.2601671291113;4500.846808106471;3396.41625;240.0;170.3804989377239;160.0;0;2
1936;306.8026122861234;312.85974;312.72031908994524;314.5744953293305;6499.700787087966;1073.1499999637692;1073.1506483899948;1073.1506483899948;70.0;84.50113589932532;30.83963103561516;30.83963103561516;4.948420463656457;5;33.03450950424856;33.03450950424856;1.6774886637006297;1195.2561116700842;4502.193644913519;3396.41625;240.0;170.37913069989798;160.0;0;2
1937;306.8024317002818;312.8593;312.7181806222644;314.5744953293305;6499.703729228577;1073.1500007062161;1073.1505151976812;1073.1505151976812;70.0;84.50201495977306;30.760313632964362;30.760313632964362;4.959120513071127;5;33.03256156543861;33.03256156543861;1.676933664154522;1195.227911242043;4500.336835864418;3396.41625;240.0;170.3775403772608;160.0;0;2
1938;306.80225292029854;312.85916;312.71970632642774;314.5744953293305;6499.67444387698;1073.1500017440264;1073.150384475375;1073.150384475375;70.0;84.50581969552847;30.746419115530422;30.746419115530422;4.955719025489543;5;33.02745317047125;33.02745317047125;1.6774168332144272;1195.23513719439;4501.970653158631;3396.41625;240.0;170.37573794825317;160.0;0;2
1939;306.80207592811513;312.85852;312.7175265999334;314.5744953293305;6499.699808301255;1073.1499998327727;1073.1502533428145;1073.1502533428145;70.0;84.50697692599614;30.76799658651383;30.76799658651383;4.960870240633123;5;33.02457043756328;33.02457043756328;1.676849119366097;1195.230133178058;4500.047464635143;3396.41625;240.0;170.37373532882106;160.0;0;2
1940;306.8019007058536;312.85828;312.7193106369996;314.5744953293305;6499.707049710183;1073.1500004768334;1073.1501273955969;1073.1501273955969;70.0;84.51315356873495;30.66360510989432;30.66360510989432;4.956873880174342;5;33.01945855348896;33.01945855348896;1.6774045093880172;1195.2052710236503;4501.958662485089;3396.41625;240.0;170.37153934835086;160.0;0;2
1941;306.80172723581467;312.8577;312.7178840914756;314.5744953293305;6499.683431716729;1073.1500018491392;1073.1500051044416;1073.1500051044416;70.0;84.51991001496629;30.657361081175843;30.657361081175843;4.972300842880216;5;33.01977403031815;33.01977403031815;1.677049300860339;1195.2054825979426;4500.752014895252;3396.41625;240.0;170.36916139304216;160.0;0;2
1942;306.8015555004761;312.85757;312.7190698548374;314.5744953293305;6499.70311829357;1073.1500008425148;1073.1498836829028;1073.1498836829028;70.0;84.52140181118654;30.701232677044935;30.701232677044935;4.973059519940212;5;33.01723171772418;33.01723171772418;1.6774341101718502;1195.2147015886032;4502.049768503359;3396.41625;240.0;170.3666139097612;160.0;0;2
1943;306.80138548249096;312.85736;312.7165682974565;314.5744953293305;6499.686239465279;1073.15000181868;1073.149767577522;1073.149767577522;70.0;84.51969108089014;30.7287323683655;30.7287323683655;4.986309273895202;5;33.018512595904696;33.018512595904696;1.676773190150801;1195.1846146798493;4499.835095912671;3396.41625;240.0;170.36390496060116;160.0;0;2
1944;306.8012171646856;312.85742;312.71803922029386;314.5744953293305;6499.691659842449;1073.1500010947245;1073.1496534162982;1073.1496534162982;70.0;84.52299595826965;30.645713189976792;30.645713189976792;4.986485653807335;5;33.017196437267856;33.017196437267856;1.6772378646753008;1195.1801627351294;4501.417775963363;3396.41625;240.0;170.36104756606267;160.0;0;2
1945;306.8010505300584;312.85696;312.71699633072194;314.5744953293305;6499.682496377612;1073.1500009171796;1073.1495435654078;1073.1495435654078;70.0;84.53002419778934;30.62659318227073;30.62659318227073;4.998288914178545;5;33.01938598075996;33.01938598075996;1.676989473231638;1195.158304801678;4500.595993161198;3396.41625;240.0;170.35805128974792;160.0;0;2
1946;306.80088556177736;312.85675;312.7179493124753;314.5744953293305;6499.693892869993;1073.1499998174054;1073.1494367726948;1073.1494367726948;70.0;84.529979311048;30.69853652107869;30.69853652107869;4.99916058622811;5;33.01947637379268;33.01947637379268;1.6773063778319102;1195.163331293599;4501.667306603341;3396.41625;240.0;170.35492797968467;160.0;0;2
1947;306.80072224317917;312.8565;312.7161470071188;314.5744953293305;6499.693152322141;1073.1499998660195;1073.149335205792;1073.149335205792;70.0;84.52700962405854;30.70970597132044;30.70970597132044;5.014236512499608;5;33.023915210296934;33.023915210296934;1.676841775275873;1195.1290523287475;4500.123601897076;3396.41625;240.0;170.351687367603;160.0;0;2
1948;306.80056055776697;312.85648;312.71739833207164;314.5744953293305;6499.696506607688;1073.1499998400357;1073.1492378229814;1073.1492378229814;70.0;84.52423920156683;30.748679303449137;30.748679303449137;5.019976288388136;5;33.027060794313456;33.027060794313456;1.6772423204443985;1195.119063833377;4501.494008511685;3396.41625;240.0;170.3483411590992;160.0;0;2
1949;306.8004004892089;312.85617;312.71637216061356;314.5744953293305;6499.689763050779;1073.1500001517313;1073.1491451545955;1073.1491451545955;70.0;84.52201454820344;30.726858402480463;30.726858402480463;5.029400088297322;5;33.03188556312502;33.03188556312502;1.6769968067945005;1195.077507830058;4500.701697964894;3396.41625;240.0;170.34490006865028;160.0;0;2
1950;306.80024202133643;312.85608;312.71743769453224;314.5744953293305;6499.6938948743045;1073.1499997842661;1073.1490563300622;1073.1490563300622;70.0;84.52004141429536;30.76055606811026;30.76055606811026;5.029255381492646;5;33.03478215991335;33.03478215991335;1.6773437738202517;1195.0684087069267;4501.889241532501;3396.41625;240.0;170.341375636671;160.0;0;2
1951;306.80008513814266;312.8559;312.71597967189683;314.5744953293305;6499.693408222298;1073.1499998331176;1073.1489725141053;1073.1489725141053;70.0;84.51411974027549;30.80643606099808;30.80643606099808;5.0377453250429625;5;33.040254681127706;33.040254681127706;1.676974940632735;1195.0230621963387;4500.681877011468;3396.41625;240.0;170.3377780521092;160.0;0;2
1952;306.7999298237808;312.85596;312.7172214288904;314.5744953293305;6499.680908776627;1073.1499998329289;1073.1488933433764;1073.1488933433764;70.0;84.51290803328222;30.753964357260926;30.753964357260926;5.037307678824409;5;33.04389791976644;33.04389791976644;1.677370967580142;1195.0096326147232;4502.0403789526945;3396.41625;240.0;170.33411833223738;160.0;0;2
1953;306.7997760625626;312.85577;312.71654450650567;314.5744953293305;6499.6945408072315;1073.1499985745104;1073.1488177184326;1073.1488177184326;70.0;84.5149851854038;30.73287662651027;30.73287662651027;5.041700152070234;5;33.048946429622625;33.048946429622625;1.6772226674099446;1194.9919065109875;4501.554415948495;3396.41625;240.0;170.33040785511224;160.0;0;2
1954;306.79962383895656;312.85577;312.71732796463186;314.5744953293305;6499.697196379288;1073.1499986896868;1073.1487482531948;1073.1487482531948;70.0;84.5180931400514;30.697321068419473;30.697321068419473;5.039568371629666;5;33.05247691069748;33.05247691069748;1.677487904528097;1194.9831836167732;4502.463994500905;3396.41625;240.0;170.32665550316952;160.0;0;2
1955;306.7994731375866;312.8557;312.7162058199;314.5744953293305;6499.69093846895;1073.149999072056;1073.1486839218683;1073.1486839218683;70.0;84.52099011482649;30.703897420834693;30.703897420834693;5.052363412897677;5;33.06027226024084;33.06027226024084;1.6772125300830611;1194.9688550827727;4501.54303679495;3396.41625;240.0;170.32287221355256;160.0;0;2
1956;306.7993239432303;312.8558;312.71714064119965;314.5744953293305;6499.694838555688;1073.1499988240748;1073.148623887385;1073.148623887385;70.0;84.52185146264138;30.707746924106143;30.707746924106143;5.051155104151992;5;33.06514610890691;33.06514610890691;1.6775198153261888;1194.9797056575824;4502.5758548132835;3396.41625;240.0;170.31906865185383;160.0;0;2
