current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
1957;306.7991762408176;312.8557;312.71521385859285;314.5744953293305;6499.692886203071;1073.1499989689546;1073.1485691632545;1073.1485691632545;70.0;84.52732911760562;30.62904291445401;30.62904291445401;5.051011241509002;5;33.07021846052921;33.07021846052921;1.6770155005711367;1194.9685590379795;4500.874138603714;3396.41625;240.0;170.31525411194679;160.0;0;2
1958;306.799030015429;312.85568;312.7160042822073;314.5744953293305;6499.722945141753;1073.1499989171489;1073.1485191857587;1073.1485191857587;70.0;84.53324837434995;30.61463380554035;30.61463380554035;5.056887173051773;5;33.07708236414294;33.07708236414294;1.6772810118809147;1194.9885171528967;4501.7559674158865;3396.41625;240.0;170.31143862252205;160.0;0;2
1959;306.7988852522943;312.8552;312.71564265253943;314.5744953293305;6499.682743432222;1073.150001891208;1073.1484770782486;1073.1484770782486;70.0;84.53504201403462;30.663845310404486;30.663845310404486;5.0684637769903516;5;33.08624406262969;33.08624406262969;1.6772195368597769;1194.9994196059313;4501.536270202089;3396.41625;240.0;170.30762961048282;160.0;0;2
1960;306.798741936791;312.85486;312.7158214686534;314.5744953293305;6499.701909260157;1073.1500008152534;1073.148435959191;1073.148435959191;70.0;84.53979794806564;30.572798721009253;30.572798721009253;5.065319833731323;5;33.092147257351016;33.092147257351016;1.6773108513087758;1194.9900107088743;4501.855820977586;3396.41625;240.0;170.30384053696608;160.0;0;2
1961;306.79860005444266;312.85468;312.7148900788915;314.5744953293305;6499.688164888739;1073.1500016697435;1073.1484016021489;1073.1484016021489;70.0;84.54508531276693;30.58158332863494;30.58158332863494;5.082728142424656;5;33.10390173333215;33.10390173333215;1.677087050133748;1194.9977844476211;4501.0879252912055;3396.41625;240.0;170.30007672830436;160.0;0;2
1962;306.79845959091784;312.8545;312.7153893971148;314.5744953293305;6499.684812410163;1073.150001139767;1073.1483707519221;1073.1483707519221;70.0;84.549237197475;30.55399249400692;30.55399249400692;5.080822156294441;5;33.111602751735546;33.111602751735546;1.6772684086676126;1195.0132300437917;4501.688448766529;3396.41625;240.0;170.2963487661138;160.0;0;2
1963;306.79832053202824;312.85422;312.7136101235392;314.5744953293305;6499.682678916857;1073.1500002728915;1073.1483443740274;1073.1483443740274;70.0;84.55250757100292;30.575537346226593;30.575537346226593;5.092272494639175;5;33.12312006886842;33.12312006886842;1.6768034580316509;1195.0100997520829;4500.112413162811;3396.41625;240.0;170.2926643406536;160.0;0;2
1964;306.79818286372756;312.854;312.71450166766516;314.5744953293305;6499.693297331978;1073.1499991921864;1073.1483225268794;1073.1483225268794;70.0;84.54600724488023;30.701516479141354;30.701516479141354;5.0919596768970194;5;33.13225347300968;33.13225347300968;1.6770952082375217;1195.0026720306182;4501.110746024435;3396.41625;240.0;170.28903135292134;160.0;0;2
1965;306.7980465721099;312.85352;312.71306078327245;314.5744953293305;6499.690923242995;1073.1499991815256;1073.1483063854882;1073.1483063854882;70.0;84.54305346935767;30.63018715289679;30.63018715289679;5.10221287441064;5;33.144525399953466;33.144525399953466;1.6767253961357214;1194.9775407746893;4499.879841448362;3396.41625;240.0;170.28545664168172;160.0;0;2
1966;306.7979116434084;312.85327;312.7143270270525;314.5744953293305;6499.706229015595;1073.149998931894;1073.1482945995879;1073.1482945995879;70.0;84.541708467765;30.672851563030214;30.672851563030214;5.1036518581914265;5;33.15517838252877;33.15517838252877;1.6771225856268;1194.964519073142;4501.24188399174;3396.41625;240.0;170.2819482697318;160.0;0;2
1967;306.7977780639939;312.85275;312.7124061708653;314.5744953293305;6499.694432098549;1073.1500002232515;1073.148288806793;1073.148288806793;70.0;84.53800403359223;30.68076644687997;30.68076644687997;5.103089838770605;5;33.16537496252166;33.16537496252166;1.6766159473926658;1194.9340398809552;4499.551608852641;3396.41625;240.0;170.27851207634498;160.0;0;2
1968;306.7976458203736;312.85257;312.7134879815445;314.5744953293305;6499.69441534828;1073.1500003257083;1073.148286260193;1073.148286260193;70.0;84.53536615714917;30.680811165706253;30.680811165706253;5.098517345072916;5;33.174312198289414;33.174312198289414;1.6769600946091796;1194.8982126141018;4500.756303318054;3396.41625;240.0;170.2751562842118;160.0;0;2
1969;306.7975148991894;312.85205;312.7108293732483;314.5744953293305;6499.690561461823;1073.1500004263687;1073.1482880042793;1073.1482880042793;70.0;84.5333813744646;30.680226712048302;30.680226712048302;5.112492832408449;5;33.188356578997364;33.188356578997364;1.6762435727171017;1194.8479848483094;4498.372924486112;3396.41625;240.0;170.2718864196767;160.0;0;2
1970;306.79738528721714;312.8518;312.7128742111994;314.5744953293305;6499.693546106922;1073.1500001389777;1073.148293549507;1073.148293549507;70.0;84.53469349612902;30.62400282029853;30.62400282029853;5.106366298289743;5;33.197767902002596;33.197767902002596;1.6768599626831928;1194.8289668204318;4500.4854594111575;3396.41625;240.0;170.26870856806408;160.0;0;2
1971;306.79725697136456;312.85098;312.71062486994344;314.5744953293305;6499.692084766633;1073.150000152339;1073.1483034421076;1073.1483034421076;70.0;84.53256803098765;30.685378803383852;30.685378803383852;5.130637068854611;5;33.215685763001034;33.215685763001034;1.6762587169325243;1194.7821521301084;4498.490193263668;3396.41625;240.0;170.26562778247174;160.0;0;2
1972;306.79712993867054;312.8507;312.7118674727015;314.5744953293305;6499.693029182517;1073.1500000185836;1073.148317118751;1073.148317118751;70.0;84.52875983674086;30.67562879556193;30.67562879556193;5.127132287832978;5;33.227698035580005;33.227698035580005;1.6766469666414867;1194.7372813642478;4499.853721650105;3396.41625;240.0;170.26264941608673;160.0;0;2
1973;306.7970041763034;312.8501;312.7082587705727;314.5744953293305;6499.6993082829495;1073.1499999800396;1073.1483346793084;1073.1483346793084;70.0;84.52846254082216;30.629296439838406;30.629296439838406;5.136035770736143;5;33.243082309234254;33.243082309234254;1.6756596598754836;1194.6548620544577;4496.582836216107;3396.41625;240.0;170.25977802694965;160.0;0;2
1974;306.79687967155996;312.84973;312.7100100660005;314.5744953293305;6499.680510925731;1073.1500005736084;1073.1483565038657;1073.1483565038657;70.0;84.52727439192395;30.65022906337507;30.65022906337507;5.134044414154668;5;33.25608847933343;33.25608847933343;1.6761913917822795;1194.592164050048;4498.451517109402;3396.41625;240.0;170.2570175939444;160.0;0;2
1975;306.79675641186395;312.84857;312.7066346182968;314.5744953293305;6499.697648621726;1073.1499992743431;1073.1483799958487;1073.1483799958487;70.0;84.52885306356066;30.562760820566528;30.562760820566528;5.140651037167402;5;33.27147490765271;33.27147490765271;1.6752694960723375;1194.481958699436;4495.430580889963;3396.41625;240.0;170.25437360027394;160.0;0;2
1976;306.7966343847649;312.84787;312.7083188343445;314.5744953293305;6499.692158424257;1073.1499997016065;1073.1484085153772;1073.1484085153772;70.0;84.52687691338447;30.64864814227402;30.64864814227402;5.142987575115285;5;33.286240972753816;33.286240972753816;1.6757815106926988;1194.3931074604618;4497.258446905769;3396.41625;240.0;170.25184741209722;160.0;0;2
1977;306.7965135779368;312.84656;312.7059552554382;314.5744953293305;6499.6914065136425;1073.1499995757513;1073.148439695486;1073.148439695486;70.0;84.52415529073146;30.568253919397378;30.568253919397378;5.140073012650267;5;33.29966536152584;33.29966536152584;1.6751457534878913;1194.2603373925065;4495.231920872262;3396.41625;240.0;170.249443541933;160.0;0;2
1978;306.796393979177;312.8459;312.7073470061239;314.5744953293305;6499.686896192857;1073.149999374342;1073.148473839761;1073.148473839761;70.0;84.52299021930351;30.609232418455235;30.609232418455235;5.144727570250723;5;33.315069030071;33.315069030071;1.675574174774338;1194.1104617071132;4496.8368935767885;3396.41625;240.0;170.24716449604952;160.0;0;2
1979;306.79627557640487;312.84497;312.7058777284957;314.5744953293305;6499.694843985351;1073.1499987191285;1073.1485104181206;1073.1485104181206;70.0;84.51110068793747;30.726727247568856;30.726727247568856;5.1517289365759495;5;33.33164219699364;33.33164219699364;1.6751912431198657;1193.9044171383675;4495.742342851646;3396.41625;240.0;170.245012914999;160.0;0;2
1980;306.79615835766043;312.8446;312.7068127934517;314.5744953293305;6499.71243969106;1073.1499988646679;1073.1485504820484;1073.1485504820484;70.0;84.50381996311289;30.6717672553914;30.6717672553914;5.152035572352038;5;33.34690708138406;33.34690708138406;1.6754895333253537;1193.7353424933406;4496.924535197807;3396.41625;240.0;170.2429900598379;160.0;0;2
1981;306.7960423111034;312.84427;312.70634009980034;314.5744953293305;6499.691135023832;1073.1500007812797;1073.1485948056757;1073.1485948056757;70.0;84.50364357874793;30.602543063277643;30.602543063277643;5.158940200995602;5;33.36418202721233;33.36418202721233;1.6753884347955466;1193.4970560671193;4496.81944893454;3396.41625;240.0;170.2410969461297;160.0;0;2
1982;306.795927425012;312.84424;312.70701459354615;314.5744953293305;6499.692053658558;1073.1500005512426;1073.14863941784;1073.14863941784;70.0;84.50374996486151;30.6043847885582;30.6043847885582;5.163579425545038;5;33.381467814676725;33.381467814676725;1.6756121998065885;1193.3268081579072;4497.749695963436;3396.41625;240.0;170.23933723857522;160.0;0;2
1983;306.79581368778145;312.84427;312.7059401730635;314.5744953293305;6499.692013655833;1073.150000413926;1073.1486863188925;1073.1486863188925;70.0;84.50206931082853;30.601601847470736;30.601601847470736;5.1679150241042935;5;33.39912643679901;33.39912643679901;1.6753398755231672;1193.1224848084353;4497.0290926914295;3396.41625;240.0;170.23771056310656;160.0;0;2
1984;306.79570108792325;312.84436;312.70584137301034;314.5744953293305;6499.696162163262;1073.1500002727303;1073.1487352425556;1073.1487352425556;70.0;84.50211596651063;30.561541209667894;30.561541209667894;5.165739311654154;5;33.41526522547439;33.41526522547439;1.6753437873453123;1192.9158313913422;4497.249032284821;3396.41625;240.0;170.23621755540722;160.0;0;2
1985;306.7955896140636;312.8443;312.70470479763543;314.5744953293305;6499.68749357241;1073.150000549287;1073.1487864249118;1073.1487864249118;70.0;84.50034727975364;30.595292599271243;30.595292599271243;5.178848378378191;5;33.43577187665702;33.43577187665702;1.6750532024569325;1192.6777202712483;4496.500196168017;3396.41625;240.0;170.23485818742688;160.0;0;2
1986;306.79547925494256;312.84393;312.70527105568726;314.5744953293305;6499.693925777048;1073.1499999529412;1073.1488384403783;1073.1488384403783;70.0;84.49086899056523;30.719793200599504;30.719793200599504;5.180029365978309;5;33.45401101077488;33.45401101077488;1.6752450027057149;1192.4925525437893;4497.336797377194;3396.41625;240.0;170.23363314694436;160.0;0;2
1987;306.79536999941274;312.84348;312.703557138501;314.5744953293305;6499.69250104652;1073.1500000047217;1073.1488925916547;1073.1488925916547;70.0;84.47832414770072;30.725057037006664;30.725057037006664;5.180651138478424;5;33.47220047912274;33.47220047912274;1.6747901302649257;1192.2499546825777;4496.034459088832;3396.41625;240.0;170.23254109283113;160.0;0;2
1988;306.7952618364382;312.8431;312.70444314459263;314.5744953293305;6499.688470478377;1073.149999913029;1073.1489479387353;1073.1489479387353;70.0;84.46983610687472;30.729361335241713;30.729361335241713;5.173094339429781;5;33.487998553255984;33.487998553255984;1.6750719467512123;1191.997370124762;4497.24420974019;3396.41625;240.0;170.2315817459444;160.0;0;2
1989;306.79515475509345;312.84244;312.7020939522497;314.5744953293305;6499.6916347080605;1073.1499994157068;1073.1490040560575;1073.1490040560575;70.0;84.46318979359268;30.716612999977094;30.716612999977094;5.179889591221766;5;33.507346562736565;33.507346562736565;1.674436376942337;1191.710026811583;4495.3728934264955;3396.41625;240.0;170.2307542228833;160.0;0;2
1990;306.7950487445621;312.84195;312.70373380971677;314.5744953293305;6499.69446056921;1073.1499992374409;1073.1490614771812;1073.1490614771812;70.0;84.45871950211449;30.72231639488396;30.72231639488396;5.174915501517565;5;33.523843294947476;33.523843294947476;1.6749312770569789;1191.5102136242838;4497.253593405292;3396.41625;240.0;170.23005673733658;160.0;0;2
1991;306.7949437941361;312.84106;312.7011856617305;314.5744953293305;6499.685513655286;1073.149999343826;1073.1491200013645;1073.1491200013645;70.0;84.43715348317708;30.997438140416662;30.997438140416662;5.185787054815563;5;33.54459631108863;33.54459631108863;1.6742387053655707;1191.2424151654914;4495.169130117096;3396.41625;240.0;170.2294876602176;160.0;0;2
1992;306.7948398932143;312.8407;312.70271269810803;314.5744953293305;6499.695078654525;1073.149998549475;1073.1491783130405;1073.1491783130405;70.0;84.38539883700813;31.532150755349694;31.532150755349694;5.187746302366577;5;33.56376279083549;33.56376279083549;1.6747010261464892;1190.947372008889;4497.034407086721;3396.41625;240.0;170.2290458085732;160.0;0;2
1993;306.7947370313018;312.8401;312.7052728053633;314.5744953293305;6499.695610492143;1073.1499987188195;1073.1492380584261;1073.1492380584261;70.0;84.29856033062664;32.1626324694125;32.1626324694125;5.187181058850911;5;33.582367848017455;33.582367848017455;1.6754558963586814;1190.514312348413;4500.031320202528;3396.41625;240.0;170.22872788140856;160.0;0;2
1994;306.7946351980084;312.84033;312.7093184143088;314.5744953293305;6499.694644848047;1073.1499989415177;1073.1492981949723;1073.1492981949723;70.0;84.18619703861306;32.79181097157134;32.79181097157134;5.195955040634757;5;33.60371814843769;33.60371814843769;1.6766315692282219;1189.8996416158357;4504.639065373897;3396.41625;240.0;170.2285319810578;160.0;0;2
1995;306.7945343830479;312.84183;312.7141515956424;314.5744953293305;6499.6732347311845;1073.1499990667717;1073.1493584199584;1073.1493584199584;70.0;84.05902942219257;33.40104390860861;33.40104390860861;5.209048012101604;5;33.627241543941224;33.627241543941224;1.678030206086126;1189.1104150462015;4510.178644895566;3396.41625;240.0;170.22845553683635;160.0;0;2
1996;306.794434576237;312.84473;312.71932906549375;314.5744953293305;6499.696769149126;1073.1499970366863;1073.1494165831805;1073.1494165831805;70.0;83.923665342789;33.95396289159769;33.95396289159769;5.222090477333836;5;33.65205908472105;33.65205908472105;1.6795261524162766;1188.159855005836;4516.210061360783;3396.41625;240.0;170.2284969494456;160.0;0;2
1997;306.7943357674942;312.84894;312.7243095835065;314.5744953293305;6499.6306708534685;1073.1499973778307;1073.1494769273627;1073.1494769273627;70.0;83.79394623335969;34.27098038227959;34.27098038227959;5.231246276730232;5;33.677014872273354;33.677014872273354;1.6809659860096289;1187.0618501690133;4522.198340411363;3396.41625;240.0;170.22865037951183;160.0;0;2
1998;306.79423794683885;312.85397;312.7282849692403;314.5744953293305;6352.7176262695775;1073.149991064941;1073.1495305497904;1073.1495305497904;70.0;83.67238855804551;34.66773993557409;34.66773993557409;5.229241420533995;5;33.6995380430875;33.6995380430875;1.6821206152890227;1185.8816738394262;4527.30011838821;3396.41625;240.0;170.22891805921816;160.0;0;2
1999;306.79414110439006;312.81375;312.7311344579656;314.5744953293305;5751.145573949205;1073.1350310438258;1073.1350906874125;1073.1350906874125;70.0;83.55315516535498;34.9695700858164;34.9695700858164;5.216777847378111;5;33.71872311319414;33.71872311319414;1.6829558099527582;1184.5993761812617;4531.419084774198;3396.41625;240.0;170.23906171250914;160.0;0;2
2000;306.78741273056505;312.6442;312.6255615526407;312.2597777242556;4793.4212620438175;1073.0554152776524;1073.0583948919225;1073.0583948919225;70.0;83.44559643517047;35.42349875494393;35.42349875494393;4.977360618805989;5;33.66857572936031;33.66857572936031;1.654936412142649;1187.819508660346;4433.033414257646;3396.41625;198.0;170.30110344359935;142.0;0;5
2001;306.7807516404783;312.40973;312.64945151008476;312.2597777242556;4121.382841190541;1072.9089990165135;1072.8729235540202;1072.8729235540202;70.0;83.32047151570293;35.784889821724285;35.784889821724285;4.9773092040668985;5;33.66629636681918;33.66629636681918;1.663596698567119;1190.788455874175;4459.4784045855395;3396.41625;198.0;169.4785680719147;142.0;0;5
2002;306.77415716129235;312.3196;312.63903143837837;312.2597777242556;3466.774469065379;1072.674118848408;1072.6052917054667;1072.6052917054667;70.0;83.23021433374757;36.13570219825051;36.13570219825051;5.368446439848938;5;33.78136845796048;33.78136845796048;1.662512260236908;1193.8451864534325;4452.738470039431;3396.41625;198.0;168.71441694128706;142.0;0;5
2003;306.76762862689833;312.29776;312.6297709344432;312.2597777242556;2834.1076874320124;1072.3465335487708;1072.252061094649;1072.252061094649;70.0;83.16432276623404;36.43312160755934;36.43312160755934;5.747639220840043;5;33.931970936242706;33.931970936242706;1.661737830531818;1197.3595301744654;4446.593840683548;3396.41625;198.0;168.03783245017826;142.0;0;5
2004;306.7611653778482;312.30615;312.628355274422;312.2597777242556;2242.492839725027;1071.923236507261;1071.8108579641967;1071.8108579641967;70.0;83.07480697605081;36.70783466903774;36.70783466903774;6.127219527765689;5;34.1206089504044;34.1206089504044;1.6631686674515462;1201.0291727225965;4447.783915900682;3396.41625;198.0;167.4759372243392;142.0;0;5
2005;306.75476676128864;312.3253;312.62648157099113;312.2597777242556;1950.0;1071.4050303688948;1071.2827378678542;1071.2827378678542;70.0;82.97125164113503;37.05212722211414;37.05212722211414;6.534189858922474;5;34.35542200252801;34.35542200252801;1.6644513417592264;1204.4563719355137;4448.713212549827;3396.41625;198.0;167.0490161725493;142.0;0;5
2006;306.7484321308946;312.42343;312.62417548291813;312.2597777242556;1950.0;1070.8382585700588;1070.710512076249;1070.710512076249;70.0;82.85578417710965;37.542303526764606;37.542303526764606;6.941444347342085;5;34.63101733494614;34.63101733494614;1.6655933101430527;1207.5170386613754;4449.531145799779;3396.41625;198.0;166.69756795189457;142.0;0;5
2007;306.74216084680455;312.57907;312.62297328063704;312.2597777242556;1950.0;1070.2720974829094;1070.1393789693668;1070.1393789693668;70.0;82.72611245167059;38.06966932001929;38.06966932001929;7.272033574060984;5;34.92433853769601;34.92433853769601;1.6670302396077679;1210.1614357783426;4451.767159266874;3396.41625;198.0;166.34582611733592;142.0;0;5
2008;306.7359522755554;312.68103;312.6212870423012;312.2597777242556;1950.0;1069.7065464493887;1069.5693376938143;1069.5693376938143;70.0;82.5801273598238;38.64613147445078;38.64613147445078;7.549444507697132;5;35.234765175192955;35.234765175192955;1.6683121825034135;1212.2604690866683;4454.022137640892;3396.41625;198.0;165.9947157702152;142.0;0;5
2009;306.7298057900187;312.73154;312.61921987982174;312.2597777242556;1950.0;1069.1416048121478;1069.0003862146687;1069.0003862146687;70.0;82.42238220303787;39.24726227150174;39.24726227150174;7.796102216024906;5;35.563706938460996;35.563706938460996;1.6694685456709257;1213.793845514433;4456.416251866167;3396.41625;198.0;165.64513656235306;142.0;0;5
2010;306.7237207693374;312.74783;312.6166028706581;312.2597777242556;1950.0;1068.5772719145457;1068.432521349338;1068.432521349338;70.0;82.25540706520911;39.84348391213389;39.84348391213389;7.952073829069576;5;35.890108643976895;35.890108643976895;1.6704516207368627;1214.7183798921596;4458.83064961736;3396.41625;198.0;165.29796113482567;142.0;0;5
2011;306.71769659886286;312.74475;312.61304671357885;312.2597777242556;1950.0;1068.0135471006495;1067.8657388033769;1067.8657388033769;70.0;82.0844660093167;40.43802721770167;40.43802721770167;8.09520848978751;5;36.228256425099225;36.228256425099225;1.671151226957603;1215.0726291671845;4460.852554279056;3396.41625;198.0;164.95403366347247;142.0;0;5
2012;306.7117326700931;312.7331;312.6088077839674;312.2597777242556;1950.0;1067.4504297152325;1067.3000332081217;1067.3000332081217;70.0;81.91458124193278;41.00651244190144;41.00651244190144;8.243199152251208;5;36.58217447281709;36.58217447281709;1.671640211395133;1214.9276095197156;4462.658368616149;3396.41625;198.0;164.61416851208187;142.0;0;5
2013;306.7058283806111;312.71957;312.60375591030675;312.2597777242556;1950.0;1066.8879191037747;1066.7353981600052;1066.7353981600052;70.0;81.73727509016449;41.55484317136447;41.55484317136447;8.367091443808661;5;36.943662075509444;36.943662075509444;1.6718818451773623;1214.0090090208519;4464.397658019526;3396.41625;198.0;164.2791489937138;142.0;0;5
2014;306.69998313402385;312.70837;312.59810831297455;312.2597777242556;1950.0;1066.326014612461;1066.17182626141;1066.17182626141;70.0;81.56219555286862;42.16490497403035;42.16490497403035;8.456465977320732;5;37.30718357994393;37.30718357994393;1.6719378726886385;1212.6383696042521;4465.958590185872;3396.41625;198.0;163.94972624049998;142.0;0;5
2015;306.6941963399025;312.7012;312.5912814585732;312.2597777242556;1950.0;1065.7647155881807;1065.609309162921;1065.609309162921;70.0;81.38607345111859;42.74608907163075;42.74608907163075;8.54106343720234;5;37.67820941564048;37.67820941564048;1.6716430474485473;1210.7511896710162;4466.844420882751;3396.41625;198.0;163.62661818185464;142.0;0;5
2016;306.6884674137223;312.69592;312.5835566704948;312.2597777242556;1950.0;1065.204021378527;1065.047837606836;1065.047837606836;70.0;81.20811740372456;43.35261200216016;43.35261200216016;8.619615951791094;5;38.05588151373735;38.05588151373735;1.6710772817187518;1208.3015143745013;4467.372520260896;3396.4162500000007;198.0;163.31050863084403;142.0;0;5
2017;306.68279577680397;312.68976;312.5758040507966;312.2597777242556;1950.0;1064.643931331796;1064.4874014717961;1064.4874014717961;70.0;81.03604887958116;43.8896999214006;43.8896999214006;8.684524076353611;5;38.437315546285205;38.437315546285205;1.6704873868256418;1205.5476883913805;4468.122817643266;3396.41625;198.0;163.00204647816648;142.0;0;5
2018;306.6771808562548;312.68274;312.5666081427921;312.2597777242556;1950.0;1064.0844447969862;1063.9279898183938;1063.9279898183938;70.0;80.86980079864381;44.407528045106446;44.407528045106446;8.723200974884293;5;38.81737102347977;38.81737102347977;1.669472286540978;1202.419827149193;4467.802975783241;3396.41625;198.0;162.701844992977;142.0;0;5
2019;306.6716220849111;312.67502;312.55626599877075;312.2597777242556;1950.0;1063.5255611237974;1063.3695909356275;1063.3695909356275;70.0;80.70324831499215;44.92581216451731;44.92581216451731;8.73263833104572;5;39.19252232781663;39.19252232781663;1.6681163468658304;1198.730103863445;4466.887363522298;3396.41625;198.0;162.41048122952986;142.0;0;5
2020;306.66611890128087;312.6665;312.54559337778835;312.2597777242556;1950.0;1062.9672796626303;1062.8121923880583;1062.8121923880583;70.0;80.54500004481457;45.42568835550007;45.42568835550007;8.72641719186747;5;39.56391981916772;39.56391981916772;1.666650969677776;1194.9095929727466;4465.73084351911;3396.41625;198.0;162.1284955383232;142.0;0;5
2021;306.66067074948694;312.65704;312.53383024803526;312.2597777242556;1950.0;1062.4095997645852;1062.255781063541;1062.255781063541;70.0;80.387608148785;45.978065344423;45.978065344423;8.715088679949929;5;39.93316298477921;39.93316298477921;1.664860866806992;1190.7454052902651;4463.815096722089;3396.41625;198.0;161.8563911803259;142.0;0;5
2022;306.6552770792109;312.64676;312.52143398403035;312.2597777242556;1950.0;1061.8525207814619;1061.700343221394;1061.700343221394;70.0;80.22778926123675;46.45602038274951;46.45602038274951;8.699138289102237;5;40.29988673551989;40.29988673551989;1.6628758459220192;1186.0330844814248;4461.785460340618;3396.41625;198.0;161.59463404253782;142.0;0;5
2023;306.6499373456377;312.63565;312.5088531884253;312.2597777242556;1950.0;1061.2960420657587;1061.1458645408773;1061.1458645408773;70.0;80.07619653350477;46.89520576933998;46.89520576933998;8.681527851336327;5;40.664517433100336;40.664517433100336;1.6608232265756744;1181.1007459681496;4459.746249150903;3396.41625;198.0;161.34365245296183;142.0;0;5
2024;306.6446510094002;312.62372;312.4958469695887;312.2597777242556;1950.0;1060.7401629706715;1060.5923301698551;1060.5923301698551;70.0;79.93580247101461;47.3000944236035;47.3000944236035;8.654998433059475;5;41.024711392750916;41.024711392750916;1.6586348762612042;1176.1792999252946;4457.235146624999;3396.41625;198.0;161.103837092963;142.0;0;5
2025;306.63941753652506;312.61115;312.4825621769219;312.2597777242556;1950.0;1060.184882850093;1060.0397247735139;1060.0397247735139;70.0;79.80955159458581;47.686391338274134;47.686391338274134;8.617602995183873;5;41.37899260469418;41.37899260469418;1.6563525736520652;1171.5403017846938;4454.1224950965025;3396.41625;198.0;160.87554100461367;142.0;0;5
2026;306.6342363983787;312.59805;312.4677262418465;312.2597777242556;1950.0;1059.630201058612;1059.4880325830156;1059.4880325830156;70.0;79.67909844544404;48.01837349685975;48.01837349685975;8.563612715926027;5;41.72455582043522;41.72455582043522;1.6536157343770603;1165.9548688406198;4450.412482653312;3396.41625;198.0;160.6590796906077;142.0;0;5
2027;306.62910707161376;312.58456;312.452929002695;312.2597777242556;1950.0;1059.0761169515135;1058.9372374439706;1058.9372374439706;70.0;79.56860609198455;48.307790878623365;48.307790878623365;8.504196829329018;5;42.06309232604872;42.06309232604872;1.6508751772714412;1160.9793486771978;4446.079930129155;3396.41625;198.0;160.4547313041372;142.0;0;5
2028;306.6240290381165;312.57037;312.4381629705107;312.2597777242556;1950.0;1058.5226298847765;1058.387322864612;1058.387322864612;70.0;79.47015885153387;48.54338644167041;48.54338644167041;8.441787605281732;5;42.394789241767434;42.394789241767434;1.6481289263147514;1156.1074775521934;4441.624389878282;3396.41625;198.0;160.26273692591778;142.0;0;5
2029;306.6190017849542;312.5557;312.4231051467593;312.2597777242556;1950.0;1057.969739215074;1057.838272063562;1057.838272063562;70.0;79.38524694562383;48.70710311740716;48.70710311740716;8.377703380328398;5;42.71974273480961;42.71974273480961;1.6452855667142487;1151.4049652531069;4436.669669425627;3396.41625;198.0;160.0833009254219;142.0;0;5
2030;306.61402480432355;312.54062;312.40779119070373;312.2597777242556;1950.0;1057.4174442997726;1057.2900680170828;1057.2900680170828;70.0;79.31320662657521;48.86451529453529;48.86451529453529;8.308553086071655;5;43.03676798456542;43.03676798456542;1.64235535072567;1146.9308467755814;4431.191554703535;3396.41625;198.0;159.91659140328872;142.0;0;5
2031;306.6090975934992;312.52524;312.3924776731691;312.2597777242556;1950.0;1056.8657444969308;1056.742693505709;1056.742693505709;70.0;79.25381089300622;48.946980129001474;48.946980129001474;8.233502703404397;5;43.34510817837241;43.34510817837241;1.6394111508283309;1142.7532076445902;4425.369465459955;3396.41625;198.0;159.76274071171457;142.0;0;5
2032;306.6042196547831;312.50964;312.3771985658669;312.2597777242556;1950.0;1056.3146391652992;1056.1961311601617;1056.1961311601617;70.0;79.20759936938305;49.005706859790365;49.005706859790365;8.154771284800717;5;43.644839023131745;43.644839023131745;1.6364627380443189;1138.9182478203593;4419.190388192859;3396.41625;198.0;159.6218460495145;142.0;0;5
2033;306.59939049545414;312.49387;312.3620359814072;312.2597777242556;1950.0;1055.7641276643194;1055.6503635064516;1055.6503635064516;70.0;79.17270727294549;49.042796139884445;49.042796139884445;8.077206113631988;5;43.9370466002612;43.9370466002612;1.6335335284554406;1135.4765077058673;4412.6833132600295;3396.41625;198.0;159.4939701285065;142.0;0;5
2034;306.59460962771846;312.47803;312.34733071856215;312.2597777242556;1950.0;1055.2142093541229;1055.105373010079;1055.105373010079;70.0;79.1520332577276;48.97634410898202;48.97634410898202;8.007419623294112;5;44.223831264523035;44.223831264523035;1.6307202663520646;1132.5961178035698;4406.00869403891;3396.41625;198.0;159.37914190771198;142.0;0;5
2035;306.58987656866015;312.46225;312.3325510528469;312.2597777242556;1970.0675552269647;1054.664883595531;1054.5611421192443;1054.5611421192443;70.0;79.14537259568436;48.88657149516669;48.88657149516669;7.939886792851226;5;44.504313377719576;44.504313377719576;1.6278723610173755;1129.9625190564693;4398.9696208288115;3396.41625;198.0;159.27735739179425;142.0;0;5
2036;306.5851908401924;312.4532;312.318631422683;312.2597777242556;2011.8786700319783;1054.1195618554714;1054.020792901628;1054.020792901628;70.0;79.15015760219121;48.78681037761857;48.78681037761857;7.883013794882601;5;44.781240157614114;44.781240157614114;1.6252548326519896;1128.0545246765123;4391.987399333735;3396.41625;198.0;159.18280108149054;142.0;0;5
2037;306.5805519690094;312.45013;312.30529955278314;312.2597777242556;2064.2067202664794;1053.5819171305754;1053.4876968189583;1053.4876968189583;70.0;79.1639276011362;48.690426714778056;48.690426714778056;7.819559101379454;5;45.05050512905143;45.05050512905143;1.6227906337174496;1126.6100151609567;4385.0624635447875;3396.41625;198.0;159.0888421428129;142.0;0;5
2038;306.5759594865382;312.4479;312.2918936702994;312.2597777242556;2127.0754681378994;1053.053686744335;1052.9634542517429;1052.9634542517429;70.0;79.18683870166893;48.564554735940376;48.564554735940376;7.755026792640393;5;45.313101346567656;45.313101346567656;1.6202923047025255;1125.6454529291639;4377.541660512446;3396.41625;198.0;158.99175904789809;142.0;0;5
2039;306.5714129288917;312.44562;312.2797673210029;312.2597777242556;2202.9028031142525;1052.5365848999327;1052.449650837069;1052.449650837069;70.0;79.21789244456754;48.42713730090031;48.42713730090031;7.693920173692078;5;45.570272040147195;45.570272040147195;1.6181436658821924;1125.3176672512948;4370.571774385555;3396.41625;198.0;158.88774389985983;142.0;0;5
2040;306.56691183682165;312.4436;312.26820265054465;312.2597777242556;2288.689072857146;1052.032695762755;1051.9482202870713;1051.9482202870713;70.0;79.25586196620385;48.288929050064795;48.288929050064795;7.634850269186998;5;45.821943086164886;45.821943086164886;1.6161413577138029;1125.5144624083046;4363.574307227918;3396.41625;198.0;158.77227674357079;142.0;0;5
2041;306.5624557556723;312.44107;312.25723368069106;312.2597777242556;2384.862788921383;1051.543561307251;1051.460605283773;1051.460605283773;70.0;79.29836246936586;48.16025944143371;48.16025944143371;7.5758203477032;5;46.067719136638445;46.067719136638445;1.6142951532073073;1126.292674884413;4356.525615765126;3396.41625;198.0;158.64163256883538;142.0;0;5
2042;306.5580442353345;312.4384;312.24683079385954;312.2597777242556;2487.7870248127383;1051.0707527620768;1050.9882831642528;1050.9882831642528;70.0;79.34676594800327;47.98247915150222;47.98247915150222;7.515073891031619;5;46.30707723440729;46.30707723440729;1.612596784277174;1127.5698404105724;4349.480082406166;3396.41625;198.0;158.4920094708377;142.0;0;5
2043;306.5536768302;312.43472;312.2369578390996;312.2597777242556;2600.310402348602;1050.6152049076316;1050.5321516016386;1050.5321516016386;70.0;79.40897706903235;47.80537640835499;47.80537640835499;7.444435918102647;5;46.53739323163176;46.53739323163176;1.611036129552248;1129.2068428197847;4342.542446928577;3396.4162500000007;198.0;158.32062880338572;142.0;0;5
2044;306.5493530991169;312.43146;312.2284514159236;312.2597777242556;2719.7293630126715;1050.1782762124838;1050.093505953654;1050.093505953654;70.0;79.46362817201603;47.638251763088135;47.638251763088135;7.388857783314251;5;46.76516338300551;46.76516338300551;1.6098504644285394;1131.4920586752505;4336.230218779888;3396.41625;198.0;158.1240888936666;142.0;0;5
2045;306.5450726053446;312.42798;312.21944709558693;312.2597777242556;2844.549058392997;1049.7608459183202;1049.6732061860046;1049.6732061860046;70.0;79.52962900842033;47.467059891827915;47.467059891827915;7.324687638210136;5;46.984798117805695;46.984798117805695;1.6085114042530724;1134.124775215469;4329.049496499985;3396.41625;198.0;157.89979604095544;142.0;0;5
2046;306.54083491651005;312.42407;312.2115795138464;312.2597777242556;2976.4190056344746;1049.3635206213517;1049.2718658966385;1049.2718658966385;70.0;79.59666351698145;47.302793390072495;47.302793390072495;7.262863467779837;5;47.198719630497614;47.198719630497614;1.6074824407707609;1137.1567574699493;4322.522725953527;3396.41625;198.0;157.64567667828436;142.0;0;5
2047;306.53663960456385;312.42017;312.20418835914444;312.2597777242556;3112.7031623018697;1048.9871302329498;1048.8903108597513;1048.8903108597513;70.0;79.66559234753046;47.16934788368316;47.16934788368316;7.202413173314426;5;47.40687088893598;47.40687088893598;1.6065765172143187;1140.5372899904055;4316.065299944711;3396.41625;198.0;157.3594345039604;142.0;0;5
2048;306.53248624573706;312.41565;312.1974461250229;312.2597777242556;3254.778697723445;1048.6320594245137;1048.528959715823;1048.528959715823;70.0;79.73514192560388;47.01514863179612;47.01514863179612;7.145156458759871;5;47.60993519190105;47.60993519190105;1.6058426503461611;1144.202980444632;4309.907092134137;3396.41625;198.0;157.03957339731522;142.0;0;5
2049;306.52837442049855;312.41113;312.1913597675941;312.2597777242556;3401.9918006567286;1048.2988718048623;1048.188401585477;1048.188401585477;70.0;79.80775422647483;46.862539748109825;46.862539748109825;7.091625137436694;5;47.80839144138009;47.80839144138009;1.6052829309354117;1148.1238953501938;4304.085137126467;3396.41625;198.0;156.68448336815058;142.0;0;5
2050;306.52430371351244;312.40656;312.18547818996996;312.2597777242556;3554.403065730325;1047.9879958976358;1047.8691049528293;1047.8691049528293;70.0;79.87704839035682;46.705585273228095;46.705585273228095;7.050221879715863;5;48.005132977807506;48.005132977807506;1.6047696045629785;1152.1449893371805;4298.320573106594;3396.41625;198.0;156.29291004044154;142.0;0;5
2051;306.52027371359617;312.40198;312.18037707006397;312.2597777242556;3710.6277592828274;1047.6998339207883;1047.5715182437393;1047.5715182437393;70.0;79.95030260637824;46.57921763604359;46.57921763604359;6.999532258818888;5;48.19494827951;48.19494827951;1.6044659748462904;1156.381439420772;4293.05287011926;3396.41625;198.0;155.86380857745675;142.0;0;5
2052;306.51628401367907;312.39685;312.1756506246012;312.2597777242556;3871.5692457742284;1047.4345529491886;1047.2958746969725;1047.2958746969725;70.0;80.02420775332155;46.43639718288143;46.43639718288143;6.930490141240739;5;48.374188870118445;48.374188870118445;1.60425713004512;1160.7488875952172;4287.976098068391;3396.41625;198.0;155.3966464579612;142.0;0;5
2053;306.51233421076114;312.39166;312.17079734070325;312.2597777242556;4037.224014491556;1047.1924197871647;1047.042503828645;1047.042503828645;70.0;80.09822900878808;46.30702649974026;46.30702649974026;6.851453243460398;5;48.54352681490841;48.54352681490841;1.6040010208541564;1165.1906368903192;4282.664495355327;3396.41625;198.0;154.89094551240356;142.0;0;5
2054;306.5084239058724;312.38638;312.1660838619306;312.2597777242556;4209.044198377298;1046.973665666544;1046.8117054669149;1046.8117054669149;70.0;80.17274749456327;46.13677309427305;46.13677309427305;6.765821970498365;5;48.702982757365845;48.702982757365845;1.6037733456532823;1169.6583582391384;4277.423494254537;3396.41625;198.0;154.3464732789252;142.0;0;5
2055;306.50455270403256;312.38132;312.16132461702966;312.2597777242556;4384.612720294076;1046.7786827977122;1046.6039340206974;1046.6039340206974;70.0;80.24690604794466;46.00116694869949;46.00116694869949;6.6729604317097255;5;48.85170649277909;48.85170649277909;1.6035216126395893;1174.0963024800003;4272.130559915306;3396.41625;198.0;153.7629938648449;142.0;0;5
2056;306.5007202142111;312.37534;312.1566836320668;312.2597777242556;4567.414896170776;1046.6074930230093;1046.4193002874824;1046.4193002874824;70.0;80.32350145094117;45.84199740296299;45.84199740296299;6.566942313360585;5;48.98719710044532;48.98719710044532;1.6032924290251787;1178.5629354934308;4266.885523949658;3396.41625;198.0;153.14095875063833;142.0;0;5
2057;306.4969260492879;312.36954;312.15200840065677;312.2597777242556;4753.958572511953;1046.4605418356973;1046.258316562423;1046.258316562423;70.0;80.40023326392568;45.67438931470744;45.67438931470744;6.4530162595163745;5;49.10971351562812;49.10971351562812;1.6030426736566699;1182.9394110957794;4261.660775155181;3396.41625;198.0;152.4805210959952;142.0;0;5
2058;306.49316982601385;312.36255;312.147278004134;312.2597777242556;4949.783599617351;1046.3377690394357;1046.121023027529;1046.121023027529;70.0;80.47765959957566;45.51219985186794;45.51219985186794;6.330499197663244;5;49.21826002302382;49.21826002302382;1.602766525372304;1187.2408139420656;4256.421457788465;3396.41625;198.0;151.78267494420584;142.0;0;5
2059;306.4894511649726;312.3561;312.1424600016756;312.2597777242556;5154.246907176234;1046.2397716009484;1046.0080840113087;1046.0080840113087;70.0;80.55442782876477;45.37766438154805;45.37766438154805;6.2018846102591425;5;49.31272556656891;49.31272556656891;1.6024548957451628;1191.449884895999;4251.153962904928;3396.41625;198.0;151.0479076526883;142.0;0;5
2060;306.48576969054176;312.34967;312.1376711329033;312.2597777242556;5366.580014101377;1046.166984574926;1045.9200178831488;1045.9200178831488;70.0;80.63036168401013;45.23725992446006;45.23725992446006;6.069432609224535;5;49.39317842728444;49.39317842728444;1.602140983360575;1195.5512778619432;4245.986392814895;3396.41625;198.0;150.2771747817339;142.0;0;5
2061;306.48212503085523;312.3426;312.13293386228537;312.2597777242556;5587.862628215621;1046.1196709227918;1045.8571862877566;1045.8571862877566;70.0;80.70524282652164;45.11377578045298;45.11377578045298;5.967087068746352;5;49.469418026063444;49.469418026063444;1.6018312616200425;1199.528755756177;4240.956970968137;3396.41625;198.0;149.47191845936896;142.0;0;5
2062;306.4785168177656;312.33496;312.12868110932305;312.2597777242556;5820.472147904184;1046.098140459759;1045.8200019768187;1045.8200019768187;70.0;80.77779638773839;45.00357923986993;45.00357923986993;5.905595543313865;5;49.547679275308326;49.547679275308326;1.6016485543035777;1203.3653499455377;4236.499826680141;3396.41625;198.0;148.63386127665152;142.0;0;5
2063;306.4749446868068;312.32742;312.1248052307785;312.2597777242556;6062.918282493163;1046.1028759174174;1045.809051351567;1045.809051351567;70.0;80.84850697932039;44.88732107945353;44.88732107945353;5.8305012051409335;5;49.61571052818784;49.61571052818784;1.6015624511645479;1207.057572126616;4232.515162398486;3396.41625;198.0;147.7649398351837;142.0;0;5
2064;306.4714082771576;312.31943;312.12095004488134;312.2597777242556;6314.712406305447;1046.1340787804245;1045.8246613721094;1045.8246613721094;70.0;80.92320939088175;44.75846625553704;44.75846625553704;5.730302963653401;5;49.66870117625567;49.66870117625567;1.6014720878599837;1210.6870918519685;4228.578731277108;3396.41625;198.0;146.8677530692331;142.0;0;5
2065;306.4679072316049;312.3107;312.1170948602492;312.2597777242556;6577.130138167518;1046.1917904256532;1045.8670138085338;1045.8670138085338;70.0;80.99685116530645;44.6345164221018;44.6345164221018;5.60456901629118;5;49.70401128841234;49.70401128841234;1.6013717002756012;1214.173810379984;4224.751054726197;3396.41625;198.0;145.94545820568038;142.0;0;5
2066;306.4644411965077;312.3017;312.1132661027925;312.2597777242556;6848.716271297802;1046.2760711955493;1045.9363181630317;1045.9363181630317;70.0;81.07215453649904;44.501889334467016;44.501889334467016;5.503718119315508;5;49.73421292094876;49.73421292094876;1.6012688795941483;1217.5707050168032;4221.0049382560555;3396.41625;198.0;145.0016690701087;142.0;0;5
2067;306.46100982176154;312.29196;312.10925303163623;312.2597777242556;7129.233769114768;1046.3867148617053;1046.0325352576838;1046.0325352576838;70.0;81.14789650480756;44.38444225061079;44.38444225061079;5.43310171632092;5;49.763399811981934;49.763399811981934;1.6011039864749126;1220.874539816235;4217.141057786938;3396.41625;198.0;144.04066649495968;142.0;0;5
2068;306.4576127607628;312.2816;312.1055527638049;312.2597777242556;7421.4431433874815;1046.5233796921204;1046.1555025833568;1046.1555025833568;70.0;81.21906780216764;44.31225193689197;44.31225193689197;5.339694617328149;5;49.778687853916196;49.778687853916196;1.6010180366228144;1224.060221431757;4213.663454697065;3396.41625;198.0;143.0673115378349;142.0;0;5
2069;306.45424967037405;312.27145;312.1019541789577;312.2597777242556;7723.275674863218;1046.6858485293922;1046.3051911442683;1046.3051911442683;70.0;81.287036163678;44.24389786936263;44.24389786936263;5.195080703970817;5;49.769273141641804;49.769273141641804;1.60095128115531;1227.1497363091362;4210.347210465078;3396.41625;198.0;142.08700037109108;142.0;0;5
2070;306.4509202108892;312.26114;312.09818626077254;312.2597777242556;8032.780516311013;1046.8735783023185;1046.4812631068253;1046.4812631068253;70.0;81.35227491900241;44.193431310772056;44.193431310772056;5.016986351499071;5;49.735352906297365;49.735352906297365;1.6008269915404778;1230.1408071293333;4206.934000377357;3396.41625;198.0;141.10585409025924;142.0;0;5
2071;306.4476240459992;312.25015;312.09428903079754;312.2597777242556;8350.405178523517;1047.0857427272047;1046.6831085556735;1046.6831085556735;70.0;81.4153606698012;44.131708322340366;44.131708322340366;4.82534439479771;5;49.679558954436864;49.679558954436864;1.600656607995016;1233.0329749671762;4203.463139096976;3396.41625;198.0;140.13062554953487;142.0;0;5
2072;306.4443608427581;312.23892;312.0904160962742;312.2597777242556;8678.07404198038;1047.3214399485028;1046.9100504372466;1046.9100504372466;70.0;81.47560755544396;44.10934293480753;44.10934293480753;4.6318139891416195;5;49.604034272219806;49.604034272219806;1.6004837678480333;1235.830466356646;4200.078610623641;3396.41625;198.0;139.16866362193528;142.0;0;5
2073;306.4411302715494;312.2281;312.08681054434464;312.2597777242556;9013.535005710262;1047.5797805402362;1047.161436713334;1047.161436713334;70.0;81.53214788157774;44.09209500540058;44.09209500540058;4.443062654019656;5;49.510590270597376;49.510590270597376;1.6003774722965116;1238.5344169005837;4197.013636141213;3396.41625;198.0;138.22801751801302;142.0;0;5
2074;306.4379320060528;312.21722;312.08364109768235;312.2597777242556;9354.245947138912;1047.8595850080915;1047.4363312817884;1047.4363312817884;70.0;81.58552723902162;44.09096673598384;44.09096673598384;4.262563124785061;5;49.400746677228966;49.400746677228966;1.6003856415535358;1241.1477900544787;4194.428009184627;3396.41625;198.0;137.31732147325135;142.0;0;5
2075;306.4347657232111;312.20584;312.08099353058617;312.2597777242556;9500.0;1048.159410338657;1047.7335321610801;1047.7335321610801;70.0;81.63610853656397;44.08968421803283;44.08968421803283;4.0916739031189024;5;49.27573622320762;49.27573622320762;1.6005326815829979;1243.6753427123517;4192.399865672218;3396.41625;198.0;136.44562892632572;142.0;0;5
2076;306.4316311031979;312.14258;312.0788368541169;312.2597777242556;9500.0;1048.467064654728;1048.0402310007005;1048.0402310007005;70.0;81.68713056362918;44.03394534022617;44.03394534022617;3.931098878664457;5;49.13673110618318;49.13673110618318;1.6008098986305792;1246.1276809016013;4190.889071968151;3396.41625;198.0;135.60427205539332;142.0;0;5
2077;306.4285278293848;312.06006;312.0768904179304;312.2597777242556;9500.0;1048.774387465091;1048.3476604084296;1048.3476604084296;70.0;81.7411264168667;43.9429350634529;43.9429350634529;3.780192377645818;5;48.98456904374404;48.98456904374404;1.6011378266724223;1248.5238546288076;4189.60667837109;3396.41625;198.0;134.7835974873684;142.0;0;5
2078;306.42545558830983;312.01297;312.0746855281636;312.2597777242556;9500.0;1049.0813791269527;1048.6557931261127;1048.6557931261127;70.0;81.79336335341675;43.828339684087354;43.828339684087354;3.761250903900006;5;48.85690583938487;48.85690583938487;1.6013836942077888;1250.8589356651178;4188.1066658272475;3396.41625;198.0;133.98506723398424;142.0;0;5
2079;306.4224140696456;311.99905;312.0738572838629;312.2597777242556;9500.0;1049.3880399971342;1048.9646000574658;1048.9646000574658;70.0;81.8543997834111;43.69048034000387;43.69048034000387;3.762172357722065;5;48.73330736592149;48.73330736592149;1.6020110897137907;1253.1996780356776;4187.896819748449;3396.41625;198.0;133.21005108969027;142.0;0;5
2080;306.419402966168;312.00778;312.07407567398343;312.2597777242556;9500.0;1049.6943704320722;1049.2740503880161;1049.2740503880161;70.0;81.92020869769138;43.55510035095227;43.55510035095227;3.5757683847342605;5;48.55360340979736;48.55360340979736;1.6029265522535725;1255.5455568266245;4188.6602328038825;3396.41625;198.0;132.45982563215662;142.0;0;5
2081;306.41642197372516;312.0279;312.0740022772465;312.2597777242556;9500.0;1050.0003707878197;1049.584111706187;1049.584111706187;70.0;81.98446861551756;43.46783991992925;43.46783991992925;3.6236459476028102;5;48.425543517131345;48.425543517131345;1.6037507665982562;1257.8890056643745;4189.1161589599005;3396.41625;198.0;131.7355734782921;142.0;0;5
2082;306.4134707912068;312.05017;312.07399323055927;312.2597777242556;9500.0;1050.3060414200456;1049.8947501251976;1049.8947501251976;70.0;82.04759759137261;43.34976633648744;43.34976633648744;3.5626304382263214;5;48.26960345907868;48.26960345907868;1.6045847720107211;1260.2344327525714;4189.603361407187;3396.41625;198.0;131.0383827910325;142.0;0;5
2083;306.4105491205136;312.06863;312.07353991699665;312.2597777242556;9500.0;1050.611382684036;1050.205930405453;1050.205930405453;70.0;82.11394339351271;43.235272585103544;43.235272585103544;3.649500871485415;5;48.151927632879044;48.151927632879044;1.6052844756698812;1262.611771755465;4189.60250728245;3396.41625;198.0;130.36924703151564;142.0;0;5
2084;306.4076566665274;312.08002;312.0733808690776;312.2597777242556;9500.0;1050.9163949346937;1050.517616077118;1050.517616077118;70.0;82.17843138114492;43.18165382417703;43.18165382417703;3.475742137410222;5;47.96475009980502;47.96475009980502;1.6060593125861118;1265.0161973217362;4189.829750409564;3396.41625;198.0;129.72906495112912;142.0;0;5
2085;306.40479313708096;312.0833;312.0736340458051;312.2597777242556;9500.0;1051.2210785265395;1050.8297695625595;1050.8297695625595;70.0;82.23751937943264;43.12954206089953;43.12954206089953;3.449566648264266;5;47.80447166680226;47.80447166680226;1.6069428033449644;1267.4247119419156;4190.421938159477;3396.41625;198.0;129.11864081710124;142.0;0;5
2086;306.401958242929;312.08334;312.0739298823462;312.2597777242556;9500.0;1051.5254338137117;1051.1423522983644;1051.1423522983644;70.0;82.29855114943594;43.06056447411886;43.06056447411886;3.28437570979726;5;47.59987105008858;47.59987105008858;1.6078302696255369;1269.8770404550546;4190.983814542999;3396.41625;198.0;128.53868486514847;142.0;0;5
2087;306.3991516977186;312.08353;312.07467039032645;312.2597777242556;9500.0;1051.8294611499678;1051.4553248566426;1051.4553248566426;70.0;82.35542127109309;43.012111351444844;43.012111351444844;3.294108209110931;5;47.43122837086241;47.43122837086241;1.6088357505853343;1272.3193792862153;4191.956507582761;3396.41625;198.0;127.98981397220656;142.0;0;5
2088;306.3963732179603;312.0838;312.0764419585043;312.2597777242556;9500.0;1052.133160888683;1051.7686470653312;1051.7686470653312;70.0;82.41533766663039;42.9428667597587;42.9428667597587;3.333089288052875;5;47.27233351545608;47.27233351545608;1.610125549841242;1274.8200399157986;4193.83654210518;3396.41625;198.0;127.47255254186811;142.0;0;5
2089;306.3936225229995;312.08438;312.07905686697114;312.2597777242556;9500.0;1052.436533382853;1052.0822781272338;1052.0822781272338;70.0;82.4726336795415;42.881927938215476;42.881927938215476;3.2497125652932937;5;47.0806294274335;47.0806294274335;1.6116465341045978;1277.325304724824;4196.497172964211;3396.41625;198.0;126.98733359492206;142.0;0;5
2090;306.3908993349884;312.0855;312.08005837141934;312.2597777242556;9500.0;1052.739578985092;1052.396176737532;1052.396176737532;70.0;82.53080636669164;42.78750660936555;42.78750660936555;3.0614928234555947;5;46.84913476141151;46.84913476141151;1.6127023703572747;1279.8632275496964;4197.54530954527;3396.41625;198.0;126.53450005700427;142.0;0;5
