current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
2091;306.3882033788574;312.08737;312.0799748417305;312.2597777242556;9500.0;1053.0422980476353;1052.7103011995164;1052.7103011995164;70.0;82.58954409038957;42.729762769190145;42.729762769190145;2.8271609120009487;5;46.58498447032068;46.58498447032068;1.6134429132545234;1282.4458402384455;4197.477888786559;3396.41625;198.0;126.1143062350568;142.0;0;5
2092;306.3855343822877;312.08902;312.0796606204867;312.2597777242556;9500.0;1053.3446909223376;1053.0246095383034;1053.0246095383034;70.0;82.64626124038504;42.684454451004925;42.684454451004925;2.5852620312093393;5;46.29513089728329;46.29513089728329;1.6141104199502316;1285.07013987682;4197.120719736471;3396.41625;198.0;125.7269194741923;142.0;0;5
2093;306.3828920756837;312.09006;312.0796289518622;312.2597777242556;9500.0;1053.6467579606751;1053.3390596123047;1053.3390596123047;70.0;82.70252061873941;42.61634500191474;42.61634500191474;2.3576286463019045;5;45.985367084931994;45.985367084931994;1.6148504558730474;1287.7269588937852;4196.977370753341;3396.41625;198.0;125.37242198613195;142.0;0;5
2094;306.38027619214574;312.0905;312.0800379259134;312.2597777242556;9500.0;1053.9484995137454;1053.6536092222336;1053.6536092222336;70.0;82.76020317883432;42.52467265028136;42.52467265028136;2.1543967135565936;5;45.6601603697386;45.6601603697386;1.6157079103707699;1290.4130064682463;4197.2035955685815;3396.41625;198.0;125.05081284033102;142.0;0;5
2095;306.37768646744314;312.09058;312.0808851470225;312.2597777242556;9500.0;1054.2499159322672;1053.9682162174456;1053.9682162174456;70.0;82.81960728667295;42.42865762020594;42.42865762020594;1.9792661567825718;5;45.323060874062044;45.323060874062044;1.6166821792604038;1293.130232096681;4197.795392628768;3396.41625;198.0;124.76201010874303;142.0;0;5
2096;306.3751226399876;312.09055;312.0822253797514;312.2597777242556;9500.0;1054.5510075665818;1054.2828385994155;1054.2828385994155;70.0;82.87689334635502;42.40599827241683;42.40599827241683;1.8330501948029791;5;44.97712270114643;44.97712270114643;1.6177888607704602;1295.8774952857002;4198.806880504079;3396.41625;198.0;124.50585315484055;142.0;0;5
2097;306.3725844508066;312.09055;312.08437759797397;312.2597777242556;9500.0;1054.8517747666529;1054.5974346221744;1054.5974346221744;70.0;82.93364495020197;42.32961310393647;42.32961310393647;1.7167250521648327;5;44.62553017783529;44.62553017783529;1.619118447637216;1298.6537918609133;4200.546414368901;3396.41625;198.0;124.28210505770802;142.0;0;5
2098;306.3700716435174;312.09125;312.08729610195536;312.2597777242556;9500.0;1055.1522178820667;1054.9119628895342;1054.9119628895342;70.0;82.99313018181542;42.23475189014263;42.23475189014263;1.6296732941099208;5;44.27108715563529;44.27108715563529;1.620658058061899;1301.4635459793378;4202.96581811554;3396.41625;198.0;124.09045516162209;142.0;0;5
2099;306.3675839643011;312.0927;312.0907475327869;312.2597777242556;9500.0;1055.4523372620333;1055.2263824489437;1055.2263824489437;70.0;83.05330919356267;42.16767156309797;42.16767156309797;1.5693112482520348;5;43.91594587128892;43.91594587128892;1.6223416138898687;1304.3136091072354;4205.83381135954;3396.41625;198.0;123.93052174164438;142.0;0;5
2100;306.36512116187697;312.095;312.0947486932488;312.2597777242556;9500.0;1055.7521332553863;1055.540652881833;1055.540652881833;70.0;83.11168991635134;42.14271154784687;42.14271154784687;1.534185283861234;5;43.562339206796885;43.562339206796885;1.6241739494251286;1307.206715555457;4209.1640790987285;3396.41625;198.0;123.80185477569434;142.0;0;5
2101;306.36268298747706;312.098;312.0994805667857;312.2597777242556;9500.0;1056.0516062105833;1055.8547343903113;1055.8547343903113;70.0;83.16735793114006;42.13898187671988;42.13898187671988;1.523839551880883;5;43.2126540155889;43.2126540155889;1.6262064384501704;1310.1422754290656;4213.131697977719;3396.41625;198.0;123.70393881347294;142.0;0;5
2102;306.36026919482117;312.10165;312.1049744557057;312.2597777242556;9500.0;1056.3507564757065;1056.168587880101;1056.168587880101;70.0;83.22273523927834;42.100531696762886;42.100531696762886;1.5377845880130963;5;42.869221481616655;42.869221481616655;1.6284480240236778;1313.1189978128903;4217.768333261519;3396.41625;198.0;123.63619593271815;142.0;0;5
2103;306.35787954009186;312.1062;312.111062343993;312.2597777242556;9500.0;1056.6495843984628;1056.4821750396009;1056.4821750396009;70.0;83.27993570692401;42.05334292071659;42.05334292071659;1.5740603984309303;5;42.53388268354332;42.53388268354332;1.6308511478650294;1316.1522268827396;4222.897113057199;3396.41625;198.0;123.59798877324563;142.0;0;5
2104;306.3555137819098;312.11142;312.11753853877656;312.2597777242556;9500.0;1056.9480903261851;1056.7954584149795;1056.7954584149795;70.0;83.33758618810471;42.01933371699958;42.01933371699958;1.6301429814105433;5;42.2081134982803;42.2081134982803;1.6333575707677652;1319.2414124911961;4228.320782924966;3396.41625;198.0;123.58862363925549;142.0;0;5
2105;306.35317168130956;312.11728;312.1244014912325;312.2597777242556;9500.0;1057.2462746058313;1057.108401481222;1057.108401481222;70.0;83.39553807374182;41.98360606180916;41.98360606180916;1.704952897902686;5;41.89357077136899;41.89357077136899;1.6359669214271344;1322.3959059067502;4234.028730490843;3396.41625;198.0;123.60735366058546;142.0;0;5
2106;306.35085300171534;312.12366;312.131703082193;312.2597777242556;9500.0;1057.544137583986;1057.4209687090524;1057.4209687090524;70.0;83.45370422332088;41.95339950412002;41.95339950412002;1.797432645102674;5;41.59180998531926;41.59180998531926;1.63869397353233;1325.6191640159568;4240.0676764663185;3396.41625;198.0;123.65338200346281;142.0;0;5
2107;306.34855750891705;312.13046;312.1394107622157;312.2597777242556;9500.0;1057.8416796068598;1057.733125627681;1057.733125627681;70.0;83.5110630006349;41.941437394080104;41.941437394080104;1.906621044606723;5;41.304309769680735;41.304309769680735;1.6415295667045693;1328.9112243438267;4246.406470867031;3396.41625;198.0;123.72586512175613;142.0;0;5
2108;306.34628497104677;312.1376;312.14752118727716;312.2597777242556;9500.0;1058.1389010202909;1058.044838883321;1058.044838883321;70.0;83.56660211189107;41.949821073734995;41.949821073734995;2.031893491019801;5;41.032553608065335;41.032553608065335;1.6444728187430748;1332.2690793951283;4253.045124867157;3396.41625;198.0;123.82391603946893;142.0;0;5
2109;306.3440351585552;312.1451;312.15607305614657;312.2597777242556;9500.0;1058.4358021697442;1058.3560762934471;1058.3560762934471;70.0;83.62125601325076;41.94216945601257;41.94216945601257;2.1730088442954383;5;40.778077563150006;40.778077563150006;1.6475347646340532;1335.690073941716;4260.0237731013085;3396.41625;198.0;123.94660765573852;142.0;0;5
2110;306.3418078441885;312.15308;312.1650053238431;312.2597777242556;9500.0;1058.7323834003128;1058.6668068967663;1058.6668068967663;70.0;83.67423372493037;41.97058663181588;41.97058663181588;2.3285091547431307;5;40.54202854071386;40.54202854071386;1.6506981644142953;1339.1709194228067;4267.2871500390775;3396.41625;198.0;124.09297606353209;142.0;0;5
2111;306.3396028029655;312.16138;312.17426617790386;312.2597777242556;9500.0;1059.0286450567178;1058.9770009988913;1058.9770009988913;70.0;83.7237902634928;42.019902253866874;42.019902253866874;2.4978187713597464;5;40.32567234117315;40.32567234117315;1.653948394612457;1342.7043390601082;4274.792865063053;3396.41625;198.0;124.26202387352427;142.0;0;5
2112;306.33741981215474;312.17004;312.1838864727283;312.2597777242556;9500.0;1059.3245874833087;1059.2866302137143;1059.2866302137143;70.0;83.77073459235962;42.06394481594354;42.06394481594354;2.6802003011306823;5;40.13016867724041;40.13016867724041;1.6572942646435065;1346.276534464581;4282.584637002426;3396.41625;198.0;124.45272353485925;142.0;0;5
2113;306.33525865125205;312.17917;312.19369520844543;312.2597777242556;9500.0;1059.6202110240645;1059.5956675004886;1059.5956675004886;70.0;83.81523672599143;42.11439944952801;42.11439944952801;2.8729211516679243;5;39.956004962514655;39.956004962514655;1.660687363786665;1349.8620876970547;4290.523460837635;3396.41625;198.0;124.66402064464386;142.0;0;5
2114;306.3331191019584;312.18866;312.2036168225099;312.2597777242556;9500.0;1059.9155160225928;1059.9040871966388;1059.9040871966388;70.0;83.85996867636523;42.15830492481824;42.15830492481824;3.0860754371097414;5;39.807243363313994;39.807243363313994;1.664106334255277;1353.5719612020448;4298.42583419051;3396.41625;198.0;124.89483723835399;142.0;0;5
2115;306.3310009481577;312.19846;312.2143424872022;312.2597777242556;9500.0;1060.2105028221315;1060.2118650463285;1060.2118650463285;70.0;83.90184313699899;42.22700772886442;42.22700772886442;3.2135851067453416;5;39.654103807915654;39.654103807915654;1.6677471634877685;1357.2931022851578;4307.070464676106;3396.41625;198.0;125.14407505351727;142.0;0;5
2116;306.328903975895;312.20844;312.2249474143465;312.2597777242556;9500.0;1060.5051717655483;1060.5189782248233;1060.5189782248233;70.0;83.93895253841434;42.3074996538879;42.3074996538879;3.3222540203805266;5;39.50806299268074;39.50806299268074;1.6713477630052926;1360.9664081434487;4315.626293528876;3396.41625;198.0;125.41061875930258;142.0;0;5
2117;306.3268279733549;312.21875;312.23464451656133;312.2597777242556;9500.0;1060.7995231953419;1060.825405358699;1060.825405358699;70.0;83.97469888184315;42.40149336649786;42.40149336649786;3.350505277893518;5;39.34876377197269;39.34876377197269;1.674685077681013;1364.7717917735442;4323.155819694759;3396.41625;198.0;125.69333914496077;142.0;0;5
2118;306.3247727308402;312.22922;312.24393510919845;312.2597777242556;9500.0;1061.0935574536413;1061.131126541952;1061.131126541952;70.0;84.00476788541394;42.53244524420445;42.53244524420445;3.491523439311095;5;39.226119748187315;39.226119748187315;1.6779012745083053;1368.505148447942;4330.346006187778;3396.41625;198.0;125.99109626032599;142.0;0;5
2119;306.32273804075066;312.23944;312.2534301132285;312.2597777242556;9500.0;1061.3872748822075;1061.436123348075;1061.436123348075;70.0;84.03005637863455;42.66328235603966;42.66328235603966;3.5887665351003193;5;39.10444502085519;39.10444502085519;1.6811695897227519;1372.2308235079668;4337.720890032221;3396.41625;198.0;126.302742501813;142.0;0;5
2120;306.320723697562;312.24936;312.26317528389905;312.2597777242556;9500.0;1061.680675822433;1061.7403788381775;1061.7403788381775;70.0;84.0520474330109;42.80304709508876;42.80304709508876;3.564087577799242;5;38.9559179871749;38.9559179871749;1.684503051795713;1375.9979673120254;4345.2755709815265;3396.41625;198.0;126.62712563780093;142.0;0;5
2121;306.3187294978053;312.259;312.2735707630452;312.2597777242556;9500.0;1061.9737606153421;1062.0438775652285;1062.0438775652285;70.0;84.06910819862792;42.97103024500419;42.97103024500419;3.642237610460228;5;38.83577175475312;38.83577175475312;1.688015146361298;1379.75782201636;4353.4442513312815;3396.41625;198.0;126.96309176743483;142.0;0;5
2122;306.3167552400461;312.2686;312.2835183857014;312.2597777242556;9500.0;1062.2665296015923;1062.346605574512;1062.346605574512;70.0;84.08063966533322;43.148862374398924;43.148862374398924;3.6950576857818476;5;38.71584153839563;38.71584153839563;1.691394634380884;1383.4226264713325;4361.257594902711;3396.41625;198.0;127.30948820730787;142.0;0;5
2123;306.31480072486454;312.27835;312.29410351387634;312.2597777242556;9500.0;1062.5589831214736;1062.6485504003938;1062.6485504003938;70.0;84.08692157627408;43.360076898472826;43.360076898472826;3.7433306210688073;5;38.5998291875599;38.5998291875599;1.694949239276778;1386.9920309657157;4369.761108239072;3396.41625;198.0;127.66516630075422;142.0;0;5
2124;306.3128657548348;312.28824;312.30364509167714;312.2597777242556;9500.0;1062.8511215149092;1062.9497010594985;1062.9497010594985;70.0;84.08801118406046;43.57694780249324;43.57694780249324;3.786814619226959;5;38.48720744911422;38.48720744911422;1.6982024891457512;1390.6878298911486;4377.11470003393;3396.41625;198.0;128.028984144822;142.0;0;5
2125;306.3109501345053;312.2984;312.31339408034023;312.2597777242556;9500.0;1063.1429451214565;1063.250048040411;1063.250048040411;70.0;84.08272240107493;43.83560341103808;43.83560341103808;3.8464883178614286;5;38.383791020627264;38.383791020627264;1.7015090485952558;1394.1882227218316;4384.8447594491345;3396.41625;198.0;128.39980923032869;142.0;0;5
2126;306.3090536703791;312.3084;312.3236996331471;312.2597777242556;9500.0;1063.4344542803065;1063.5495832900137;1063.5495832900137;70.0;84.07245663070654;44.06793408230736;44.06793408230736;3.9396291914099066;5;38.29638211447794;38.29638211447794;1.7049679467390841;1397.616684402781;4393.16415563098;3396.41625;198.0;128.77652099075763;142.0;0;5
2127;306.3071761708942;312.3185;312.3344484550832;312.2597777242556;9500.0;1063.725649330285;1063.848300196582;1063.848300196582;70.0;84.05774861613317;44.333944743973625;44.333944743973625;4.041951759300616;5;38.221041803986154;38.221041803986154;1.7085471222119684;1400.962949537436;4401.974260234029;3396.41625;198.0;129.15801325602595;142.0;0;5
2128;306.3053174464041;312.32864;312.34522657203564;312.2597777242556;9500.0;1064.0165306098527;1064.1461935697594;1064.1461935697594;70.0;84.0359203634874;44.64773476351637;44.64773476351637;4.145068708531213;5;38.15617206468539;38.15617206468539;1.7121292797888117;1404.2173400348702;4410.886367940647;3396.41625;198.0;129.54319660752248;142.0;0;5
2129;306.30347730915895;312.33893;312.3560000091094;312.2597777242556;9500.0;1064.3070984571057;1064.4432596175502;1064.4432596175502;70.0;84.00747718055221;44.97163810641614;44.97163810641614;4.246821115730356;5;38.101204657698254;38.101204657698254;1.7157048418486034;1407.3723356133896;4419.875469444888;3396.41625;198.0;129.93100063122955;142.0;0;5
2130;306.3016555732862;312.3495;312.36680196373925;312.2597777242556;9500.0;1064.5973532097753;1064.739495920452;1064.739495920452;70.0;83.97134643932368;45.357289666105544;45.357289666105544;4.345713800955679;5;38.055554574838894;38.055554574838894;1.7192832715366846;1410.4190440276536;4428.982597772704;3396.41625;198.0;130.32037606589248;142.0;0;5
2131;306.2998520547722;312.36017;312.3776352596068;312.2597777242556;9500.0;1064.8872952052295;1065.0349014028764;1065.0349014028764;70.0;83.9246801730728;45.80938008558575;45.80938008558575;4.441787290146692;5;38.01894800169176;38.01894800169176;1.7228654214425734;1413.3441863579828;4438.223927592671;3396.41625;198.0;130.71029684373775;142.0;0;5
2132;306.29806657144337;312.3709;312.3886393208768;312.2597777242556;9268.52615259316;1065.1769247804725;1065.3294763019899;1065.3294763019899;70.0;83.87514976264583;46.12009774003414;46.12009774003414;4.536810829105292;5;37.991633792394005;37.991633792394005;1.7264908656880604;1416.1456209789485;4447.736010720548;3396.41625;198.0;131.09976202144676;142.0;0;5
2133;306.29629894294783;312.32065;312.39938529809126;312.2597777242556;9058.60613090387;1065.4531442936336;1065.6092486736202;1065.6092486736202;70.0;83.8296505831677;46.383592483134144;46.383592483134144;4.627499319694465;5;37.97252142248129;37.97252142248129;1.7300380897085175;1418.8359042852271;4457.093576719739;3396.41625;198.0;131.46923037734743;142.0;0;5
2134;306.2945489907372;312.29626;312.4092515267186;312.2597777242556;8830.553085934273;1065.7164798954934;1065.8749622870819;1065.8749622870819;70.0;83.78439923466422;46.67605691003903;46.67605691003903;4.710844092839309;5;37.960274786394194;37.960274786394194;1.73333092125919;1421.4288524573924;4465.684455134791;3396.41625;198.0;131.82063249201414;142.0;0;5
2135;306.2928165380487;312.2892;312.4183535189486;312.2597777242556;8564.464266895644;1065.965095142575;1066.124863281491;1066.124863281491;70.0;83.73490271950116;47.02758443889472;47.02758443889472;4.787516930971947;5;37.954361047117914;37.954361047117914;1.7364021546154178;1423.9214424200977;4473.623052050721;3396.41625;198.0;132.15345467231893;142.0;0;5
2136;306.2911014098871;312.29025;312.4270492402495;312.2597777242556;8255.612298523074;1066.1955935089022;1066.3556297918617;1066.3556297918617;70.0;83.67850165244181;47.42266263307453;47.42266263307453;4.860158966446392;5;37.95490535085744;37.95490535085744;1.7393533116314313;1426.2957741405687;4481.272077975739;3396.41625;198.0;132.46717444302354;142.0;0;5
2137;306.2894034330071;312.29407;312.435480439813;312.2597777242556;7899.597367158354;1066.4037693135874;1066.5631971174632;1066.5631971174632;70.0;83.61312975774656;47.88528281290513;47.88528281290513;4.930602665781137;5;37.9620543573025;37.9620543573025;1.7422246229721;1428.5249452300368;4488.795075382527;3396.41625;198.0;132.762819772163;142.0;0;5
2138;306.28772243589594;312.29623;312.44368393886737;312.2597777242556;7501.3814447110335;1066.584467325187;1066.7426410030603;1066.7426410030603;70.0;83.53643696172428;48.420846495798486;48.420846495798486;4.999787889459526;5;37.97587019098413;37.97587019098413;1.7450265749467075;1430.57816634448;4496.25844948636;3396.41625;198.0;133.0435990737735;142.0;0;5
2139;306.28605824875586;312.29633;312.4517286502507;312.2597777242556;7063.369600768082;1066.7321918807818;1066.8888073304827;1066.8888073304827;70.0;83.44864338650494;48.988875340304546;48.988875340304546;5.068346188150116;5;37.996416469537266;37.996416469537266;1.7477787503669897;1432.426117560708;4503.75803159043;3396.41625;198.0;133.31551102163348;142.0;0;5
2140;306.2844107034872;312.29364;312.4595769659658;312.2597777242556;6594.270627556876;1066.8409042983774;1066.9961051033392;1066.9961051033392;70.0;83.3500030831826;49.61206503160926;49.61206503160926;5.13549281343623;5;38.023395075938105;38.023395075938105;1.7504705361685766;1434.0440943165568;4511.28247987261;3396.41625;198.0;133.5874638230312;142.0;0;5
2141;306.2827796336712;312.2892;312.4671867272457;312.2597777242556;6104.645007158031;1066.904637981235;1067.0591021230262;1067.0591021230262;70.0;83.24159470190486;50.24041564161419;50.24041564161419;5.200653321953851;5;38.05649250983702;38.05649250983702;1.7530900288065814;1435.4102408160727;4518.81322073557;3396.41625;198.0;133.87106782247224;142.0;0;5
2142;306.2811648745534;312.28458;312.47447613241457;312.2597777242556;5601.875537726539;1066.9178919065764;1067.0728777295883;1067.0728777295883;70.0;83.12338464369148;50.93502747278003;50.93502747278003;5.26228468379108;5;38.095047250583576;38.095047250583576;1.7556140867137746;1436.5072049333455;4526.289007910229;3396.41625;198.0;134.17993850317595;142.0;0;5
2143;306.2795662630267;312.28384;312.4815045364606;312.2597777242556;5097.200589706728;1066.8755551299753;1067.032916609769;1067.032916609769;70.0;82.99867636852007;51.55688892596653;51.55688892596653;5.320405289918256;5;38.138711900800836;38.138711900800836;1.7580595814475468;1437.3166108366333;4533.785520060013;3396.41625;198.0;134.52913409897235;142.0;0;5
2144;306.2779836376153;312.28638;312.48811467637177;312.2597777242556;4604.075071719004;1066.7735923761231;1066.9357354914732;1066.9357354914732;70.0;82.87396907092125;52.13296447381258;52.13296447381258;5.364862912932125;5;38.184089716696825;38.184089716696825;1.7603819795332738;1437.8425140393574;4541.147447454623;3396.41625;198.0;134.93393595889387;142.0;0;5
2145;306.27641683845803;312.29266;312.49403547396344;312.2597777242556;4136.2947387130225;1066.6096741602155;1066.7794439449383;1066.7794439449383;70.0;82.74966977321193;52.674044323369856;52.674044323369856;5.388551290630474;5;38.22768252129954;38.22768252129954;1.762504483922405;1438.0904872490119;4548.108382642909;3396.41625;198.0;135.40829428934532;142.0;0;5
2146;306.27486570729235;312.3036;312.49916805391877;312.2597777242556;3704.813738986776;1066.3836229801427;1066.5641279971178;1066.5641279971178;70.0;82.62953384597137;53.12898690324621;53.12898690324621;5.398943860306645;5;38.26965542126544;38.26965542126544;1.764399111353022;1438.0727281047452;4554.561085180218;3396.41625;198.0;135.9632832398971;142.0;0;5
2147;306.2733300874383;312.31906;312.5036516558784;312.2597777242556;3316.9086320358147;1066.0973764318837;1066.2917869542089;1066.2917869542089;70.0;82.51767018969005;53.47492947255064;53.47492947255064;5.400037599382102;5;38.30987792901874;38.30987792901874;1.766105376413371;1437.804223777786;4560.624775884953;3396.41625;198.0;136.60620487008924;142.0;0;5
2148;306.2718098237828;312.33804;312.50735059718403;312.2597777242556;2974.1707672625253;1065.754674788881;1065.966027637881;1065.966027637881;70.0;82.41585873497992;53.75512414181543;53.75512414181543;5.395237728440961;5;38.34844172767461;38.34844172767461;1.7675848611945777;1437.3129589948699;4566.140986820388;3396.41625;198.0;137.3403412212557;142.0;0;5
2149;306.2703047627638;312.35822;312.5103350914179;312.2597777242556;2681.3821897932185;1065.360275104288;1065.591333002524;1065.591333002524;70.0;82.32538786763003;53.9472426806727;53.9472426806727;5.376596390361655;5;38.38237309909491;38.38237309909491;1.7688575126271895;1436.628865718899;4571.147534102669;3396.41625;198.0;138.16573419832255;142.0;0;5
2150;306.26881475235507;312.37958;312.51243304082743;312.2597777242556;2436.2879763362134;1064.9203995151236;1065.173485613619;1065.173485613619;70.0;82.24618029676904;54.10140602506834;54.10140602506834;5.3529951788208905;5;38.41295237466885;38.41295237466885;1.769874589363258;1435.7794534468128;4575.451362328635;3396.41625;198.0;139.07838789722416;142.0;0;5
2151;306.2673396420504;312.4007;312.5140707030388;312.2597777242556;2233.9052300480444;1064.4415669079588;1064.7184955991734;1064.7184955991734;70.0;82.17931574328638;54.16253523365477;54.16253523365477;5.326666534021513;5;38.44035329911113;38.44035329911113;1.7707569650505537;1434.7962709273531;4579.431459971031;3396.41625;198.0;140.07199160151058;142.0;0;5
2152;306.26587928284874;312.42007;312.51523051997583;312.2597777242556;2070.498643322154;1063.92999880979;1064.2320664959047;1064.2320664959047;70.0;82.12602995432893;54.16703563443552;54.16703563443552;5.2895045722019916;5;38.46187136396742;38.46187136396742;1.7714997047494552;1433.7071381277713;4583.043245953481;3396.41625;198.0;141.13905792201342;142.0;0;5
2153;306.26443352723913;312.4376;312.5157556382504;312.2597777242556;1950.0;1063.3916775939358;1063.7196616472547;1063.7196616472547;70.0;82.08584220180643;54.128850254700545;54.128850254700545;5.257884854180773;5;38.48133590578125;38.48133590578125;1.772058387142462;1432.569303016321;4586.078599023129;3396.41625;198.0;142.2710787365096;142.0;0;5
2154;306.26300222918564;312.45605;312.51600932605214;312.2597777242556;1950.0;1062.8335403958326;1063.1876121519213;1063.1876121519213;70.0;82.05279109590933;54.1817104600274;54.1817104600274;5.2288454339038;5;38.49841256511624;38.49841256511624;1.7725360290338887;1431.4033714441891;4588.866801276982;3396.41625;198.0;143.4566999916483;142.0;0;5
2155;306.26158524411267;312.50223;312.5164299094659;312.2597777242556;1950.0;1062.2760046054043;1062.6546454425363;1062.6546454425363;70.0;82.02230521791465;54.26868427503587;54.26868427503587;5.201518485961941;5;38.51309902412406;38.51309902412406;1.7730569234288616;1430.228566425069;4591.810780483724;3396.41625;198.0;144.66041140815577;142.0;0;5
2156;306.2601824288904;312.5333;312.5170180690018;312.2597777242556;1950.0;1061.719069574618;1062.1207394271798;1062.1207394271798;70.0;81.99569077806163;54.35472686648957;54.35472686648957;5.18396570327468;5;38.52798503791408;38.52798503791408;1.7736213038041055;1429.0621005797452;4594.894117006706;3396.41625;198.0;145.8788303013806;142.0;0;5
2157;306.2587936418204;312.54993;312.51781304588457;312.2597777242556;1950.0;1061.1627346561395;1061.5858763626072;1061.5858763626072;70.0;81.97525688826025;54.39835263909055;54.39835263909055;5.182882510824001;5;38.546056650506344;38.546056650506344;1.7742403340123314;1427.9333447713427;4598.125357073567;3396.41625;198.0;147.1086248547571;142.0;0;5
2158;306.25741874262104;312.55612;312.5188178266519;312.2597777242556;1950.0;1060.6069992033315;1061.0500427843388;1061.0500427843388;70.0;81.96158368545488;54.439223730853065;54.439223730853065;5.167290867065759;5;38.55966740846127;38.55966740846127;1.774914900411055;1426.878336267136;4601.471473856103;3396.41625;198.0;148.3465210200612;142.0;0;5
2159;306.2560575924137;312.5562;312.5197041996891;312.2597777242556;1950.0;1060.051862570254;1060.5132294280072;1060.5132294280072;70.0;81.95533332642431;54.435719364117745;54.435719364117745;5.164319057315581;5;38.575504952242795;38.575504952242795;1.7755520044260216;1426.006260592195;4604.507419960418;3396.41625;198.0;149.5893090974736;142.0;0;5
2160;306.25471005370844;312.5538;312.52072334410923;312.2597777242556;1950.0;1059.4973241116625;1059.9754311423833;1059.9754311423833;70.0;81.95513746616575;54.44626902554875;54.44626902554875;5.160058485089209;5;38.59065868630644;38.59065868630644;1.7762228866182324;1425.207844725684;4607.584431006388;3396.41625;198.0;150.8338499875168;142.0;0;5
2161;306.2533759903902;312.55112;312.5213084032301;312.2597777242556;1950.0;1058.9433831830083;1059.4366467945074;1059.4366467945074;70.0;81.96274202717406;54.37864319701662;54.37864319701662;5.1479384380950535;5;38.60302852071712;38.60302852071712;1.7767668990613183;1424.5193037821157;4610.120664651855;3396.41625;198.0;152.07708110789144;142.0;0;5
2162;306.2520552677052;312.5495;312.5219639409155;312.2597777242556;1950.0;1058.390039140437;1058.8968791673647;1058.8968791673647;70.0;81.97769713075408;54.34580449590661;54.34580449590661;5.134693357971855;5;38.61384884048966;38.61384884048966;1.7773271083582327;1424.0891025830201;4612.453569810393;3396.41625;198.0;153.31602196927113;142.0;0;5
2163;306.25074775224704;312.54904;312.52322119366454;312.2597777242556;1950.0;1057.837291340788;1058.3561348505484;1058.3561348505484;70.0;81.99623337434868;54.323837559603156;54.323837559603156;5.12154637045758;5;38.62337408003256;38.62337408003256;1.7780541416052613;1423.854143817702;4615.157836110209;3396.41625;198.0;154.54777940510618;142.0;0;5
2164;306.24945331194345;312.5496;312.5243509696629;312.2597777242556;1950.0;1057.2851391415936;1057.8144241243615;1057.8144241243615;70.0;82.01794008923613;54.32219267945854;54.32219267945854;5.118194900572519;5;38.6345232761128;38.6345232761128;1.7787413326912214;1423.8118143538736;4617.534152545248;3396.41625;198.0;155.7695524514654;142.0;0;5
2165;306.2481718160429;312.55023;312.52588567030983;312.2597777242556;1950.0;1056.7335819010784;1057.2717608378107;1057.2717608378107;70.0;82.04350526898138;54.29648912944902;54.29648912944902;5.115379275812344;5;38.645498078742;38.645498078742;1.7795396381733561;1423.9698931586236;4620.087451452484;3396.41625;198.0;156.97863687391862;142.0;0;5
2166;306.2469031351013;312.551;312.52765062108926;312.2597777242556;1950.0;1056.1826189781589;1056.728162280951;1056.728162280951;70.0;82.07334180786499;54.25827253269685;54.25827253269685;5.106082411735571;5;38.654246947100205;38.654246947100205;1.7803995798687664;1424.3307290801663;4622.647335479285;3396.41625;198.0;158.17242933933562;142.0;0;5
2167;306.2456471409692;312.5519;312.52940444307444;312.2597777242556;1950.0;1055.6322497324418;1056.183649052042;1056.183649052042;70.0;82.10619968401669;54.22953593009916;54.22953593009916;5.090552099242288;5;38.66019609452577;38.66019609452577;1.7812527705698278;1424.8922995511725;4624.983555769713;3396.41625;198.0;159.3484312315858;142.0;0;5
2168;306.24440370677837;312.55304;312.531206563439;312.2597777242556;1950.0;1055.0824735242243;1055.6382449199764;1055.6382449199764;70.0;82.14025668944876;54.223556342755444;54.223556342755444;5.0705736773134475;5;38.66325777787135;38.66325777787135;1.7821160920236911;1425.6461843930904;4627.161869942671;3396.41625;198.0;160.5042521108039;142.0;0;5
2169;306.24317270692944;312.55432;312.5332016749488;312.2597777242556;1950.0;1054.5332897144926;1055.0919766824404;1055.0919766824404;70.0;82.17563709906324;54.19817684867692;54.19817684867692;5.048656545487262;5;38.66374000605484;38.66374000605484;1.7830305958021868;1426.5774878233417;4629.336602006388;3396.41625;198.0;161.63761281693957;142.0;0;5
2170;306.241954017079;312.55573;312.535357419456;312.2597777242556;1950.0;1053.9846976649217;1054.5448740202676;1054.5448740202676;70.0;82.2126957513651;54.171378240536;54.171378240536;5.025227472227883;5;38.66157693862575;38.66157693862575;1.7839871446088134;1427.6727475255684;4631.490180214907;3396.41625;198.0;162.74634821908228;142.0;0;5
2171;306.2407475141271;312.5573;312.5375777754069;312.2597777242556;1950.0;1053.4366967378742;1053.9969693484416;1053.9969693484416;70.0;82.24795126314666;54.207625487524304;54.207625487524304;4.999827757935236;5;38.65647977156075;38.65647977156075;1.784958554168638;1428.9140569886185;4633.548181966249;3396.41625;198.0;163.8284096129263;142.0;0;5
2172;306.23955307620474;312.55893;312.5400101765017;312.2597777242556;1950.0;1052.8892862963999;1053.4482976642023;1053.4482976642023;70.0;82.28184996630603;54.20894129267835;54.20894129267835;4.974985397352796;5;38.64900983917954;38.64900983917954;1.7859866519670302;1430.2731619369579;4635.680925086958;3396.41625;198.0;164.88186676954132;142.0;0;5
2173;306.23837058266156;312.5607;312.54260675911837;312.2597777242556;1950.0;1052.3424657042347;1052.8988963927038;1052.8988963927038;70.0;82.31420769147147;54.25063029782285;54.25063029782285;4.9493021379366695;5;38.63880340108998;38.63880340108998;1.7870579043334558;1431.730625657654;4637.861880311441;3396.41625;198.0;165.90490963936426;142.0;0;5
2174;306.2371999140538;312.56253;312.5452826473439;312.2597777242556;1950.0;1051.7962343258005;1052.3488052306684;1052.3488052306684;70.0;82.34394789018612;54.28606009177957;54.28606009177957;4.923260806887541;5;38.625921215568916;38.625921215568916;1.7881482854043713;1433.2605696398641;4640.035324317179;3396.41625;198.0;166.89584971611797;142.0;0;5
2175;306.23604095213216;312.56454;312.5480098569454;312.2597777242556;1950.0;1051.2505915262038;1051.798065988472;1051.798065988472;70.0;82.37232508121902;54.31408007211539;54.31408007211539;4.896589472918933;5;38.610245896067084;38.610245896067084;1.7892498960267647;1434.8413186675205;4642.196103508594;3396.41625;198.0;167.85312106604724;142.0;0;5
2176;306.2348935798297;312.56665;312.55069664534494;312.2597777242556;1950.0;1050.7055366712352;1051.2467224310922;1051.2467224310922;70.0;82.40030735745711;54.314245825533575;54.314245825533575;4.868578570965994;5;38.5915015727731;38.5915015727731;1.7903367631740608;1436.4553379659192;4644.273537450863;3396.41625;198.0;168.77528102856328;142.0;0;5
2177;306.23375768125027;312.5689;312.5531928847952;312.2597777242556;1950.0;1050.1610691273688;1050.6948201183393;1050.6948201183393;70.0;82.42713766367945;54.32999244831625;54.32999244831625;4.838155295515577;5;38.56923244723457;38.56923244723457;1.7913663630802068;1438.0861218845714;4646.139703384443;3396.41625;198.0;169.66101059502324;142.0;0;5
2178;306.23263314165666;312.5712;312.5555110200611;312.2597777242556;1950.0;1049.6171882617612;1050.1424062447838;1050.1424062447838;70.0;82.4488754688835;54.41347599128046;54.41347599128046;4.805447929957765;5;38.54323576711879;38.54323576711879;1.7923422559794346;1439.708850590796;4647.831513179415;3396.41625;198.0;170.5091144730576;142.0;0;5
2179;306.23151984745897;312.57343;312.5578712595886;312.2597777242556;1950.0;1049.073893442251;1049.5895294797797;1049.5895294797797;70.0;82.46674324371003;54.46001696322284;54.46001696322284;4.7729308646180755;5;38.514025440512654;38.514025440512654;1.7933268964221205;1441.2937359055936;4649.5908766645625;3396.41625;198.0;171.31852084429087;142.0;0;5
2180;306.2304176862033;312.5756;312.56016005689344;312.2597777242556;1950.0;1048.531184037358;1049.0362398079794;1049.0362398079794;70.0;82.4821241929877;54.51727242278783;54.51727242278783;4.739698918837391;5;38.48134894324026;38.48134894324026;1.7942881293342758;1442.8186914239309;4651.330668229106;3396.41625;198.0;172.08828082407732;142.0;0;5
2181;306.2293265465601;312.5777;312.5622664345065;312.2597777242556;1950.0;1047.989059416282;1048.482588370717;1048.482588370717;70.0;82.49379564491093;54.585345408472286;54.585345408472286;4.7051642273777645;5;38.44495842768611;38.44495842768611;1.7951945275603403;1444.2647621148913;4652.9631032021225;3396.41625;198.0;172.81756763214835;142.0;0;5
2182;306.2282463183134;312.57968;312.56416301908564;312.2597777242556;1950.0;1047.4475189489035;1047.9286273086311;1047.9286273086311;70.0;82.50173763575688;54.662079948927335;54.662079948927335;4.669572898499538;5;38.404797451760416;38.404797451760416;1.796038362838925;1445.6128839917042;4654.480997177817;3396.41625;198.0;173.50567548374767;142.0;0;5
2183;306.2271768923491;312.58157;312.5658701015419;312.2597777242556;1950.0;1046.906562005781;1047.374409605882;1047.374409605882;70.0;82.50669553910302;54.72709892189545;54.72709892189545;4.633064151276045;5;38.36080211744332;38.36080211744332;1.796825417952409;1446.8476465581605;4655.9194013884435;3396.41625;198.0;174.15201821113845;142.0;0;5
2184;306.2261181606445;312.58334;312.5673044924762;312.2597777242556;1950.0;1046.3661879581518;1046.819988936304;1046.819988936304;70.0;82.50835067870389;54.80977012608431;54.80977012608431;4.595348819307617;5;38.3127939329804;38.3127939329804;1.7975321418748051;1447.9562576546798;4657.211118906214;3396.41625;198.0;174.75612762584626;142.0;0;5
2185;306.2250700162569;312.58496;312.56845998718364;312.2597777242556;1950.0;1045.8263961779303;1046.2654195118278;1046.2654195118278;70.0;82.50495847756957;54.92769225748711;54.92769225748711;4.556569340941806;5;38.26069497140141;38.26069497140141;1.798156806077243;1448.9242159063053;4658.3647803025415;3396.41625;198.0;175.31765163236872;142.0;0;5
2186;306.2240323533132;312.58636;312.5694400260049;312.2597777242556;1950.0;1045.287186037708;1045.710755933481;1045.710755933481;70.0;82.49920908219045;54.9880376225161;54.9880376225161;4.517795647168782;5;38.204719797363694;38.204719797363694;1.7987287627404704;1449.7383733587167;4659.493225755412;3396.41625;198.0;175.83635210438354;142.0;0;5
2187;306.22300506699895;312.5876;312.5700344858651;312.2597777242556;1950.0;1044.748556910752;1045.1560530452732;1045.1560530452732;70.0;82.49112984932812;55.08585747752058;55.08585747752058;4.47787268646691;5;38.14452247387001;38.14452247387001;1.7991884781189404;1450.3969086731952;4660.396075222744;3396.41625;198.0;176.31210253480032;142.0;0;5
2188;306.2219880535478;312.58856;312.57026402224494;312.2597777242556;1950.0;1044.2105081710056;1044.6013657912476;1044.6013657912476;70.0;82.47977918195183;55.17052312411374;55.17052312411374;4.437012424370437;5;38.08005166388776;38.08005166388776;1.799541836823505;1450.8926896308762;4661.100447511326;3396.41625;198.0;176.74488547132663;142.0;0;5
2189;306.22098121023123;312.58932;312.57013285977473;312.2597777242556;1950.0;1043.6730391930857;1044.046749075972;1044.046749075972;70.0;82.46575027735068;55.26931231523697;55.26931231523697;4.39550626013272;5;38.01130105705349;38.01130105705349;1.7997900655278944;1451.2227810103914;4661.613444137115;3396.41625;198.0;177.1347897493115;142.0;0;5
2190;306.2199844353478;312.58975;312.5696643773749;312.2597777242556;1950.0;1043.1361493522838;1043.4922576287236;1043.4922576287236;70.0;82.44834077219474;55.37609722044086;55.37609722044086;4.353553242913776;5;37.93826577790108;37.93826577790108;1.7999398202693484;1451.3830789399108;4661.961775644984;3396.41625;198.0;177.48200753399814;142.0;0;5
2191;306.2189976282132;312.5899;312.5688714907337;312.2597777242556;1950.0;1042.5998380245642;1042.9379458716073;1042.9379458716073;70.0;82.42973549519394;55.44191752337851;55.44191752337851;4.311723435909116;5;37.861072160091055;37.861072160091055;1.7999947907908838;1451.3717558710503;4662.1598014864585;3396.41625;198.0;177.7868311843313;142.0;0;5
2192;306.2180206891499;312.58975;312.567615239917;312.2597777242556;1950.0;1042.0641045865634;1042.3838677918309;1042.3838677918309;70.0;82.41044570539171;55.51500989511342;55.51500989511342;4.26923570330537;5;37.77949818390084;37.77949818390084;1.7999156144620223;1451.1972923646626;4662.065349222885;3396.41625;198.0;178.04964995065177;142.0;0;5
2193;306.2170535194773;312.5893;312.5658881386162;312.2597777242556;1950.0;1041.5289484155903;1041.8300768183456;1041.8300768183456;70.0;82.38997666679228;55.57769469022205;55.57769469022205;4.226086741046444;5;37.6934770655537;37.6934770655537;1.7997001971164552;1450.8637115061272;4661.667283108405;3396.41625;198.0;178.2709465187282;142.0;0;5
2194;306.2160960215014;312.58847;312.56372381155205;312.2597777242556;1950.0;1040.994368889624;1041.276625703041;1041.276625703041;70.0;82.36856434732614;55.641976752867315;55.641976752867315;4.182620518640803;5;37.603045872936654;37.603045872936654;1.7993580980260955;1450.3769417326873;4660.992141972237;3396.41625;198.0;178.45129341255506;142.0;0;5
2195;306.21514809850527;312.5873;312.5611593813822;312.2597777242556;1950.0;1040.4603653873141;1040.723566406674;1040.723566406674;70.0;82.34674856122385;55.68592155445502;55.68592155445502;4.139287065514338;5;37.508307888862795;37.508307888862795;1.7988998677439074;1449.7417378015139;4660.071005126745;3396.41625;198.0;178.5913492684608;142.0;0;5
2196;306.2142096547391;312.58575;312.55815459876595;312.2597777242556;1950.0;1039.92693728798;1040.1709499896874;1040.1709499896874;70.0;82.32409108482634;55.74754310762211;55.74754310762211;4.096053172207306;5;37.40926642742212;37.40926642742212;1.7983141239564475;1448.9662051630937;4658.857108047098;3396.41625;198.0;178.69185499301025;142.0;0;5
2197;306.21328059541054;312.58377;312.55477353161643;312.2597777242556;1950.0;1039.39408397161;1039.618826508061;1039.618826508061;70.0;82.30030444130333;55.8005067037137;55.8005067037137;4.053462598406085;5;37.30609457250248;37.30609457250248;1.7976190548259026;1448.053322852121;4657.409246268216;3396.41625;198.0;178.75362981714574;142.0;0;5
2198;306.2123608266753;312.58142;312.55106127269477;312.2597777242556;1950.0;1038.8618048188596;1039.0672449143267;1039.0672449143267;70.0;82.2792850017707;55.7720956288601;55.7720956288601;4.012145669460878;5;37.199045753659526;37.199045753659526;1.7968274693711752;1447.012511316487;4655.76150410215;3396.41625;198.0;178.77756725903689;142.0;0;5
2199;306.2114502556274;312.57877;312.54676788008504;312.2597777242556;1950.0;1038.3300992110524;1038.5162529638528;1038.5162529638528;70.0;82.26077017202864;55.765168766000194;55.765168766000194;3.970425379262892;5;37.08774423354622;37.08774423354622;1.7958685430489636;1445.8666192149674;4653.650483260357;3396.41625;198.0;178.76463100782325;142.0;0;5
2200;306.21054879029003;312.5757;312.54196496643823;312.2597777242556;1950.0;1037.7989665301784;1037.965897126495;1037.965897126495;70.0;82.24221538417217;55.764592776884015;55.764592776884015;3.9286645859914557;5;36.97225853349107;36.97225853349107;1.7947626019254788;1444.6232570105283;4651.137609061449;3396.41625;198.0;178.715850740514;142.0;0;5
2201;306.209656339606;312.57224;312.5368422136278;312.2597777242556;1950.0;1037.2684061588939;1037.4162225036962;1037.4162225036962;70.0;82.22598867326575;55.71015247143374;55.71015247143374;3.888425111330662;5;36.85305314969198;36.85305314969198;1.7935634408152148;1443.2896250934107;4648.398390697299;3396.41625;198.0;178.63231788409647;142.0;0;5
2202;306.2087728134288;312.56842;312.53130790309075;312.2597777242556;1950.0;1036.7384174805197;1036.867272751093;1036.867272751093;70.0;82.21098378353201;55.69286953812667;55.69286953812667;3.8489801993035684;5;36.730062187216916;36.730062187216916;1.792245085867996;1441.8797748383379;4645.330558786369;3396.41625;198.0;178.51518133462497;142.0;0;5
2203;306.2078981225134;312.56415;312.5254525759697;312.2597777242556;1950.0;1036.2089998790418;1036.3190900066845;1036.3190900066845;70.0;82.197236872888;55.63206642925899;55.63206642925899;3.811430846374165;5;36.603695401268446;36.603695401268446;1.7908332280233976;1440.3971595967805;4642.017917101843;3396.41625;198.0;178.36564314501942;142.0;0;5
2204;306.2070321785072;312.55954;312.5192738253745;312.2597777242556;1950.0;1035.6801527391096;1035.7717148245918;1035.7717148245918;70.0;82.18723814376845;55.53868985291594;55.53868985291594;3.775759590604025;5;36.47413710917482;36.47413710917482;1.789327210047045;1438.8559649531285;4638.4440478178185;3396.41625;198.0;178.1849541929726;142.0;0;5
2205;306.20617489394095;312.55457;312.5126953956936;312.2597777242556;1950.0;1035.1518754460355;1035.2251861144298;1035.2251861144298;70.0;82.18238512290007;55.38886013541723;55.38886013541723;3.7414325240152664;5;36.341414948258596;36.341414948258596;1.787705440602985;1437.2735785531884;4634.5182301242;3396.41625;198.0;177.97440984018263;142.0;0;5
2206;306.2053261822204;312.54932;312.50562648360443;312.2597777242556;1950.0;1034.6241673857944;1034.6795410862965;1034.6795410862965;70.0;82.18306680861315;55.217460281360495;55.217460281360495;3.7077247961634185;5;36.205445882304566;36.205445882304566;1.785942204276791;1435.6697099928833;4630.13341417363;3396.41625;198.0;177.7353455937893;142.0;0;5
2207;306.20448595761707;312.54376;312.4981117529869;312.2597777242556;1950.0;1034.0970279450228;1034.1348152013682;1034.1348152013682;70.0;82.18820750731197;55.03193042366463;55.03193042366463;3.6747908175424584;5;36.066338168334624;36.066338168334624;1.7840501862120464;1434.0588679637565;4625.318175302365;3396.41625;198.0;177.46913278068246;142.0;0;5
2208;306.2036541352598;312.53784;312.4902591391529;312.2597777242556;1950.0;1033.5704565110182;1033.591042128081;1033.591042128081;70.0;82.1971196476843;54.83845879326894;54.83845879326894;3.6434990986712847;5;35.92442973442752;35.92442973442752;1.7820600068228356;1432.4501674958901;4620.1673981523;3396.41625;198.0;177.17717424501149;142.0;0;5
2209;306.20283063112606;312.53152;312.48215653947;312.2597777242556;1950.0;1033.044452471738;1033.0482537038602;1033.0482537038602;70.0;82.2080339862186;54.667088609539974;54.667088609539974;3.6144636675234665;5;35.7800690149503;35.7800690149503;1.779996606138997;1430.8475626013892;4614.761835433949;3396.41625;198.0;176.8609000788885;142.0;0;5
2210;306.20201536203365;312.52484;312.4739416501393;312.2597777242556;1950.0;1032.5190152157993;1032.506479902351;1032.506479902351;70.0;82.2220526943792;54.44820671178692;54.44820671178692;3.5891456360988343;5;35.63391997227526;35.63391997227526;1.777899040396579;1429.2530258012716;4609.232165861077;3396.41625;198.0;176.52176339596014;142.0;0;5
2211;306.2012082456322;312.51785;312.465563490657;312.2597777242556;1950.0;1031.9941441324781;1031.9657488060864;1031.9657488060864;70.0;82.242197873158;54.1727088885199;54.1727088885199;3.5671303107185963;5;35.48622993827107;35.48622993827107;1.7757528815276968;1427.6777749770372;4603.518167827957;3396.41625;198.0;176.16123615712706;142.0;0;5
2212;306.20040920039474;312.51062;312.456861271434;312.2597777242556;1950.0;1031.4698386117084;1031.4260865845235;1031.4260865845235;70.0;82.26822587423129;53.88223815635093;53.88223815635093;3.546827625378924;5;35.33685216374103;35.33685216374103;1.7735125737180022;1426.1369556581972;4597.449969296949;3396.41625;198.0;175.78080505742446;142.0;0;5
2213;306.1996181456097;312.5032;312.44785136713693;312.2597777242556;1950.0;1030.9460980440815;1030.887517477361;1030.887517477361;70.0;82.29768376808364;53.60993290004322;53.60993290004322;3.5280308707713743;5;35.18589589989666;35.18589589989666;1.771182781563363;1424.6391463114585;4591.034834710547;3396.41625;198.0;175.38196748253776;142.0;0;5
2214;306.19883500137246;312.4955;312.4387320623465;312.2597777242556;1985.8803212873347;1030.4229218208452;1030.3500637830434;1030.3500637830434;70.0;82.32966396394075;53.32930124261169;53.32930124261169;3.512154974902259;5;35.03393621821306;35.03393621821306;1.7688197353209067;1423.185383869018;4584.462708495609;3396.41625;198.0;174.96622754321066;142.0;0;5
2215;306.1980596885776;312.49942;312.42963897268106;312.2597777242556;2017.3649772343656;1029.9064057640865;1029.8193557030067;1029.8193557030067;70.0;82.36503003208327;53.02782189130619;53.02782189130619;3.4997903445083267;5;34.8814423265851;34.8814423265851;1.7664619002894941;1421.7760469381328;4577.8638562109845;3396.41625;198.0;174.5247728166505;142.0;0;5
2216;306.1972921289107;312.4998;312.4204336619982;312.2597777242556;2055.425994233432;1029.3957796245425;1029.2947175389;1029.2947175389;70.0;82.40230010508385;52.75509432809054;52.75509432809054;3.4901706254285187;5;34.72853544531199;34.72853544531199;1.7640700562617826;1420.4118864436418;4571.104318782291;3396.41625;198.0;174.05977328196062;142.0;0;5
2217;306.19653224484045;312.49957;312.41122280750005;312.2597777242556;2097.8133563003166;1028.8921308377433;1028.7771807727127;1028.7771807727127;70.0;82.4400195017695;52.49063230990693;52.49063230990693;3.483938726634122;5;34.575682938216524;34.575682938216524;1.7616744649356275;1419.0891903434117;4564.290589574009;3396.41625;198.0;173.57038931397958;142.0;0;5
2218;306.19577995961095;312.49808;312.40208629419743;312.2597777242556;2147.0741464935454;1028.3961563966025;1028.2674191085364;1028.2674191085364;70.0;82.47780586425662;52.242125421042715;52.242125421042715;3.481378608361112;5;34.423308775398034;34.423308775398034;1.7592977930232165;1417.8024422091116;4557.505170604078;3396.41625;198.0;173.05636616246414;142.0;0;5
2219;306.1950351972337;312.49643;312.39305398064243;312.2597777242556;2199.3559641238016;1027.9089699892686;1027.7664910692981;1027.7664910692981;70.0;82.51601368263417;51.982814718200615;51.982814718200615;3.4826618645723357;5;34.27183161309751;34.27183161309751;1.7569485260501414;1416.5461613961043;4550.782362894144;3396.41625;198.0;172.51672814164434;142.0;0;5
2220;306.19429788248027;312.4937;312.3840647707859;312.2597777242556;2258.8553909148573;1027.431027756504;1027.2748514037773;1027.2748514037773;70.0;82.55575071746128;51.708505260489005;51.708505260489005;3.487202341646679;5;34.12145994267704;34.12145994267704;1.7546093664823617;1415.3188958834553;4544.064868839444;3396.41625;198.0;171.95153363005014;142.0;0;5
2221;306.19356794087435;312.4916;312.37504145377386;312.2597777242556;2320.779589654102;1026.9634726282927;1026.793588587398;1026.793588587398;70.0;82.59571551171354;51.46104033639035;51.46104033639035;3.4937401598441795;5;33.97214152230096;33.97214152230096;1.7522584485189034;1414.1200590600606;4537.279009689332;3396.41625;198.0;171.3597129713243;142.0;0;5
2222;306.19284529868446;312.48874;312.3660339270845;312.2597777242556;2387.779246816369;1026.506638281514;1026.323047245089;1026.323047245089;70.0;82.63599834994432;51.19457080831482;51.19457080831482;3.502937625107009;5;33.82427477786423;33.82427477786423;1.7499099374674687;1412.9436455264727;4530.478902124522;3396.41625;198.0;170.74147857927161;142.0;0;5
2223;306.1921298829165;312.48618;312.35704255129895;312.2597777242556;2457.9849709050804;1026.0612845774208;1025.863965587895;1025.863965587895;70.0;82.67655438426532;50.94414332396016;50.94414332396016;3.5141491043244315;5;33.67793198414016;33.67793198414016;1.747563956233355;1411.787002526508;4523.667616338747;3396.41625;198.0;170.0963726316852;142.0;0;5
2224;306.19142162130623;312.48337;312.34806376595657;312.2597777242556;2531.959967378451;1025.6278513663008;1025.416787980221;1025.416787980221;70.0;82.71700516371587;50.68683620720809;50.68683620720809;3.527511714944154;5;33.53335567775852;33.53335567775852;1.7452195160196995;1410.6431707888166;4516.848753237627;3396.41625;198.0;169.4244504577603;142.0;0;5
2225;306.19072044231206;312.48026;312.33909137395824;312.2597777242556;2609.4023877906006;1025.2068585490565;1024.9820334245019;1024.9820334245019;70.0;82.75751645082497;50.43423703467133;50.43423703467133;3.5427703530050962;5;33.39068444067122;33.39068444067122;1.7428748804185275;1409.507377609932;4510.021187960361;3396.41625;198.0;168.72566129982405;142.0;0;5
2226;306.1900262751078;312.47693;312.3301145014127;312.2597777242556;2690.3158001426214;1024.7987643565848;1024.560164891344;1024.560164891344;70.0;82.79689185965915;50.202802644848006;50.202802644848006;3.55954350407697;5;33.2499934212933;33.2499934212933;1.7405269870917115;1408.3733676579334;4503.180774863897;3396.41625;198.0;168.00007224240835;142.0;0;5
