current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
2227;306.1893390495756;312.47336;312.32118108613383;312.2597777242556;2775.805968613893;1024.4040147832739;1024.1516348437697;1024.1516348437697;70.0;82.83596103081076;49.9499124936595;49.9499124936595;3.578563529333735;5;33.11165377927803;33.11165377927803;1.738189444817754;1407.2320284443745;4496.382847513124;3396.41625;198.0;167.24779617524817;142.0;0;5
2228;306.1886586962987;312.47;312.31225436268085;312.2597777242556;2864.0438263487868;1024.023216708065;1023.7570455193252;1023.7570455193252;70.0;82.87651676856873;49.67183334878044;49.67183334878044;3.5992435922988903;5;32.975714151100945;32.975714151100945;1.7358518513975967;1406.082606905804;4489.59282877358;3396.41625;198.0;166.4687228380926;142.0;0;5
2229;306.1879851465546;312.46616;312.3032114032538;312.2597777242556;2957.9106269040294;1023.6566727134868;1023.3767186892388;1023.3767186892388;70.0;82.91671398910455;49.42930956820413;49.42930956820413;3.6199839524126816;5;32.84186061836497;32.84186061836497;1.7334793800450228;1404.9265915814253;4482.690943843417;3396.41625;198.0;165.66323841074635;142.0;0;5
2230;306.1873183323079;312.4627;312.2941203302509;312.2597777242556;3054.9618843743847;1023.3051199739821;1023.0113794756351;1023.0113794756351;70.0;82.9545347617488;49.21024793335985;49.21024793335985;3.641638289936239;5;32.71035531486331;32.71035531486331;1.731091360659803;1403.7547556320355;4475.75207194753;3396.41625;198.0;164.83110350930474;142.0;0;5
2231;306.18665818620366;312.4587;312.2851171475039;312.2597777242556;3157.1150416298656;1022.9688959545527;1022.6613842121104;1022.6613842121104;70.0;82.99124615979346;48.97426726545619;48.97426726545619;3.6654448846854706;5;32.5816611222817;32.5816611222817;1.728726365256518;1402.5579036917081;4468.916415068965;3396.41625;198.0;163.9727112837181;142.0;0;5
2232;306.1860046415605;312.45474;312.276165183253;312.2597777242556;3263.2102226508305;1022.6486145679079;1022.3273466337896;1022.3273466337896;70.0;83.02866221291823;48.71466206825215;48.71466206825215;3.6908499986528085;5;32.45582714494044;32.45582714494044;1.7263740174163575;1401.3357150074494;4462.149051323251;3396.41625;198.0;163.08808733122567;142.0;0;5
2233;306.1853576323638;312.45032;312.26711839084203;312.2597777242556;3375.0850945460397;1022.3446910660879;1022.0096976245565;1022.0096976245565;70.0;83.06500211279254;48.49445502917961;48.49445502917961;3.716134539963363;5;32.332497507198894;32.332497507198894;1.7239929360977702;1400.092037784838;4455.30558526284;3396.41625;198.0;162.17759219302772;142.0;0;5
2234;306.184717093259;312.44598;312.25803671811775;312.2597777242556;3491.7237605549913;1022.0577938322442;1021.7091047578921;1021.7091047578921;70.0;83.09954503879607;48.27179178249017;48.27179178249017;3.742347831797005;5;32.21197494874533;32.21197494874533;1.721600133205556;1398.819248187385;4448.451420234131;3396.41625;198.0;161.24126785689344;142.0;0;5
2235;306.18408295954526;312.44125;312.24900580698295;312.2597777242556;3614.7683369835395;1021.7884119391696;1021.426070904572;1021.426070904572;70.0;83.13389065346267;48.03369366514667;48.03369366514667;3.769842256855611;5;32.09445805944261;32.09445805944261;1.7192199039372913;1397.5172624658883;4441.669156590167;3396.41625;198.0;160.27946454865815;142.0;0;5
2236;306.1834551671687;312.43655;312.2399577663381;312.2597777242556;3744.049299131458;1021.5372461712504;1021.161298110895;1021.161298110895;70.0;83.16776892486423;47.80561471105344;47.80561471105344;3.797642001850946;5;31.97978220862677;31.97978220862677;1.7168330214025715;1396.1899783622046;4434.889594066089;3396.41625;198.0;159.29229323168073;142.0;0;5
2237;306.1828336527159;312.43167;312.2308635009533;312.2597777242556;3881.1462238642744;1021.3049362220761;1020.9154342808112;1020.9154342808112;70.0;83.2005844915159;47.58403856439507;47.58403856439507;3.825760327832981;5;31.867981906606474;31.867981906606474;1.7144312559704837;1394.83710781883;4428.085069467231;3396.41625;198.0;158.28001466498654;142.0;0;5
2238;306.1822183534076;312.42685;312.22177687301604;312.2597777242556;4023.8832628156433;1021.092306363167;1020.6893028233105;1020.6893028233105;70.0;83.23389586748335;47.33319254712629;47.33319254712629;3.854751087068891;5;31.759255167160543;31.759255167160543;1.712029893717712;1393.4594273877296;4421.30672412088;3396.41625;198.0;157.24271301929764;142.0;0;5
2239;306.18160920709244;312.42114;312.21264303225087;312.2597777242556;4174.766399434321;1020.8998295502298;1020.4834022440604;1020.4834022440604;70.0;83.26668295477495;47.114816870093534;47.114816870093534;3.883199154718227;5;31.653264696162232;31.653264696162232;1.7096134038889026;1392.0669239655117;4414.491822220571;3396.41625;198.0;156.1810309584895;142.0;0;5
2240;306.1810061522404;312.4152;312.2034829632372;312.2597777242556;4333.964532156742;1020.728282659305;1020.2985186859453;1020.2985186859453;70.0;83.29794986063887;46.898913222521514;46.898913222521514;3.9119891878114146;5;31.550221621562013;31.550221621562013;1.7071877524115218;1390.656016443874;4407.6642076475955;3396.41625;198.0;155.09531507442316;142.0;0;5
2241;306.18040912793685;312.40894;312.19438645381246;312.2597777242556;4502.294019138933;1020.5784079766199;1020.1354104791171;1020.1354104791171;70.0;83.32795690250606;46.69421591696921;46.69421591696921;3.941436187602818;5;31.450254640280576;31.450254640280576;1.7047784086554496;1389.2293407515883;4400.90774905492;3396.41625;198.0;153.98607355375952;142.0;0;5
2242;306.17981807387633;312.4023;312.1853684557375;312.2597777242556;4682.316186495784;1020.4509934049851;1019.9948839213986;1019.9948839213986;70.0;83.35839421081837;46.45486443789963;46.45486443789963;3.9720515504355376;5;31.353582867890676;31.353582867890676;1.7023896280817437;1387.7871742369696;4394.236622411322;3396.41625;198.0;152.8538953777113;142.0;0;5
2243;306.1792329303564;312.39597;312.176349761218;312.2597777242556;4874.275065340715;1020.3470845457408;1019.8779944983806;1019.8779944983806;70.0;83.3885143473957;46.24864235464544;46.24864235464544;4.002074485527729;5;31.259794903461888;31.259794903461888;1.6999989746300603;1386.3429590723192;4387.561183344556;3396.41625;198.0;151.69922449684432;142.0;0;5
2244;306.1786536382717;312.38947;312.1673270879021;312.2597777242556;5079.089115568793;1020.2676600063278;1019.7857431907273;1019.7857431907273;70.0;83.4164735388968;46.06231803725623;46.06231803725623;4.032021838397867;5;31.1689865578757;31.1689865578757;1.6976055346087546;1384.895619197805;4380.879404637308;3396.41625;198.0;150.5227887846936;142.0;0;5
2245;306.17808013910786;312.38263;312.15844325806614;312.2597777242556;5297.19966920809;1020.2137046991811;1019.7191465838382;1019.7191465838382;70.0;83.44305342441658;45.873607282938224;45.873607282938224;4.0629847191098065;5;31.08147760592907;31.08147760592907;1.6952498103466198;1383.4454319114022;4374.328571759277;3396.41625;198.0;149.32555647927853;142.0;0;5
2246;306.17751237493565;312.37512;312.14971330823965;312.2597777242556;5526.7069905424105;1020.1861343151295;1019.6791666444386;1019.6791666444386;70.0;83.46794088309473;45.70676284747932;45.70676284747932;4.094411751552343;5;30.99720418757281;30.99720418757281;1.6929360806604536;1381.998462424768;4367.917152141707;3396.41625;198.0;148.10886658307763;142.0;0;5
2247;306.1769502884052;312.36594;312.14112946616154;312.2597777242556;5774.155837837385;1020.1855111634164;1019.6664404453857;1019.6664404453857;70.0;83.49308707654879;45.499567609443915;45.499567609443915;4.1271332510698215;5;30.916461812583286;30.916461812583286;1.6906621586091701;1380.553911188395;4361.638517571867;3396.41625;198.0;146.87475148600092;142.0;0;5
2248;306.17639382274;312.35712;312.13265102246226;312.2597777242556;6036.628323570612;1020.2130087421065;1019.6822013405483;1019.6822013405483;70.0;83.51939040633209;45.2981976803643;45.2981976803643;4.15940865806526;5;30.8388577597889;30.8388577597889;1.688416520427543;1379.129207816999;4355.436098931565;3396.41625;198.0;145.62507155738902;142.0;0;5
2249;306.1758429217315;312.34732;312.1242049691331;312.2597777242556;6314.887064021459;1020.2692814625303;1019.7272040402656;1019.7272040402656;70.0;83.54704253857517;45.07609724736609;45.07609724736609;4.1911835351250915;5;30.764331088713377;30.764331088713377;1.6861784865142155;1377.7315492244447;4349.232462772843;3396.41625;198.0;144.36266028804044;142.0;0;5
2250;306.17529752973303;312.33646;312.11583333399636;312.2597777242556;6612.55765731516;1020.3548811897332;1019.8021220176445;1019.8021220176445;70.0;83.57451951061611;44.89407084551217;44.89407084551217;4.221483901176413;5;30.692539552041282;30.692539552041282;1.6839599862439256;1376.3753759416156;4343.05368568703;3396.41625;198.0;143.09099646764636;142.0;0;5
2251;306.17475759165455;312.32544;312.1076342739861;312.2597777242556;6929.263558756688;1020.4705166383882;1019.9078020005453;1019.9078020005453;70.0;83.60029966523027;44.72722514163799;44.72722514163799;4.251834978035532;5;30.62379326521666;30.62379326521666;1.6817888597179977;1375.059402440954;4336.995609774224;3396.41625;198.0;141.8141412661451;142.0;0;5
2252;306.1742230529569;312.31378;312.0997739240199;312.2597777242556;7259.117666499064;1020.6165954408368;1020.0448255310603;1020.0448255310603;70.0;83.62465527615612;44.57385914513587;44.57385914513587;4.283225048109443;5;30.558393784042384;30.558393784042384;1.6797122165582894;1373.7858273739507;4331.216040268144;3396.41625;198.0;140.53718323721466;142.0;0;5
2253;306.1736938596462;312.29953;312.0922871848449;312.2597777242556;7609.907116193539;1020.7927243996978;1020.2130158475425;1020.2130158475425;70.0;83.64744786983866;44.435344881023525;44.435344881023525;4.315672546114143;5;30.496450538254738;30.496450538254738;1.6777399653634189;1372.5577629714633;4325.74551866329;3396.41625;198.0;139.2664481235958;142.0;0;5
2254;306.17316995826866;312.28558;312.0852020171043;312.2597777242556;7978.246393633875;1020.9989641595148;1020.412669215994;1020.412669215994;70.0;83.66975453939631;44.28716352224603;44.28716352224603;4.3494636094835215;5;30.438155111876966;30.438155111876966;1.6758800472721125;1371.3785289872962;4320.6076966184755;3396.41625;198.0;138.00908584696222;142.0;0;5
2255;306.17265129590487;312.2711;312.0785219197405;312.2597777242556;8361.283222032538;1021.2347744259187;1020.6435213920989;1020.6435213920989;70.0;83.69008800964843;44.18899432781747;44.18899432781747;4.383062339030445;5;30.383181091689398;30.383181091689398;1.674133469128375;1370.2604897008055;4315.79362951568;3396.41625;198.0;136.7735580167942;142.0;0;5
2256;306.1721378201647;312.25546;312.0723087108658;312.2597777242556;8762.622221109566;1021.4991132342195;1020.9048367374284;1020.9048367374284;70.0;83.70645272370922;44.128031648249404;44.128031648249404;4.417403641931301;5;30.331789716462698;30.331789716462698;1.6725177693250042;1369.201884664465;4311.364645484731;3396.41625;198.0;135.56950056489146;142.0;0;5
2257;306.17162947918195;312.2405;312.06676307355525;312.2597777242556;9175.328372552909;1021.7909199760502;1021.1958962314176;1021.1958962314176;70.0;83.71636543174391;44.1479037101849;44.1479037101849;4.45278049970949;5;30.284143137989282;30.284143137989282;1.6710898500708555;1368.2032277443195;4307.513494246397;3396.41625;198.0;134.4078878468567;142.0;0;5
2258;306.17112622160903;312.22455;312.0620619570259;312.2597777242556;9500.0;1022.1083842708547;1021.5152453542769;1021.5152453542769;70.0;83.72038458033838;44.17213101250444;44.17213101250444;4.484881171004076;5;30.239051389348607;30.239051389348607;1.6698998856057898;1367.2598094862801;4304.415297858365;3396.41625;198.0;133.3006555005915;142.0;0;5
2259;306.1706279966118;312.1824;312.058161722057;312.2597777242556;9500.0;1022.44410926035;1021.8554460347095;1021.8554460347095;70.0;83.72520394502325;44.1100025590341;44.1100025590341;4.510426748271399;5;30.19520317962921;30.19520317962921;1.668935519956983;1366.3613221633602;4302.038398020737;3396.41625;198.0;132.2520041228274;142.0;0;5
2260;306.17013475386455;312.06342;312.05453552989763;312.2597777242556;9500.0;1022.7794724972405;1022.196604580341;1022.196604580341;70.0;83.73292512770564;44.0421116336438;44.0421116336438;4.520768326942331;5;30.14934832805763;30.14934832805763;1.668047424737515;1365.5489774890789;4299.8344016600695;3396.41625;198.0;131.2399683315734;142.0;0;5
2261;306.16964644354476;311.9866;312.0506453349572;312.2597777242556;9500.0;1023.114474371324;1022.5386731110962;1022.5386731110962;70.0;83.74350677908666;43.93701177958323;43.93701177958323;4.533686928785642;5;30.105300741304855;30.105300741304855;1.6670830946218917;1364.8424085865477;4297.265704087533;3396.41625;198.0;130.26606864248163;142.0;0;5
2262;306.1691630163282;311.95523;312.04710646208423;312.2597777242556;9500.0;1023.4491152719788;1022.8816018571779;1022.8816018571779;70.0;83.7584218320147;43.80951146428011;43.80951146428011;4.5488138441966015;5;30.06320750880671;30.06320750880671;1.6662169693437947;1364.2245354965467;4294.94185520847;3396.41625;198.0;129.3316924385767;142.0;0;5
2263;306.16868442338375;311.95776;312.04382045805033;312.2597777242556;9500.0;1023.7833955881632;1023.225339331366;1023.225339331366;70.0;83.77759218026958;43.65114920168781;43.65114920168781;4.5567290427287475;5;30.02046345278601;30.02046345278601;1.6654211542699662;1363.7283400546307;4292.73513140164;3396.41625;198.0;128.43809398178232;142.0;0;5
2264;306.1682106163688;311.9788;312.040383502043;312.2597777242556;9500.0;1024.1173157084168;1023.5698325011066;1023.5698325011066;70.0;83.79714268073995;43.57573040164212;43.57573040164212;4.560597144846994;5;29.977296787694357;29.977296787694357;1.664581192269765;1363.3495415333912;4290.261069336015;3396.41625;198.0;127.58639475219975;142.0;0;5
2265;306.167741547424;312.0049;312.0372725603077;312.2597777242556;9500.0;1024.4508760208598;1023.9150269599752;1023.9150269599752;70.0;83.81858273387039;43.39381023810011;43.39381023810011;4.56412244307495;5;29.934414091647444;29.934414091647444;1.6638323022345043;1363.0994909872472;4287.9675775969345;3396.41625;198.0;126.7775841058985;142.0;0;5
2266;306.16727716916864;312.02768;312.03449859219774;312.2597777242556;9500.0;1024.7840769131951;1024.260867098106;1024.260867098106;70.0;83.84341656702425;43.30319908150811;43.30319908150811;4.564892037155715;5;29.891057214179167;29.891057214179167;1.6631776042362125;1362.9413615215406;4285.902080142401;3396.41625;198.0;126.01252024134445;142.0;0;5
2267;306.1668174346958;312.04187;312.0320723418724;312.2597777242556;9500.0;1025.1169187727073;1024.607296271194;1024.607296271194;70.0;83.86580522778613;43.2043266658369;43.2043266658369;4.5806849414410635;5;29.852284289180343;29.852284289180343;1.6626201572117378;1362.9047776367918;4284.045341894709;3396.41625;198.0;125.29193146416667;142.0;0;5
2268;306.16636229756773;312.04636;312.03020015105994;312.2597777242556;9500.0;1025.4494019862639;1024.9542569676903;1024.9542569676903;70.0;83.88984910645766;43.083960203277854;43.083960203277854;4.591288801612734;5;29.81353394137595;29.81353394137595;1.6622184658859787;1362.972107731435;4282.613700853773;3396.41625;198.0;124.61641773943637;142.0;0;5
2269;306.1659117118109;312.04376;312.02858759289904;312.2597777242556;9500.0;1025.7815269403152;1025.3016909738255;1025.3016909738255;70.0;83.91529748817345;42.975125263544484;42.975125263544484;4.60019892804948;5;29.775335859468246;29.775335859468246;1.6618890822919645;1363.1475531927053;4281.319531601312;3396.41625;198.0;123.98645252022233;142.0;0;5
2270;306.1654656319117;312.04156;312.0272675286657;312.2597777242556;9500.0;1026.1132940208956;1025.6495395361114;1025.6495395361114;70.0;83.94137741498325;42.86860547249033;42.86860547249033;4.61002548338233;5;29.73830371887305;29.73830371887305;1.6616413344968457;1363.4301139852946;4280.195516171478;3396.41625;198.0;123.4023848408393;142.0;0;5
2271;306.16502401281144;312.0398;312.02632140249483;312.2597777242556;9500.0;1026.4447036136232;1025.9977435209814;1025.9977435209814;70.0;83.96841306489496;42.76290885461074;42.76290885461074;4.6344373925954585;5;29.70662983997522;29.70662983997522;1.6614983221916184;1363.8203685292888;4279.319532310059;3396.41625;198.0;122.8644416627314;142.0;0;5
2272;306.1645868099022;312.0384;312.02586972969186;312.2597777242556;9500.0;1026.7757561037008;1026.3462435712556;1026.3462435712556;70.0;83.99773172510248;42.62181126476892;42.62181126476892;4.648821622044849;5;29.674388848069587;29.674388848069587;1.6614942204198662;1364.3188221757327;4278.807147339383;3396.41625;198.0;122.3727304607678;142.0;0;5
2273;306.16415397902205;312.03745;312.0255418913613;312.2597777242556;9500.0;1027.1064518759158;1026.6949802591223;1026.6949802591223;70.0;84.02954808535468;42.494017038104765;42.494017038104765;4.65363221145445;5;29.64071418709695;29.64071418709695;1.661523982592508;1364.929424573319;4278.297629668592;3396.41625;198.0;121.92724203735433;142.0;0;5
2274;306.1637254764507;312.0368;312.02547500409696;312.2597777242556;9500.0;1027.4367913146414;1027.0438942353524;1027.0438942353524;70.0;84.06342925604896;42.363128819608306;42.363128819608306;4.673494545398356;5;29.612036108425567;29.612036108425567;1.661626489458495;1365.6608615827176;4277.914348644568;3396.41625;198.0;121.52785355157171;142.0;0;5
2275;306.16330125890505;312.03647;312.02588360408595;312.2597777242556;9500.0;1027.7667748038361;1027.392926374471;1027.392926374471;70.0;84.09807737540537;42.24321730981632;42.24321730981632;4.68702968492714;5;29.583446104824038;29.583446104824038;1.661862567726579;1366.5001250037737;4277.876905289506;3396.41625;198.0;121.17433175028833;142.0;0;5
2276;306.1628812835349;312.03632;312.02652537229085;312.2597777242556;9500.0;1028.0964027270452;1027.7420179156395;1027.7420179156395;70.0;84.1330217996184;42.131266577089804;42.131266577089804;4.695865955303901;5;29.554799954429782;29.554799954429782;1.6621635395168308;1367.4455346714892;4277.953721100991;3396.41625;198.0;120.86633638815627;142.0;0;5
2277;306.1624655079184;312.03647;312.02753515963025;312.2597777242556;9500.0;1028.4256754674004;1028.0911105990042;1028.0911105990042;70.0;84.1666285176318;42.06448354386054;42.06448354386054;4.714936886113506;5;29.53010782920305;29.53010782920305;1.6625676429604659;1368.4927130573672;4278.279046217759;3396.41625;198.0;120.60342382311059;142.0;0;5
2278;306.1620538900581;312.03687;312.02915113353623;312.2597777242556;9500.0;1028.7545934076209;1028.4401467972982;1028.4401467972982;70.0;84.19941090778528;41.97040398623558;41.97040398623558;4.738325211565439;5;29.508618015449983;29.508618015449983;1.6631424031362219;1369.6278920360626;4279.095992039853;3396.41625;198.0;120.38505077406715;142.0;0;5
2279;306.16164638837637;312.03772;312.0312209862323;312.2597777242556;9500.0;1029.083156930013;1028.7890696424906;1028.7890696424906;70.0;84.23426174862449;41.861498153368494;41.861498153368494;4.755885947579941;5;29.487718757410878;29.487718757410878;1.663844657239457;1370.8604296415142;4280.248601682258;3396.41625;198.0;120.21057822731241;142.0;0;5
2280;306.1612429617115;312.0391;312.03349155830847;312.2597777242556;9500.0;1029.4113664164715;1029.1378231473013;1029.1378231473013;70.0;84.26872739043756;41.79737224963161;41.79737224963161;4.771484717917033;5;29.467986983270002;29.467986983270002;1.664602653997934;1372.1811688026032;4281.502335029107;3396.41625;198.0;120.0792754781829;142.0;0;5
2281;306.1608435693132;312.0408;312.03608146289616;312.2597777242556;9500.0;1029.7392222484796;1029.4863523214117;1029.4863523214117;70.0;84.30319441130864;41.70177997576894;41.70177997576894;4.790076289672257;5;29.45071292658827;29.45071292658827;1.6654500281535805;1373.586113131882;4282.975426051896;3396.41625;198.0;119.9903242945289;142.0;0;5
2282;306.16044817083895;312.043;312.0390872193807;312.2597777242556;9500.0;1030.066724807109;1029.8346032822237;1029.8346032822237;70.0;84.33990812511296;41.60848181392105;41.60848181392105;4.813758560653696;5;29.436825236849927;29.436825236849927;1.6664141514324164;1375.1000132399345;4284.736089915086;3396.41625;198.0;119.9428231886298;142.0;0;5
2283;306.1600567263494;312.0455;312.04256612936473;312.2597777242556;9500.0;1030.3938744730217;1030.1825233600337;1030.1825233600337;70.0;84.37463903680226;41.548006448636116;41.548006448636116;4.818334382374871;5;29.41957383943165;29.41957383943165;1.6675112784056185;1376.6536324137546;4286.908770621362;3396.41625;198.0;119.9357917841683;142.0;0;5
2284;306.1596691963048;312.0483;312.045886393249;312.2597777242556;9500.0;1030.7206716264686;1030.5300611975058;1030.5300611975058;70.0;84.41038312960185;41.478269499335724;41.478269499335724;4.822471455622036;5;29.402648399643287;29.402648399643287;1.6685623244423993;1378.3458063019652;4288.786386571973;3396.41625;198.0;119.9681752651341;142.0;0;5
2285;306.1592855415606;312.05148;312.0498986087042;312.2597777242556;9500.0;1031.0471166472914;1030.8771668433476;1030.8771668433476;70.0;84.44656143231718;41.39444140005638;41.39444140005638;4.841398496856229;5;29.390573657575747;29.390573657575747;1.669808419031239;1380.0937951974443;4291.270653587066;3396.41625;198.0;120.0388488934965;142.0;0;5
2286;306.1589057233639;312.05493;312.05427168166017;312.2597777242556;9500.0;1031.3732099149224;1031.223791840104;1031.223791840104;70.0;84.47938085394516;41.335384639053686;41.335384639053686;4.84924660863841;5;29.377067940796024;29.377067940796024;1.6711557181274468;1381.7778895261704;4294.162547802311;3396.41625;198.0;120.14662258278477;142.0;0;5
2287;306.15852970334913;312.05865;312.0584028064152;312.2597777242556;9500.0;1031.698951808385;1031.5698893060082;1031.5698893060082;70.0;84.51783939318071;41.2696329708597;41.2696329708597;4.853844442081396;5;29.363371951692763;29.363371951692763;1.6724333556494713;1383.7797171771435;4296.50010899275;3396.41625;198.0;120.29024551487967;142.0;0;5
2288;306.1581574435345;312.0627;312.06335459210345;312.2597777242556;9500.0;1032.024342706294;1031.9154140108387;1031.9154140108387;70.0;84.55200391203512;41.23817416710946;41.23817416710946;4.856307723601475;5;29.349495380356924;29.349495380356924;1.6739425595138;1385.7206621013306;4299.685048597932;3396.41625;198.0;120.46841078748699;142.0;0;5
2289;306.15778890631805;312.0669;312.0682391304275;312.2597777242556;9500.0;1032.3493829868567;1032.2603224457503;1032.2603224457503;70.0;84.58678244506521;41.15048017539097;41.15048017539097;4.864944169298255;5;29.337717086426107;29.337717086426107;1.6754316455670355;1387.7152841227364;4302.747982645383;3396.41625;198.0;120.67976008007955;142.0;0;5
2290;306.1574240544737;312.07156;312.0734787642099;312.2597777242556;9500.0;1032.6740730278725;1032.6045728870624;1032.6045728870624;70.0;84.6243787126464;41.06122971977935;41.06122971977935;4.879226971602733;5;29.328496344047274;29.328496344047274;1.6770203456186545;1389.7741437208997;4306.085009718915;3396.41625;198.0;120.92288832631064;142.0;0;5
2291;306.1570628511479;312.07642;312.07894020434975;312.2597777242556;9500.0;1032.9984132067339;1032.9481254540033;1032.9481254540033;70.0;84.66041302918026;41.03115557691818;41.03115557691818;4.895465351028804;5;29.321290555035368;29.321290555035368;1.6786708867370634;1391.8933541616213;4309.57172395405;3396.41625;198.0;121.19634838121874;142.0;0;5
2292;306.1567052598553;312.08136;312.08467215095214;312.2597777242556;9500.0;1033.3224039004265;1033.2909421604238;1033.2909421604238;70.0;84.69578132440539;40.96779569922677;40.96779569922677;4.915988678593905;5;29.31699408840778;29.31699408840778;1.6803970842532086;1394.066530237035;4313.261433173182;3396.41625;198.0;121.49865567188778;142.0;0;5
2293;306.1563512444756;312.08664;312.09070666070886;312.2597777242556;9500.0;1033.64604548553;1033.6329869605086;1033.6329869605086;70.0;84.73168831269312;40.91741111162062;40.91741111162062;4.938509889365747;5;29.315349319498726;29.315349319498726;1.682208035496546;1396.2942378698215;4317.184469771224;3396.41625;198.0;121.82829282048313;142.0;0;5
2294;306.1560007692497;312.09216;312.09692231732544;312.2597777242556;9500.0;1033.9693383382184;1033.9742257885262;1033.9742257885262;70.0;84.76620390866911;40.88984386475792;40.88984386475792;4.961793021166272;5;29.316185247975454;29.316185247975454;1.6840693328022895;1398.5729246030346;4321.227523453319;3396.41625;198.0;122.1837142290236;142.0;0;5
2295;306.1556537987761;312.0979;312.10334727681567;312.2597777242556;9500.0;1034.2922828342598;1034.3146265926737;1034.3146265926737;70.0;84.79781516655703;40.89661397207049;40.89661397207049;4.986089177903494;5;29.31965339711325;29.31965339711325;1.6859889675733668;1400.8962612688056;4325.4240655181;3396.41625;198.0;122.56335061553203;142.0;0;5
2296;306.1553102980072;312.10385;312.1100834343945;312.2597777242556;9500.0;1034.6148793490179;1034.6541593630864;1034.6541593630864;70.0;84.82732377203766;40.89187132274511;40.89187132274511;5.012507123815453;5;29.326187698677185;29.326187698677185;1.6879958339178722;1403.259308259855;4329.877171991108;3396.41625;198.0;122.96561349167727;142.0;0;5
2297;306.154970232246;312.11014;312.11710746720433;312.2597777242556;9500.0;1034.9371282574518;1034.9927961540911;1034.9927961540911;70.0;84.85633877731138;40.87881070044028;40.87881070044028;5.040248806148128;5;29.335760915758534;29.335760915758534;1.6900833303553977;1405.6601323467264;4334.566354726465;3396.41625;198.0;123.38889957236339;142.0;0;5
2298;306.1546335671424;312.11673;312.1242845760627;312.2597777242556;9500.0;1035.2590299341166;1035.3305111007987;1035.3305111007987;70.0;84.88345903087223;40.89817844106727;40.89817844106727;5.0675504726364835;5;29.347976296319857;29.347976296319857;1.6922132551827982;1408.0957328664676;4339.364865501786;3396.41625;198.0;123.83159510815223;142.0;0;5
2299;306.15430026868984;312.12354;312.13161898015323;312.2597777242556;9500.0;1035.5805847531637;1035.6672804301409;1035.6672804301409;70.0;84.90708617385344;40.94245358642888;40.94245358642888;5.094827892531441;5;29.362914569551993;29.362914569551993;1.6943868140492828;1410.5601391536961;4344.282769869017;3396.41625;198.0;124.29208013185135;142.0;0;5
2300;306.1539703032218;312.13055;312.13921663538827;312.2597777242556;9500.0;1035.9017930883415;1036.0030824664643;1036.0030824664643;70.0;84.9301249615133;40.93865975482869;40.93865975482869;5.123610033497158;5;29.38103200109485;29.38103200109485;1.6966340517547795;1413.0516216907517;4349.423841992522;3396.41625;198.0;124.76873261096152;142.0;0;5
2301;306.15364363740844;312.1379;312.1469639381833;312.2597777242556;9500.0;1036.2226553129954;1036.3378976318131;1036.3378976318131;70.0;84.9545402920572;40.92454211398307;40.92454211398307;5.151997008285832;5;29.40190909688117;29.40190909688117;1.6989227746098523;1415.571584254524;4354.677334925465;3396.41625;198.0;125.25993249824052;142.0;0;5
2302;306.15332023825323;312.14548;312.1546765856955;312.2597777242556;9500.0;1036.5431718000686;1036.6717084410323;1036.6717084410323;70.0;84.97859629341636;40.92941289383673;40.92941289383673;5.178509106365311;5;29.425062427133597;29.425062427133597;1.7012007477559536;1418.1199480663108;4359.865916124161;3396.41625;198.0;125.76406567299011;142.0;0;5
2303;306.1530000730896;312.1531;312.1623887887673;312.2597777242556;9500.0;1036.863342922103;1037.0044994918387;1037.0044994918387;70.0;85.000707925066;40.955219409173;40.955219409173;5.203800050560375;5;29.450500621028645;29.450500621028645;1.703477678179228;1420.6906256499644;4365.028642030236;3396.41625;198.0;126.27952776616897;142.0;0;5
2304;306.15268310957754;312.16074;312.170136674793;312.2597777242556;9500.0;1037.183169051238;1037.3362574500143;1037.3362574500143;70.0;85.02033886124192;40.97993635618612;40.97993635618612;5.228308756944244;5;29.478233237999845;29.478233237999845;1.7057638160570505;1423.2002024778953;4370.283741040283;3396.41625;198.0;126.80472786290736;142.0;0;5
2305;306.15236931570064;312.16846;312.1780858297734;312.2597777242556;9500.0;1037.5026505592132;1037.6669710298825;1037.6669710298825;70.0;85.03995717261608;40.99805215068799;40.99805215068799;5.25435131002466;5;29.508876879618395;29.508876879618395;1.708106109025638;1425.8252744054535;4375.614071013496;3396.41625;198.0;127.33809207645706;142.0;0;5
2306;306.15205865976253;312.1762;312.18596972677904;312.2597777242556;9500.0;1037.8217878173668;1037.99663097024;1037.99663097024;70.0;85.05843425606696;41.03530523282163;41.03530523282163;5.280339383074079;5;29.542108432535688;29.542108432535688;1.7104290138472042;1428.4880114400808;4380.84088566204;3396.41625;198.0;127.8780669880862;142.0;0;5
2307;306.15175111038377;312.18396;312.1941018368795;312.2597777242556;9500.0;1038.1405811966372;1038.325230005917;1038.325230005917;70.0;85.07274092653297;41.11946932866556;41.11946932866556;5.3054539331319575;5;29.57767673586046;29.57767673586046;1.7128213988657994;1431.1349162570548;4386.319516198479;3396.41625;198.0;128.4231229479009;142.0;0;5
2308;306.1514466364988;312.1917;312.2024068927072;312.2597777242556;9500.0;1038.459031067563;1038.6527628351507;1038.6527628351507;70.0;85.08403957249463;41.17631478644719;41.17631478644719;5.331683118217995;5;29.61609088469947;29.61609088469947;1.7152619368937125;1433.7761337450445;4391.967381727235;3396.41625;198.0;128.97175723198382;142.0;0;5
2309;306.15114520735267;312.1997;312.21080717699544;312.2597777242556;9500.0;1038.7771378002835;1038.97922608296;1038.97922608296;70.0;85.09274245510655;41.26836942929454;41.26836942929454;5.3590961261536165;5;29.657483098901956;29.657483098901956;1.7177286061838484;1436.409136316603;4397.71221481607;3396.41625;198.0;129.52249705189476;142.0;0;5
2310;306.15084679249804;312.20782;312.21926575649735;312.2597777242556;9500.0;1039.0949017645394;1039.3046182607145;1039.3046182607145;70.0;85.09824386850195;41.35414321843876;41.35414321843876;5.38842847001834;5;29.702192414676738;29.702192414676738;1.7202109459225516;1439.0287823252418;4403.5236278339835;3396.41625;198.0;130.07390241277574;142.0;0;5
2311;306.15055136179194;312.21613;312.2277725097117;312.2597777242556;9500.0;1039.4123233296727;1039.6289397220962;1039.6289397220962;70.0;85.10112105741861;41.45473697975268;41.45473697975268;5.419567149902093;5;29.750376865643698;29.750376865643698;1.7227060955188302;1441.6308435423734;4409.396133251835;3396.41625;198.0;130.62456881703622;142.0;0;5
2312;306.1502588853929;312.22455;312.2363116037922;312.2597777242556;9500.0;1039.7294028646277;1039.9521926156544;1039.9521926156544;70.0;85.10120937467968;41.55594483370716;41.55594483370716;5.4522430818241645;5;29.802136360210525;29.802136360210525;1.7252095753047136;1444.2106626461177;4415.319173574411;3396.41625;198.0;131.1731298108873;142.0;0;5
2313;306.14996933375784;312.2331;312.24484946653246;312.2597777242556;9500.0;1040.046140737951;1040.274380834158;1040.274380834158;70.0;85.09782201271759;41.684865490143224;41.684865490143224;5.485707300642886;5;29.857399934038558;29.857399934038558;1.7277118769623034;1446.7617489608808;4421.266945271887;3396.41625;198.0;131.71825937144814;142.0;0;5
2314;306.14968267763913;312.2416;312.2534011509491;312.2597777242556;9500.0;1040.362537317792;1040.595509960955;1040.595509960955;70.0;85.09046245852207;41.82162158434452;41.82162158434452;5.519938764323172;5;29.91624010320693;29.91624010320693;1.7302172758516723;1449.2763479650866;4427.261723768264;3396.41625;198.0;132.25867413278053;142.0;0;5
2315;306.14939888808163;312.25018;312.26197131702537;312.2597777242556;9500.0;1040.6785929719035;1040.9155872135466;1040.9155872135466;70.0;85.07925924419195;41.974576446739306;41.974576446739306;5.554513548294736;5;29.97860641483072;29.97860641483072;1.7327271011432803;1451.7465255126142;4433.315957625817;3396.41625;198.0;132.79313544936264;142.0;0;5
2316;306.1491179364197;312.25876;312.2705359246216;312.2597777242556;9500.0;1040.9943080676421;1041.2346213845856;1041.2346213845856;70.0;85.06493559224131;42.119881351969454;42.119881351969454;5.589147479256653;5;30.04444794894877;30.04444794894877;1.7352345463195225;1454.166522518417;4439.412288162588;3396.41625;198.0;133.32045129622128;142.0;0;5
2317;306.1488397942744;312.2674;312.2790243625175;312.2597777242556;9500.0;1041.3096829719684;1041.552622780515;1041.552622780515;70.0;85.04680751686135;42.29889387793779;42.29889387793779;5.622480320650894;5;30.113362549292702;30.113362549292702;1.7377196033063096;1456.5290985162596;4445.490000096844;3396.41625;198.0;133.83947800520943;142.0;0;5
2318;306.1485644335505;312.27594;312.2874279790418;312.2597777242556;9500.0;1041.6247180514479;1041.8696031580546;1041.8696031580546;70.0;85.0241490746583;42.48735175034485;42.48735175034485;5.654600397132626;5;30.18524660430231;30.18524660430231;1.7401798275838922;1458.8273035189882;4451.547740809143;3396.41625;198.0;134.34912183734468;142.0;0;5
2319;306.1482918264339;312.2845;312.29576970421715;312.2597777242556;9500.0;1041.9394136722508;1042.1855756587483;1042.1855756587483;70.0;84.99880322773134;42.664688449539675;42.664688449539675;5.682206166398004;5;30.258988374795187;30.258988374795187;1.7426217269959672;1461.0385399890597;4457.630211183106;3396.41625;198.0;134.84834039160734;142.0;0;5
2320;306.1480219453884;312.29303;312.3038667894457;312.2597777242556;9500.0;1042.2537702001528;1042.5005547417868;1042.5005547417868;70.0;84.9693611353741;42.88513964222211;42.88513964222211;5.7026529207154795;5;30.33334301773023;30.33334301773023;1.7449935057169448;1463.1796814797426;4463.544617481757;3396.41625;198.0;135.33614385090925;142.0;0;5
2321;306.1477547631534;312.3014;312.31182969979545;312.2597777242556;9500.0;1042.5677880005355;1042.814556115311;1042.814556115311;70.0;84.93572206724068;43.09760853122873;43.09760853122873;5.720321869652267;5;30.408908994482815;30.408908994482815;1.7473264849384296;1465.242953633573;4469.405113866689;3396.41625;198.0;135.81159606636325;142.0;0;5
2322;306.14749025274074;312.30966;312.31970647081346;312.2597777242556;9500.0;1042.881467438387;1043.1275966664082;1043.1275966664082;70.0;84.89953062705675;43.32218152180735;43.32218152180735;5.73624633770315;5;30.485718521863305;30.485718521863305;1.7496342889173426;1467.1946176095573;4475.291712826501;3396.41625;198.0;136.2738154813639;142.0;0;5
2323;306.1472283874322;312.31778;312.32745641605703;312.2597777242556;9500.0;1043.1948088783017;1043.4396943900044;1043.4396943900044;70.0;84.85772193389504;43.58348407459951;43.58348407459951;5.750570681149597;5;30.563640458667553;30.563640458667553;1.7519053918669119;1469.0991479196405;4481.100793479756;3396.41625;198.0;136.7219758973077;142.0;0;5
2324;306.1469691407768;312.32565;312.3351997685321;312.2597777242556;9500.0;1043.5078126844815;1043.750868316859;1043.750868316859;70.0;84.80964412900862;43.89528394807937;43.89528394807937;5.762426821332198;5;30.642254368837293;30.642254368837293;1.7541738836605396;1470.8796560282904;4487.025027761976;3396.41625;198.0;137.15530708314137;142.0;0;5
2325;306.1467124865879;312.33337;312.34285805784174;312.2597777242556;9500.0;1043.8204792207357;1044.06113844086;1044.06113844086;70.0;84.75625448596196;44.19905832160844;44.19905832160844;5.77351384665927;5;30.721823158568636;30.721823158568636;1.75641752776675;1472.539596791761;4492.985436300056;3396.41625;198.0;137.573095231301;142.0;0;5
2326;306.14645839894087;312.3411;312.35048703011586;312.2597777242556;9500.0;1044.1328088504815;1044.3705256458213;1044.3705256458213;70.0;84.69825301610524;44.5175840856262;44.5175840856262;5.783809113690793;5;30.80226312334402;30.80226312334402;1.7586521338551024;1474.095928950349;4499.018756572296;3396.41625;198.0;137.97468326286946;142.0;0;5
2327;306.14620685217034;312.3488;312.35801098778217;312.2597777242556;9500.0;1044.4448019367449;1044.6790516319672;1044.6790516319672;70.0;84.63681874883892;44.8319873089643;44.8319873089643;5.792107874863419;5;30.88313366306489;30.88313366306489;1.760856251257282;1475.5267090929356;4505.07407659138;3396.41625;198.0;138.35947098499466;142.0;0;5
2328;306.1459578208675;312.35648;312.3652739028893;312.2597777242556;9500.0;1044.75645884216;1044.986738842303;1044.986738842303;70.0;84.56930108990753;45.22651974696831;45.22651974696831;5.798077855864179;5;30.964135444851458;30.964135444851458;1.7629856580296777;1476.8348313443523;4510.998306104588;3396.41625;198.0;138.72691510413998;142.0;0;5
2329;306.14571127987773;312.3639;312.372468394825;312.2597777242556;9500.0;1045.0677799289713;1045.2936103890493;1045.2936103890493;70.0;84.4944765111294;45.63039333960545;45.63039333960545;5.8036724013161205;5;31.045621594073456;31.045621594073456;1.765094963000752;1478.0076643479279;4516.989550780976;3396.41625;198.0;139.07652909871666;142.0;0;5
2330;306.1454672042978;312.37128;312.37964226721726;312.2597777242556;9500.0;1045.3787655590315;1045.599689980321;1045.599689980321;70.0;84.41487313151809;46.03668994857756;46.03668994857756;5.80979221680667;5;31.127824778852236;31.127824778852236;1.7671977240945178;1479.037361085277;4523.101705992361;3396.41625;198.0;139.407882955121;142.0;0;5
2331;306.1452255694737;312.3786;312.3866896586198;312.2597777242556;9279.86547890373;1045.6894160938048;1045.905001847229;1045.905001847229;70.0;84.33578157928089;46.35768375229395;46.35768375229395;5.815994736735149;5;31.210664756511445;31.210664756511445;1.7692639398212946;1479.92136600594;4529.235429742127;3396.41625;198.0;139.72060277127954;142.0;0;5
2332;306.14498635099784;312.32693;312.3932045276417;312.2597777242556;9086.134805448517;1045.9872946245407;1046.196297888722;1046.196297888722;70.0;84.26096710001204;46.62052111096096;46.62052111096096;5.819707734313269;5;31.293378129458393;31.293378129458393;1.7711785167996459;1480.683072871153;4534.976423238063;3396.41625;198.0;139.99665067201852;142.0;0;5
2333;306.14474952470675;312.30157;312.39881567428836;312.2597777242556;8881.71101219569;1046.2732941089196;1046.4747139009392;1046.4747139009392;70.0;84.18858522828097;46.90588769652625;46.90588769652625;5.818137342192642;5;31.37487778525353;31.37487778525353;1.7728362380477338;1481.3330323631917;4539.956775131001;3396.41625;198.0;140.2387786877539;142.0;0;5
2334;306.14451506667854;312.29407;312.40363640539846;312.2597777242556;8647.796270220933;1046.5461675333129;1046.7391076696956;1046.7391076696956;70.0;84.11461946976259;47.22018979192764;47.22018979192764;5.812152054332003;5;31.454895933114603;31.454895933114603;1.7742692293657412;1481.8716200770734;4544.285222415709;3396.41625;198.0;140.4472795100214;142.0;0;5
2335;306.14428295323063;312.29498;312.40791500938985;312.2597777242556;8375.91795524905;1046.803296501092;1046.9869413643225;1046.9869413643225;70.0;84.03815385721393;47.574791678509854;47.574791678509854;5.804934574152924;5;31.53394589449408;31.53394589449408;1.7755478796301736;1482.2804718085622;4548.219199220404;3396.41625;198.0;140.62213393995444;142.0;0;5
2336;306.1440531609172;312.2975;312.41180047580593;312.2597777242556;8070.223680134285;1047.0411397835194;1047.21479062509;1047.21479062509;70.0;83.95568577537557;47.96985652503287;47.96985652503287;5.798698105087709;5;31.612568411189812;31.612568411189812;1.776714429460332;1482.5448338844305;4551.9169259441205;3396.41625;198.0;140.76424802490072;142.0;0;5
2337;306.14382566652694;312.2998;312.4153438666235;312.2597777242556;7733.794912912298;1047.256004921595;1047.4191540719896;1047.4191540719896;70.0;83.86691284805123;48.42014298501455;48.42014298501455;5.7943299562480775;5;31.69112777704669;31.69112777704669;1.7777833599427004;1482.6383075537015;4555.453985135286;3396.41625;198.0;140.87632698098975;142.0;0;5
2338;306.14360044708053;312.3008;312.41859539158395;312.2597777242556;7368.6944132656245;1047.443981708433;1047.5963813508552;1047.5963813508552;70.0;83.77029170280119;48.91777744811037;48.91777744811037;5.792339578882391;5;31.76996365946179;31.76996365946179;1.7787689105153146;1482.538685352953;4558.900947316058;3396.41625;198.0;140.96290297786774;142.0;0;5
2339;306.1433774798286;312.29956;312.42161878615286;312.2597777242556;6983.8501074589585;1047.6008704360954;1047.742597320088;1047.742597320088;70.0;83.66635481236266;49.43873818679849;49.43873818679849;5.792587992378273;5;31.849272141398796;31.849272141398796;1.779689154679695;1482.2253568523577;4562.339808050521;3396.41625;198.0;141.03038162768334;142.0;0;5
2340;306.1431567422492;312.29742;312.42436286295924;312.2597777242556;6584.826031409817;1047.7228293192056;1047.8543334025214;1047.8543334025214;70.0;83.5563062440159;49.975304482186104;49.975304482186104;5.794060536854914;5;31.928972703979618;31.928972703979618;1.7805295887679424;1481.683360089838;4565.736268807419;3396.41625;198.0;141.08682590326887;142.0;0;5
2341;306.1429382120456;312.2946;312.4267634530111;312.2597777242556;6176.621061330787;1047.8062254849417;1047.9283572773425;1047.9283572773425;70.0;83.44281046479789;50.488644699436875;50.488644699436875;5.7963135441383145;5;32.00905465985013;32.00905465985013;1.7812720291562592;1480.9063366945516;4569.034928802241;3396.41625;198.0;141.14159823017528;142.0;0;5
2342;306.142721867144;312.29504;312.42867882362776;312.2597777242556;5767.869958397461;1047.8476986703952;1047.9617180613823;1047.9617180613823;70.0;83.32601348180182;51.013236742157645;51.013236742157645;5.79741623696566;5;32.089016822112164;32.089016822112164;1.7818763052271365;1479.8838498437285;4572.109788719679;3396.41625;198.0;141.20502051674313;142.0;0;5
2343;306.14250768569144;312.29788;312.430237419774;312.2597777242556;5365.135405865034;1047.8446867617395;1047.952235362953;1047.952235362953;70.0;83.21196847209609;51.51472015467263;51.51472015467263;5.7965533133504294;5;32.16849956872416;32.16849956872416;1.7823788333894772;1478.6752768984413;4575.025156481623;3396.41625;198.0;141.28761739304713;142.0;0;5
2344;306.1422956460534;312.3023;312.4312633836244;312.2597777242556;4977.582056233037;1047.795394893995;1047.8984469325842;1047.8984469325842;70.0;83.09183117315186;51.95210843958285;51.95210843958285;5.792839092544725;5;32.247040633817484;32.247040633817484;1.7827297694676303;1477.1288476188538;4577.76351075976;3396.41625;198.0;141.39960799604938;142.0;0;5
2345;306.14208572681173;312.30902;312.4316857053002;312.2597777242556;4613.401129183173;1047.6992775511876;1047.800049639044;1047.800049639044;70.0;82.98328359749695;52.35475367903173;52.35475367903173;5.786381539049941;5;32.324387277023526;32.324387277023526;1.782908990406914;1475.4683659878137;4580.032701301324;3396.41625;198.0;141.54993913130738;142.0;0;5
2346;306.1418779067625;312.31842;312.43148129488964;312.2597777242556;4279.216372511819;1047.5571206771472;1047.6579583654018;1047.6579583654018;70.0;82.87179198313122;52.72502422100251;52.72502422100251;5.774938474500274;5;32.399592511563625;32.399592511563625;1.7829099569350637;1473.4678239906473;4582.036526030403;3396.41625;198.0;141.7456189699421;142.0;0;5
2347;306.14167216491376;312.33044;312.43052622616017;312.2597777242556;3978.058947814151;1047.3709914050648;1047.474246252954;1047.474246252954;70.0;82.77032296750416;53.018738365239585;53.018738365239585;5.761572972150873;5;32.47307670830883;32.47307670830883;1.7826975457106637;1471.3239705713675;4583.45894251545;3396.41625;198.0;141.99129715442405;142.0;0;5
2348;306.14146848048347;312.3441;312.4291421391557;312.2597777242556;3715.562680563122;1047.1438361588555;1047.2517624919738;1047.2517624919738;70.0;82.678212379872;53.25653149019256;53.25653149019256;5.745138691139488;5;32.54430372122051;32.54430372122051;1.7823629377278105;1469.0081499324187;4584.638295164055;3396.41625;198.0;142.2894453598952;142.0;0;5
2349;306.1412668328975;312.35962;312.42740025044645;312.2597777242556;3489.8044362565133;1046.8798611841414;1046.9944897120454;1046.9944897120454;70.0;82.59859197411376;53.43178336491275;53.43178336491275;5.7257127868746664;5;32.61298981905501;32.61298981905501;1.7819263265354541;1466.643661943206;4585.519869804617;3396.41625;198.0;142.63966747716242;142.0;0;5
2350;306.1410672017874;312.37527;312.4249707649815;312.2597777242556;3299.2524157190746;1046.5834514023857;1046.706537812731;1046.706537812731;70.0;82.52398127449784;53.52809799019415;53.52809799019415;5.702866531204904;5;32.67870722104155;32.67870722104155;1.7812942311096416;1463.9497556671256;4586.066916904917;3396.41625;198.0;143.0400460497798;142.0;0;5
2351;306.1408695669884;312.39017;312.42161663657305;312.2597777242556;3145.2699674623964;1046.2591381263794;1046.392123453512;1046.392123453512;70.0;82.46516382037436;53.572097148808695;53.572097148808695;5.677857906750745;5;32.74149128682579;32.74149128682579;1.7803994618311885;1461.283912322866;4585.693751331837;3396.41625;198.0;143.48729287615038;142.0;0;5
2352;306.1406739085374;312.4049;312.4182327428606;312.2597777242556;3020.95571717664;1045.911962453101;1046.0559156198633;1046.0559156198633;70.0;82.41802241659306;53.57608839583979;53.57608839583979;5.650455057482304;5;32.801056222720334;32.801056222720334;1.7794956947664269;1458.5653784029996;4585.342716106733;3396.41625;198.0;143.9762945297253;142.0;0;5
2353;306.1404802066709;312.41757;312.41440998130713;312.2597777242556;2926.252912995824;1045.546156981764;1045.701818552157;1045.701818552157;70.0;82.382545242845;53.52057806825409;53.52057806825409;5.622740224974152;5;32.85778727871612;32.85778727871612;1.7784669674761664;1455.8320761863;4584.582032237973;3396.41625;198.0;144.5021480594447;142.0;0;5
2354;306.14028844182303;312.42923;312.41024601813655;312.2597777242556;2854.892774279242;1045.1661100107071;1045.3338733950156;1045.3338733950156;70.0;82.35882386391293;53.43810857843276;53.43810857843276;5.593514958134634;5;32.91129372116168;32.91129372116168;1.777340970890457;1453.1159221194469;4583.473833203678;3396.41625;198.0;145.05891883668193;142.0;0;5
2355;306.1400985946237;312.43884;312.4058456945566;312.2597777242556;2804.9057798101717;1044.775353794422;1044.955325309069;1044.955325309069;70.0;82.34652221166414;53.30358816097623;53.30358816097623;5.562918449248755;5;32.96146626430938;32.96146626430938;1.776147429772018;1450.4556400350305;4582.080352838386;3396.41625;198.0;145.64127666984598;142.0;0;5
2356;306.1399106458963;312.44693;312.4012476482296;312.2597777242556;2774.0192371528765;1044.3771837177517;1044.569200718886;1044.569200718886;70.0;82.34595485476513;53.13303724416926;53.13303724416926;5.531603327644561;5;33.008363572753;33.008363572753;1.774897302150907;1447.88596991048;4580.404069196021;3396.41625;198.0;146.2437224275078;142.0;0;5
2357;306.1397245766562;312.4539;312.39648965799563;312.2597777242556;2755.7840163903256;1043.9745824701004;1044.1782395653102;1044.1782395653102;70.0;82.3559104061464;52.94501442899668;52.94501442899668;5.500059871083252;5;33.05206086854906;33.05206086854906;1.7736013025529371;1445.441221160873;4578.447063851089;3396.41625;198.0;146.86079432084935;142.0;0;5
2358;306.1395403681085;312.45853;312.391675635296;312.2597777242556;2751.9837691296757;1043.5695387549315;1043.784266305988;1043.784266305988;70.0;82.37432966007424;52.76451392529707;52.76451392529707;5.46921077119174;5;33.09281212568993;33.09281212568993;1.772288892017506;1443.1492805585897;4576.281511984164;3396.41625;198.0;147.48822742801107;142.0;0;5
2359;306.1393580016463;312.46252;312.38698903722894;312.2597777242556;2759.513946842654;1043.164331424069;1043.3893785494938;1043.3893785494938;70.0;82.40069466424379;52.5572460144635;52.5572460144635;5.440595263647012;5;33.13114855054569;33.13114855054569;1.7710120802885274;1441.034268370944;4574.059940067316;3396.41625;198.0;148.12107967965295;142.0;0;5
2360;306.13917745884874;312.46576;312.38247351551496;312.2597777242556;2775.013735784775;1042.760749519367;1042.995226466625;1042.995226466625;70.0;82.4351351600816;52.33866042706523;52.33866042706523;5.414488608311061;5;33.1673760803096;33.1673760803096;1.7697832465137544;1439.1170294758108;4571.803547961261;3396.41625;198.0;148.75495819890665;142.0;0;5
2361;306.13899872147914;312.46777;312.3781223688951;312.2597777242556;2795.0794028566056;1042.360046740877;1042.6029703924748;1042.6029703924748;70.0;82.47592930190426;52.13140996564718;52.13140996564718;5.390474632395751;5;33.20162074836612;33.20162074836612;1.7686004962610673;1437.4161827215064;4569.487282537648;3396.41625;198.0;149.3861674588633;142.0;0;5
