current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
2362;306.1388217714832;312.4681;312.3740349347862;312.2597777242556;2821.066493152789;1041.9629345549347;1042.2132736261372;1042.2132736261372;70.0;82.52286547275769;51.90044797048226;51.90044797048226;5.369047036990395;5;33.23423993298408;33.23423993298408;1.7674919937639806;1435.946444215841;4567.192085149041;3396.41625;198.0;150.01179047811667;142.0;0;5
2363;306.13864659098726;312.46805;312.3702233146171;312.2597777242556;2852.939006580724;1041.570332125132;1041.826995875503;1041.826995875503;70.0;82.57475810222184;51.69629808131635;51.69629808131635;5.349565377680207;5;33.26530013889006;33.26530013889006;1.7664611744736198;1434.716891762825;4564.920546213463;3396.41625;198.0;150.62857800320117;142.0;0;5
2364;306.1384731622963;312.4681;312.36674693354405;312.2597777242556;2888.608708247364;1041.1831449405947;1041.444988844244;1041.444988844244;70.0;82.63070140478668;51.4751522929088;51.4751522929088;5.33246981545399;5;33.295128007990215;33.295128007990215;1.765524888618076;1433.732583817453;4562.724837664422;3396.41625;198.0;151.2332864046445;142.0;0;5
2365;306.13830146789223;312.46802;312.3636231370471;312.2597777242556;2924.2986847289185;1040.8019435145536;1041.067798558024;1041.067798558024;70.0;82.69080011410726;51.26066435117676;51.26066435117676;5.317310691810206;5;33.32382725244248;33.32382725244248;1.7646880580755993;1432.9943962823359;4560.620800346574;3396.41625;198.0;151.82318970420283;142.0;0;5
2366;306.13813149043216;312.46677;312.3608195815428;312.2597777242556;2962.699343975738;1040.4267051040247;1040.6954249773994;1040.6954249773994;70.0;82.75360954339064;51.05583932413951;51.05583932413951;5.3035901772264396;5;33.35144216724837;33.35144216724837;1.7639415193468884;1432.4998187640294;4558.579821595431;3396.41625;198.0;152.3965155406263;142.0;0;5
2367;306.13796321274674;312.46567;312.3583793926455;312.2597777242556;3000.4746331244664;1040.0578232449548;1040.3282563530388;1040.3282563530388;70.0;82.81927243023222;50.837240390793355;50.837240390793355;5.2915031660885035;5;33.37817508162963;33.37817508162963;1.7632975020899948;1432.2418594117723;4556.650430271095;3396.41625;198.0;152.9509417382079;142.0;0;5
2368;306.13779661783815;312.46396;312.3562610890104;312.2597777242556;3041.795833265479;1039.6951721683538;1039.9662024891584;1039.9662024891584;70.0;82.88780541365597;50.617212253980014;50.617212253980014;5.2803038649525575;5;33.403965607897696;33.403965607897696;1.7627442524323156;1432.2127676445884;4554.800455910631;3396.41625;198.0;153.48500245797132;142.0;0;5
2369;306.1376316888786;312.46335;312.3543861372302;312.2597777242556;3079.431800767191;1039.3392677528595;1039.6097703987637;1039.6097703987637;70.0;82.95744663894087;50.42129482339849;50.42129482339849;5.2691696917292745;5;33.42865574242597;33.42865574242597;1.7622595133278809;1432.4007592687576;4552.966088515149;3396.41625;198.0;153.99635798719345;142.0;0;5
2370;306.13746840920874;312.4614;312.3527820794162;312.2597777242556;3116.789889242391;1038.9895131740932;1039.258437602217;1039.258437602217;70.0;83.02701400758758;50.2363522597215;50.2363522597215;5.258661908431236;5;33.45242037660949;33.45242037660949;1.761851096844322;1432.787602272471;4551.192093129907;3396.41625;198.0;154.48441624581397;142.0;0;5
2371;306.1373067623355;312.45953;312.35153855152333;312.2597777242556;3154.045091827684;1038.645837825444;1038.9121704988338;1038.9121704988338;70.0;83.09186091299519;50.05632495974125;50.05632495974125;5.249354703592132;5;33.47549440600088;33.47549440600088;1.761544416705173;1433.319199541987;4549.618882452235;3396.41625;198.0;154.94793660883582;142.0;0;5
2372;306.13714673193107;312.4581;312.35059327571435;312.2597777242556;3188.371157816102;1038.3081982139836;1038.570962188522;1038.570962188522;70.0;83.16525355489719;49.868810981985334;49.868810981985334;5.240391293360403;5;33.497740853290566;33.497740853290566;1.7613218236791965;1434.0802321619767;4548.101831261682;3396.41625;198.0;155.38574103788883;142.0;0;5
2373;306.1369883018306;312.4562;312.34960661954483;312.2597777242556;3221.9704073846738;1037.9761236278687;1038.2344102438296;1038.2344102438296;70.0;83.23337240658597;49.68895972687666;49.68895972687666;5.231253726690582;5;33.51903871262566;33.51903871262566;1.7610870469509958;1434.9410179691629;4546.443645959713;3396.41625;198.0;155.7973941600906;142.0;0;5
2374;306.1368314560312;312.45474;312.34926806051476;312.2597777242556;3253.635447427894;1037.649480503921;1037.9024257691972;1037.9024257691972;70.0;83.29984601261252;49.51992532122223;49.51992532122223;5.22074670024098;5;33.539011977359834;33.539011977359834;1.7610355368146262;1435.9120880122841;4545.2976260523865;3396.41625;198.0;156.18209139033948;142.0;0;5
2375;306.13667617868975;312.45328;312.3488417605439;312.2597777242556;3283.1238905073133;1037.3279551256653;1037.5747532706853;1037.5747532706853;70.0;83.3637485839145;49.37018912980985;49.37018912980985;5.21078266523179;5;33.55809743688118;33.55809743688118;1.7609587101985773;1436.9654189523558;4543.983359945134;3396.41625;198.0;156.53940173539894;142.0;0;5
2376;306.13652245412175;312.45187;312.34846164892883;312.2597777242556;3307.636999663321;1037.0112006098468;1037.251106699559;1037.251106699559;70.0;83.42483734022457;49.23102898742354;49.23102898742354;5.200574490819449;5;33.576113251080656;33.576113251080656;1.7608945364032884;1438.081785511359;4542.649032464986;3396.41625;198.0;156.86906185002866;142.0;0;5
2377;306.1363702667994;312.44965;312.3481726258804;312.2597777242556;3330.6283770321397;1036.6984552089184;1036.9308141537379;1036.9308141537379;70.0;83.48233148755827;49.106242676503086;49.106242676503086;5.190250150924825;5;33.59307339819421;33.59307339819421;1.7608557476652007;1439.2398241143765;4541.359251161611;3396.41625;198.0;157.1715409421099;142.0;0;5
2378;306.1362196013503;312.44785;312.34794281276754;312.2597777242556;3353.5381412515253;1036.3894785673783;1036.613687759277;1036.613687759277;70.0;83.53652126891244;48.97809367194996;48.97809367194996;5.1802911885533405;5;33.609110724575245;33.609110724575245;1.760833311726236;1440.4167563422482;4540.106117146057;3396.41625;198.0;157.44668902777596;142.0;0;5
2379;306.1360704425557;312.44702;312.34771621418804;312.2597777242556;3372.5537325943546;1036.0842464080847;1036.299740753375;1036.299740753375;70.0;83.58710666354955;48.864238064421144;48.864238064421144;5.169763669106473;5;33.62398158759652;33.62398158759652;1.7608113599186093;1441.5903079905434;4538.85800802162;3396.41625;198.0;157.69413988288971;142.0;0;5
2380;306.135922775349;312.44565;312.34747736903284;312.2597777242556;3388.6306762362983;1035.7821687139249;1035.9884602097297;1035.9884602097297;70.0;83.63529477465043;48.72356087380986;48.72356087380986;5.159161381881788;5;33.63777726833976;33.63777726833976;1.7607855137623072;1442.743333821869;4537.617197885031;3396.41625;198.0;157.9144389487207;142.0;0;5
2381;306.1357765848144;312.44412;312.34712004490865;312.2597777242556;3404.556790929699;1035.4828011151494;1035.67946778918;1035.67946778918;70.0;83.67891847733871;48.638555859429225;48.638555859429225;5.146577985933504;5;33.649918387743455;33.649918387743455;1.7607256638551076;1443.8538804425873;4536.30337606694;3396.41625;198.0;158.1080457324453;142.0;0;5
2382;306.1356318561851;312.44327;312.34674309126603;312.2597777242556;3418.53933337924;1035.1861144258744;1035.3727709149646;1035.3727709149646;70.0;83.7186652465166;48.52324809687802;48.52324809687802;5.134288765379452;5;33.660889420170584;33.660889420170584;1.7606598351751412;1444.9073758848185;4535.026299026354;3396.41625;198.0;158.27492307775864;142.0;0;5
2383;306.13548857484216;312.4424;312.34630306696175;312.2597777242556;3429.794576829865;1034.8918147587744;1035.0681305261833;1035.0681305261833;70.0;83.7552705363781;48.4231459750472;48.4231459750472;5.121360249984377;5;33.67043974209001;33.67043974209001;1.76057571763264;1445.8853302712669;4533.762646451643;3396.41625;198.0;158.41549076330625;142.0;0;5
2384;306.1353467263126;312.44113;312.34575300290464;312.2597777242556;3441.143506487304;1034.599494137327;1034.7652006459427;1034.7652006459427;70.0;83.7895504836241;48.293183270455586;48.293183270455586;5.107876981352447;5;33.678530786498875;33.678530786498875;1.7604600010311733;1446.7792652988342;4532.475689678462;3396.41625;198.0;158.5304264023883;142.0;0;5
2385;306.13520629626834;312.44043;312.3449859972309;312.2597777242556;3450.1713189741995;1034.3091623026264;1034.4640233364262;1034.4640233364262;70.0;83.8207610730618;48.194001577161956;48.194001577161956;5.092788249678335;5;33.684791865131885;33.684791865131885;1.7602823860275423;1447.5782347993672;4531.073465693351;3396.41625;198.0;158.61989772110076;142.0;0;5
2386;306.13506727052453;312.4393;312.34398994477596;312.2597777242556;3460.138009069711;1034.0204733749051;1034.1643091656483;1034.1643091656483;70.0;83.84791203637157;48.099508571756225;48.099508571756225;5.076885448719224;5;33.68929984981199;33.68929984981199;1.7600394451992807;1448.2740400702728;4529.55253224555;3396.41625;198.0;158.68464643952308;142.0;0;5
2387;306.13492963503813;312.4388;312.3428494533305;312.2597777242556;3469.341079524128;1033.7335624622388;1033.8662157013068;1033.8662157013068;70.0;83.87132148207228;48.01892086187849;48.01892086187849;5.060764335401643;5;33.69215206068864;33.69215206068864;1.759755166244853;1448.858396709166;4528.002645946303;3396.41625;198.0;158.72480228815002;142.0;0;5
2388;306.1347933759066;312.43817;312.34162623221914;312.2597777242556;3477.8666876163697;1033.4483139076858;1033.5696667211703;1033.5696667211703;70.0;83.89130268655572;47.93055043339376;47.93055043339376;5.044596475607506;5;33.69337813629056;33.69337813629056;1.759447045809113;1449.326857106009;4526.487680294556;3396.41625;198.0;158.740898307296;142.0;0;5
2389;306.1346584793664;312.4373;312.34028932391453;312.2597777242556;3486.1999727726698;1033.1646251522814;1033.2745974672412;1033.2745974672412;70.0;83.90925623431077;47.82048878229487;47.82048878229487;5.028449418370272;5;33.69299366668014;33.69299366668014;1.7591063122825532;1449.6749703476612;4524.982294166377;3396.41625;198.0;158.73350891898306;142.0;0;5
2390;306.13452493179165;312.43634;312.3386750043767;312.2597777242556;3495.681254312317;1032.882465189133;1032.9810090642993;1032.9810090642993;70.0;83.92452866578756;47.73306954184486;47.73306954184486;5.011274056800204;5;33.69068600004615;33.69068600004615;1.758686558776007;1449.9018921794677;4523.329714703943;3396.41625;198.0;158.70316119108583;142.0;0;5
2391;306.1343927196926;312.43567;312.3368144104932;312.2597777242556;3505.8630287495735;1032.6019995765396;1032.6890850928125;1032.6890850928125;70.0;83.93583329240566;47.66294502464826;47.66294502464826;4.993368934759843;5;33.68644186911406;33.68644186911406;1.7581966154675626;1450.0055446612298;4521.562010807802;3396.41625;198.0;158.65014490699576;142.0;0;5
2392;306.13426182971455;312.43503;312.33482373712195;312.2597777242556;3516.1976142965477;1032.323327678023;1032.3989470753831;1032.3989470753831;70.0;83.94468674967757;47.56892252410779;47.56892252410779;4.975861531242884;5;33.68052654153496;33.68052654153496;1.7576694238268775;1449.9842244886158;4519.792768725129;3396.41625;198.0;158.57487233246903;142.0;0;5
2393;306.13413224863626;312.43408;312.3326206246842;312.2597777242556;3529.236997638704;1032.0464683258135;1032.1106409406964;1032.1106409406964;70.0;83.95087846250729;47.49736167600227;47.49736167600227;4.957974006654922;5;33.67274643728286;33.67274643728286;1.757081641183237;1449.841429702298;4517.939208989117;3396.41625;198.0;158.47790316779933;142.0;0;5
2394;306.1340039633688;312.43365;312.33019328217586;312.2597777242556;3542.746159058959;1031.7718130339197;1031.8245592656597;1031.8245592656597;70.0;83.95498377868384;47.40228772145201;47.40228772145201;4.940172682288463;5;33.66320344063841;33.66320344063841;1.7564299288584233;1449.5775847037312;4515.9895676573615;3396.41625;198.0;158.35929723559968;142.0;0;5
2395;306.133876960954;312.4328;312.3275177681073;312.2597777242556;3558.131846486137;1031.4994253464336;1031.540788881298;1031.540788881298;70.0;83.95676446524922;47.332766804789784;47.332766804789784;4.921803409103745;5;33.65170992691184;33.65170992691184;1.7557075038464651;1449.199513085664;4513.913983225409;3396.41625;198.0;158.21958773506;142.0;0;5
2396;306.13375122856337;312.43195;312.324617705071;312.2597777242556;3576.5874005402993;1031.2295733014764;1031.2596065983125;1031.2596065983125;70.0;83.95597760780046;47.25379290976662;47.25379290976662;4.903499885945138;5;33.63839921087464;33.63839921087464;1.754921066065448;1448.7073223067719;4511.73510394524;3396.41625;198.0;158.0590449421715;142.0;0;5
2397;306.1336267534966;312.4314;312.3215200646621;312.2597777242556;3596.76896632272;1030.9626967629824;1030.9814491922893;1030.9814491922893;70.0;83.9537248847542;47.17002519059613;47.17002519059613;4.885435279020513;5;33.62332981739177;33.62332981739177;1.754078264736807;1448.1063519216773;4509.473570202216;3396.41625;198.0;157.87770449991237;142.0;0;5
2398;306.13350352318054;312.4305;312.31817076702094;312.2597777242556;3620.165115342654;1030.699037650552;1030.7065689325104;1030.7065689325104;70.0;83.9495685522858;47.09592290927668;47.09592290927668;4.867191871236656;5;33.60640032295866;33.60640032295866;1.7531637734405112;1447.40231576639;4507.071613258281;3396.41625;198.0;157.67588109064747;142.0;0;5
2399;306.1333815251676;312.42978;312.31459829401166;312.2597777242556;3646.7492630789948;1030.4390513849398;1030.435416970722;1030.435416970722;70.0;83.94405639367295;47.008781216348126;47.008781216348126;4.849230204227865;5;33.58773100997969;33.58773100997969;1.752185669441345;1446.5982443148455;4504.553636392865;3396.41625;198.0;157.45359931775724;142.0;0;5
2400;306.1332607471348;312.42902;312.3107966020244;312.2597777242556;3675.2558353751574;1030.1831856134875;1030.1684374210113;1030.1684374210113;70.0;83.93689116165655;46.93864440740333;46.93864440740333;4.831184711755398;5;33.567240382660735;33.567240382660735;1.7511422430541814;1445.7015641433923;4501.906406227279;3396.41625;198.0;157.21089115784355;142.0;0;5
2401;306.1331411768823;312.4277;312.3067880117195;312.2597777242556;3707.359773336252;1029.9317016115435;1029.9059006699686;1029.9059006699686;70.0;83.92867134244983;46.84775612288267;46.84775612288267;4.813764274021324;5;33.54513272251605;33.54513272251605;1.7500398249609512;1444.713087651562;4499.150611992969;3396.41625;198.0;156.94804993986253;142.0;0;5
2402;306.13302280233233;312.42642;312.30256291838464;312.2597777242556;3742.55502805231;1029.685097953087;1029.6482984855402;1029.6482984855402;70.0;83.91991042487189;46.7620098860595;46.7620098860595;4.796511621974972;5;33.52133335430428;33.52133335430428;1.7488756959435805;1443.6419946092208;4496.267838323615;3396.41625;198.0;156.66504898569391;142.0;0;5
2403;306.13290561152786;312.42493;312.29809157816277;312.2597777242556;3782.2096198101663;1029.4437951222926;1029.3960501366578;1029.3960501366578;70.0;83.91047862841893;46.669882969981415;46.669882969981415;4.779516338537604;5;33.49588593147057;33.49588593147057;1.747641427918828;1442.4918067280141;4493.2259382286975;3396.41625;198.0;156.36196706465398;142.0;0;5
2404;306.13278959263147;312.4236;312.29339956207923;312.2597777242556;3825.1961697696806;1029.2084026920154;1029.149751875176;1029.149751875176;70.0;83.89922660560478;46.608669637800034;46.608669637800034;4.762538643386534;5;33.468744256779004;33.468744256779004;1.7463442728449214;1441.2690382766632;4490.04302810826;3396.41625;198.0;156.03862386416324;142.0;0;5
2405;306.13267473392403;312.42197;312.2885717223425;312.2597777242556;3872.149898906467;1028.979361923363;1028.9098434892267;1028.9098434892267;70.0;83.88680213745266;46.525124208439095;46.525124208439095;4.747013795157258;5;33.44034066664888;33.44034066664888;1.745008287046545;1439.9697322013176;4486.804770308233;3396.41625;198.0;155.69506466166249;142.0;0;5
2406;306.13256102380365;312.42017;312.2836084793502;312.2597777242556;3922.915856681266;1028.7571964865124;1028.6768423177875;1028.6768423177875;70.0;83.87472834238807;46.43272313740454;46.43272313740454;4.732470914884871;5;33.410679182082895;33.410679182082895;1.7436335929823445;1438.6033521778927;4483.502117073229;3396.41625;198.0;155.3312288614956;142.0;0;5
2407;306.13244845078447;312.4181;312.27840189740334;312.2597777242556;3980.145536828919;1028.5423992496583;1028.451237657553;1028.451237657553;70.0;83.86196052365449;46.35751929682814;46.35751929682814;4.717926701206622;5;33.37956300946791;33.37956300946791;1.742189597442808;1437.1766833577954;4480.024375977917;3396.41625;198.0;154.94710218914346;142.0;0;5
2408;306.1323370034955;312.41656;312.27301545905357;312.2597777242556;4041.2343589246666;1028.3358227207966;1028.233856313222;1028.233856313222;70.0;83.84929652732623;46.25961911985907;46.25961911985907;4.7044641027064955;5;33.34731690003853;33.34731690003853;1.740694299010688;1435.6900187941424;4476.432384648117;3396.41625;198.0;154.5421941130911;142.0;0;5
2409;306.1322266706794;312.41452;312.2674603902934;312.2597777242556;4107.0201193303665;1028.1379415545753;1028.02517313221;1028.02517313221;70.0;83.83657908169425;46.179384187610935;46.179384187610935;4.691153769766075;5;33.31377021042705;33.31377021042705;1.7391508831021465;1434.1542461224212;4472.726074447559;3396.41625;198.0;154.11651374960687;142.0;0;5
2410;306.1321174411915;312.4121;312.261734532964;312.2597777242556;4177.123636394581;1027.949334058142;1027.8257610628214;1027.8257610628214;70.0;83.8246842088932;46.06751265571522;46.06751265571522;4.679140933205929;5;33.27928173643562;33.27928173643562;1.7375587411044695;1432.5689400855847;4468.903803531178;3396.41625;198.0;153.66995284804605;142.0;0;5
2411;306.1320093039985;312.4092;312.255900856102;312.2597777242556;4253.651145352928;1027.7705121253548;1027.636132108111;1027.636132108111;70.0;83.81412773848444;45.96716571366349;45.96716571366349;4.667224350023147;5;33.24362085480138;33.24362085480138;1.73593572593884;1430.9930270761065;4464.967281458116;3396.41625;198.0;153.20250879212412;142.0;0;5
2412;306.13190224817737;312.4065;312.25013271949285;312.2597777242556;4335.92938945111;1027.602257563359;1027.4570529772639;1027.4570529772639;70.0;83.80444641365659;45.86121624965463;45.86121624965463;4.6559879333253065;5;33.206972364794346;33.206972364794346;1.7343309828920657;1429.4548785923048;4461.055054580778;3396.41625;198.0;152.71385666267818;142.0;0;5
2413;306.13179626291446;312.40363;312.2443987536385;312.2597777242556;4423.053180976191;1027.4452387721244;1027.2891862182178;1027.2891862182178;70.0;83.79465091548211;45.75960461352109;45.75960461352109;4.6461405657785235;5;33.169616947862835;33.169616947862835;1.7327356227374198;1427.7502916360488;4457.341134383192;3396.41625;198.0;152.20383851934017;142.0;0;5
2414;306.1316913375042;312.40024;312.2384325610236;312.2597777242556;4520.619070526698;1027.29998190514;1027.1330627064533;1027.1330627064533;70.0;83.78571428509986;45.65589848523543;45.65589848523543;4.639230588724857;5;33.13215801132459;33.13215801132459;1.7310741329717778;1426.0164992249884;4453.431815955019;3396.41625;198.0;151.67250939291432;142.0;0;5
2415;306.13158746134803;312.39816;312.2321769055706;312.2597777242556;4620.181486097283;1027.1677260463798;1026.9898865857397;1026.9898865857397;70.0;83.77845306139461;45.54477412220659;45.54477412220659;4.6336624212328985;5;33.09441061994949;33.09441061994949;1.7293302919242055;1424.2807498323211;4449.244755276296;3396.41625;198.0;151.11909226233635;142.0;0;5
2416;306.13148462395344;312.3942;312.22574278907905;312.2597777242556;4728.304478499896;1027.0485700766076;1026.8597919843119;1026.8597919843119;70.0;83.77233156114275;45.4397958880042;45.4397958880042;4.627476270964465;5;33.05592101699226;33.05592101699226;1.7275355681800246;1422.5144472600348;4444.915428959584;3396.41625;198.0;150.54423128207097;142.0;0;5
2417;306.1313828149328;312.39044;312.2192077778611;312.2597777242556;4842.490524680099;1026.9434424159647;1026.7436964024862;1026.7436964024862;70.0;83.7657248716227;45.36300966287658;45.36300966287658;4.619875499338448;5;33.0163884126009;33.0163884126009;1.7257119523580349;1420.7634132817932;4440.472704526264;3396.41625;198.0;149.9476594476804;142.0;0;5
2418;306.13128202400236;312.38596;312.21264793214755;312.2597777242556;4968.052211475513;1026.8529134492499;1026.6421831819212;1026.6421831819212;70.0;83.75976883954863;45.25259419347875;45.25259419347875;4.611506936391521;5;32.975865393650665;32.975865393650665;1.7238810081196667;1419.0139192001952;4436.003549843823;3396.41625;198.0;149.3295950780386;142.0;0;5
2419;306.1311822409812;312.38245;312.2060520374017;312.2597777242556;5100.462948822543;1026.7781805420718;1026.5564323762821;1026.5564323762821;70.0;83.75511641724039;45.15966938929324;45.15966938929324;4.609392132903807;5;32.936381646243504;32.936381646243504;1.7220395593731286;1417.3005062121638;4431.462636385571;3396.41625;198.0;148.68963953206847;142.0;0;5
2420;306.1310834557903;312.378;312.1994213427423;312.2597777242556;5240.071735560763;1026.7198220073385;1026.4870436823098;1026.4870436823098;70.0;83.7508883405491;45.06050261107357;45.06050261107357;4.611017979548279;5;32.897808613527225;32.897808613527225;1.7201879630624386;1415.5463980798554;4426.927952719811;3396.41625;198.0;148.0281814512853;142.0;0;5
2421;306.13098565845127;312.37256;312.1929196301643;312.2597777242556;5390.233293500567;1026.678415811271;1026.4346202020447;1026.4346202020447;70.0;83.74839291511488;44.950490935108505;44.950490935108505;4.610603000093576;5;32.85878591764564;32.85878591764564;1.718372649196303;1413.8676698788236;4422.44111940705;3396.41625;198.0;147.34573027736778;142.0;0;5
2422;306.1308888390856;312.36725;312.1862439930478;312.2597777242556;5551.9162012003;1026.6548878851472;1026.4001006873734;1026.4001006873734;70.0;83.74740917676152;44.8437778212882;44.8437778212882;4.627167557188244;5;32.824815584783394;32.824815584783394;1.716507755824021;1412.1712397575704;4417.803595374167;3396.41625;198.0;146.64258273286333;142.0;0;5
2423;306.13079298791365;312.3622;312.1800069458726;312.2597777242556;5722.626427270741;1026.6502020556097;1026.3844674472514;1026.3844674472514;70.0;83.74906025116638;44.704657923144794;44.704657923144794;4.619837213968054;5;32.785333237536165;32.785333237536165;1.714766914816092;1410.5401967485261;4413.522017695214;3396.41625;198.0;145.91918033187832;142.0;0;5
2424;306.13069809525336;312.35632;312.1731874655865;312.2597777242556;5904.999763543614;1026.6649550944853;1026.3883600900874;1026.3883600900874;70.0;83.75203913254865;44.61014848390079;44.61014848390079;4.616444434818376;5;32.74629912518807;32.74629912518807;1.712860700148086;1408.9261433034699;4408.661772665867;3396.41625;198.0;145.17651672775645;142.0;0;5
2425;306.1306041515197;312.3502;312.1665298012921;312.2597777242556;6099.520048673691;1026.6999618174664;1026.4126342484437;1026.4126342484437;70.0;83.75428766647774;44.52695136717719;44.52695136717719;4.612429537301324;5;32.70673909941479;32.70673909941479;1.7110000863668704;1407.3484213470788;4403.920075740762;3396.41625;198.0;144.41562532871598;142.0;0;5
2426;306.1305111472234;312.34372;312.16001607525936;312.2597777242556;6305.079022194443;1026.7559903205624;1026.4581104657325;1026.4581104657325;70.0;83.75694482709883;44.43675895508845;44.43675895508845;4.610998342614579;5;32.6675526947389;32.6675526947389;1.7091800083733673;1405.8181797441223;4399.268574870319;3396.41625;198.0;143.63786489823894;142.0;0;5
2427;306.13041907297;312.3363;312.1536876352463;312.2597777242556;6523.605634187648;1026.833584709766;1026.5254038274857;1026.5254038274857;70.0;83.76175549015326;44.317388675114415;44.317388675114415;4.611067559779968;5;32.628673294149976;32.628673294149976;1.7074121896538246;1404.3279712993212;4394.7545350890105;3396.41625;198.0;142.84508834795884;142.0;0;5
2428;306.1303279194592;312.3286;312.1473864789712;312.2597777242556;6754.900581627422;1026.9333779829117;1026.6152261435566;1026.6152261435566;70.0;83.7687933521278;44.20805218176187;44.20805218176187;4.590909781873151;5;32.583732716755925;32.583732716755925;1.7056518440361905;1402.9083023320804;4390.195337594902;3396.41625;198.0;142.0394515492809;142.0;0;5
2429;306.1302376774835;312.32034;312.14097044373335;312.2597777242556;6998.541675653365;1027.055853266579;1026.728156830854;1026.728156830854;70.0;83.77666327283498;44.114013555022076;44.114013555022076;4.584245455002986;5;32.54082439688219;32.54082439688219;1.703858675358191;1401.5336118084067;4385.479680881629;3396.41625;198.0;141.22363300318918;142.0;0;5
2430;306.1301483379275;312.3113;312.1348849723894;312.2597777242556;7256.150378337554;1027.2013185062976;1026.8646180478884;1026.8646180478884;70.0;83.7848909132544;44.02845463222813;44.02845463222813;4.588162579724468;5;32.50042407979893;32.50042407979893;1.7021589556130625;1400.2120422813216;4381.028294645912;3396.41625;198.0;140.40087696202536;142.0;0;5
2431;306.1300598917671;312.302;312.12909652043436;312.2597777242556;7526.502027229122;1027.370087921777;1027.025053100915;1027.025053100915;70.0;83.79482738689319;43.91474020759982;43.91474020759982;4.57898853872139;5;32.45648812547045;32.45648812547045;1.7005431785189213;1398.9576723118007;4376.794813036515;3396.41625;198.0;139.57496331931725;142.0;0;5
2432;306.12997233006826;312.29218;312.1233717082664;312.2597777242556;7811.526137619994;1027.5622063971496;1027.2096568994332;1027.2096568994332;70.0;83.80646624290134;43.82227443106012;43.82227443106012;4.568860127123429;5;32.411348455863205;32.411348455863205;1.6989451906378066;1397.7778446658585;4372.547208675738;3396.41625;198.0;138.75036491796533;142.0;0;5
2433;306.1298856439864;312.28232;312.1178703332169;312.2597777242556;8107.754185239479;1027.777716421664;1027.4186404362079;1027.4186404362079;70.0;83.81775135358342;43.75502046553084;43.75502046553084;4.562562009303889;5;32.36634503322969;32.36634503322969;1.6974102921269785;1396.6752666348452;4368.4366324624725;3396.41625;198.0;137.93223573438146;142.0;0;5
2434;306.1297998247654;312.27145;312.1127802565834;312.2597777242556;8415.153142911675;1028.0162048987052;1027.65177889951;1027.65177889951;70.0;83.82804010240945;43.701930448533645;43.701930448533645;4.555755508400523;5;32.32055928388907;32.32055928388907;1.6959917383935723;1395.6643161596885;4364.629583985989;3396.41625;198.0;137.12647414304595;142.0;0;5
2435;306.12971486373664;312.25992;312.1080767448135;312.2597777242556;8736.904653730682;1028.2771046747318;1027.9087089231484;1027.9087089231484;70.0;83.83772685841578;43.66352795833386;43.66352795833386;4.548123953070586;5;32.27384536813014;32.27384536813014;1.6946825206902059;1394.6924145729977;4361.15483729018;3396.41625;198.0;136.33967030794804;142.0;0;5
2436;306.1296307523181;312.24908;312.10385363677193;312.2597777242556;9067.183367705748;1028.559903374865;1028.1891445896863;1028.1891445896863;70.0;83.84475084965862;43.67153061786193;43.67153061786193;4.561001044931828;5;32.232520890995566;32.232520890995566;1.6935092418941338;1393.8233462367557;4358.038962457661;3396.41625;198.0;135.57928808240817;142.0;0;5
2437;306.12954748201383;312.23743;312.1005369767102;312.2597777242556;9405.316481180667;1028.8635198890147;1028.492236120422;1028.492236120422;70.0;83.84957170266343;43.67716037425948;43.67716037425948;4.570472067117166;5;32.19146230214435;32.19146230214435;1.6925926749124884;1393.0203529327812;4355.728912770963;3396.41625;198.0;134.85333129633645;142.0;0;5
2438;306.1294650444126;312.2254;312.0977485681179;312.2597777242556;9500.0;1029.1867073154963;1028.8169746851436;1028.8169746851436;70.0;83.85628530940366;43.624855392445404;43.624855392445404;4.577483850835591;5;32.150613043971596;32.150613043971596;1.6918256150002187;1392.297657555702;4353.8463533972845;3396.41625;198.0;134.17039273028507;142.0;0;5
2439;306.12938343118736;312.14755;312.09528382953556;312.2597777242556;9500.0;1029.5148052236605;1029.1478530199463;1029.1478530199463;70.0;83.86729839870442;43.548101357283386;43.548101357283386;4.584678784380429;5;32.11051990911861;32.11051990911861;1.691150071938815;1391.6707236827178;4352.178861838944;3396.41625;198.0;133.51651550711514;142.0;0;5
2440;306.12930263409436;312.0679;312.09287894638834;312.2597777242556;9500.0;1029.8425495976028;1029.479195092302;1029.479195092302;70.0;83.88114429547834;43.48118585116735;43.48118585116735;4.590783342559206;5;32.070819155010284;32.070819155010284;1.6904912647118544;1391.1522780973246;4350.45972385307;3396.41625;198.0;132.88533164630533;142.0;0;5
2441;306.1292226449723;312.02493;312.0905736094549;312.2597777242556;9500.0;1030.1699408182656;1029.8109713735134;1029.8109713735134;70.0;83.8987856269826;43.36437820818588;43.36437820818588;4.596837100585319;5;32.03171361667404;32.03171361667404;1.6898604467531275;1390.7481326514037;4348.721348933179;3396.41625;198.0;132.27778252420137;142.0;0;5
2442;306.1291434557414;312.0146;312.0883739753127;312.2597777242556;9500.0;1030.4969792661811;1030.1431511647959;1030.1431511647959;70.0;83.92097027405285;43.242982677978915;43.242982677978915;4.602893371458322;5;31.993214207994473;31.993214207994473;1.6892593655541626;1390.465545622386;4346.962414010462;3396.41625;198.0;131.6947270448436;142.0;0;5
2443;306.1290650584029;312.02542;312.08627172171043;312.2597777242556;9500.0;1030.8236653214713;1030.475702704012;1030.475702704012;70.0;83.9477034096441;43.08396698386071;43.08396698386071;4.605045615948654;5;31.954149218487405;31.954149218487405;1.6886856642789994;1390.3066889375505;4345.1727423616885;3396.41625;198.0;131.13694164847698;142.0;0;5
2444;306.12898744503775;312.04584;312.08423697604735;312.2597777242556;9500.0;1031.1499993638486;1030.8085932722747;1030.8085932722747;70.0;83.97848671901127;42.93591682886144;42.93591682886144;4.61824818986922;5;31.918614552258443;31.918614552258443;1.6881308772048746;1390.274191682712;4343.32095178268;3396.41625;198.0;130.60512052299205;142.0;0;5
2445;306.12891060780623;312.06668;312.08245107625413;312.2597777242556;9500.0;1031.4759817726163;1031.1417893001594;1031.1417893001594;70.0;84.00901599416183;42.852843796422796;42.852843796422796;4.620452737970723;5;31.881100735675815;31.881100735675815;1.6876464103044668;1390.3624121778817;4341.587280034377;3396.41625;198.0;130.09987601267125;142.0;0;5
2446;306.12883453894705;312.08228;312.0808844294759;312.2597777242556;9500.0;1031.801612926669;1031.4752564732753;1031.4752564732753;70.0;84.03714665866345;42.785886227990886;42.785886227990886;4.631098026424439;5;31.846339596009003;31.846339596009003;1.6872238771096928;1390.5559012115395;4339.958692391825;3396.41625;198.0;129.62173921806752;142.0;0;5
2447;306.12875923077644;312.0904;312.0799092861197;312.2597777242556;9500.0;1032.1268932044927;1031.8089598369513;1031.8089598369513;70.0;84.06654208844986;42.66758784871061;42.66758784871061;4.646985524308974;5;31.814215648016805;31.814215648016805;1.6869688013898183;1390.845696729452;4338.80255355395;3396.41625;198.0;129.17116078067812;142.0;0;5
2448;306.12868467568757;312.09094;312.07922621465576;312.2597777242556;9500.0;1032.4518229841663;1032.142863899801;1032.142863899801;70.0;84.09605848040218;42.61095153225839;42.61095153225839;4.665786622190581;5;31.784554529812183;31.784554529812183;1.686796305631799;1391.2315861538311;4337.830796733977;3396.41625;198.0;128.74851184565557;142.0;0;5
2449;306.1286108661496;312.08954;312.0788291865512;312.2597777242556;9500.0;1032.7764026433606;1032.4769327359388;1032.4769327359388;70.0;84.12474025714306;42.51663102937299;42.51663102937299;4.6699436639136565;5;31.75238030454816;31.75238030454816;1.686704683065945;1391.699849061808;4337.051345454467;3396.41625;198.0;128.35408519561878;142.0;0;5
2450;306.128537794707;312.08868;312.07851393421754;312.2597777242556;9500.0;1033.1006325593398;1032.8111300856363;1032.8111300856363;70.0;84.15453950363533;42.457251250448465;42.457251250448465;4.675975895766726;5;31.72118434049545;31.72118434049545;1.6866360321995102;1392.2687872414435;4336.249240356497;3396.41625;198.0;127.98809654840524;142.0;0;5
2451;306.1284654539788;312.0881;312.0786538062921;312.2597777242556;9500.0;1033.4245131089615;1033.1454194542011;1033.1454194542011;70.0;84.18425376648631;42.36538308807576;42.36538308807576;4.699509690450043;5;31.69584206847712;31.69584206847712;1.6866961880306055;1392.9191750775099;4335.803166762694;3396.41625;198.0;127.65068601125283;142.0;0;5
2452;306.1283938366579;312.08792;312.07924183848525;312.2597777242556;9500.0;1033.7480446686773;1033.47976420889;1033.47976420889;70.0;84.21458541510776;42.298009754388346;42.298009754388346;4.720345333728332;5;31.67204373050561;31.67204373050561;1.686883178467701;1393.6532711455716;4335.704168053779;3396.41625;198.0;127.3419196838628;142.0;0;5
2453;306.1283229355102;312.08798;312.08005431735694;312.2597777242556;9500.0;1034.071227614533;1033.8141276736621;1033.8141276736621;70.0;84.24547805012516;42.205071808475395;42.205071808475395;4.740594507943484;5;31.65015301614299;31.65015301614299;1.6871335896518693;1394.4693311155638;4335.738608698876;3396.41625;198.0;127.06179140257375;142.0;0;5
2454;306.128252743374;312.08844;312.081069243994;312.2597777242556;9500.0;1034.3940623221695;1034.1484732215963;1034.1484732215963;70.0;84.27725213362987;42.12977708831488;42.12977708831488;4.764850537899733;5;31.631489275924213;31.631489275924213;1.6874411875949977;1395.3647527238713;4335.887917743077;3396.41625;198.0;126.81022461760756;142.0;0;5
2455;306.12818325315914;312.0891;312.08233970999527;312.2597777242556;9500.0;1034.7165491668225;1034.4827643648057;1034.4827643648057;70.0;84.30803832955695;42.07824313667569;42.07824313667569;4.773463840250798;5;31.610558320419504;31.610558320419504;1.6878210241494058;1396.3402265346765;4336.202526978008;3396.41625;198.0;126.58707439548661;142.0;0;5
2456;306.12811445784644;312.09;312.0838016566463;312.2597777242556;9500.0;1035.0386885233238;1034.8169648416906;1034.8169648416906;70.0;84.33672918365248;42.04581443884474;42.04581443884474;4.7938506278803885;5;31.594020740733463;31.594020740733463;1.6882549426209252;1397.3797962522392;4336.63672500829;3396.41625;198.0;126.39212953829319;142.0;0;5
2457;306.12804635048684;312.09116;312.08576851432895;312.2597777242556;9500.0;1035.360480766101;1035.1510387013857;1035.1510387013857;70.0;84.36714424668263;41.94865081250707;41.94865081250707;4.8063929977562765;5;31.57716851448427;31.57716851448427;1.688831792894622;1398.502836082092;4337.472908821837;3396.41625;198.0;126.22511481169687;142.0;0;5
2458;306.1279789242009;312.0927;312.0878426537316;312.2597777242556;9500.0;1035.6819262691786;1035.4849503852624;1035.4849503852624;70.0;84.39750624536282;41.90796049793212;41.90796049793212;4.813294860103525;5;31.55987837296407;31.55987837296407;1.6894388611871711;1399.6656553129885;4338.371946204614;3396.41625;198.0;126.0856932733164;142.0;0;5
2459;306.12791217217773;312.09442;312.0900467257721;312.2597777242556;9500.0;1036.0030254061776;1035.8186648053659;1035.8186648053659;70.0;84.42673206419076;41.8673654159753;41.8673654159753;4.8371363920933135;5;31.54836031857136;31.54836031857136;1.6900825702708206;1400.9206922627488;4339.3032132468325;3396.41625;198.0;125.97346869320471;142.0;0;5
2460;306.1278460876748;312.09637;312.0927506747686;312.2597777242556;9500.0;1036.3237785503165;1036.152147419668;1036.152147419668;70.0;84.45554543336965;41.81698359943228;41.81698359943228;4.853248402976831;5;31.536907561045744;31.536907561045744;1.6908677899424576;1402.2196375349185;4340.671200827232;3396.41625;198.0;125.88798805805862;142.0;0;5
2461;306.12778066401694;312.0986;312.0956209549451;312.2597777242556;9500.0;1036.6441860744123;1036.4853643040356;1036.4853643040356;70.0;84.48301383453553;41.79780092519251;41.79780092519251;4.863617382699871;5;31.525343095260343;31.525343095260343;1.6916999720808115;1403.5696955205126;4342.147579779303;3396.41625;198.0;125.82874415081308;142.0;0;5
2462;306.12771589459567;312.101;312.09873433482676;312.2597777242556;9500.0;1036.9642483508794;1036.81828222082;1036.81828222082;70.0;84.50981734760842;41.752864819255294;41.752864819255294;4.887178569893592;5;31.518773189688446;31.518773189688446;1.6926008800852057;1404.9697890212778;4343.807344864416;3396.41625;198.0;125.79517819737829;142.0;0;5
2463;306.1276517728686;312.10382;312.102235723943;312.2597777242556;9500.0;1037.2839657517316;1037.1508686839873;1037.1508686839873;70.0;84.53694837225035;41.71616796541024;41.71616796541024;4.913492240159499;5;31.515385147757577;31.515385147757577;1.6936115932243059;1406.4178468409063;4345.792089574517;3396.41625;198.0;125.78668257220194;142.0;0;5
2464;306.1275882923588;312.10684;312.10591984133407;312.2597777242556;9500.0;1037.6033386485813;1037.483092020715;1037.483092020715;70.0;84.56308541608226;41.69418284328812;41.69418284328812;4.923010475885988;5;31.509589842491472;31.509589842491472;1.6946739224682492;1407.9157152343175;4347.902333488086;3396.41625;198.0;125.80260355452555;142.0;0;5
2465;306.1275254466541;312.11014;312.10960941912293;312.2597777242556;9500.0;1037.9223674126408;1037.8149214293994;1037.8149214293994;70.0;84.5888546971296;41.65715584375381;41.65715584375381;4.930243750018619;5;31.50406087231986;31.50406087231986;1.6957376196199583;1409.4561803945735;4349.974626618971;3396.41625;198.0;125.84224412720233;142.0;0;5
2466;306.12746322940643;312.1137;312.11352075417767;312.2597777242556;9500.0;1038.2410524147224;1038.1463270340173;1038.1463270340173;70.0;84.61505740797178;41.61997199729392;41.61997199729392;4.952834942583408;5;31.50386260509116;31.50386260509116;1.6968640000174318;1411.0448461994072;4352.211617499799;3396.41625;198.0;125.90486681010317;142.0;0;5
2467;306.12740163433125;312.11746;312.11778682893504;312.2597777242556;9500.0;1038.5593940252386;1038.4772799348061;1038.4772799348061;70.0;84.64182886439173;41.569829222116766;41.569829222116766;4.976995044426886;5;31.506394129902546;31.506394129902546;1.6980907618907584;1412.6775484720167;4354.745509188636;3396.41625;198.0;125.98969652020541;142.0;0;5
2468;306.1273406552068;312.12137;312.1222163012269;312.2597777242556;9500.0;1038.877392614203;1038.8077522552312;1038.8077522552312;70.0;84.66959841420669;41.52789675116465;41.52789675116465;5.001473009626707;5;31.511437023905177;31.511437023905177;1.699363667358265;1414.3899935225827;4357.356380952623;3396.41625;198.0;126.09592345066928;142.0;0;5
2469;306.1272802858736;312.12546;312.1270027426119;312.2597777242556;9500.0;1039.1950485512307;1039.1377171852207;1039.1377171852207;70.0;84.69469830498024;41.529510041068974;41.529510041068974;5.024874206137213;5;31.518604683821003;31.518604683821003;1.7007375897752601;1416.114938164456;4360.297848734071;3396.41625;198.0;126.22270596130622;142.0;0;5
2470;306.1272205202338;312.12964;312.13179049280336;312.2597777242556;9500.0;1039.512362205538;1039.467149020656;1039.467149020656;70.0;84.71806305124521;41.499789603323315;41.499789603323315;5.0237064894169094;5;31.520741789418633;31.520741789418633;1.7021117120701992;1417.8358697446888;4363.244008445857;3396.41625;198.0;126.36917347300196;142.0;0;5
2471;306.1271613522503;312.1342;312.13629149010546;312.2597777242556;9500.0;1039.8293339459437;1039.7960231991185;1039.7960231991185;70.0;84.74204133305493;41.49962730554128;41.49962730554128;5.0248831399165965;5;31.52346543351023;31.52346543351023;1.7034043792848443;1419.6861431993682;4365.784170924841;3396.41625;198.0;126.53442935885651;142.0;0;5
2472;306.1271027759467;312.13882;312.1413669346087;312.2597777242556;9500.0;1040.1459641408692;1040.1243163319004;1040.1243163319004;70.0;84.7636952721731;41.4983617630793;41.4983617630793;5.042874817034189;5;31.531351250637165;31.531351250637165;1.7048597169668542;1421.540856203377;4368.872390473248;3396.41625;198.0;126.7175538250381;142.0;0;5
2473;306.1270447854061;312.14355;312.1470001796456;312.2597777242556;9500.0;1040.4622531583386;1040.4520062322986;1040.4520062322986;70.0;84.78596957147714;41.45074933200042;41.45074933200042;5.05043186995988;5;31.53790584821829;31.53790584821829;1.7064730079730013;1423.3912347150206;4372.501419750861;3396.41625;198.0;126.91760677449788;142.0;0;5
2474;306.1269873747709;312.1486;312.1519652831828;312.2597777242556;9500.0;1040.77820136598;1040.7790719402142;1040.7790719402142;70.0;84.80784241828255;41.45559185097525;41.45559185097525;5.063743748740677;5;31.546942598848517;31.546942598848517;1.707896736938764;1425.2911300581923;4375.437100602601;3396.41625;198.0;127.1336306469072;142.0;0;5
2475;306.1269305382421;312.1537;312.15773236986274;312.2597777242556;9500.0;1041.093809131025;1041.1054937430956;1041.1054937430956;70.0;84.82786049628851;41.448127617823374;41.448127617823374;5.065452807653244;5;31.553829691396356;31.553829691396356;1.7095476408251582;1427.2016272089722;4379.133760238759;3396.41625;198.0;127.3646532284682;142.0;0;5
2476;306.1268742700786;312.15894;312.16266418915234;312.2597777242556;9500.0;1041.4090768203093;1041.431253193266;1041.431253193266;70.0;84.84690465840272;41.451127948550905;41.451127948550905;5.071613487719773;5;31.562223176181636;31.562223176181636;1.7109616108702306;1429.1398146307681;4381.99800365506;3396.41625;198.0;127.60969042541069;142.0;0;5
2477;306.1268185645967;312.16428;312.1682031396032;312.2597777242556;9500.0;1041.7240048002739;1041.7563331216863;1041.7563331216863;70.0;84.86483327102624;41.459789997361156;41.459789997361156;5.074510501320162;5;31.57025362903373;31.57025362903373;1.7125475245046131;1431.12888353913;4385.395357585612;3396.41625;198.0;127.86774899532205;142.0;0;5
2478;306.12676341616964;312.1696;312.1737685563202;312.2597777242556;9500.0;1042.0385934369642;1042.0807176482115;1042.0807176482115;70.0;84.88006797494583;41.492224461031356;41.492224461031356;5.081510947225709;5;31.57980481293741;31.57980481293741;1.7141407826070112;1433.099250849475;4388.836357984695;3396.41625;198.0;128.13782923062126;142.0;0;5
2479;306.1267088192268;312.17493;312.1796003051849;312.2597777242556;9500.0;1042.352843096032;1042.404392188405;1042.404392188405;70.0;84.89381194212686;41.508558985431605;41.508558985431605;5.094916611795782;5;31.591977607031;31.591977607031;1.7158093813886206;1435.081330683281;4392.5215341674775;3396.41625;198.0;128.4189275888176;142.0;0;5
2480;306.1266547682534;312.18042;312.18564762129625;312.2597777242556;9500.0;1042.6667541427346;1042.727343456984;1042.727343456984;70.0;84.90599606021867;41.54781680567943;41.54781680567943;5.110849950134821;5;31.606249269712293;31.606249269712293;1.717538932117823;1437.0693686409118;4396.40777041171;3396.41625;198.0;128.71003926447148;142.0;0;5
2481;306.12660125778973;312.18604;312.1917850973333;312.2597777242556;9500.0;1042.9803269419358;1043.0495594679726;1043.0495594679726;70.0;84.91620153130859;41.58700221114946;41.58700221114946;5.128677986146755;5;31.622682675529354;31.622682675529354;1.7192938872070846;1439.0611942550597;4400.37650278075;3396.41625;198.0;129.0101606979301;142.0;0;5
2482;306.1265482824307;312.19183;312.1980053421984;312.2597777242556;9500.0;1043.2935618581062;1043.3710295316482;1043.3710295316482;70.0;84.923687662198;41.656874196050076;41.656874196050076;5.14722224993676;5;31.641113753281033;31.641113753281033;1.721072153038712;1441.0520573868082;4404.425370616362;3396.41625;198.0;129.3182920164209;142.0;0;5
2483;306.12649583682526;312.1978;312.20432004502504;312.2597777242556;9500.0;1043.606459255324;1043.6917442483718;1043.6917442483718;70.0;84.92814031181935;41.73105080475516;41.73105080475516;5.166896545157911;5;31.661738266841052;31.661738266841052;1.7228770446409867;1443.0383095476443;4408.5692816229775;3396.41625;198.0;129.6334394030906;142.0;0;5
2484;306.1264439156759;312.20398;312.2107658594902;312.2597777242556;9500.0;1043.9190194972746;1044.011695499396;1044.011695499396;70.0;84.93055678165305;41.80424150397068;41.80424150397068;5.187474564251744;5;31.684601327084994;31.684601327084994;1.7247189537105532;1445.016850396712;4412.846630668808;3396.41625;198.0;129.95461739011662;142.0;0;5
2485;306.12639251373804;312.2103;312.2172832446264;312.2597777242556;9500.0;1044.2312429472518;1044.3308764347528;1044.3308764347528;70.0;84.93151376803337;41.87456489117068;41.87456489117068;5.208160530263555;5;31.70955457331371;31.70955457331371;1.7265810036931357;1446.985763108676;4417.2020147759995;3396.41625;198.0;130.28085107213812;142.0;0;5
2486;306.1263416258195;312.2168;312.22380438398864;312.2597777242556;9500.0;1044.543129968158;1044.6492814583257;1044.6492814583257;70.0;84.93008887663323;41.96936807581946;41.96936807581946;5.228052528595299;5;31.736338225839592;31.736338225839592;1.7284439721751055;1448.9412481140998;4421.5739461959765;3396.41625;198.0;130.61117823659717;142.0;0;5
2487;306.1262912467802;312.22327;312.23034468522104;312.2597777242556;9500.0;1044.8546809225043;1044.966906210216;1044.966906210216;70.0;84.92642588266945;42.05855592765985;42.05855592765985;5.24800393436432;5;31.76512890042983;31.76512890042983;1.730312228208787;1450.8808615740004;4425.979707888032;3396.41625;198.0;130.94465140795126;142.0;0;5
2488;306.1262413715313;312.22983;312.23692692735375;312.2597777242556;9500.0;1045.1658961724115;1045.2837475465144;1045.2837475465144;70.0;84.92027895678387;42.17005470656456;42.17005470656456;5.267454077259103;5;31.795764336734695;31.795764336734695;1.7321922303942403;1452.7997169270257;4430.446122507717;3396.41625;198.0;131.280339802844;142.0;0;5
2489;306.12619199503484;312.2364;312.2435318803745;312.2597777242556;9500.0;1045.47677607961;1045.5998035165985;1045.5998035165985;70.0;84.91123799524581;42.28718324644162;42.28718324644162;5.2868562165907775;5;31.82833038626011;31.82833038626011;1.7340785290399294;1454.6933856395308;4434.959109167784;3396.41625;198.0;131.61733119379087;142.0;0;5
2490;306.1261431123034;312.24295;312.25017488523656;312.2597777242556;9500.0;1045.7873210054408;1045.9150733380714;1045.9150733380714;70.0;84.89967143612826;42.41227835834722;42.41227835834722;5.306233059856183;5;31.862829060898807;31.862829060898807;1.7359754742501354;1456.5573668632373;4439.53794348138;3396.41625;198.0;131.9547336790819;142.0;0;5
2491;306.12609471839926;312.24957;312.25682948390005;312.2597777242556;9500.0;1046.097531310855;1046.2295573694678;1046.2295573694678;70.0;84.88571903481815;42.541839792175054;42.541839792175054;5.325385037215739;5;31.899197960092295;31.899197960092295;1.737875567380423;1458.3879684669769;4444.160849061861;3396.41625;198.0;132.29167735702677;142.0;0;5
2492;306.1260468084341;312.25623;312.26346698679004;312.2597777242556;9500.0;1046.4074073564148;1046.5432570808498;1046.5432570808498;70.0;84.86932247446975;42.68177898198515;42.68177898198515;5.344072250031388;5;31.937342627658566;31.937342627658566;1.7397706772005679;1460.181444795388;4448.803954522125;3396.41625;198.0;132.62731590278975;142.0;0;5
2493;306.12599937756863;312.26288;312.2700729740444;312.2597777242556;9500.0;1046.7169495022943;1046.85617502242;1046.85617502242;70.0;84.85009677741793;42.83542631206611;42.83542631206611;5.36223918734278;5;31.977199933855122;31.977199933855122;1.7416567174930342;1461.9335147483407;4453.45766246666;3396.41625;198.0;132.96082804651041;142.0;0;5
2494;306.12595242101185;312.2695;312.2766560530461;312.2597777242556;9500.0;1047.026158108279;1047.1683147912822;1047.1683147912822;70.0;84.82727396921825;43.01285488315436;43.01285488315436;5.379945561874905;5;32.01873576494904;32.01873576494904;1.7435361295453453;1463.6382397719424;4458.136203077973;3396.41625;198.0;133.29141895161484;142.0;0;5
2495;306.1259059340206;312.27612;312.2832506801829;312.2597777242556;9500.0;1047.3350335337675;1047.4796809964753;1047.4796809964753;70.0;84.80197727843031;43.17492103941468;43.17492103941468;5.397980838059411;5;32.06214090399188;32.06214090399188;1.745418682032905;1465.2917810404215;4462.876593669721;3396.41625;198.0;133.61832149242125;142.0;0;5
2496;306.1258599118992;312.28278;312.28980857013045;312.2597777242556;9500.0;1047.6435761377702;1047.7902792224152;1047.7902792224152;70.0;84.77379244073138;43.36982090395817;43.36982090395817;5.415112515809611;5;32.107078491122884;32.107078491122884;1.747290688875919;1466.888937333346;4467.637551838519;3396.41625;198.0;133.94079743056577;142.0;0;5
2497;306.12581434999913;312.28934;312.2963012385146;312.2597777242556;9500.0;1047.9517862789114;1048.100115990873;1048.100115990873;70.0;84.741682778267;43.5796100175595;43.5796100175595;5.431804183286829;5;32.15359724294701;32.15359724294701;1.7491440769443252;1468.4223303464928;4472.399036178464;3396.41625;198.0;134.25813848989347;142.0;0;5
2498;306.125769243718;312.2959;312.302760801926;312.2597777242556;9500.0;1048.2596643154286;1048.4091987216234;1048.4091987216234;70.0;84.70777151880473;43.78934221054561;43.78934221054561;5.44800336096003;5;32.201637414577654;32.201637414577654;1.7509879516126654;1469.8451447808732;4477.238787630598;3396.41625;198.0;134.5696673298519;142.0;0;5
2499;306.12572458849974;312.30246;312.30922127624683;312.2597777242556;9500.0;1048.5672106051732;1048.7175356918917;1048.7175356918917;70.0;84.6705397580733;44.0132398437036;44.0132398437036;5.464749760280924;5;32.25146167046993;32.25146167046993;1.7528319566334418;1471.2240540539915;4482.122886975125;3396.41625;198.0;134.87473841754377;142.0;0;5
