current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
0;303.0286668575319;305.09354;306.2705466028763;311.4546705472243;4000;773.2756423073556;773.22860711566;773.22860711566;70.0;66.26280590792648;70.0;50;50.0;0.0;3;50;50;0.9189736332296476;7.227651043168578;3113.989330179547;3396.4162500000007;184.0;180.0;136.0;0;6
1;303.0570470464885;305.14502;306.44585792230436;311.4546705472243;4000;773.3627102869848;773.268779073234;773.268779073234;70.0;62.73727974494889;70.0;50;50.0;0.0;3;50;50;0.9606241093146309;136.4512766286624;3126.228058389327;3396.41625;184.0;180.0;136.0;0;6
2;303.0851434335555;305.61737;306.71200912927264;311.4546705472243;4000;773.4496844485503;773.3089058583734;773.3089058583734;70.0;63.11423594201283;70.0;50;50.0;0.0;3;50;50;1.0281053609146185;297.2387842017387;3194.634970320787;3396.41625;184.0;180.0;136.0;0;6
3;303.11295885675185;306.11588;306.9359008734599;311.4546705472243;4000;773.5365648931437;773.3489875218735;773.3489875218735;70.0;63.37185708067986;70.0;50;50.0;0.0;3;50;50;1.083686993561569;438.0042639678775;3242.64785087828;3396.41625;184.0;180.0;136.0;0;6
4;303.14049612571625;306.58545;307.11778742828017;311.4546705472243;4000;773.6233517217473;773.3890241144726;773.3890241144726;70.0;63.571747498553194;70.0;50;50.0;-1.4210854715202004e-14;3;50;50;1.127440289535323;550.1784883184386;3279.078031964038;3396.41625;184.0;180.0;136.0;0;6
5;303.167758021991;306.9832;307.26593307472217;311.4546705472243;4000;773.7100450352351;773.4290156868519;773.4290156868519;70.0;63.73986169467696;70.0;50;50.0;0.0;3;50;50;1.161707130940884;637.2185037343518;3308.422473534144;3396.41625;184.0;180.0;136.0;0;6
6;303.194747299303;307.2907;307.387361513649;311.4546705472243;4000;773.7966449343719;773.4689622896356;773.4689622896356;70.0;63.89181370626122;70.0;50;50.0;1.4210854715202004e-14;3;50;50;1.1884777412921717;703.7123767398072;3332.852736548222;3396.41625;184.0;180.0;136.0;0;6
7;303.22146668384187;307.50485;307.48721141039994;311.4546705472243;4000;773.8831515198142;773.5088639733908;773.5088639733908;70.0;64.03842903996214;70.0;50;50.0;0.0;3;50;50;1.209208002062639;753.3294846788338;3353.6442231567476;3396.41625;184.0;180.0;136.0;0;6
8;303.24791887453534;307.6357;307.57105664865617;311.4546705472243;4000;773.96956489211;773.5487207886281;773.5487207886281;70.0;64.19257965737246;70.0;50;50.0;0.0;3;50;50;1.2254771735260706;790.1079603504228;3372.1226258175943;3396.4162500000007;184.0;180.0;136.0;0;6
9;303.2741065433219;307.70648;307.6406090610698;311.4546705472243;4000;774.055885151699;773.588532785801;773.588532785801;70.0;64.36407798605761;70.0;50;50.0;0.0;3;50;50;1.2377697504059908;815.5129953028304;3388.468298734521;3396.4162500000007;184.0;180.0;136.0;0;6
10;303.3000323354206;307.7438;307.6904065386154;311.4546705472243;4000;774.1421123989127;773.6283000153064;773.6283000153064;70.0;64.52763575147678;70.0;50;50.0;0.0;3;50;50;1.2445366422186468;826.2582098567838;3400.706265495065;3396.41625;184.0;180.0;136.0;0;6
11;303.3256988695983;307.8053;308.4779116216147;311.4546705472243;9500.0;774.2282467339742;773.6680225274845;773.6680225274845;70.0;64.81958567544422;70.0;50;11.0;0.0;3;50;50;0.4949970162790509;832.0043833328936;4128.443010053434;10021.166250000002;184.0;180.0;136.0;0;6
12;303.3511087384342;309.02936;308.51905557161444;311.4546705472243;9500.0;774.8468969649261;774.2272293670275;774.2272293670275;70.0;65.35248971058765;70.0;50;11.0;0.0;3;50;50;0.49650866255704046;833.108062642482;4142.487789406772;10021.166250000002;184.0;180.0;136.0;0;6
13;303.37626450858176;309.08987;308.5549779365507;311.4546705472243;9500.0;775.4648805838011;774.7858073914485;774.7858073914485;70.0;65.91328826953006;70.0;50;11.0;0.0;3;50;50;0.4975430593400142;832.1672739090491;4153.79444027085;10021.166250000002;184.0;180.0;136.0;0;6
14;303.40116872102783;309.0145;308.5887689333033;311.4546705472243;9500.0;776.0821983088912;775.3437573078359;775.3437573078359;70.0;66.54083121742852;70.0;50;11.0;0.0;3;50;50;0.49839685399636946;830.5109568396482;4164.006775534948;10021.166250000002;184.0;180.0;136.0;0;6
15;303.42582389134947;308.92575;308.6244485501024;311.4546705472243;9500.0;776.6988508577147;775.9010798224822;775.9010798224822;70.0;67.1946237859216;70.0;50;11.0;0.20622426722133014;3;50;50;0.49945602378906145;830.8893077901084;4174.242541164032;10021.166250000002;184.0;180.0;136.0;0;6
16;303.45023250996786;308.87338;308.65857937343594;311.4546705472243;9500.0;777.3148389470167;776.4577756408863;776.4577756408863;70.0;67.77094715133364;70.0;50;11.0;0.5470661126127652;3;50;50;0.5003900811654312;831.008875593698;4183.483317616083;10021.166250000002;184.0;180.0;136.0;0;6
17;303.4743970424001;308.86368;308.68802759908476;311.4546705472243;9500.0;777.9301632927701;777.0138454677536;777.0138454677536;70.0;68.32844657692459;70.0;50;11.0;1.0814011573653062;3;50;50;0.5008977101208059;829.6162895620091;4189.962937802896;10021.166250000002;184.0;180.0;136.0;0;6
18;303.498319929508;308.88107;308.7238763195126;311.4546705472243;9500.0;778.5448246101762;777.5692900069971;777.5692900069971;70.0;69.00717919728744;70.0;50;11.0;2.622010893490642;3;50;50;0.5020434803352977;834.1444770463708;4196.916704122255;10021.166250000002;184.0;180.0;136.0;0;6
19;303.52200358774485;308.90683;308.7630417932106;311.4546705472243;9500.0;779.1588236136656;778.1241099617381;778.1241099617381;70.0;69.59660372494277;70.0;50;11.0;3.738739935179376;3;50;50;0.5035308902752074;841.5972212382194;4204.369542220144;10021.166250000002;184.0;180.0;136.0;0;6
20;303.5454504093993;308.93066;308.8030474080813;311.4546705472243;9500.0;779.7721610168993;778.6783060343074;778.6783060343074;70.0;70.16406968645073;70.0;50;11.0;4.336459478393783;3;50;50;0.5051217704716828;850.6920292049072;4211.217209186169;10021.166250000002;184.0;180.0;136.0;0;6
21;303.56866276283716;308.94882;308.84611254871226;311.4546705472243;9500.0;780.3848375327691;779.2318789262462;779.2318789262462;70.0;70.71462985360132;70.0;50;11.0;4.513056724405407;3;50;50;0.5070291199734193;863.1536318101828;4217.869473034649;10021.166250000002;184.0;180.0;136.0;0;6
22;303.5916429927407;308.98886;308.89152608089154;311.4546705472243;9500.0;780.9968538733987;779.7848293383065;779.7848293383065;70.0;71.25630446820448;70.0;50;11.0;4.9886970247540035;3;50;50;0.5091843915482294;877.9149273844723;4224.70651222543;10021.166250000002;184.0;180.0;136.0;0;6
23;303.61439342034515;309.03232;308.94187975669314;311.4546705472243;9500.0;781.6082107501444;780.3371579704525;780.3371579704525;70.0;71.7928325297648;70.0;50;11.0;5.438356762589569;3;50;50;0.5118363638472812;895.7619932999507;4233.435301609143;10021.166250000002;184.0;180.0;136.0;0;6
24;303.6369163436736;309.07904;308.984355970333;311.4546705472243;9500.0;782.2189088735962;780.8888655218614;780.8888655218614;70.0;72.28407325029475;70.0;50;11.0;5.781034553803067;3;50;50;0.5137533691505362;914.9647726494325;4233.443151105713;10021.166250000002;184.0;180.0;136.0;0;6
25;303.6592140377688;309.12842;309.0140302486069;311.4546705472243;9500.0;782.8289489535782;781.439952690924;781.439952690924;70.0;72.77548482675611;70.0;50;11.0;6.028040936479454;3;50;50;0.5144620718642156;937.6477011792797;4217.862250291472;10021.166250000002;184.0;180.0;136.0;0;6
26;303.681288754923;309.17566;309.117175774284;311.4546705472243;9500.0;783.4383316991499;781.9904201752458;781.9904201752458;70.0;73.21195697949688;70.0;50;11.0;6.260396877202959;3;50;50;0.5222509210941799;963.2114330562257;4270.351871444186;10021.166250000002;184.0;180.0;136.0;0;6
27;303.70314272490566;309.2234;309.1606612317904;311.4546705472243;9500.0;784.0470578186064;782.540268671648;782.540268671648;70.0;74.08029213868103;70.0;50;11.0;6.372994367582419;3;50;50;0.5243291586005308;980.0137277012855;4274.375940357252;10021.166250000002;184.0;180.0;136.0;0;6
28;303.7247781551885;309.28693;309.18203175959627;311.4546705472243;9500.0;784.6551280194799;783.0894988761682;783.0894988761682;70.0;75.03860746152142;70.0;50;11.0;6.48316681624218;3;50;50;0.5243037081888243;971.5556503028071;4282.578974948889;10021.166250000002;184.0;180.0;136.0;0;6
29;303.74619723116854;309.34647;309.18444428211177;311.4546705472243;9500.0;785.2625430085401;783.6381114840613;783.6381114840613;70.0;75.46479717489042;70.0;50;11.0;6.580102244446505;3;50;50;0.5224776602929937;954.5955403669502;4281.239955340164;10021.166250000002;184.0;180.0;136.0;0;6
30;303.7674021163888;309.38983;309.1714257832187;311.4546705472243;9500.0;785.8693034917952;784.1861071898003;784.1861071898003;70.0;75.77779414269332;70.0;50;11.0;6.673380760061889;3;50;50;0.5191896607793046;942.7185881875588;4260.167317762958;10021.166250000002;184.0;180.0;136.0;0;6
31;303.7883949527568;309.41028;309.1865013091847;311.4546705472243;9500.0;786.4754101744926;784.7334866870774;784.7334866870774;70.0;76.18346355040565;70.0;50;11.0;6.752473659543182;3;50;50;0.5186211572771465;938.2619080024651;4258.926929839218;10021.166250000002;184.0;180.0;136.0;0;6
32;303.8091778607611;309.4109;309.22764080738557;311.4546705472243;9500.0;787.0808637611198;785.2802506688047;785.2802506688047;70.0;76.6039558684547;70.0;50;11.0;6.820356150377779;3;50;50;0.5205769094740955;939.8027581707192;4276.984997580394;10021.166250000002;184.0;180.0;136.0;0;6
33;303.8297529396854;309.40976;309.25789541265334;311.4546705472243;9500.0;787.6856649554051;785.8263998271151;785.8263998271151;70.0;76.98346155325497;70.0;50;11.0;6.866773635106767;3;50;50;0.5215068665410129;943.9180794027409;4282.188930721312;10021.166250000002;184.0;180.0;136.0;0;6
34;303.8501222678205;309.42035;309.2899976162435;311.4546705472243;9500.0;788.2898144603187;786.3719348533634;786.3719348533634;70.0;77.42787835539295;70.0;50;11.0;6.908325085962633;3;50;50;0.5226340983969475;955.384840795914;4282.018347158757;10021.166250000002;184.0;180.0;136.0;0;6
35;303.8702879026742;309.44135;309.33325489572934;311.4546705472243;9500.0;788.8933129780731;786.9168564381268;786.9168564381268;70.0;77.81039085234941;70.0;50;11.0;6.920336549566954;3;50;50;0.5248526199805971;965.2231485642353;4294.4122130094;10021.166250000002;184.0;180.0;136.0;0;6
36;303.8902518811794;309.4713;309.3803181619319;311.4546705472243;9500.0;789.4961612101245;787.461165271206;787.461165271206;70.0;78.22104095229231;70.0;50;11.0;6.913910171226701;3;50;50;0.5274561744530384;981.0088651303726;4304.717148652529;10021.166250000002;184.0;180.0;136.0;0;6
37;303.9100162198995;309.51367;309.42385836932607;311.4546705472243;9500.0;790.0983598571728;788.0048620416261;788.0048620416261;70.0;78.59548632594505;70.0;50;11.0;6.8966091866957075;3;50;50;0.5297404326192966;997.6023084077381;4311.014636217158;10021.166250000002;184.0;180.0;136.0;0;6
38;303.9295829152324;309.56268;309.4718318154851;311.4546705472243;9500.0;790.6999096191632;788.5479474376374;788.5479474376374;70.0;79.01141939713685;70.0;50;11.0;6.87293449423031;3;50;50;0.5324696011489924;1017.2233818019633;4318.7430143832835;10021.166250000002;184.0;180.0;136.0;0;6
39;303.94895394361197;309.61356;309.5189512591762;311.4546705472243;9500.0;791.3008111952867;789.0904221467162;789.0904221467162;70.0;79.3932243940113;70.0;50;11.0;6.845425038040707;3;50;50;0.5351355203271821;1037.6415531956525;4325.040462283296;10021.166250000002;184.0;180.0;136.0;0;6
40;303.96813126170775;309.66452;309.5681399809182;311.4546705472243;9500.0;791.9010652839806;789.6322868555657;789.6322868555657;70.0;79.77626674945165;70.0;50;11.0;6.81121936340877;3;50;50;0.538018855308529;1059.8217937429029;4331.754600938563;10021.166250000002;184.0;180.0;136.0;0;6
41;303.98711680662257;309.7138;309.6191447290211;311.4546705472243;9500.0;792.5006725829301;790.1735422501171;790.1735422501171;70.0;80.15200143564164;70.0;50;11.0;6.772098862574933;3;50;50;0.5410950889201042;1084.1461266516294;4338.257716475268;10021.166250000002;184.0;180.0;136.0;0;6
42;304.00591249608823;309.76288;309.6711168529927;311.4546705472243;9500.0;793.0996337890681;790.7141890155302;790.7141890155302;70.0;80.51252201525098;70.0;50;11.0;6.729368789244029;3;50;50;0.5442825031208824;1109.5460427889068;4344.799407951601;10021.166250000002;184.0;180.0;136.0;0;6
43;304.02452022865924;309.81302;309.72505020587954;311.4546705472243;9500.0;793.6979495985769;791.2542278361944;791.2542278361944;70.0;80.8650124898933;70.0;50;11.0;6.683268872564929;3;50;50;0.5476763995875364;1136.9407813656003;4351.4154701025345;10021.166250000002;184.0;180.0;136.0;0;6
44;304.0429418839046;309.8636;309.7806002114148;311.4546705472243;9500.0;794.2956207068886;791.7936593957295;791.7936593957295;70.0;81.20635925907723;70.0;50;11.0;6.638016935306564;3;50;50;0.5512434926982943;1165.7411191044048;4358.361565455864;10021.166250000002;184.0;180.0;136.0;0;6
45;304.0611793225974;309.91492;309.83669770965184;311.4546705472243;9500.0;794.8926478086858;792.3324843769864;792.3324843769864;70.0;81.53001814842796;70.0;50;11.0;6.60363857680926;3;50;50;0.5548808845166345;1195.4914514241966;4365.062141264049;10021.166250000002;184.0;180.0;136.0;0;6
46;304.07923438690335;309.96753;309.8896211547899;311.4546705472243;9500.0;795.4890315979026;792.8707034620484;792.8707034620484;70.0;81.80323299174368;70.0;50;11.0;6.57324795807898;3;50;50;0.5582308518617592;1221.4939774882848;4372.630194897528;10021.166250000002;184.0;180.0;136.0;0;6
47;304.09710890056624;310.021;309.9473905055241;311.4546705472243;9500.0;796.0847727677254;793.4083173322316;793.4083173322316;70.0;82.09751372263116;70.0;50;11.0;6.545281087389483;3;50;50;0.5620637342107051;1252.5036130838498;4380.030510537439;10021.166250000002;184.0;180.0;136.0;0;6
48;304.1148046690925;310.07376;310.00402575998424;311.4546705472243;9500.0;796.679872010594;793.9453266680863;793.9453266680863;70.0;82.37792384619797;70.0;50;11.0;6.514091878232165;3;50;50;0.5658048315373218;1283.1807714401457;4386.8435104486;10021.166250000002;184.0;180.0;136.0;0;6
49;304.13232347993346;310.12704;310.0601765118367;311.4546705472243;9500.0;797.2743300182013;794.4817321493972;794.4817321493972;70.0;82.65398177735241;70.0;50;11.0;6.483041143505545;3;50;50;0.5695163815943898;1313.7653299594951;4393.453012096326;10021.166250000002;184.0;180.0;136.0;0;6
50;304.14966710266606;310.1804;310.11509760613217;311.4546705472243;9500.0;797.8681474814957;795.0175344551848;795.0175344551848;70.0;82.92043480746791;70.0;50;11.0;6.4575509034392695;3;50;50;0.5731266238724572;1343.499222901376;4399.8979572257385;10021.166250000002;184.0;180.0;136.0;0;6
51;304.1668372891713;310.2334;310.1699280659653;311.4546705472243;9500.0;798.4613250906806;795.5527342637058;795.5527342637058;70.0;83.183236557102;70.0;50;11.0;6.442472412283308;3;50;50;0.5767448213007844;1373.3494783369215;4406.306259744781;10021.166250000002;184.0;180.0;136.0;0;6
52;304.1838357738115;310.2856;310.2279202207865;311.4546705472243;9500.0;799.0538635352158;796.0873322524546;796.0873322524546;70.0;83.45359541630141;70.0;50;11.0;6.434729710075089;3;50;50;0.5806832736517643;1406.3221740441309;4412.801449814445;10021.166250000002;184.0;180.0;136.0;0;6
53;304.2006642736053;310.33704;310.2774821481332;311.4546705472243;9500.0;799.6457635038182;796.6213290981635;796.6213290981635;70.0;83.66498525082166;70.0;50;11.0;6.4241090087566874;3;50;50;0.5838281261163504;1431.7037127424596;4418.935000495456;10021.166250000002;184.0;180.0;136.0;0;6
54;304.2173244884012;310.3889;310.32849431969214;311.4546705472243;9500.0;800.2370256844628;797.154725476804;797.154725476804;70.0;83.90486556662562;70.0;50;11.0;6.404761099586096;3;50;50;0.5871284782018615;1458.4803103869192;4425.231779783438;10021.166250000002;184.0;180.0;136.0;0;6
55;304.23381810104905;310.4385;310.3773740111707;311.4546705472243;9500.0;800.8276507643828;797.6875220635873;797.6875220635873;70.0;84.13013370896864;70.0;50;11.0;6.394277823079435;3;50;50;0.5902399592609191;1483.5762461245517;4431.316513022348;10021.166250000002;184.0;180.0;136.0;0;6
56;304.2501467775705;310.48645;310.42408445822997;311.4546705472243;9500.0;801.4176394300714;798.2197195329654;798.2197195329654;70.0;84.34804391146551;70.0;50;11.0;6.3877944620496265;3;50;50;0.5931588771102687;1506.8685834111118;4437.275136774211;10021.166250000002;184.0;180.0;136.0;0;6
57;304.2663121673267;310.53235;310.4670442219731;311.4546705472243;9500.0;802.0069923672817;798.7513185586321;798.7513185586321;70.0;84.55620488213444;70.0;50;11.0;6.380931177401919;3;50;50;0.5957331371059194;1527.0505742011176;4442.890233371345;10021.166250000002;184.0;180.0;136.0;0;6
58;304.28231590318535;310.5764;310.5104601489469;311.4546705472243;9500.0;802.5957102610281;799.2823198135233;799.2823198135233;70.0;84.76656120080906;70.0;50;11.0;6.371993684141287;3;50;50;0.5983667536634591;1547.4751027817993;4448.857614152523;10021.166250000002;184.0;180.0;136.0;0;6
59;304.2981596016854;310.61783;310.5495545181815;311.4546705472243;9500.0;803.1837937955869;799.8127239698183;799.8127239698183;70.0;84.92588645186261;70.0;50;15.000793457031271;6.367725188448489;3;50;50;0.6006005536235941;1564.515948415073;4454.202049289005;10021.166250000002;184.0;180.0;136.0;0;6
60;304.3138448632005;310.65417;310.5852964467558;311.4546705472243;9500.0;803.7712436544969;800.3425316989409;800.3425316989409;70.0;84.9935113693441;70.0;50;18.65741997733715;6.360349185425406;3;50;50;0.6025274908113026;1578.9288747282085;4459.099280887204;10021.166250000002;184.0;180.0;136.0;0;6
61;304.3293732721004;310.6867;310.6180576398196;311.4546705472243;9500.0;804.3580605205603;800.8717436715594;800.8717436715594;70.0;84.93866548783221;70.0;50;22.97661725712488;6.344904414487303;3;50;50;0.6041831244494803;1590.728697885915;4463.89083766677;10021.166250000002;184.0;180.0;136.0;0;6
62;304.34474639691126;310.71512;310.64817050667625;311.4546705472243;9500.0;804.9442450758442;801.4003605575883;801.4003605575883;70.0;84.75540847759999;70.0;50;26.277402415700013;6.3318770429640665;3;50;50;0.6055992399486978;1599.821604504531;4468.989059895011;10021.166250000002;184.0;180.0;136.0;0;6
63;304.35996579047406;310.74115;310.6754636740591;311.4546705472243;9500.0;805.5297980016798;801.9283830261886;801.9283830261886;70.0;84.46440642379146;70.0;50;29.437940086621545;6.322962762929393;3;50;50;0.6067592234943662;1605.8368611928286;4474.5981911651215;10021.166250000002;184.0;180.0;136.0;0;6
64;304.3750329901012;310.76556;310.69957761889407;311.4546705472243;9500.0;806.1147199786648;802.4558117457689;802.4558117457689;70.0;84.08348871684645;70.0;50;32.197746969742326;6.314983800140368;3;50;50;0.6076283863376872;1608.4384921433946;4480.706585565799;10021.166250000002;184.0;180.0;136.0;0;6
65;304.3899495177321;310.78964;310.72016509200125;311.4546705472243;9500.0;806.6990116866634;802.9826473839862;802.9826473839862;70.0;83.63263153147643;70.0;50;34.66308349156495;6.303811166758905;3;50;50;0.60817322041682;1607.3547210741817;4487.250229520667;10021.166250000002;184.0;180.0;136.0;0;6
66;304.40471688008665;310.81403;310.7351402239415;311.4546705472243;9500.0;807.2826738048072;803.5088906077468;803.5088906077468;70.0;83.1401455505123;70.0;50;37.018051948649244;6.2869571516461775;3;50;50;0.6081931818062161;1602.4081631673935;4492.3968238291745;10021.166250000002;184.0;180.0;136.0;0;6
67;304.4193365688177;310.83868;310.74545228795307;311.4546705472243;9500.0;807.865707011496;804.034542083207;804.034542083207;70.0;82.60086758273604;70.0;50;38.645047749932345;6.261788274789083;3;50;50;0.6077793282861834;1593.8399218943919;4496.817770174781;10021.166250000002;184.0;180.0;136.0;0;6
68;304.4338100606614;310.86252;310.7521315335579;311.4546705472243;9500.0;808.4481119843987;804.5596024757741;804.5596024757741;70.0;82.0484896006846;70.0;50;40.09529845849228;6.228063424129772;3;50;50;0.607030498837925;1581.6761809608586;4501.477366714422;10021.166250000002;184.0;180.0;136.0;0;6
69;304.4481388175867;310.8845;310.7820408482728;311.4546705472243;9500.0;809.0298894004537;805.084072450107;805.084072450107;70.0;81.49169663536854;70.0;50;41.136565772781836;6.185154927278035;3;50;50;0.6085273954120809;1566.0859859033185;4532.0682112006325;10021.166250000002;184.0;180.0;136.0;0;6
70;304.46232428694276;310.90176;310.79175834557026;311.4546705472243;9500.0;809.6110399358704;805.6079526701172;805.6079526701172;70.0;80.92023784633462;70.0;50;43.09710577422695;6.123051856460779;3;50;50;0.6080981365782038;1546.0134224109322;4547.8391005544545;10021.166250000002;184.0;180.0;136.0;0;6
71;304.4763679016052;310.92374;310.7558865580657;311.4546705472243;9500.0;810.1915642661293;806.13124379897;806.13124379897;70.0;80.47255882803441;70.0;50;44.11658670608544;6.059191630843327;3;50;50;0.6033025319849381;1525.7385903719387;4520.056381695069;10021.166250000002;184.0;180.0;136.0;0;6
72;304.4902710801211;310.943;310.7593491772739;311.4546705472243;9500.0;810.7714630659831;806.6539464990847;806.6539464990847;70.0;80.06108186206902;70.0;50;42.92657264417137;5.996704343279975;3;50;50;0.6022994589453936;1504.4346838165998;4531.308326560241;10021.166250000002;184.0;180.0;136.0;0;6
73;304.5040352268518;310.9446;310.776177943334;311.4546705472243;9500.0;811.3507370094574;807.1760614321356;807.1760614321356;70.0;79.65511226767295;70.0;50;42.73045111214467;5.928340788941386;3;50;50;0.602593891162589;1482.6209296774032;4556.0726348973085;10021.166250000002;184.0;180.0;136.0;0;6
74;304.5176617321152;310.94345;310.745917856345;311.4546705472243;9500.0;811.9293867698516;807.6975892590533;807.6975892590533;70.0;79.16780921317326;70.0;50;43.38897803152635;5.8594755174207425;3;50;50;0.5983775023476913;1460.4414602956258;4535.998970990355;10021.166250000002;184.0;180.0;136.0;0;6
75;304.5311519723259;310.94684;310.7612311050065;311.4546705472243;9500.0;812.5074130197396;808.2185306400249;808.2185306400249;70.0;78.71076483636773;70.0;50;42.47048758006305;5.80394689985493;3;50;50;0.5985526472392635;1436.7516254361067;4561.443961926158;10021.166250000002;184.0;180.0;136.0;0;6
76;304.5445073101346;310.9415;310.7400467562101;311.4546705472243;9500.0;813.0848164309706;808.7388862344955;808.7388862344955;70.0;78.29522747543572;70.0;50;42.58085876446988;5.762453630336813;3;50;50;0.5952342590756446;1412.9368368600299;4552.004631032578;10021.166250000002;184.0;180.0;136.0;0;6
77;304.55772909456516;310.94138;310.7194401246953;311.4546705472243;9500.0;813.6615976746697;809.2586567011681;809.2586567011681;70.0;77.89766706476117;70.0;50;42.00051770970611;5.728476667272628;3;50;50;0.5919842059888697;1388.825066516715;4543.547079071995;10021.166250000002;184.0;180.0;136.0;0;6
78;304.5708186611514;310.93573;310.7129605584755;311.4546705472243;9500.0;814.2377574212389;809.7778426980055;809.7778426980055;70.0;77.52344017635745;70.0;50;40.81560116172122;5.701226551007528;3;50;50;0.5901041084819544;1363.677752625587;4549.853623280113;10021.166250000002;184.0;180.0;136.0;0;6
79;304.5837773320718;310.9248;310.69950989080115;311.4546705472243;9500.0;814.8132963403581;810.2964448822306;810.2964448822306;70.0;77.20776964914205;70.0;50;40.10399547482662;5.677298752404863;3;50;50;0.5875668406253014;1338.8447660667443;4549.260226826656;10021.166250000002;184.0;180.0;136.0;0;6
80;304.596606416283;310.9152;310.6912508343695;311.4546705472243;9500.0;815.3882151009852;810.814463910327;810.814463910327;70.0;76.90549822265382;70.0;50;39.11695481293749;5.66302008075013;3;50;50;0.5855408049781943;1313.4966945766023;4554.305058268712;10021.166250000002;184.0;180.0;136.0;0;6
81;304.60930720965206;310.9046;310.68037690370954;311.4546705472243;9500.0;815.9625143713577;811.3319004380403;811.3319004380403;70.0;76.65739559297411;70.0;50;38.4132546763757;5.655283037466177;3;50;50;0.5832758717125028;1288.599931756164;4556.504548288501;10021.166250000002;184.0;180.0;136.0;0;6
82;304.62188099508745;310.89346;310.66913487068314;311.4546705472243;9500.0;816.5361948189926;811.8487551203787;811.8487551203787;70.0;76.44920647634288;70.0;50;37.517666988329815;5.656515602767229;3;50;50;0.5809877753845253;1264.5084472735944;4557.666639072393;10021.166250000002;184.0;180.0;136.0;0;6
83;304.63432904266847;310.88452;310.65966235373276;311.4546705472243;9500.0;817.109257110688;812.3650286116136;812.3650286116136;70.0;76.26370561667508;70.0;50;36.8139011266409;5.66881773339644;3;50;50;0.5788817649070006;1241.004233803222;4560.066171423247;10021.166250000002;184.0;180.0;136.0;0;6
84;304.6466526097737;310.87692;310.65133594742196;311.4546705472243;9500.0;817.6817019125232;812.8807215652812;812.8807215652812;70.0;76.11357701178949;70.0;50;35.76144524407265;5.6861917668964;3;50;50;0.5768978260210955;1218.5228445715738;4562.666179249401;10021.166250000002;184.0;180.0;136.0;0;6
85;304.65885294120784;310.86832;310.6546415525069;311.4546705472243;9500.0;818.25352988986;813.3958346341824;813.3958346341824;70.0;75.98190018552864;70.0;50;34.89128501091336;5.706562550493186;3;50;50;0.5760432683358121;1197.410313602774;4575.215045583761;10021.166250000002;184.0;180.0;136.0;0;6
86;304.67093126932764;310.86237;310.64626927442305;311.4546705472243;9500.0;818.8247417073434;813.9103684703842;813.9103684703842;70.0;75.89947915643339;70.0;50;35.055940231379665;5.732406132159724;3;50;50;0.5740784835842573;1177.3374232717083;4575.59850127403;10021.166250000002;184.0;180.0;136.0;0;6
87;304.6828888141663;310.8588;310.63890596278407;311.4546705472243;9500.0;819.3953380289018;814.4243237252203;814.4243237252203;70.0;75.83276150432447;70.0;50;34.36954636189765;5.760806949345374;3;50;50;0.5722222391377043;1158.8981151532025;4575.43607519299;10021.166250000002;184.0;180.0;136.0;0;6
88;304.6947267835565;310.85474;310.6377124441068;311.4546705472243;9500.0;819.9653195177485;814.9377010492922;814.9377010492922;70.0;75.78941661407646;70.0;50;33.561312154726025;5.792053162254478;3;50;50;0.5709702435347344;1142.8607457239957;4578.926988540566;10021.166250000002;184.0;180.0;136.0;0;6
89;304.70644637325285;310.85092;310.63386224508264;311.4546705472243;9500.0;820.5346868363822;815.4505010924694;815.4505010924694;70.0;75.75788331592923;70.0;50;33.06955354295441;5.828520912391388;3;50;50;0.569474381595086;1128.4928523308506;4578.304600749449;10021.166250000002;184.0;180.0;136.0;0;6
90;304.7180487670522;310.84793;310.64045383978146;311.4546705472243;9500.0;821.1034406465875;815.962724503891;815.962724503891;70.0;75.74233271662271;70.0;50;32.824180151577195;5.863340024282399;3;50;50;0.5689929708453092;1115.932622541131;4586.040533381117;10021.166250000002;184.0;180.0;136.0;0;6
91;304.72953513691357;310.8456;310.6434604941752;311.4546705472243;9500.0;821.6715816094361;816.474371931966;816.474371931966;70.0;75.75664904901623;70.0;50;32.720410351005334;5.896285024442511;3;50;50;0.5681782851835537;1105.4126152995916;4588.3964401647145;10021.166250000002;184.0;180.0;136.0;0;6
92;304.74090664307636;310.8465;310.64829455863713;311.4546705472243;9500.0;822.2391103852873;816.9854440243743;816.9854440243743;70.0;75.78007857754193;70.0;50;32.79836236807519;5.930267338300462;3;50;50;0.5675502027863891;1096.9831943206968;4590.531743022924;10021.166250000002;184.0;180.0;136.0;0;6
93;304.7521644341775;310.84918;310.6555896804566;311.4546705472243;9500.0;822.8060276337889;817.4959414280675;817.4959414280675;70.0;75.81151928799274;70.0;50;33.33665479675271;5.966698773563541;3;50;50;0.5671694907379308;1090.6046932112863;4593.095065401353;10021.166250000002;184.0;180.0;136.0;0;6
94;304.7633096473676;310.85312;310.6651970395462;311.4546705472243;9500.0;823.3723340138778;818.0058647892698;818.0058647892698;70.0;75.84952826195078;70.0;50;33.25883179927426;6.005616194382753;3;50;50;0.5670217419496173;1086.2070109063648;4596.012132535351;10021.166250000002;184.0;180.0;136.0;0;6
95;304.7743434084258;310.8593;310.67598418985256;311.4546705472243;9500.0;823.938030183781;818.5152147534786;818.5152147534786;70.0;75.89631907147289;70.0;50;34.297256811903566;6.0453899690874096;3;50;50;0.5669980489089353;1083.8200491463758;4598.161662395699;10021.166250000002;184.0;180.0;136.0;0;6
96;304.78526683187346;310.86743;310.68752387470767;311.4546705472243;9500.0;824.5031168010164;819.0239919654656;819.0239919654656;70.0;75.94569141369337;70.0;50;35.2393912096468;6.080893348409825;3;50;50;0.5670572560054963;1083.2254656607333;4599.349570039158;10021.166250000002;184.0;180.0;136.0;0;6
97;304.79608102108665;310.8762;310.7057298721038;311.4546705472243;9500.0;825.0675945223929;819.5321970692773;819.5321970692773;70.0;75.98949448687898;70.0;50;35.90632312683942;6.111988307882507;3;50;50;0.5677674213599926;1084.4651110499055;4605.226609732383;10021.166250000002;184.0;180.0;136.0;0;6
98;304.8067870684077;310.88654;310.72298630644633;311.4546705472243;9500.0;825.6314640040122;820.0398307082362;820.0398307082362;70.0;76.02967140513788;70.0;50;37.35542948118173;6.140647297837847;3;50;50;0.5683967474742598;1087.1343667975257;4608.8639356013;10021.166250000002;184.0;180.0;136.0;0;6
99;304.8173860552555;310.9;310.7410864881923;311.4546705472243;9500.0;826.1947259012687;820.5468935249412;820.5468935249412;70.0;76.05447770577135;70.0;50;38.46681278810325;6.166409915249721;3;50;50;0.5691174221186939;1091.3144870491246;4611.905815773735;10021.166250000002;184.0;180.0;136.0;0;6
100;304.82787905223483;310.9158;310.76119032130947;311.4546705472243;9500.0;826.7573808688508;821.0533861612687;821.0533861612687;70.0;76.07549920939648;70.0;50;39.8762368218659;6.1913250050907775;3;50;50;0.5700407797984254;1096.6069340157242;4615.86648962394;10021.166250000002;184.0;180.0;136.0;0;6
101;304.8382671192444;310.9337;310.78201194169924;311.4546705472243;9500.0;827.3194295607412;821.5593092583732;821.5593092583732;70.0;76.08705122678852;70.0;50;41.247956003555586;6.21681556075049;3;50;50;0.5710431797459762;1103.0117410425798;4619.506899120483;10021.166250000002;184.0;180.0;136.0;0;6
102;304.84855130558384;310.9533;310.8043028330557;311.4546705472243;9500.0;827.8808726302184;822.0646634566885;822.0646634566885;70.0;76.09449346576093;70.0;50;42.53343002305116;6.241651271120031;3;50;50;0.5721967196801424;1110.279046751219;4623.799408868137;10021.166250000002;184.0;180.0;136.0;0;6
103;304.8587326500599;310.9745;310.8275875738543;311.4546705472243;9500.0;828.4417107298564;822.5694493959281;822.5694493959281;70.0;76.09554392212684;70.0;50;44.04108519900673;6.264273210688543;3;50;50;0.5734556238432592;1118.2870438362738;4628.407099694492;10021.166250000002;184.0;180.0;136.0;0;6
104;304.8688121810912;310.9969;310.85160980464127;311.4546705472243;9500.0;829.0019445115263;823.0736677150861;823.0736677150861;70.0;76.08826010226525;70.0;50;45.61184985574743;6.283630442419439;3;50;50;0.5747951637866032;1126.8798292430592;4633.238066758472;10021.166250000002;184.0;180.0;136.0;0;6
105;304.8787909168122;311.02094;310.87592151575217;311.4546705472243;9500.0;829.5615746263968;823.577319052438;823.577319052438;70.0;76.07351219991233;70.0;50;46.877701182005254;6.299016725479158;3;50;50;0.5761721993233502;1135.9017021602908;4638.015695887139;10021.166250000002;184.0;180.0;136.0;0;6
106;304.888669865176;311.0459;310.90047652363603;311.4546705472243;9500.0;830.120601724935;824.0804040455419;824.0804040455419;70.0;76.05251782626145;70.0;50;48.325247627959;6.309878320615655;3;50;50;0.5775821965464496;1145.183888309638;4642.86332632251;10021.166250000002;184.0;180.0;136.0;0;6
107;304.8984500240561;311.07156;310.9248690415679;311.4546705472243;9500.0;830.679026456907;824.5829233312386;824.5829233312386;70.0;76.02713500690065;70.0;50;49.33074548662424;6.315926229380534;3;50;50;0.5789860737696051;1154.5997656508084;4647.515936029171;10021.166250000002;184.0;180.0;136.0;0;6
108;304.90813238134746;311.09824;310.9491193762492;311.4546705472243;9500.0;831.2368494713787;825.0848775456531;825.0848775456531;70.0;76.00017562774067;70.0;50;50.31748110633666;6.316851678365401;3;50;50;0.5803856870403177;1164.0283770512647;4652.113081900231;10021.166250000002;184.0;180.0;136.0;0;6
109;304.9177179150659;311.12494;310.9732832285372;311.4546705472243;9500.0;831.794071416717;825.5862673241948;825.5862673241948;70.0;75.97038069455255;70.0;50;51.59511133937042;6.312561214790174;3;50;50;0.5817862938361997;1173.3753759758877;4656.801796528021;10021.166250000002;184.0;180.0;136.0;0;6
110;304.9272075934472;311.15155;310.99692706998826;311.4546705472243;9500.0;832.3506929405895;826.0870933015588;826.0870933015588;70.0;75.93885050640802;70.0;50;52.226147300541655;6.303061655614352;3;50;50;0.583146150042588;1182.584786858924;4661.219730765297;10021.166250000002;184.0;180.0;136.0;0;6
111;304.93660237504463;311.17792;311.02022882723605;311.4546705472243;9500.0;832.9067146899666;826.5873561117265;826.5873561117265;70.0;75.90867337104544;70.0;50;52.87446709918963;6.2882142145144595;3;50;50;0.5844822578051627;1191.5997611044654;4665.594114536432;10021.166250000002;184.0;180.0;136.0;0;6
112;304.9459032088261;311.2039;311.0432160636296;311.4546705472243;9500.0;833.4621373111212;827.0870563879664;827.0870563879664;70.0;75.87929080445448;70.0;50;53.61293083631968;6.268117072102723;3;50;50;0.5857971740911594;1200.3957759627742;4669.9750943849285;10021.166250000002;184.0;180.0;136.0;0;6
113;304.95511103426975;311.22934;311.06583751139533;311.4546705472243;9500.0;834.0169614496298;827.5861947628348;827.5861947628348;70.0;75.84975296866436;70.0;50;54.29061221192923;6.242962515561567;3;50;50;0.5870858831073656;1208.9642017574063;4674.321035889572;10021.166250000002;184.0;180.0;136.0;0;6
114;304.96422678145893;311.2541;311.0881464723208;311.4546705472243;9500.0;834.5711877503734;828.0847718681766;828.0847718681766;70.0;75.81936471070725;70.0;50;55.03886374208806;6.212930418643827;3;50;50;0.5883534164467071;1217.3009970106948;4678.6864029572425;10021.166250000002;184.0;180.0;136.0;0;6
115;304.9732513711763;311.27805;311.1099808096854;311.4546705472243;9500.0;835.124816857538;828.5827883351267;828.5827883351267;70.0;75.78938778218195;70.0;50;55.39845247939421;6.178206102450758;3;50;50;0.5895841084173057;1225.420354236859;4682.900014570986;10021.166250000002;184.0;180.0;136.0;0;6
116;304.98218571499643;311.30136;311.1315171598418;311.4546705472243;9500.0;835.6778494146157;829.0802447941097;829.0802447941097;70.0;75.76147595667244;70.0;50;55.80388512187661;6.138946501347016;3;50;50;0.5907948417149781;1233.3412557666884;4687.112072701543;10021.166250000002;184.0;180.0;136.0;0;6
117;304.9910307153784;311.32404;311.1527860130197;311.4546705472243;9500.0;836.230286064405;829.5771418748417;829.5771418748417;70.0;75.73562162120326;70.0;50;56.19716944129059;6.095445016328085;3;50;50;0.591988458974336;1241.1002071400708;4691.314558323056;10021.166250000002;184.0;180.0;136.0;0;6
118;304.9997872657565;311.34625;311.1737498910793;311.4546705472243;9500.0;836.782127449012;830.0734802063305;830.0734802063305;70.0;75.71092215665067;70.0;50;56.60219605715673;6.047623335602031;3;50;50;0.5931612736599734;1248.8438435827584;4695.323892825582;10021.166250000002;184.0;180.0;136.0;0;6
119;305.00845625063084;311.36798;311.1945488866278;311.4546705472243;9500.0;837.3333742098507;830.5692604168767;830.5692604168767;70.0;75.69130661234377;70.0;50;56.80788918020134;5.9964134355015855;3;50;50;0.594326660141492;1256.4534767779505;4699.392791307193;10021.166250000002;184.0;180.0;136.0;0;6
120;305.0170385456564;311.3891;311.1971772157791;311.4546705472243;9224.811618029582;837.884026987644;831.0644831340743;831.0644831340743;70.0;75.67738777672886;70.0;50;56.30956098726174;5.9419786257618625;3;50;50;0.6140657374877094;1264.041214847453;4686.072693973232;9689.701843916631;184.0;180.0;136.0;0;6
121;305.0255350177318;311.3439;311.21016970440706;311.4546705472243;9120.100891961829;838.4184229410853;831.5424587500863;831.5424587500863;70.0;75.6707522565835;70.0;50;56.367791275630246;5.884439846438556;3;50;50;0.6226166319885187;1271.6943077600995;4682.748275877174;9563.577774368025;184.0;180.0;136.0;0;6
122;305.0339465250864;311.34528;311.2196336145114;311.4546705472243;8976.31205438892;838.9459791009015;832.0132887534389;832.0132887534389;70.0;75.66998989019035;70.0;50;56.313424758309154;5.824365501473233;3;50;50;0.6342079024842334;1279.4425194714624;4676.013296485153;9390.384119511456;184.0;180.0;136.0;0;6
123;305.0422739173674;311.3463;311.2270455399183;311.4546705472243;8816.444822938964;839.4640921232601;832.4742837997303;832.4742837997303;70.0;75.67377630152906;70.0;50;56.38637622488487;5.762057306277711;3;50;50;0.6473894692225552;1287.3427434568362;4667.231679302723;9197.824039229983;184.0;180.0;136.0;0;6
124;305.05051803572564;311.3483;311.23313606853884;311.4546705472243;8655.837766835126;839.9714089281513;832.9241002786931;832.9241002786931;70.0;75.68201961018265;70.0;50;56.42509412588288;5.699630719982656;3;50;50;0.6610678050877814;1295.242332301184;4657.258657330732;9004.37284015291;184.0;180.0;136.0;0;6
125;305.0586797129003;311.3524;311.24020489942455;311.4546705472243;8492.078890426834;840.4675005236895;833.3623683640964;833.3623683640964;70.0;75.68352429554619;70.0;50;56.34578146815786;5.642205465775123;3;50;50;0.6757538509161896;1303.7991249505326;4647.649694131314;8807.125273519123;184.0;180.0;136.0;0;6
126;305.0667597733032;311.35623;311.24382844642804;311.4546705472243;8328.281395474274;840.9517636119126;833.7885406137918;833.7885406137918;70.0;75.70558882864016;70.0;50;56.40326975072024;5.590756477734215;3;50;50;0.6907403926144624;1312.2652960018054;4634.892881109314;8609.831190848763;184.0;180.0;136.0;0;6
127;305.07475903310205;311.36008;311.2564093529476;311.4546705472243;8177.353184426994;841.4237983537195;834.2022807065641;834.2022807065641;70.0;75.68620367404415;70.0;50;56.40341396450968;5.536607786365653;3;50;50;0.7061630692103228;1321.1772350511917;4630.3920598897075;8428.038160642314;184.0;180.0;136.0;0;6
128;305.0826783003029;311.36523;311.2506687332222;311.4546705472243;8011.07762377469;841.8841747689117;834.6042343659711;834.6042343659711;70.0;75.73616590217604;70.0;50;56.30131463034253;5.491374942245398;3;50;50;0.7217539612097241;1329.7094599953173;4608.708369010701;8227.759247836617;184.0;180.0;136.0;0;6
129;305.0905183748318;311.36765;311.2571228377656;311.4546705472243;7882.879230723948;842.3313686758344;834.9929223341516;834.9929223341516;70.0;75.7637090327108;70.0;50;56.34313075351607;5.441555256503977;3;50;50;0.7353933186060004;1338.9713074079823;4598.112137415471;8073.3442834069965;184.0;180.0;136.0;0;6
130;305.0982800486154;311.37393;311.2626400497034;311.4546705472243;7750.155579224544;842.7680110513134;835.371049584982;835.371049584982;70.0;75.78725874839043;70.0;50;56.27753681283491;5.385305279742442;3;50;50;0.7499764374123182;1348.65038895706;4586.27213289047;7913.478645175966;184.0;180.0;136.0;0;6
131;305.10596410566114;311.3789;311.2692860720797;311.4546705472243;7620.005510031662;843.1934932314005;835.7380465473377;835.7380465473377;70.0;75.80628601578442;70.0;50;56.18167228956368;5.331634848143812;3;50;50;0.7650048686088603;1358.5709780643876;4575.3521447640505;7756.712886833137;184.0;180.0;136.0;0;6
132;305.1135713221364;311.38235;311.27358092664247;311.4546705472243;7494.3349051295845;843.6077731246687;836.0939119229048;836.0939119229048;70.0;75.83540603482915;70.0;50;56.21842411000942;5.27961103760407;3;50;50;0.7798115515948185;1368.5103395346655;4562.223707491656;7605.342643228587;184.0;180.0;136.0;0;6
133;305.1211024664469;311.38614;311.2799245261229;311.4546705472243;7375.005914958259;844.0109869520626;836.4388191127566;836.4388191127566;70.0;75.85820827629468;70.0;50;56.26603380316732;5.227513865148933;3;50;50;0.7946797015140137;1379.0157205829883;4550.5749820318115;7461.6108745672245;184.0;180.0;136.0;0;6
134;305.12855829931436;311.39005;311.28460716229915;311.4546705472243;7255.51377221941;844.403459162644;836.7731240377586;836.7731240377586;70.0;75.88794087495134;70.0;50;56.18061826876308;5.178261374424347;3;50;50;0.8099450410034009;1389.4602870068943;4537.46043729761;7317.682588638281;184.0;180.0;136.0;0;6
135;305.13593957385314;311.3933;311.2881761574748;311.4546705472243;7142.57217485261;844.7849692068678;837.0966399905454;837.0966399905454;70.0;75.9232804477273;70.0;50;56.15544659142017;5.131801724485252;3;50;50;0.8247763296987817;1399.9886592382052;4523.261678741086;7181.64443460997;184.0;180.0;136.0;0;6
136;305.1432470356465;311.3974;311.2927229374327;311.4546705472243;7033.478867707331;845.155906090825;837.4097800732018;837.4097800732018;70.0;75.95354431291983;70.0;50;56.182188588491215;5.084158842739134;3;50;50;0.8397715695218835;1410.6519153969161;4509.940493324782;7050.241546153481;184.0;180.0;136.0;0;6
137;305.15048142282194;311.40085;311.2973158580279;311.4546705472243;6929.677929514026;845.5164423965723;837.712740354429;837.712740354429;70.0;75.98478454225854;70.0;50;56.15059289881799;5.035967140475202;3;50;50;0.8545656267034201;1421.4324094648273;4496.616848062737;6925.213316099645;184.0;180.0;136.0;0;6
138;305.15764346612565;311.40482;311.30231508974634;311.4546705472243;6827.806028253372;845.8669056582255;838.0058660452896;838.0058660452896;70.0;76.01354376105425;70.0;50;56.139150316177975;4.987923990906029;3;50;50;0.869674304593457;1432.2805143256087;4483.686431463943;6802.508611031188;184.0;180.0;136.0;0;6
139;305.1647338889963;311.40784;311.3077065145694;311.4546705472243;6729.165492926644;846.2073266270767;838.2892090579569;838.2892090579569;70.0;76.03992196232738;70.0;50;56.15655746020688;4.943768761341834;3;50;50;0.8848893049811334;1443.0618946944164;4471.269289754897;6683.696086230144;184.0;180.0;136.0;0;6
140;305.1717534076382;311.4108;311.3125005273985;311.4546705472243;6629.116227278469;846.5378715722354;838.5629522559669;838.5629522559669;70.0;76.06450692358418;70.0;50;56.049743317198434;4.901107402857747;3;50;50;0.9008106490014217;1453.762658572911;4458.425853389904;6563.186745756915;184.0;180.0;136.0;0;6
141;305.1787027310937;311.41306;311.31763341806436;311.4546705472243;6534.9745184936155;846.858263451416;838.8268452500998;838.8268452500998;70.0;76.08913964942957;70.0;50;56.030769280951915;4.856373525830326;3;50;50;0.9163766393877312;1464.3282712887471;4446.111415512845;6449.7930575255605;184.0;180.0;136.0;0;6
142;305.1855825613147;311.4166;311.32193833973605;311.4546705472243;6438.635402255626;847.1689520021202;839.0813442621233;839.0813442621233;70.0;76.11241632179076;70.0;50;56.030954803208616;4.805212694632291;3;50;50;0.93277413831967;1474.7259186455963;4433.234697702947;6333.752592016904;184.0;180.0;136.0;0;6
143;305.1923935932334;311.41916;311.32834206996625;311.4546705472243;6341.7349900953795;847.4695890438288;839.3261287650431;839.3261287650431;70.0;76.12177587343399;70.0;50;55.974578070538385;4.747600030834917;3;50;50;0.9502226512967425;1484.964034103481;4422.604440325351;6217.036045569886;184.0;180.0;136.0;0;6
144;305.199136514833;311.42096;311.32881891955157;311.4546705472243;6245.915908781765;847.7599857317243;839.5610335819163;839.5610335819163;70.0;76.15783144219529;70.0;50;55.99469187942636;4.689076594520088;3;50;50;0.967207680555336;1494.735783995236;4406.799841619733;6101.621962127637;184.0;180.0;136.0;0;6
145;305.2058120072166;311.4239;311.33160894029857;311.4546705472243;6159.046898264818;848.0401226729631;839.7860575057049;839.7860575057049;70.0;76.18333133396042;70.0;50;55.97509765116079;4.626758859107906;3;50;50;0.9834594526827857;1504.402791105136;4393.391980127542;5996.988238959974;184.0;180.0;136.0;0;6
146;305.2124207446763;311.42734;311.3350902004048;311.4546705472243;6076.5265112554625;848.310818766119;840.0020072147083;840.0020072147083;70.0;76.20696834805182;70.0;50;55.95917379432963;4.562159915700408;3;50;50;0.9995237490123496;1513.8571652219161;4380.926533364405;5897.592432807205;184.0;180.0;136.0;0;6
147;305.21896339476143;311.43057;311.3385037209647;311.4546705472243;5996.357451840103;848.5724348819306;840.2092440452616;840.2092440452616;70.0;76.22996419825692;70.0;50;55.95027649602885;4.495641050298104;3;50;50;1.0156424382014726;1523.0461376493527;4368.724897612611;5801.028800741404;184.0;180.0;136.0;0;6
148;305.2254406183457;311.43323;311.3420301444843;311.4546705472243;5920.056733899791;848.8251315680352;840.4079347408227;840.4079347408227;70.0;76.25274327089666;70.0;50;55.93294191568229;4.42691087759639;3;50;50;1.0314944043146081;1531.9539214531721;4356.976142522523;5709.124585982299;184.0;180.0;136.0;0;6
149;305.2318530696942;311.4359;311.3453710168651;311.4546705472243;5846.086744659431;849.0692440011229;840.5984127822705;840.5984127822705;70.0;76.27555831130144;70.0;50;55.899375173756596;4.355975036774396;3;50;50;1.0473209542416986;1540.5821039832467;4345.390705193999;5620.0277339422855;184.0;180.0;136.0;0;6
150;305.2382013965291;311.4384;311.3480048225274;311.4546705472243;5771.694740985253;849.3049504080931;840.7808595202956;840.7808595202956;70.0;76.29850432391629;70.0;50;55.873710093883105;4.2833108928447245;3;50;50;1.0636432339113675;1548.9391192914168;4333.4574231912065;5530.422565516737;184.0;180.0;136.0;0;6
151;305.24448624009574;311.44012;311.3513378236248;311.4546705472243;5704.769801881866;849.5321290642555;840.9551679678655;840.9551679678655;70.0;76.32100418838586;70.0;50;55.90158791145468;4.219132193792302;3;50;50;1.078854671044498;1556.971977949806;4322.582589640328;5449.811476366708;184.0;180.0;136.0;0;6
152;305.2507082352267;311.44302;311.35443620231206;311.4546705472243;5636.6152750848705;849.7515473760305;841.1220823610297;841.1220823610297;70.0;76.33847042218567;70.0;50;55.88883438912357;4.184010632132868;3;50;50;1.0947940512986611;1564.744391148238;4311.8028210022185;5367.719348839727;184.0;180.0;136.0;0;6
153;305.2568680104063;311.445;311.35905538056915;311.4546705472243;5570.594530362885;849.9630052866705;841.2814191935415;841.2814191935415;70.0;76.35222288076348;70.0;50;55.842543957366104;4.15744109012868;3;50;50;1.110976681517241;1572.468012040964;4302.595944204378;5288.197361822096;184.0;180.0;136.0;0;6
154;305.26296618783414;311.44705;311.3663557177031;311.4546705472243;5500.391618674044;850.1666855159077;841.4333610261066;841.4333610261066;70.0;76.34611115079659;70.0;50;55.861971744027855;4.13648126774442;3;50;50;1.1292525388450083;1579.6462804067207;4296.575091160468;5203.637954692887;184.0;180.0;136.0;0;6
155;305.2690033834877;311.44772;311.35770944392556;311.4546705472243;5423.491030324152;850.362045125044;841.5773971946451;841.5773971946451;70.0;76.41209944901884;70.0;50;55.80518784685303;4.133763195353583;3;50;50;1.14695198191446;1586.2654052794785;4275.819015588894;5111.011196025441;184.0;180.0;136.0;0;6
156;305.27498020718474;311.44937;311.3642556786059;311.4546705472243;5376.465986506016;850.5482337642775;841.7127254511294;841.7127254511294;70.0;76.41513172503744;70.0;50;55.804236981938345;4.111358469847846;3;50;50;1.1599137345838324;1592.9778139098883;4269.654824465013;5054.369530746497;184.0;180.0;136.0;0;6
157;305.28089726264477;311.454;311.3649846784047;311.4546705472243;5315.504125003887;850.72869789286;841.8426379403037;841.8426379403037;70.0;76.43794682609527;70.0;50;55.75883071272767;4.052118121564161;3;50;50;1.1760102597301791;1599.5430535440023;4258.0946286013805;4980.940968567183;184.0;180.0;136.0;0;6
158;305.28675514755025;311.45526;311.36836584861254;311.4546705472243;5264.355421564582;850.9017562675998;841.9655381812275;841.9655381812275;70.0;76.45931720640458;70.0;50;55.73688366184857;3.997581531982223;3;50;50;1.1902536214067116;1605.978865469392;4249.274285299338;4919.3323552745405;184.0;180.0;136.0;0;6
159;305.29255445360667;311.45758;311.3712801308386;311.4546705472243;5210.283826398378;851.068533874718;842.0825022133162;842.0825022133162;70.0;76.47706842293397;70.0;50;55.77436173845963;3.9750793829287887;3;50;50;1.2056511365876665;1612.0496594596364;4240.425848065743;4854.203118896847;184.0;180.0;136.0;0;6
160;305.2982957666025;311.4587;311.3743434524724;311.4546705472243;5159.597761439511;851.2286457550522;842.1931685683725;842.1931685683725;70.0;76.4925762663785;70.0;50;55.764045539794644;3.9405210185298643;3;50;50;1.220469847745242;1617.9013979857812;4231.995793016023;4793.151753653891;184.0;180.0;136.0;0;6
161;305.30397966646836;311.46054;311.37549071960143;311.4546705472243;5105.661924037566;851.3824646258895;842.2978960438869;842.2978960438869;70.0;76.51168820415418;70.0;50;55.681661964275364;3.9007098487855956;3;50;50;1.2363154421948768;1623.5047058767718;4222.024705858698;4728.186037503248;184.0;180.0;136.0;0;6
