current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
162;305.30960672733556;311.46155;311.37506303369753;311.4546705472243;5055.323895478134;851.5295617360756;842.3962820064088;842.3962820064088;70.0;76.54096975891724;70.0;50;55.700792221665345;3.866601821630104;3;50;50;1.2511264294195086;1628.9597418100182;4210.74028082919;4667.553882103413;184.0;180.0;136.0;0;6
163;305.3151775175941;311.4631;311.3799615380029;311.4546705472243;5013.077597894315;851.6703415466912;842.4887147784538;842.4887147784538;70.0;76.54567408383028;70.0;50;55.71633963328147;3.8288598657395823;3;50;50;1.2647763463038681;1634.2357187933442;4204.8170403757695;4616.668216663703;184.0;180.0;136.0;0;6
164;305.32069259995006;311.46533;311.3778821112758;311.4546705472243;4963.229167557867;851.8057709949304;842.5761149227735;842.5761149227735;70.0;76.5785951730936;70.0;50;55.67990837630332;3.7956753270612693;3;50;50;1.2798375807680566;1639.4081936471769;4192.332724067021;4556.625782323451;184.0;180.0;136.0;0;6
165;305.3261525314825;311.46674;311.3848384332966;311.4546705472243;4924.708382312347;851.9348852818139;842.6575714843551;842.6575714843551;70.0;76.57637699954981;70.0;50;55.63923938877682;3.769808243906721;3;50;50;1.2933231454691387;1644.462596843027;4188.719015705572;4510.227496495222;184.0;180.0;136.0;0;6
166;305.3315578636996;311.46838;311.37966532298054;311.4546705472243;4873.838023753622;852.0590671115812;842.7343974161183;842.7343974161183;70.0;76.62586618142747;70.0;50;55.65262541023695;3.7479753445505706;3;50;50;1.3088462375264882;1649.1539168962317;4173.842982750296;4448.954149611239;184.0;180.0;136.0;0;6
167;305.3369091425945;311.469;311.3837884105495;311.4546705472243;4841.7815491332385;852.1767503372848;842.8051133074721;842.8051133074721;70.0;76.6336664214185;70.0;50;55.62586267559626;3.726516616704282;3;50;50;1.320036916721698;1654.006074563738;4167.80834703802;4410.342125930986;184.0;180.0;136.0;0;6
168;305.34220690870046;311.47153;311.38599206849955;311.4546705472243;4801.860469987932;852.2902756055071;842.8719366130869;842.8719366130869;70.0;76.64729482763138;70.0;50;55.585363003821996;3.712602391949872;3;50;50;1.3339047259047576;1658.6558219162714;4160.179654235128;4362.257186100465;184.0;180.0;136.0;0;6
169;305.34745169714535;311.47217;311.38806333133715;311.4546705472243;4762.818678133772;852.398636456883;842.9339176338901;842.9339176338901;70.0;76.65996257695744;70.0;50;55.613411817547885;3.6865978456735093;3;50;50;1.3477330878484384;1663.1073718745224;4152.672697292696;4315.231347812129;184.0;180.0;136.0;0;6
170;305.3526440377058;311.47293;311.3896418652995;311.4546705472243;4723.475418793314;852.5019259577382;842.9911468652596;842.9911468652596;70.0;76.67248598938988;70.0;50;55.59078662358979;3.6417116867754316;3;50;50;1.3618827113747614;1667.3675142256102;4144.933254225082;4267.842391936548;184.0;180.0;136.0;0;6
171;305.3577844548606;311.4738;311.391083208784;311.4546705472243;4685.133261570945;852.6000877530116;843.0435735409579;843.0435735409579;70.0;76.68453098508235;70.0;50;55.613497652790855;3.5840412066036267;3;50;50;1.3759375192684244;1671.4481732935171;4137.291201008826;4221.659263562204;184.0;180.0;136.0;0;6
172;305.36287346784394;311.47495;311.39212383777465;311.4546705472243;4646.553940144298;852.6932322546705;843.091304351864;843.091304351864;70.0;76.69617627961435;70.0;50;55.579961964652625;3.5204640334430453;3;50;50;1.3903178098376228;1675.3527720494906;4129.488899112404;4175.190470903808;184.0;180.0;136.0;0;6
173;305.3679115906974;311.47586;311.39304374341214;311.4546705472243;4608.831028398019;852.781311815903;843.1342966937822;843.1342966937822;70.0;76.70736451774536;70.0;50;55.583985541668255;3.455550752845943;3;50;50;1.40465456887175;1679.0819764722473;4121.7947575184;4129.753223705414;184.0;180.0;136.0;0;6
174;305.37289933232233;311.47684;311.39419098807616;311.4546705472243;4573.379088757283;852.8644201100487;843.1726412656072;843.1726412656072;70.0;76.71816372970073;70.0;50;55.56749257272215;3.391786782871475;3;50;50;1.4184258200540174;1682.633319250519;4114.545861076147;4087.0513624081477;184.0;180.0;136.0;0;6
175;305.377837196531;311.478;311.39522017739506;311.4546705472243;4538.731125349759;852.9428362371789;843.2066033986166;843.2066033986166;70.0;76.7286324587723;70.0;50;55.53718145761667;3.3303038862168024;3;50;50;1.432128733305421;1686.0061814561839;4107.409804860117;4045.317890483785;184.0;180.0;136.0;0;6
176;305.3827256820976;311.47934;311.3959729398639;311.4546705472243;4504.214587693401;853.0166510742112;843.2362707107237;843.2362707107237;70.0;76.73880401058213;70.0;50;55.536042154555254;3.2715010283458468;3;50;50;1.4460055499181856;1689.2012132262657;4100.232981605983;4003.7427208767017;184.0;180.0;136.0;0;6
177;305.3875652828085;311.4801;311.39709924793726;311.4546705472243;4472.454908461139;853.0858684724504;843.2616487292265;843.2616487292265;70.0;76.74859339862974;70.0;50;55.54294252413975;3.215415312508958;3;50;50;1.4590534223660214;1692.2210518686384;4093.6380590780186;3965.488187241442;184.0;180.0;136.0;0;6
178;305.3923564875123;311.48123;311.3977257359628;311.4546705472243;4439.854338851198;853.1508381514609;843.2830685806993;843.2830685806993;70.0;76.75798093458798;70.0;50;55.53300809397981;3.1619130170464245;3;50;50;1.4726246173763653;1695.0703548535953;4086.7790501695554;3926.220801146269;184.0;180.0;136.0;0;6
179;305.39709978016907;311.4819;311.3985880186116;311.4546705472243;4409.370069312745;853.2114381669513;843.3004170952463;843.3004170952463;70.0;76.76719816513791;70.0;50;55.489756567434824;3.1108012068109927;3;50;50;1.4855660456459387;1697.7553698965935;4080.3574763110373;3889.502498487202;184.0;180.0;136.0;0;6
180;305.40179563989926;311.48282;311.39947783362373;311.4546705472243;4380.089072162464;853.2679376511664;843.3139491382178;843.3139491382178;70.0;76.77618922707829;70.0;50;55.503790707304645;3.0618803254056957;3;50;50;1.4982092824452653;1700.2842224793064;4074.164239994722;3854.233537419688;184.0;180.0;136.0;0;6
181;305.40644454103216;311.48376;311.40032509591737;311.4546705472243;4351.681115733725;853.3204869305824;843.323807550446;843.323807550446;70.0;76.7849011092824;70.0;50;55.501049200596995;3.0149825225663904;3;50;50;1.5106711825652437;1702.6648817997018;4068.123438832668;3820.0161539012724;184.0;180.0;136.0;0;6
182;305.41104695315374;311.48468;311.4010181965612;311.4546705472243;4323.652488371573;853.3691937045481;843.3300949371474;843.3300949371474;70.0;76.79336159200102;70.0;50;55.47558726868082;2.9699530108491103;3;50;50;1.5231471440254212;1704.9064808499788;4062.1180328778487;3786.2556722435597;184.0;180.0;136.0;0;6
183;305.4156033411541;311.48547;311.401821732663;311.4546705472243;4296.997816894499;853.414100580394;843.3328526133982;843.3328526133982;70.0;76.80142820484924;70.0;50;55.5222023031209;2.9266648202278702;3;50;50;1.5352106756687107;1707.0174335426611;4056.3939094342704;3754.1501204494243;184.0;180.0;136.0;0;6
184;305.42011416527447;311.4863;311.4025757437819;311.4546705472243;4271.048580039985;853.4553842137632;843.3322477953142;843.3322477953142;70.0;76.80923397009971;70.0;50;55.47570823565489;2.885023683712279;3;50;50;1.54712810762145;1709.005028714802;4050.7893298405315;3722.8942646581627;184.0;180.0;136.0;0;6
185;305.42457988115365;311.48712;311.40315319160675;311.4546705472243;4245.249538591574;853.4931326906548;843.3283643395733;843.3283643395733;70.0;76.8168111732468;70.0;50;55.471590143766456;2.8449310337772884;3;50;50;1.5591366516368617;1710.877877105118;4045.1729347329565;3691.8193192335502;184.0;180.0;136.0;0;6
186;305.429000939874;311.48773;311.403751590067;311.4546705472243;4220.342920751291;853.527359824319;843.3212162746655;843.3212162746655;70.0;76.82419214091269;70.0;50;55.47613905789452;2.8063246197529113;3;50;50;1.570905050957585;1712.6423444175896;4039.728086575149;3661.8192980449303;184.0;180.0;136.0;0;6
187;305.4333777880072;311.48837;311.40448399151643;311.4546705472243;4196.728724692638;853.5581801611908;843.3109121776234;843.3109121776234;70.0;76.83138634006337;70.0;50;55.43943959352977;2.7691441986920493;3;50;50;1.5822369147501625;1714.3054171249794;4034.5562134896377;3633.375998892284;184.0;180.0;136.0;0;6
188;305.437710867659;311.48917;311.4052420634379;311.4546705472243;4173.9310539434955;853.5857634854484;843.2976123688221;843.2976123688221;70.0;76.83825087281339;70.0;50;55.47624190635737;2.733331519851754;3;50;50;1.593331447231628;1715.8731163191683;4029.5465683528682;3605.9162044749405;184.0;180.0;136.0;0;6
189;305.4420006165143;311.48996;311.40570057249874;311.4546705472243;4150.66860400326;853.6102159812863;843.2814173556062;843.2814173556062;70.0;76.8448514972984;70.0;50;55.44926574443974;2.6988468387477385;3;50;50;1.6047783689630233;1717.3495791565397;4024.3814644661497;3577.8965835219265;184.0;180.0;136.0;0;6
190;305.44624746788105;311.49054;311.40613721325184;311.4546705472243;4127.987220194147;853.6314696132758;843.2622641302876;843.2622641302876;70.0;76.85105721158803;70.0;50;55.475155697480815;2.6656345264491845;3;50;50;1.616093068984465;1718.7398555270142;4019.32279352105;3550.5768567238506;184.0;180.0;136.0;0;6
191;305.45045185073417;311.491;311.40656768930353;311.4546705472243;4105.9377324517045;853.6495991119804;843.2402236233303;843.2402236233303;70.0;76.85708930877895;70.0;50;55.43211565414784;2.6336556172917995;3;50;50;1.627241632222327;1720.0467857248532;4014.3824213329635;3524.018248738078;184.0;180.0;136.0;0;6
192;305.45461418975873;311.4915;311.4070291402559;311.4546705472243;4084.6263107001314;853.6646867075465;843.2153737379066;843.2153737379066;70.0;76.86287104032851;70.0;50;55.44460759776888;2.6028571984765447;3;50;50;1.6381632174919727;1721.2747021793718;4009.5913638602456;3498.3486412383077;184.0;180.0;136.0;0;6
193;305.45873490539304;311.49197;311.40728174299966;311.4546705472243;4063.119867969426;853.6768297856972;843.1878065217561;843.1878065217561;70.0;76.86848189685195;70.0;50;55.42606562288135;2.573204427620226;3;50;50;1.6493114671689255;1722.4260092951681;4004.7159150157254;3472.4441309691747;184.0;180.0;136.0;0;6
194;305.462814413871;311.4923;311.4081011421215;311.4546705472243;4044.357087438995;853.6859976871056;843.1574939495752;843.1574939495752;70.0;76.87377722401335;70.0;50;55.441930541782384;2.5446519748370635;3;50;50;1.6592062005964832;1723.5040681805663;4000.499088044443;3449.84436182027;184.0;180.0;136.0;0;6
195;305.4668531272642;311.49316;311.40836432088867;311.4546705472243;4024.0282088080457;853.6925657307798;843.1247884098141;843.1247884098141;70.0;76.87868028259179;70.0;50;55.46075005894877;2.5171617899404963;3;50;50;1.6700058116716279;1724.5104642980646;3995.857682699678;3425.3582275092913;184.0;180.0;136.0;0;6
196;305.47085145352344;311.49356;311.4087978372259;311.4546705472243;4004.9033477794883;853.6963144652672;843.0894848687867;843.0894848687867;70.0;76.88332538644129;70.0;50;55.43203383598343;2.595025276774527;3;50;50;1.6803040572783292;1725.446940098674;3991.489079202377;3402.3223324003948;184.0;180.0;136.0;0;6
197;305.4748097965201;311.49408;311.4095700749514;311.4546705472243;3986.966110504428;853.6974077234624;843.0517374151062;843.0517374151062;70.0;76.88675008950773;70.0;50;55.42220896645479;2.6563627761526165;3;50;50;1.690135145593122;1726.3111572244427;3987.55734364362;3380.716930102584;184.0;180.0;136.0;0;6
198;305.4787285560868;311.49478;311.40946020203984;311.4546705472243;3967.7608881700808;853.6960079376012;843.0116987233602;843.0116987233602;70.0;76.89113911872974;70.0;50;55.42665570195912;2.5802345450070105;3;50;50;1.7006244389654637;1727.0876335632959;3982.9021805273287;3357.584239800862;184.0;180.0;136.0;0;6
199;305.48260812805785;311.49512;311.40975873463566;311.4546705472243;3950.098278459426;853.6919361937427;842.9692017856955;842.9692017856955;70.0;76.88906103444563;70.0;50;55.40973837039994;2.5572326289036256;3;50;50;1.7104353911993069;1727.8062767284464;3978.735784272541;3336.3096264043793;184.0;180.0;136.0;0;6
200;305.48644890430916;311.4956;311.41100599006154;311.4546705472243;3931.582960609218;853.6854051354615;842.924446221507;842.924446221507;70.0;76.88575350970505;70.0;50;55.406968352485706;2.6600368769501643;3;50;50;1.721192344223768;1728.4741368373338;3975.5709341833585;3314.007926053803;184.0;180.0;136.0;0;6
201;305.490251272798;311.49554;311.4097796565135;311.4546705472243;3913.797474135854;853.6762933533757;842.877318887949;842.877318887949;70.0;76.90440695245425;70.0;50;55.391774502822024;2.602604904350096;3;50;50;1.73092053959071;1728.916976573412;3970.2865607002022;3292.585307596636;184.0;180.0;136.0;0;6
202;305.4940156176019;311.49628;311.4110790512402;311.4546705472243;3897.120374212403;853.664700699147;842.8279137476543;842.8279137476543;70.0;76.89413141213143;70.0;50;55.37472712398609;2.6543852058595236;3;50;50;1.7408202492302145;1729.5137903860773;3967.316542252224;3272.4977407388396;184.0;180.0;136.0;0;6
203;305.4977423189578;311.49643;311.4100619838741;311.4546705472243;3880.291711436345;853.6507806739849;842.7763748976898;842.7763748976898;70.0;76.91371149340364;70.0;50;55.40527639962663;2.6082356064282406;3;50;50;1.7502659095076267;1729.8871587356182;3962.3759682524424;3252.227616425078;184.0;180.0;136.0;0;6
204;305.50143175330015;311.49698;311.4109723257999;311.4546705472243;3866.752422583363;853.6345102128273;842.7226811924431;842.7226811924431;70.0;76.90700133619364;70.0;50;55.40057117345383;2.579420977358302;3;50;50;1.7582598691911904;1730.337462535669;3959.2500098556484;3235.919543001661;184.0;180.0;136.0;0;6
205;305.50508429329903;311.4977;311.41213768794256;311.4546705472243;3851.2621290494562;853.616351061043;842.6672649158608;842.6672649158608;70.0;76.9038242011723;70.0;50;55.37320363390103;2.6238377685033014;3;50;50;1.7677123525086107;1730.7415896494526;3956.4512776454503;3217.261484440071;184.0;180.0;136.0;0;6
206;305.5087003078979;311.4978;311.4111760154434;311.4546705472243;3835.2504853386654;853.5960271324111;842.609868173088;842.609868173088;70.0;76.92203964219141;70.0;50;55.38127289742353;2.580537631801485;3;50;50;1.7769947373012205;1730.9496403506662;3951.835921359966;3197.975459590423;184.0;180.0;136.0;0;6
207;305.51228016235086;311.4982;311.411842591568;311.4546705472243;3821.1282838438565;853.5734633882903;842.5504211741812;842.5504211741812;70.0;76.91661478554805;70.0;50;55.354866846897394;2.659738145036852;3;50;50;1.7856154460213425;1731.274650334577;3948.7060652670903;3180.9652678899247;184.0;180.0;136.0;0;6
208;305.51582421825924;311.4985;311.4116446348304;311.4546705472243;3806.2242832158636;853.5489258828081;842.4891730259574;842.4891730259574;70.0;76.92590913395958;70.0;50;55.346205315478244;2.698027885048475;3;50;50;1.7946107917915832;1731.4669272698052;3944.9110533965672;3163.0133991335083;184.0;180.0;136.0;0;6
209;305.51933283360853;311.49866;311.41236701912413;311.4546705472243;3793.5640087482398;853.5223028249685;842.4260195429054;842.4260195429054;70.0;76.92242761200757;70.0;50;55.35799880897323;2.66942887579271;3;50;50;1.8024525585532978;1731.7117607074583;3941.9836924232322;3147.764098537255;184.0;180.0;136.0;0;6
210;305.5228063628044;311.49918;311.41224885147494;311.4546705472243;3779.4095637470855;853.493911746126;842.3612578167811;842.3612578167811;70.0;76.93279089262327;70.0;50;55.364762760998325;2.776879068879623;3;50;50;1.8111636841124035;1731.839240220896;3938.3981990213724;3130.715069533365;184.0;180.0;136.0;0;6
211;305.5262451567082;311.49945;311.4123698610059;311.4546705472243;3766.1792328855636;853.4635396033497;842.294689013327;842.294689013327;70.0;76.9302176980662;70.0;50;55.347089237842624;2.688310415872081;3;50;50;1.8194044891612808;1731.9599680000592;3935.083174803635;3114.779136010662;184.0;180.0;136.0;0;6
212;305.52964956267306;311.49973;311.41194400019765;311.4546705472243;3753.551532991504;853.4313170999775;842.2264355548332;842.2264355548332;70.0;76.92609569066803;70.0;50;55.34478621600891;2.7109100838531504;3;50;50;1.8271428408080652;1731.8505506537167;3931.504887906172;3099.5690714882667;184.0;180.0;136.0;0;6
213;305.53301992457824;311.50018;311.4132917656223;311.4546705472243;3742.0482450925756;853.3973295081948;842.1565773669813;842.1565773669813;70.0;76.93479337795908;70.0;50;55.36406184542236;2.8573960519053343;3;50;50;1.834716145148691;1732.0596204014023;3929.3485027189718;3085.7133612140074;184.0;180.0;136.0;0;6
214;305.53635658286436;311.50034;311.41292556372485;311.4546705472243;3728.4748972763646;853.3617368700329;842.0852641824138;842.0852641824138;70.0;76.92860694772114;70.0;50;55.33089849122102;2.7246590136204416;3;50;50;1.8433273463751807;1732.0512270578977;3925.791856334926;3069.364263769381;184.0;180.0;136.0;0;6
215;305.53965987456763;311.5004;311.4129929331744;311.4546705472243;3715.980329961275;853.3242428899384;842.0122194664885;842.0122194664885;70.0;76.9262668697894;70.0;50;55.3469202880691;2.596628842337168;3;50;50;1.8513900568604122;1732.043209333174;3922.684392832208;3054.3145574383557;184.0;180.0;136.0;0;6
216;305.5429301333539;311.5006;311.4131658028124;311.4546705472243;3704.062060834489;853.2850012908796;841.9375870503501;841.9375870503501;70.0;76.93230771802739;70.0;50;55.32704437220512;2.6551563659542694;3;50;50;1.8591518811968997;1731.9282553316643;3919.8172425096163;3039.959002275142;184.0;180.0;136.0;0;6
217;305.54616768955225;311.50085;311.4131345612404;311.4546705472243;3692.188221758621;853.2440942034121;841.8614438559557;841.8614438559557;70.0;76.93301527588287;70.0;50;55.37007374147534;2.6632302470051625;3;50;50;1.8668997951840178;1731.7912204188947;3916.8071443050126;3025.6569631082593;184.0;180.0;136.0;0;6
218;305.5493728701886;311.50113;311.4129895938006;311.4546705472243;3680.2023736162905;853.2015276301428;841.7837956989437;841.7837956989437;70.0;76.93471605368003;70.0;50;55.35381313698508;2.5606543482494883;3;50;50;1.87477928953948;1731.6342148144336;3913.7386943446886;3011.220009020822;184.0;180.0;136.0;0;6
219;305.55254599901866;311.50125;311.4123790210941;311.4546705472243;3670.7541670303517;853.1572851040935;841.7046274166519;841.7046274166519;70.0;76.94259732714184;70.0;50;55.340825248190995;2.5957183448054906;3;50;50;1.8806772048380005;1731.2339336659813;3910.496103327839;2999.839644188059;184.0;180.0;136.0;0;6
220;305.55568739656036;311.502;311.41515126593566;311.4546705472243;3661.2387448686923;853.1117314271813;841.6242797346206;841.6242797346206;70.0;76.92774926441435;70.0;50;55.36111992284721;2.638235329059171;3;50;50;1.8877712335852472;1731.162698471108;3910.2119256860287;2988.3783181943404;184.0;180.0;136.0;0;6
221;305.55879738012663;311.50192;311.41198199059914;311.4546705472243;3646.092068950393;853.0648569667297;841.5427437876932;841.5427437876932;70.0;76.93093939471726;70.0;50;55.332396761353095;2.6252849316173723;3;50;50;1.8973315009581182;1730.694146720657;3904.634932550099;2970.134147050748;184.0;180.0;136.0;0;6
222;305.56187626385724;311.50168;311.41459828802635;311.4546705472243;3639.64499193161;853.0158495996611;841.4592618074395;841.4592618074395;70.0;76.92333262680933;70.0;50;55.31246300920655;2.642906839540251;3;50;50;1.902154792301084;1730.50193853155;3904.381771897975;2962.3686427816247;184.0;180.0;136.0;0;6
223;305.5649243587506;311.50235;311.4121434901783;311.4546705472243;3626.639116216192;852.9659646202708;841.3750054591494;841.3750054591494;70.0;76.93080288217692;70.0;50;55.31309971362332;2.612224224313451;3;50;50;1.910469263530749;1729.945034541549;3899.64060081442;2946.703065482404;184.0;180.0;136.0;0;6
224;305.567941972695;311.50238;311.41417748319503;311.4546705472243;3619.506022408299;852.9142544988722;841.2890906890256;841.2890906890256;70.0;76.92458520869738;70.0;50;55.295481841349954;2.6724142962540443;3;50;50;1.915733659558987;1729.702903075;3898.9357217242314;2938.1112539907963;184.0;180.0;136.0;0;6
225;305.57092941049996;311.50278;311.4115174285696;311.4546705472243;3606.6711050385175;852.8615685162529;841.2023100716542;841.2023100716542;70.0;76.93365818303418;70.0;50;55.3181716921095;2.6398979928155484;3;50;50;1.9240067272119514;1729.1242976619394;3894.077034375161;2922.651596018895;184.0;180.0;136.0;0;6
226;305.57388697392685;311.5025;311.4140042039221;311.4546705472243;3602.8964431263466;852.8070811743199;841.1138935847157;841.1138935847157;70.0;76.93015918816116;70.0;50;55.316782656375466;2.779046240143117;3;50;50;1.9268491148725897;1728.6977983421261;3894.0502683527116;2918.1050157456853;184.0;180.0;136.0;0;6
227;305.5768149617195;311.50345;311.4127989387018;311.4546705472243;3589.9233219831426;852.7521056015822;841.0250663178151;841.0250663178151;70.0;76.92920769589985;70.0;50;55.28426589860916;2.8160341697033004;3;50;50;1.9358516853112837;1728.2491976662996;3890.519455692782;2902.478891328695;184.0;180.0;136.0;0;6
228;305.5797136696342;311.50266;311.4130742803212;311.4546705472243;3582.4479927882185;852.6953078223538;840.9345840169891;840.9345840169891;70.0;76.929226579478;70.0;50;55.328904913966014;2.813908101081367;3;50;50;1.9410028445769685;1727.7849154263436;3888.4580133309228;2893.4748573134098;184.0;180.0;136.0;0;6
229;305.5825833904698;311.50296;311.41360270003406;311.4546705472243;3575.975601073913;852.6374859568145;840.8431912591154;840.8431912591154;70.0;76.92890087461188;70.0;50;55.35002382551248;2.798939081334879;3;50;50;1.945465535259417;1727.3145101262614;3886.67426073603;2885.678861493528;184.0;180.0;136.0;0;6
230;305.58542441409696;311.50357;311.41320884385345;311.4546705472243;3566.339884083337;852.5787860277517;840.7510242872813;840.7510242872813;70.0;76.92842126598438;70.0;50;55.32711908643908;2.7795177771563857;3;50;50;1.9522381635219523;1726.838605048921;3884.035688232056;2874.0726403783797;184.0;180.0;136.0;0;6
231;305.5882370274879;311.5035;311.4130302634503;311.4546705472243;3557.854192699894;852.5187481986782;840.6576543498641;840.6576543498641;70.0;76.92824207039571;70.0;50;55.32181384678766;2.768615765421643;3;50;50;1.9582000626552694;1726.3493984742977;3881.645033245669;2863.8516251070228;184.0;180.0;136.0;0;6
232;305.5910215147449;311.5035;311.41324511296193;311.4546705472243;3550.760729917716;852.4575399641025;840.5632377482209;840.5632377482209;70.0;76.93026197444279;70.0;50;55.33682381468949;2.827690753950378;3;50;50;1.9631932250134074;1725.8804861436413;3879.6399497477346;2855.30754918589;184.0;180.0;136.0;0;6
233;305.59377815712935;311.50385;311.41325430779744;311.4546705472243;3542.6985975041907;852.3953643806154;840.4679638939353;840.4679638939353;70.0;76.92737853404111;70.0;50;55.29582266861898;2.700357933137525;3;50;50;1.9689632150910719;1725.4043879131004;3877.470860427139;2845.596710693798;184.0;180.0;136.0;0;6
234;305.59650723308994;311.50388;311.41317363599956;311.4546705472243;3535.224770865654;852.3320804512377;840.3717013972592;840.3717013972592;70.0;76.92776589588726;70.0;50;55.2865243899419;2.55247991311154;3;50;50;1.9742582544070548;1724.9201009309368;3875.2499784623938;2836.594486507681;184.0;180.0;136.0;0;6
235;305.59920901829094;311.50412;311.413208238597;311.4546705472243;3527.557503203566;852.2677742495417;840.2745305789088;840.2745305789088;70.0;76.92569896276663;70.0;50;55.30737206922361;2.6846130126048138;3;50;50;1.9797986917876116;1724.40938303115;3873.1927862951325;2827.359262608696;184.0;180.0;136.0;0;6
236;305.6018837856399;311.50412;311.41322361233824;311.4546705472243;3520.3224000174596;852.2024177662399;840.1764253978048;840.1764253978048;70.0;76.9278252500333;70.0;50;55.31013692273552;2.7686708058570417;3;50;50;1.985011447139906;1723.920723734934;3871.1210346136722;2818.64458082103;184.0;180.0;136.0;0;6
237;305.60453180531545;311.5043;311.4130989169153;311.4546705472243;3512.676667417108;852.1360744138568;840.0774450309236;840.0774450309236;70.0;76.92504675275569;70.0;50;55.303861956275185;2.7450520170788337;3;50;50;1.9905680874230098;1723.4071097378892;3868.96513396825;2809.4352959039074;184.0;180.0;136.0;0;6
238;305.6071533447942;311.50436;311.4130748922614;311.4546705472243;3505.7024703568313;852.0686843797051;839.977533793793;839.977533793793;70.0;76.9265367780533;70.0;50;55.3003804460799;2.6470004647428595;3;50;50;1.9956285429624496;1722.8969985178983;3866.9281489525847;2801.034875544804;184.0;180.0;136.0;0;6
239;305.6097486688782;311.50452;311.4126155456803;311.4546705472243;3497.076366861784;852.0003462229208;839.8767836087504;839.8767836087504;70.0;76.92628597328726;70.0;50;55.31143231075959;2.4933850847989874;3;50;50;2.0020048069213354;1722.404253382057;3864.479918265463;2790.6447338850194;184.0;180.0;136.0;0;6
240;305.6123180397213;311.50415;311.41297187409236;311.4546705472243;3491.5005971058463;851.9308181654509;839.774969224714;839.774969224714;70.0;76.92160440934998;70.0;50;55.27451345869578;2.548169249048243;3;50;50;2.0060691425434567;1721.8590063548745;3862.8944923008416;2783.9287192139923;184.0;180.0;136.0;0;6
241;305.61486171685596;311.50455;311.41271521658734;311.4546705472243;3484.108542265735;851.860547692104;839.6725077060812;839.6725077060812;70.0;76.92394484599353;70.0;50;55.295897074512915;2.394204182994656;3;50;50;2.0115340994327062;1721.3373792735058;3860.720013197856;2775.0249891590784;184.0;180.0;136.0;0;6
242;305.6173799572193;311.5045;311.41299080324666;311.4546705472243;3478.514019472689;851.789268627062;839.5691510647007;839.5691510647007;70.0;76.92014396410647;70.0;50;55.32021648470152;2.374831488228338;3;50;50;2.0156506341397424;1720.7889537141443;3859.1092566239995;2768.286386454855;184.0;180.0;136.0;0;6
243;305.61987301517905;311.50482;311.41255291462096;311.4546705472243;3470.7898070742485;851.7172451745705;839.4651455217835;839.4651455217835;70.0;76.91923889916583;70.0;50;55.299608052299604;2.383901597930972;3;50;50;2.021425002437287;1720.2174148995018;3856.8589386852;2758.982572620933;184.0;180.0;136.0;0;6
244;305.62234114255915;311.50467;311.41271455153515;311.4546705472243;3465.453713069761;851.6441647440411;839.3601998785668;839.3601998785668;70.0;76.9176403507513;70.0;50;55.30059464636282;2.494333964850199;3;50;50;2.0253383527814313;1719.6091020615527;3855.246608632314;2752.5552473925272;184.0;180.0;136.0;0;6
245;305.6247845886655;311.505;311.4124041364384;311.4546705472243;3458.611445116181;851.5703787251261;839.2546415532433;839.2546415532433;70.0;76.91864382517677;70.0;50;55.30521704377932;2.6662751228670203;3;50;50;2.0304545634977664;1719.0249400244343;3853.1794081803623;2744.3137356424404;184.0;180.0;136.0;0;6
246;305.62720360031074;311.5049;311.4123088673545;311.4546705472243;3452.498385891806;851.495665854035;839.1482644495907;839.1482644495907;70.0;76.91749332847577;70.0;50;55.30835832199101;2.707784785957813;3;50;50;2.0350326158386722;1718.4364981653687;3851.34715083901;2736.9505558066808;184.0;180.0;136.0;0;6
247;305.62959842183955;311.5049;311.4125346326478;311.4546705472243;3447.7005026655515;851.4201337761793;839.0411688865356;839.0411688865356;70.0;76.91606920781474;70.0;50;55.32386157113778;2.6235136906649785;3;50;50;2.038574038250621;1717.836235706964;3849.859089334997;2731.1715054606575;184.0;180.0;136.0;0;6
248;305.63196929515306;311.50522;311.4123117400238;311.4546705472243;3441.316823508181;851.3439765401563;838.9335356390209;838.9335356390209;70.0;76.91504391998413;70.0;50;55.29400133974494;2.369997649466299;3;50;50;2.0434125709084694;1717.2550729736568;3847.9430260990057;2723.482363915605;184.0;180.0;136.0;0;6
249;305.63431645973344;311.50516;311.4121904851738;311.4546705472243;3435.6016174592087;851.2669607467166;838.8251473309982;838.8251473309982;70.0;76.91172795541108;70.0;50;55.28113978177423;2.4059667789189803;3;50;50;2.047715833830554;1716.6298250899913;3846.1917291235177;2716.5983982296175;184.0;180.0;136.0;0;6
250;305.636640152668;311.5052;311.41222101062317;311.4546705472243;3430.6758715155775;851.189185290484;838.7160961048385;838.7160961048385;70.0;76.91110391946643;70.0;50;55.31112085115566;2.461939645611551;3;50;50;2.0513833493303397;1715.9849757401832;3844.628762681916;2710.6653372405135;184.0;180.0;136.0;0;6
251;305.63894060867324;311.50543;311.41176568377733;311.4546705472243;3424.1656060765936;851.1107669874672;838.6064907735571;838.6064907735571;70.0;76.90973456432837;70.0;50;55.304254381158636;2.4756014934704638;3;50;50;2.056353316533804;1715.334633673931;3842.6258921347867;2702.8237225192574;184.0;180.0;136.0;0;6
252;305.64121806011843;311.50522;311.4118004082063;311.4546705472243;3419.527025468943;851.0314722113206;838.4961137869676;838.4961137869676;70.0;76.90863318961757;70.0;50;55.276536087339856;2.4761106138307554;3;50;50;2.0598123915409365;1714.6763406877412;3841.1249324043006;2697.236552177342;184.0;180.0;136.0;0;6
253;305.64347273704914;311.50537;311.41205287213194;311.4546705472243;3415.7807036659397;850.9515777880652;838.3852229607567;838.3852229607567;70.0;76.90755108423643;70.0;50;55.29608140724115;2.471326368169784;3;50;50;2.062548319321154;1714.0119214548504;3839.861661000183;2692.7241075656248;184.0;180.0;136.0;0;6
254;305.64570486721055;311.50577;311.41137094397305;311.4546705472243;3408.8884762087873;850.871215904881;838.2739413841155;838.2739413841155;70.0;76.90641271285553;70.0;50;55.28307859024583;2.465258937883874;3;50;50;2.06788169584205;1713.3413207227293;3837.726664662666;2684.422419593485;184.0;180.0;136.0;0;6
255;305.64791467607034;311.50537;311.4114905998049;311.4546705472243;3404.699730630902;850.7899216731396;838.1618361867312;838.1618361867312;70.0;76.90426120264662;70.0;50;55.31778509086623;2.5148213231773298;3;50;50;2.0710245222668435;1712.7058233776945;3836.3498044754597;2679.377075544922;184.0;180.0;136.0;0;6
256;305.6501023868415;311.50543;311.41118917883426;311.4546705472243;3399.5429898515536;850.708095423143;838.0492801440449;838.0492801440449;70.0;76.90394030064414;70.0;50;55.29251950683539;2.5113658625362376;3;50;50;2.0749402002844506;1711.9833921320874;3834.6757494626836;2673.165781276197;184.0;180.0;136.0;0;6
257;305.652268220505;311.50537;311.4111257156374;311.4546705472243;3395.062066567154;850.6255941704749;837.9361401317185;837.9361401317185;70.0;76.90128900991017;70.0;50;55.26505180443885;2.4901754381195245;3;50;50;2.0783335585843354;1711.326534241336;3833.1862849222443;2667.7685091801372;184.0;180.0;136.0;0;6
258;305.65441239583186;311.5054;311.41098072496936;311.4546705472243;3390.652662981066;850.5425183302323;837.8225096464088;837.8225096464088;70.0;76.90124045190814;70.0;50;55.28294404948026;2.4698452885238567;3;50;50;2.081651669705429;1710.6057136555132;3831.7031422715013;2662.4573825606944;184.0;180.0;136.0;0;6
259;305.6565351294054;311.50546;311.41109174249107;311.4546705472243;3387.325055880483;850.458878811878;837.7083988449791;837.7083988449791;70.0;76.89857204703762;70.0;50;55.31394176666518;2.337229062331346;3;50;50;2.0840615835810286;1709.8534779140512;3830.5185380325424;2658.4492798080423;184.0;180.0;136.0;0;6
260;305.6586366356433;311.50577;311.41063476044667;311.4546705472243;3381.970103582318;850.3748362798586;837.5939572890627;837.5939572890627;70.0;76.89723954664049;70.0;50;55.31059129454475;2.3616340027403737;3;50;50;2.0882014864714504;1709.2025833574173;3828.706171240809;2651.9992397649025;184.0;180.0;136.0;0;6
261;305.6607171268188;311.5055;311.4107284056313;311.4546705472243;3379.0292271434737;850.2900903691126;837.4789053615863;837.4789053615863;70.0;76.89350764047386;70.0;50;55.30915557073138;2.4703088625645506;3;50;50;2.090272167896414;1708.4771941504496;3827.5186648646054;2648.4569540943144;184.0;180.0;136.0;0;6
262;305.6627768130825;311.50577;311.4104682993299;311.4546705472243;3374.784584230839;850.2049995672495;837.363576767314;837.363576767314;70.0;76.88818269513946;70.0;50;55.308119398481246;2.353312024086199;3;50;50;2.093470172397579;1707.7318925465672;3826.0305165827435;2643.344281706046;184.0;180.0;136.0;0;6
263;305.66481590248355;311.50574;311.4102579759651;311.4546705472243;3370.9251620092878;850.1193706310037;837.2477916119601;837.2477916119601;70.0;76.882549295377;70.0;50;55.300987653409514;2.278245887698617;3;50;50;2.096337562957318;1706.9077288450512;3824.688990661559;2638.6956076401875;184.0;180.0;136.0;0;6
264;305.6668346009906;311.50568;311.4097095892069;311.4546705472243;3365.9404208253072;850.0332610604811;837.1316034109674;837.1316034109674;70.0;76.87468738290511;70.0;50;55.32346471125143;2.1629344380830986;3;50;50;2.1001796863402564;1706.0848558594766;3823.0403252953997;2632.6914868840827;184.0;180.0;136.0;0;6
265;305.66883311251263;311.50528;311.4101566986516;311.4546705472243;3364.7269623374186;849.9465039917516;837.0148568507445;837.0148568507445;70.0;76.86602363802047;70.0;50;55.289213479992135;2.272980188238975;3;50;50;2.100778640588202;1705.1805248330866;3822.4509974297453;2631.229876135421;184.0;180.0;136.0;0;6
266;305.6708116389194;311.50583;311.4097064100086;311.4546705472243;3360.8170675680058;849.8596601379728;836.8980737917351;836.8980737917351;70.0;76.8572120558647;70.0;50;55.29512314975186;2.374938548753647;3;50;50;2.103655121475749;1704.1743914672325;3821.1187162420174;2626.5204078856636;184.0;180.0;136.0;0;6
267;305.6727703800621;311.50577;311.4091844188351;311.4546705472243;3357.0427417212795;849.7723288643581;836.7808813253755;836.7808813253755;70.0;76.84716778890008;70.0;50;55.29603888849023;2.2811251169512956;3;50;50;2.1063916799775706;1703.0840152775286;3819.820692972321;2621.974232403282;184.0;180.0;136.0;0;6
268;305.67470953379336;311.50565;311.4094011021793;311.4546705472243;3356.3080911400875;849.6845306195848;836.6632984731506;836.6632984731506;70.0;76.83824554727578;70.0;50;55.27588626338716;2.304671809517174;3;50;50;2.1064701045401675;1701.8810173072748;3819.3653309033243;2621.089345778236;184.0;180.0;136.0;0;6
269;305.6766292959873;311.50616;311.4084170324026;311.4546705472243;3351.859548599591;849.5967177448637;836.54574618209;836.54574618209;70.0;76.8268241891848;70.0;50;55.263066676718154;2.4357559527423405;3;50;50;2.109716341596094;1700.5830331381003;3817.867563727871;2615.731076288208;184.0;180.0;136.0;0;6
270;305.67852986055937;311.50574;311.4083924644435;311.4546705472243;3351.153302043998;849.5083378627296;836.4277103550234;836.4277103550234;70.0;76.81746877191125;70.0;50;55.316916324728574;2.4573619356063716;3;50;50;2.1096938555545237;1699.186899510976;3817.4102182565825;2614.8804023119956;184.0;180.0;136.0;0;6
271;305.68041141948567;311.50595;311.40819419376885;311.4546705472243;3350.2827451641215;849.4199481449774;836.3097094816712;836.3097094816712;70.0;76.8053382280012;70.0;50;55.30433400557308;2.3920790390776148;3;50;50;2.109774111902393;1697.700541695292;3816.8941577290925;2613.8318165501846;184.0;180.0;136.0;0;6
272;305.6822741628227;311.50613;311.40777740229;311.4546705472243;3349.210703032434;849.3315241475052;836.1917207662455;836.1917207662455;70.0;76.79428653614757;70.0;50;55.31305030106749;2.375148596873757;3;50;50;2.109976829332176;1696.0777140609262;3816.3222948334205;2612.5405418025675;184.0;180.0;136.0;0;6
273;305.6841182787264;311.50616;311.40722024579486;311.4546705472243;3348.0775206448393;849.2430359142387;836.073716285336;836.073716285336;70.0;76.7825054298786;70.0;50;55.31186875217958;2.3674323715597296;3;50;50;2.110194374525546;1694.3645348634468;3815.723576990768;2611.1756236167093;184.0;180.0;136.0;0;6
274;305.685943953471;311.506;311.40695177586923;311.4546705472243;3348.253714386341;849.1544743979085;835.9556875746724;835.9556875746724;70.0;76.77015338077268;70.0;50;55.279932501108334;2.321253849005487;3;50;50;2.1092508006436104;1692.6016201845648;3815.4702910640112;2611.387848978348;184.0;180.0;136.0;0;6
275;305.6877513714682;311.50607;311.40650827668054;311.4546705472243;3348.4210995843277;849.0660345300535;835.8378159849507;835.8378159849507;70.0;76.75861203183868;70.0;50;55.300283647188564;2.3652679295150705;3;50;50;2.1082581501228734;1690.6882233179936;3815.216549882323;2611.5894644493233;184.0;180.0;136.0;0;6
276;305.68954071528543;311.50604;311.4059106234951;311.4546705472243;3348.3557495316413;848.9777148682705;835.7201001192585;835.7201001192585;70.0;76.74667563015257;70.0;50;55.32350561918571;2.3646562422133;3;50;50;2.1074416866064944;1688.7144246546682;3814.892195571446;2611.510750310862;184.0;180.0;136.0;0;6
277;305.6913121656645;311.50583;311.4061047364652;311.4546705472243;3351.242702866127;848.8894806481244;835.6025075724381;835.6025075724381;70.0;76.73334815569625;70.0;50;55.30021830122436;2.341092924373342;3;50;50;2.1040585315126936;1686.7189028313637;3815.3690884840976;2614.9880856022505;184.0;180.0;136.0;0;6
278;305.69306590153974;311.5063;311.40516972710253;311.4546705472243;3350.787214601218;848.8017710659337;835.4854469977446;835.4854469977446;70.0;76.72139876773034;70.0;50;55.307374727509284;2.394425455859732;3;50;50;2.103509921104637;1684.57385937981;3814.925461795545;2614.439449987167;184.0;180.0;136.0;0;6
279;305.6948021000562;311.5059;311.4051422335634;311.4546705472243;3353.405400568182;848.7140882273911;835.3684549929299;835.3684549929299;70.0;76.70851121783379;70.0;50;55.302712397076725;2.4068083006266505;3;50;50;2.1003269638377287;1682.4832938920877;3815.317979845971;2617.593054984376;184.0;180.0;136.0;0;6
280;305.69652093658755;311.50607;311.40453718138167;311.4546705472243;3354.7087233883967;848.626889349627;835.2519569922338;835.2519569922338;70.0;76.69700512739436;70.0;50;55.317158010600195;2.3658467221028587;3;50;50;2.0982138471804106;1680.2118774597193;3815.3520027031855;2619.162907321324;184.0;180.0;136.0;0;6
281;305.6982225847536;311.50592;311.40392378749357;311.4546705472243;3355.8577459200797;848.5399782736508;835.1357703836316;835.1357703836316;70.0;76.68210741371757;70.0;50;55.310723438035836;2.3867506734880237;3;50;50;2.0962551723745255;1678.0118151968863;3815.3231887771126;2620.5469049607364;184.0;180.0;136.0;0;6
282;305.69990721643796;311.50558;311.4037090317705;311.4546705472243;3358.997258765249;848.4533317187999;835.0198734420472;835.0198734420472;70.0;76.67152934860427;70.0;50;55.30168157832547;2.403301817391892;3;50;50;2.09253773687075;1675.650257570348;3815.8560541954967;2624.328448182743;184.0;180.0;136.0;0;6
283;305.7015750018055;311.50568;311.4028757650359;311.4546705472243;3359.782024306193;848.3672453047055;834.9045412266298;834.9045412266298;70.0;76.65656200273027;70.0;50;55.312807427033746;2.4640926171934296;3;50;50;2.09086707889767;1673.3796281142957;3815.71872070862;2625.2736982768097;184.0;180.0;136.0;0;6
284;305.70322610931936;311.50516;311.40281603316134;311.4546705472243;3363.5923197887105;848.2813683049286;834.7894472647819;834.7894472647819;70.0;76.64465141499326;70.0;50;55.28513907940991;2.5708516387494598;3;50;50;2.08659187617672;1671.035826185357;3816.4153606912305;2629.8631991855023;184.0;180.0;136.0;0;6
285;305.70486070575805;311.50534;311.40273483414666;311.4546705472243;3367.481977160234;848.1961500993656;834.6750097298182;834.6750097298182;70.0;76.63187436967208;70.0;50;55.30356532640178;2.5917485540410183;3;50;50;2.0822542031402493;1668.6635074442552;3817.135745885724;2634.548291489502;184.0;180.0;136.0;0;6
286;305.7064789562324;311.50555;311.4015254992792;311.4546705472243;3367.583758711361;848.1116015435305;834.5612386664302;834.5612386664302;70.0;76.61896783305829;70.0;50;55.34016190626172;2.6028045124026846;3;50;50;2.081124036024284;1666.2728717311818;3816.804038983447;2634.6708873678344;184.0;180.0;136.0;0;6
287;305.708081024202;311.50473;311.4019174673496;311.4546705472243;3373.3761005198703;848.0271592079835;834.4476096057887;834.4476096057887;70.0;76.60599856301208;70.0;50;55.30305884144336;2.6181591614578394;3;50;50;2.0751865284075732;1663.8686024899496;3818.043248243749;2641.647763076184;184.0;180.0;136.0;0;6
288;305.7096670714919;311.50528;311.400942510228;311.4546705472243;3374.656246921164;847.9436679003776;834.3349088047717;834.3349088047717;70.0;76.59371919780587;70.0;50;55.321595774173716;2.6052008395902675;3;50;50;2.0730430994475477;1661.4139943684022;3818.0321725378985;2643.189699416542;184.0;180.0;136.0;0;6
289;305.71123725830887;311.50473;311.4004442663661;311.4546705472243;3377.7265338837897;847.8604565621093;834.2225115874653;834.2225115874653;70.0;76.58279201812428;70.0;50;55.29676911425098;2.5667618858447696;3;50;50;2.069394327528055;1658.9042863475545;3818.550436869741;2646.887860063025;184.0;180.0;136.0;0;6
290;305.7127917432577;311.50452;311.40028297085365;311.4546705472243;3381.6171135275326;847.7777904903716;834.1106648368467;834.1106648368467;70.0;76.57259147942165;70.0;50;55.32025092186936;2.5707865490130217;3;50;50;2.065114031703036;1656.5453093094256;3819.2574947954135;2651.5740632439138;184.0;180.0;136.0;0;6
291;305.71433068335705;311.50446;311.4000982303657;311.4546705472243;3385.863457457144;847.6957906150715;833.9994810603372;833.9994810603372;70.0;76.55381412278439;70.0;50;55.35482980052717;2.596157250035745;3;50;50;2.0605135651688853;1654.0584215725326;3820.084857336446;2656.68878450713;184.0;180.0;136.0;0;6
292;305.71585423405537;311.50452;311.3995899505482;311.4546705472243;3388.5533727917173;847.6145087278084;833.8890084122169;833.8890084122169;70.0;76.54764220131105;70.0;50;55.32543313457528;2.618717830038875;3;50;50;2.0572682617609814;1651.7218577659546;3820.465215358994;2659.9287875276236;184.0;180.0;136.0;0;6
293;305.71736254924673;311.50424;311.39856935738885;311.4546705472243;3390.119424351483;847.5337131313374;833.7790311448771;833.7790311448771;70.0;76.52771049577777;70.0;50;55.326869034581996;2.629670850904006;3;50;50;2.0548956603579533;1649.2357504484182;3820.5165402946523;2661.8150966313615;184.0;180.0;136.0;0;6
294;305.71885578128615;311.5036;311.3992979837314;311.4546705472243;3396.843816653829;847.4532366682524;833.6693935864464;833.6693935864464;70.0;76.52780930378663;70.0;50;55.312433731981116;2.6429666839171944;3;50;50;2.0483861498929685;1646.9158219277097;3822.1003217425346;2669.9146271595373;184.0;180.0;136.0;0;6
295;305.7203340810052;311.5042;311.398048778442;311.4546705472243;3397.7521626750877;847.3738429859036;833.5608066044508;833.5608066044508;70.0;76.49816941244507;70.0;50;55.327562876400236;2.6652970047160096;3;50;50;2.0465639423486848;1644.496556390132;3821.8936000080153;2671.0087299421434;184.0;180.0;136.0;0;6
296;305.72179759772706;311.50357;311.39793634947205;311.4546705472243;3401.5191242759392;847.2946693501141;833.4524669417589;833.4524669417589;70.0;76.49825322645982;70.0;50;55.31731305773441;2.693753564137637;3;50;50;2.0425261967194004;1642.1822901162313;3822.6905772888244;2675.5460351903694;184.0;180.0;136.0;0;6
297;305.72324647928167;311.5034;311.3969660658534;311.4546705472243;3403.8385024906074;847.2161386611555;833.3447682672829;833.3447682672829;70.0;76.48146961690983;70.0;50;55.350158110951426;2.6975296696160598;3;50;50;2.0395260877558083;1639.7501151487868;3822.7936284107113;2678.3397262499375;184.0;180.0;136.0;0;6
298;305.72468087202077;311.503;311.39735270454173;311.4546705472243;3409.121148900442;847.138035828076;833.2375102629067;833.2375102629067;70.0;76.48335169004926;70.0;50;55.3348935011183;2.6582803060240536;3;50;50;2.0343165148642863;1637.5241050404795;3824.0108818740696;2684.7026738505833;184.0;180.0;136.0;0;6
299;305.72610092083244;311.50317;311.39629190908596;311.4546705472243;3410.7982136751343;847.0607986071099;833.1311004542581;833.1311004542581;70.0;76.45229322576832;70.0;50;55.3108243070939;2.6088606552614237;3;50;50;2.031898000854062;1635.2765637220668;3823.869915948621;2686.7226983716996;184.0;180.0;136.0;0;6
300;305.72750676915604;311.50272;311.39577263509716;311.4546705472243;3413.9772620965796;846.983892607891;833.0250412100189;833.0250412100189;70.0;76.45189440136477;70.0;50;55.32932885199409;2.690494409217834;3;50;50;2.0283173452594037;1632.930668074172;3824.3623423366066;2690.5518621953306;184.0;180.0;136.0;0;6
301;305.7288985589964;311.5024;311.395958614934;311.4546705472243;3419.0560170387043;846.90753946197;832.919538838843;832.919538838843;70.0;76.43720408629275;70.0;50;55.35355449232127;2.7403955476203237;3;50;50;2.0232856277235873;1630.6453996920263;3825.4866809635414;2696.6692225231195;184.0;180.0;136.0;0;6
302;305.7302764309383;311.50253;311.3952277507524;311.4546705472243;3421.473543186289;846.8320191025432;832.8148539472479;832.8148539472479;70.0;76.4280800417421;70.0;50;55.30618069417735;2.739979041925835;3;50;50;2.0203511446601636;1628.3657464499531;3825.7360852406264;2699.5811327678857;184.0;180.0;136.0;0;6
303;305.73164052416087;311.5022;311.39520637511515;311.4546705472243;3425.72613192895;846.7569372302248;832.7106193094891;832.7106193094891;70.0;76.4250890344303;70.0;50;55.374452343800826;2.797437092644387;3;50;50;2.016031768419107;1626.1715999445091;3826.596330037273;2704.703375908421;184.0;180.0;136.0;0;6
304;305.73299097645116;311.50214;311.3945932577471;311.4546705472243;3428.1335191875237;846.6825642274292;832.6070866541787;832.6070866541787;70.0;76.39319802377425;70.0;50;55.32859469104838;2.7811927138053107;3;50;50;2.013174492601115;1624.010545683138;3826.8668987029505;2707.6030738613726;184.0;180.0;136.0;0;6
305;305.7343279242186;311.5018;311.3941713530552;311.4546705472243;3431.7448930767823;846.6086267325586;832.5040013547484;832.5040013547484;70.0;76.39882697458532;70.0;50;55.342426110051065;2.649806132446855;3;50;50;2.0093209982762836;1621.8175189366507;3827.366537478641;2711.9529737109847;184.0;180.0;136.0;0;6
306;305.7356515025083;311.5017;311.39380003369524;311.4546705472243;3434.9126362151833;846.5353018380432;832.4015282756869;832.4015282756869;70.0;76.37870262668419;70.0;50;55.370248077413436;2.7267194944392372;3;50;50;2.0058971160811163;1619.6334118048371;3827.9188310513164;2715.768520321189;184.0;180.0;136.0;0;6
307;305.7369618450151;311.50146;311.3937447344376;311.4546705472243;3438.316172411638;846.4625232530938;832.2996056223867;832.2996056223867;70.0;76.38264927399462;70.0;50;55.36124045028602;2.7302402707243374;3;50;50;2.002390289068476;1617.598243948546;3828.6391863296217;2719.868079669818;184.0;180.0;136.0;0;6
308;305.73825908409685;311.50128;311.393073858415;311.4546705472243;3440.873200913995;846.3903250019565;832.1982650253684;832.1982650253684;70.0;76.35193180119545;70.0;50;55.37682180970096;2.6164394926618257;3;50;50;1.9994294887114683;1615.561422819829;3828.781145598204;2722.948020500907;184.0;180.0;136.0;0;6
309;305.7395433507878;311.501;311.3929228848512;311.4546705472243;3444.7332518065823;846.3185815099938;832.0973894708965;832.0973894708965;70.0;76.35573706417406;70.0;50;55.37719468534851;2.600963055233848;3;50;50;1.9955146769225833;1613.4858121158366;3829.4749356897546;2727.597451801029;184.0;180.0;136.0;0;6
310;305.74081477481184;311.50104;311.3921819606279;311.4546705472243;3446.5471232265018;846.2474841928112;831.9971571844897;831.9971571844897;70.0;76.33555194387765;70.0;50;55.362155959120315;2.5884639211480334;3;50;50;1.993207802334709;1611.42933487365;3829.5939642863686;2729.782259926322;184.0;180.0;136.0;0;6
311;305.7420734845956;311.50058;311.3922201545839;311.4546705472243;3450.781374614597;846.17673072285;831.8972865148286;831.8972865148286;70.0;76.3359178280555;70.0;50;55.37659226450221;2.5875138602204117;3;50;50;1.9890610944210216;1609.4241589083363;3830.4240520230246;2734.882415723283;184.0;180.0;136.0;0;6
312;305.74331960728153;311.50064;311.3914328967698;311.4546705472243;3452.3274336570325;846.106677128919;831.798109025352;831.798109025352;70.0;76.3156937963746;70.0;50;55.391219011881944;2.5978499437300258;3;50;50;1.986992292135695;1607.4501519313458;3830.4403609221754;2736.744643839896;184.0;180.0;136.0;0;6
313;305.7445532687406;311.50012;311.3911995492557;311.4546705472243;3455.540546762167;846.0369266610082;831.6992550977301;831.6992550977301;70.0;76.31490081418734;70.0;50;55.37779163510152;2.646310735719794;3;50;50;1.9836709739121707;1605.5090637151006;3830.9690422391773;2740.6148385750307;184.0;180.0;136.0;0;6
314;305.7457745935851;311.49997;311.3907897903697;311.4546705472243;3457.7565798663663;845.9677243323496;831.6009529024781;831.6009529024781;70.0;76.29877948746758;70.0;50;55.39168916917187;2.67029486509972;3;50;50;1.9811684212105558;1603.6183676449073;3831.289363515313;2743.2840504490387;184.0;180.0;136.0;0;6
