current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
315;305.74698370518115;311.4996;311.3906779584766;311.4546705472243;3461.544294811052;845.8989226867918;831.5030650244063;831.5030650244063;70.0;76.30158689568358;70.0;50;55.38300679255266;2.80518505163289;3;50;50;1.9774162216377156;1601.6820433398154;3831.953909847991;2747.846353099913;184.0;180.0;136.0;0;6
316;305.74818072566126;311.49973;311.3900219386314;311.4546705472243;3463.1694175171506;845.8307524106089;831.4058063000393;831.4058063000393;70.0;76.28469946660297;70.0;50;55.37790269949957;2.828512498481402;3;50;50;1.9753597898710882;1599.9408211965547;3831.9110618268182;2749.803813399408;184.0;180.0;136.0;0;6
317;305.74936577593655;311.4993;311.3902755542652;311.4546705472243;3467.339667864152;845.7628946041848;831.3088795961519;831.3088795961519;70.0;76.27184666154089;70.0;50;55.38449731900225;2.799348462887025;3;50;50;1.9714324540396841;1598.150456443718;3832.8046599355575;2754.8268799423713;184.0;180.0;136.0;0;6
318;305.7505389757091;311.4995;311.3891252537089;311.4546705472243;3467.196583544412;845.6957230701196;831.2126330866155;831.2126330866155;70.0;76.27634027564352;70.0;50;55.398025213581455;2.86864763879575;3;50;50;1.9707437095993763;1596.2876495983194;3832.4304471343485;2754.654534879245;184.0;180.0;136.0;0;6
319;305.7517004434839;311.49872;311.3897149028889;311.4546705472243;3471.1282026375657;845.6286028818199;831.116475209402;831.116475209402;70.0;76.29187031734709;70.0;50;55.39133205779116;2.8019201661861786;3;50;50;1.9671620273527815;1594.724060872891;3833.443500353016;2759.390170076949;184.0;180.0;136.0;0;6
320;305.75285029658096;311.49878;311.3891403877993;311.4546705472243;3472.82681396733;845.5621328502442;831.020963777656;831.020963777656;70.0;76.23440306436936;70.0;50;55.37069959209295;2.7187163932332794;3;50;50;1.9651033318608366;1593.261122442775;3833.24625158039;2761.4361474236493;184.0;180.0;136.0;0;6
321;305.75398865114704;311.49866;311.38864968224834;311.4546705472243;3474.554940656376;845.4959840149777;830.925792258657;830.925792258657;70.0;76.26174229840046;70.0;50;55.3972577045383;2.6950241109341277;3;50;50;1.9630556354303743;1591.6216775761873;3833.317269947514;2763.5176760206054;184.0;180.0;136.0;0;6
322;305.75511562216747;311.49847;311.3882032387876;311.4546705472243;3476.1181191718224;845.4301603213029;830.8309642720353;830.8309642720353;70.0;76.21913059556807;70.0;50;55.40251584725043;2.6966725876900455;3;50;50;1.9611712832906223;1590.069710265361;3833.354385264135;2765.40052454246;184.0;180.0;136.0;0;6
323;305.7562313234777;311.49817;311.3877962695806;311.4546705472243;3477.6725639321867;845.3646371484231;830.7364568231307;830.7364568231307;70.0;76.24269176025825;70.0;50;55.39053956935922;2.685434532954204;3;50;50;1.9593145982799474;1588.470160909214;3833.4879378996957;2767.2728532563196;184.0;180.0;136.0;0;6
324;305.7573358677748;311.49786;311.38794396611615;311.4546705472243;3481.361544851447;845.2994128527107;830.6422683250165;830.6422683250165;70.0;76.20598233886568;70.0;50;55.39619229661744;2.7061413201368225;3;50;50;1.9558412238355543;1586.959822623193;3834.077042297853;2771.716230773569;184.0;180.0;136.0;0;6
325;305.758429366629;311.4981;311.38756578985243;311.4546705472243;3482.788621181773;845.2348004264513;830.5486903414176;830.5486903414176;70.0;76.2221902947704;70.0;50;55.398955599681344;2.7077110296097544;3;50;50;1.9541181544694477;1585.4482915740991;3834.1716739769868;2773.435144213446;184.0;180.0;136.0;0;6
326;305.7595119304946;311.49786;311.3877418092896;311.4546705472243;3484.5154154953275;845.1704670786729;830.4554127412146;830.4554127412146;70.0;76.1971875987348;70.0;50;55.44325284149088;2.752771614876773;3;50;50;1.952339306405175;1584.0145365693377;3834.7326261368507;2775.515067964123;184.0;180.0;136.0;0;6
327;305.7605836687216;311.4976;311.3874268201107;311.4546705472243;3485.8432763411224;845.106456457685;830.3624761387579;830.3624761387579;70.0;76.19507368178972;70.0;50;55.40635930125948;2.6749954763842396;3;50;50;1.9507341506529987;1582.5010048605216;3834.9110444338653;2777.1144763528823;184.0;180.0;136.0;0;6
328;305.7616446895663;311.4975;311.38581498914266;311.4546705472243;3485.909657821816;845.0427096415344;830.269825577106;830.269825577106;70.0;76.1831162185662;70.0;50;55.42000316541208;2.6303846927742995;3;50;50;1.949751381100239;1581.0091005839806;3833.829580442138;2777.1944328463774;184.0;180.0;136.0;0;6
329;305.76269510020256;311.49716;311.38610930710826;311.4546705472243;3489.829237661301;844.9790412534546;830.1772882734699;830.1772882734699;70.0;76.17742639353379;70.0;50;55.3961150972397;2.6247765243314376;3;50;50;1.9461808240371496;1579.533331626008;3834.577398498653;2781.9155667630375;184.0;180.0;136.0;0;6
330;305.7637350067324;311.49738;311.38589190950717;311.4546705472243;3491.8885539955045;844.9160164128513;830.0853907466808;830.0853907466808;70.0;76.17083501206156;70.0;50;55.43335152260749;2.6297856721287474;3;50;50;1.9440123448755988;1578.0880041820326;3834.8122186714354;2784.3960132875854;184.0;180.0;136.0;0;6
331;305.764764514197;311.4972;311.385785840196;311.4546705472243;3493.7411973849585;844.8533614596873;829.9938779403363;829.9938779403363;70.0;76.17604693077669;70.0;50;55.39531936863027;2.6420098722091296;3;50;50;1.9420632535328284;1576.6381433798902;3835.1687688654247;2786.627522250183;184.0;180.0;136.0;0;6
332;305.7657837265869;311.49692;311.3857461603258;311.4546705472243;3496.5550405264394;844.791045633672;829.9027211352562;829.9027211352562;70.0;76.15727944370202;70.0;50;55.416389522517015;2.6323648526483368;3;50;50;1.939338658858032;1575.3423438246466;3835.445088130517;2790.016796314097;184.0;180.0;136.0;0;6
333;305.76679274685296;311.497;311.3850152835607;311.4546705472243;3496.102312443203;844.7292093898973;829.8120511596093;829.8120511596093;70.0;76.17305944136402;70.0;50;55.41161331254087;2.7688369443559964;3;50;50;1.9391172565567;1573.9233167969676;3835.188977094486;2789.4714853378387;184.0;180.0;136.0;0;6
334;305.7677916769163;311.4963;311.3853430845398;311.4546705472243;3498.7094075938353;844.6673734264757;829.721421311789;829.721421311789;70.0;76.17719063600359;70.0;50;55.43099047505796;2.816973672165915;3;50;50;1.9367053727263963;1572.7259243542258;3835.740219877508;2792.6117314467756;184.0;180.0;136.0;0;6
335;305.76878061767906;311.4963;311.3852054458041;311.4546705472243;3500.1320219684753;844.6059861344779;829.631249386222;829.631249386222;70.0;76.11780210645452;70.0;50;55.42277700733691;2.7702274070140334;3;50;50;1.935129583224969;1571.6470681376238;3835.7344278846263;2794.325270461029;184.0;180.0;136.0;0;6
336;305.76975966903416;311.49628;311.38460589636026;311.4546705472243;3500.2364927513904;844.5448734138332;829.5413730844742;829.5413730844742;70.0;76.13068271841374;70.0;50;55.44733833088742;2.6957261734697937;3;50;50;1.9344985639821792;1570.399651551625;3835.461999193391;2794.45110551905;184.0;180.0;136.0;0;6
337;305.7707289298757;311.49597;311.3841148425847;311.4546705472243;3502.085484750195;844.4838418483956;829.451612108763;829.451612108763;70.0;76.14830509999692;70.0;50;55.41270930074134;2.790547598868727;3;50;50;1.932455316947535;1569.050492550101;3835.405196487891;2796.67821638161;184.0;180.0;136.0;0;6
338;305.77168849810886;311.49612;311.38416547991613;311.4546705472243;3503.642812390615;844.4231468897283;829.3622044658731;829.3622044658731;70.0;76.14578903588722;70.0;50;55.40692422090433;2.713638020841202;3;50;50;1.9308473428446533;1567.8772754433553;3835.7033131010476;2798.554017524496;184.0;180.0;136.0;0;6
339;305.7726384706597;311.496;311.38381100858516;311.4546705472243;3503.8175424127576;844.3627454110851;829.2731099101989;829.2731099101989;70.0;76.14236080226577;70.0;50;55.37426887774621;2.7090743598360945;3;50;50;1.9302534153856834;1566.8227218152383;3835.5019742486575;2798.7644798361666;184.0;180.0;136.0;0;6
340;305.773578943485;311.4956;311.3842328331904;311.4546705472243;3506.699485259007;844.3024346045464;829.1841393851902;829.1841393851902;70.0;76.13507886268584;70.0;50;55.43754120816544;2.6514828046968972;3;50;50;1.9276840979959369;1565.788989580409;3836.0363623501803;2802.2357799944743;184.0;180.0;136.0;0;6
341;305.77451001158204;311.49585;311.3838031512938;311.4546705472243;3505.8000649486344;844.2426107561731;829.0956621554211;829.0956621554211;70.0;76.14767451278487;70.0;50;55.41661514312672;2.6662702423936366;3;50;50;1.9279619326046287;1564.897577665532;3835.6176713861432;2801.1524282306304;184.0;180.0;136.0;0;6
342;305.77543176899815;311.49536;311.3838306788245;311.4546705472243;3507.5839926445183;844.1827196908393;829.0071616991213;829.0071616991213;70.0;76.0832795850118;70.0;50;55.45743002153152;2.623527047362927;3;50;50;1.9261770236618998;1564.0759192968067;3835.578383105825;2803.301169140323;184.0;180.0;136.0;0;6
343;305.77634430884007;311.49554;311.3832919444629;311.4546705472243;3507.721423693284;844.1231543218498;828.9190041488457;828.9190041488457;70.0;76.12192905123322;70.0;50;55.44574858601687;2.587346038984734;3;50;50;1.9255648855426017;1562.981072180364;3835.275972444595;2803.4667048385613;184.0;180.0;136.0;0;6
344;305.77724772328355;311.49542;311.3829066726465;311.4546705472243;3507.625944444928;844.0636732536412;828.8309644783211;828.8309644783211;70.0;76.12383173719925;70.0;50;55.413858536688096;2.572395532867546;3;50;50;1.9252012949734918;1561.9869653761407;3835.029357891553;2803.3517000839156;184.0;180.0;136.0;0;6
345;305.77814210358264;311.49512;311.3829885012173;311.4546705472243;3508.344744351776;844.0042423013973;828.743010780912;828.743010780912;70.0;76.07272685115638;70.0;50;55.43262187464815;2.5683252583649505;3;50;50;1.9243279186298956;1561.1874498744928;3835.046564840236;2804.217494571715;184.0;180.0;136.0;0;6
346;305.7790275400787;311.49493;311.3833441905713;311.4546705472243;3509.7598782051346;843.9449806037172;828.6552540424826;828.6552540424826;70.0;76.02767415852797;70.0;50;55.437787693248445;2.5686923404196733;3;50;50;1.9229771675618677;1560.1079306707834;3835.6160540904334;2805.922023298085;184.0;180.0;136.0;0;6
347;305.7799041222098;311.49506;311.3805991538424;311.4546705472243;3508.6231661690636;843.885989882774;828.5677890143467;828.5677890143467;70.0;76.103328685937;70.0;50;55.44064119019315;2.5710828720290237;3;50;50;1.9226726840024686;1558.6820364434138;3833.5551261118403;2804.552853650637;184.0;180.0;136.0;0;6
348;305.7807719385196;311.49493;311.38227857082256;311.4546705472243;3514.3296986442674;843.8268963577879;828.4802672886193;828.4802672886193;70.0;76.1093563139182;70.0;50;55.421098049347975;2.5741178551244275;3;50;50;1.9182499705939289;1557.7676894545796;3835.250865994065;2811.42637201702;184.0;180.0;136.0;0;6
349;305.7816310766663;311.49548;311.38220711155145;311.4546705472243;3513.434031239397;843.7687015111774;828.3936221936998;828.3936221936998;70.0;76.05896661779285;70.0;50;55.46535013288028;2.5774575067569856;3;50;50;1.9186675373473716;1557.0767897639075;3835.045805102779;2810.347540627854;184.0;180.0;136.0;0;6
350;305.7824816234316;311.4947;311.38198935072273;311.4546705472243;3513.575429408488;843.7104383462087;828.3069524125725;828.3069524125725;70.0;76.04925852038625;70.0;50;55.453905357865516;2.580666696228917;3;50;50;1.9181853054670026;1556.2180113559916;3834.8760383253993;2810.5178547225246;184.0;180.0;136.0;0;6
351;305.78332366472915;311.49432;311.38150792046133;311.4546705472243;3514.685654881985;843.6522586469348;828.220399368728;828.220399368728;70.0;76.1022679473396;70.0;50;55.40882813590196;2.583962805895638;3;50;50;1.916819894771705;1555.2626559615107;3834.557181772293;2811.8551213053515;184.0;180.0;136.0;0;6
352;305.7841572856138;311.49448;311.38177405970384;311.4546705472243;3515.6429094413475;843.5943040456098;828.1340950179701;828.1340950179701;70.0;76.04856088353938;70.0;50;55.46998098916198;2.5872212460075303;3;50;50;1.9158399905820296;1554.5319796513058;3834.7414981071092;2813.0081344221035;184.0;180.0;136.0;0;6
353;305.78498257028957;311.49435;311.3817841376426;311.4546705472243;3516.186457340943;843.5365519074281;828.0480182120563;828.0480182120563;70.0;76.08149858983295;70.0;50;55.44353062125808;2.590528602900278;3;50;50;1.9151152513713299;1553.637316330826;3834.851296685321;2813.662837867166;184.0;180.0;136.0;0;6
354;305.7857996021186;311.49435;311.3824931238741;311.4546705472243;3516.196581486418;843.4789414960348;827.9621122913321;827.9621122913321;70.0;76.12882928400838;70.0;50;55.448277061468005;2.5927944972595043;3;50;50;1.91506998030219;1553.0590313925593;3835.325557483222;2813.675032400391;184.0;180.0;136.0;0;6
355;305.7866084636293;311.4942;311.3813760615634;311.4546705472243;3513.560715930703;843.4213946420695;827.8763043498616;827.8763043498616;70.0;76.08265079763365;70.0;50;55.43431324954679;2.5951909591388187;3;50;50;1.916573596976483;1552.7239954159086;3833.8063525230323;2810.500132338532;184.0;180.0;136.0;0;6
356;305.7874092365249;311.49384;311.38106600684597;311.4546705472243;3512.957764613642;843.363524242607;827.7902335536589;827.7902335536589;70.0;76.06394089997708;70.0;50;55.46135490619136;2.597566840834778;3;50;50;1.916688352930837;1552.1201492560033;3833.3407160737333;2809.773877477133;184.0;180.0;136.0;0;6
357;305.78820200169156;311.49377;311.38273413802494;311.4546705472243;3512.9627747908266;843.305627990124;827.704177329945;827.704177329945;70.0;76.11116592014457;70.0;50;55.460804415054845;2.5996693412505465;3;50;50;1.9169841832677745;1551.6033186759314;3834.7003315431366;2809.7799122355514;184.0;180.0;136.0;0;6
358;305.78898683920653;311.4936;311.3800755398736;311.4546705472243;3509.1650217589795;843.2477948553892;827.6182185576134;827.6182185576134;70.0;76.06741582459125;70.0;50;55.45438965361642;2.6011087759800517;3;50;50;1.918928343512654;1551.1710564856721;3831.8173227425514;2805.205518708691;184.0;180.0;136.0;0;6
359;305.7897638283464;311.49344;311.3806537727104;311.4546705472243;3510.6949561607607;843.1894683104596;827.5318385142056;827.5318385142056;70.0;76.08834414568565;70.0;50;55.439160614953536;2.6025582854488647;3;50;50;1.917600410822427;1550.654890581073;3832.142130053686;2807.048324695637;184.0;180.0;136.0;0;6
360;305.7905330475948;311.49377;311.3800747166639;311.4546705472243;3510.8010879495455;843.1314285164418;827.4457642749018;827.4457642749018;70.0;76.02661418688562;70.0;50;55.48033204116055;2.6037521661587277;3;50;50;1.9170506660729099;1550.2257478863573;3831.2731802599897;2807.1761604352278;184.0;180.0;136.0;0;6
361;305.79129457465075;311.49387;311.3802556003824;311.4546705472243;3510.507883720401;843.073466792671;827.359801298552;827.359801298552;70.0;76.03469308251846;70.0;50;55.44514736862566;2.604919578872265;3;50;50;1.9170927073545412;1549.5659686254273;3831.3739277285167;2806.822995941224;184.0;180.0;136.0;0;6
362;305.79204848643616;311.49353;311.3819145715029;311.4546705472243;3512.537203444281;843.015524617656;827.2738949974342;827.2738949974342;70.0;76.00950922177695;70.0;50;55.44183928781788;2.6054009117189736;3;50;50;1.915734842055243;1548.7446955769492;3833.066573803636;2809.267311548637;184.0;180.0;136.0;0;6
363;305.7927948591037;311.4938;311.3779214103299;311.4546705472243;3508.9641127131845;842.9579418139355;827.1883620383509;827.1883620383509;70.0;76.0655513399172;70.0;50;55.480841789121854;2.605176368543553;3;50;50;1.9170474394532098;1547.8970521990166;3829.351088790555;2804.9635237630314;184.0;180.0;136.0;0;6
364;305.7935337680446;311.49356;311.37995077304856;311.4546705472243;3515.059523482163;842.8998981881164;827.10243795387;827.10243795387;70.0;76.01701116609037;70.0;50;55.44884105608631;2.6056096481712245;3;50;50;1.9124844961851903;1547.3037146959296;3831.1868493817815;2812.305446034266;184.0;180.0;136.0;0;6
365;305.79426528789605;311.49432;311.37939859020435;311.4546705472243;3512.6899726897573;842.8428089617994;827.0174416937947;827.0174416937947;70.0;76.03791999013471;70.0;50;55.43921184916301;2.605686529945615;3;50;50;1.9139874745250314;1546.6058426794316;3830.6487981169703;2809.4513221048132;184.0;180.0;136.0;0;6
366;305.794989492549;311.49332;311.381087820297;311.4546705472243;3514.241077055984;842.7854346149674;826.9322179417941;826.9322179417941;70.0;76.07494762145268;70.0;50;55.431258945861345;2.6052372300514435;3;50;50;1.9130459929694317;1545.9708071515145;3832.212940837722;2811.3196273139333;184.0;180.0;136.0;0;6
367;305.7957064551554;311.49316;311.37904117956856;311.4546705472243;3512.1187711672883;842.7283490074078;826.8473015101281;826.8473015101281;70.0;76.01454491926383;70.0;50;55.48399487281066;2.6041759613339366;3;50;50;1.9138397981342787;1545.5698437306123;3829.953162239869;2808.7633098709994;184.0;180.0;136.0;0;6
368;305.79641624813576;311.4931;311.37958243538384;311.4546705472243;3513.7714464350593;842.6710144217411;826.7621911874426;826.7621911874426;70.0;75.99236085965856;70.0;50;55.46633933762358;2.603586514108173;3;50;50;1.9124266383864388;1544.8658900924113;3830.494851666306;2810.7539572310293;184.0;180.0;136.0;0;6
369;305.7971189431863;311.49335;311.3777596289418;311.4546705472243;3513.3517341010747;842.6139834048345;826.677401917547;826.677401917547;70.0;76.05245004005639;70.0;50;55.44627555186869;2.6024207861342035;3;50;50;1.9119054433733405;1544.015371358636;3828.913868073;2810.248413724745;184.0;180.0;136.0;0;6
370;305.79781461128636;311.49338;311.3793915282535;311.4546705472243;3518.1231918064086;842.5569524396865;826.592650765284;826.592650765284;70.0;76.00678582897409;70.0;50;55.464160145556164;2.6012184515044794;3;50;50;1.9083234924875918;1543.4589335992273;3830.371690518439;2815.9956345308196;184.0;180.0;136.0;0;6
371;305.7985033227054;311.4939;311.3788977517993;311.4546705472243;3515.8969170722717;842.500680795755;826.5086453466812;826.5086453466812;70.0;76.02552624567959;70.0;50;55.48236794558644;2.600022073202979;3;50;50;1.9097377623094323;1542.8296313857263;3829.8625170572427;2813.3140866135523;184.0;180.0;136.0;0;6
372;305.7991851470103;311.49298;311.3803665310291;311.4546705472243;3517.2138864494286;842.4441442164974;826.4244309467912;826.4244309467912;70.0;76.0550165956563;70.0;50;55.46141671253104;2.5981912064342367;3;50;50;1.9089307239020181;1542.245633411735;3831.2041794938878;2814.9003762283373;184.0;180.0;136.0;0;6
373;305.7998601530721;311.493;311.377976220543;311.4546705472243;3514.616915371797;842.3878611591274;826.340490756009;826.340490756009;70.0;76.00239463752565;70.0;50;55.47848337078854;2.595663912529858;3;50;50;1.9100047825778028;1541.8646093269606;3828.6339781127263;2811.77232456533;184.0;180.0;136.0;0;6
374;305.80052840907325;311.49274;311.37885640669583;311.4546705472243;3517.16826858652;842.3312589248068;826.2562909475259;826.2562909475259;70.0;76.00240374369577;70.0;50;55.44169364632044;2.5938615128424516;3;50;50;1.9079920244435158;1541.3379667037188;3829.364662847345;2814.845429512464;184.0;180.0;136.0;0;6
375;305.8011899825144;311.49313;311.3785321783346;311.4546705472243;3515.732706209696;842.275090833329;826.1725336086208;826.1725336086208;70.0;75.98216550842967;70.0;50;55.43961680784524;2.5916207864392504;3;50;50;1.9088274201613842;1540.6731021679493;3829.080417123782;2813.116294629579;184.0;180.0;136.0;0;6
376;305.8018449402212;311.4927;311.377279338815;311.4546705472243;3516.6858167726878;842.2187733161261;826.0886747739432;826.0886747739432;70.0;76.03919318787254;70.0;50;55.457052856043;2.5889020670709755;3;50;50;1.9073960818756146;1539.9563186043165;3827.9604116738137;2814.264316302703;184.0;180.0;136.0;0;6
377;305.8024933483509;311.4931;311.3782921254093;311.4546705472243;3518.982508113365;842.1626558767127;826.0050401563637;826.0050401563637;70.0;75.99702697497399;70.0;50;55.482633399408705;2.5861845199300433;3;50;50;1.905647525509986;1539.5317729227345;3828.7357736535964;2817.030681022549;184.0;180.0;136.0;0;6
378;305.8031352723993;311.4931;311.3785459099373;311.4546705472243;3518.996696136295;842.1069347436262;825.9218126007612;825.9218126007612;70.0;76.00781638179545;70.0;50;55.48794095487616;2.5836976378391037;3;50;50;1.9055033108875712;1539.051079076775;3828.8427745321246;2817.0477704961686;184.0;180.0;136.0;0;6
379;305.8037707772072;311.49283;311.3796101023209;311.4546705472243;3519.0261051168845;842.051275725964;825.8386805660926;825.8386805660926;70.0;76.0013666540197;70.0;50;55.4665213026592;2.580398656906013;3;50;50;1.905625860678749;1538.5292038572613;3829.7773815757;2817.083193613288;184.0;180.0;136.0;0;6
380;305.80439992696705;311.4926;311.3773233323548;311.4546705472243;3515.8621178164494;841.9956809822319;825.7556460191803;825.7556460191803;70.0;76.02308570880543;70.0;50;55.48595047305223;2.576611908296343;3;50;50;1.9072094238588406;1537.9866020356242;3827.512594203582;2813.2721709099137;184.0;180.0;136.0;0;6
381;305.8050227852293;311.4923;311.377812362116;311.4546705472243;3518.785613735625;841.9396834640736;825.6722736058884;825.6722736058884;70.0;76.02559180671136;70.0;50;55.46946947026693;2.573412420388806;3;50;50;1.9047794264706885;1537.5382085313927;3827.8321403035634;2816.793521744561;184.0;180.0;136.0;0;6
382;305.8056394149089;311.49295;311.37778356345206;311.4546705472243;3518.6513539435373;841.8841738015756;825.5893934064327;825.5893934064327;70.0;76.0011864763183;70.0;50;55.46942522084843;2.5701872058854938;3;50;50;1.9046681686401958;1537.198363010127;3827.5505803242863;2816.6318058249913;184.0;180.0;136.0;0;6
383;305.80624987829174;311.49286;311.3782043610435;311.4546705472243;3517.834040931737;841.8287043216224;825.5065881070661;825.5065881070661;70.0;75.98755796737247;70.0;50;55.464652581101596;2.5663600067911716;3;50;50;1.9052692562928017;1536.809569200827;3827.75676770293;2815.647352302278;184.0;180.0;136.0;0;6
384;305.80685423704074;311.49237;311.3769423347436;311.4546705472243;3517.8489644612628;841.7731751033782;825.4237645328108;825.4237645328108;70.0;76.02247701883783;70.0;50;55.47147617168029;2.562202576316693;3;50;50;1.9046189069278396;1536.3121257928046;3826.45729291358;2815.6653276935913;184.0;180.0;136.0;0;6
385;305.8074525522022;311.4926;311.3773296150171;311.4546705472243;3518.536138402186;841.7177079015648;825.3410361256749;825.3410361256749;70.0;75.98787350346649;70.0;50;55.44861435059764;2.558120357884917;3;50;50;1.9039870448398595;1535.9729408086555;3826.593297728269;2816.493028705434;184.0;180.0;136.0;0;6
386;305.8080448842121;311.49252;311.3773475510733;311.4546705472243;3518.579121318573;841.6624009467599;825.2584943966806;825.2584943966806;70.0;75.97385286118813;70.0;50;55.457999993309414;2.554289417686718;3;50;50;1.903755700424457;1535.5262067898284;3826.487014810769;2816.544801628221;184.0;180.0;136.0;0;6
387;305.8086312929019;311.4923;311.3767125282876;311.4546705472243;3519.090485040034;841.6071598714576;825.1760513416991;825.1760513416991;70.0;76.02335915024045;70.0;50;55.46623202687661;2.549936118599504;3;50;50;1.9029220367697315;1534.9938806962787;3825.843371108367;2817.160739230721;184.0;180.0;136.0;0;6
388;305.8092118375048;311.4924;311.3771281137054;311.4546705472243;3519.3636245321095;841.5520530872491;825.0937706793219;825.0937706793219;70.0;75.9843878220904;70.0;50;55.494651779112615;2.545358204956642;3;50;50;1.9026434646355403;1534.6856692026122;3825.992763197798;2817.4897357489263;184.0;180.0;136.0;0;6
389;305.8097865766616;311.49213;311.3775060724992;311.4546705472243;3519.757256035984;841.4970456166221;825.0116197609852;825.0116197609852;70.0;75.99269615695032;70.0;50;55.48477791404704;2.5413570986350655;3;50;50;1.9022561087388492;1534.3065958298284;3826.1823803726743;2817.963864895343;184.0;180.0;136.0;0;6
390;305.8103555684269;311.4922;311.37806115149033;311.4546705472243;3519.00735685325;841.4421549671797;824.9296148588189;824.9296148588189;70.0;75.98270060288978;70.0;50;55.458375538501016;2.5363478930533603;3;50;50;1.9028612872945962;1533.8813280687216;3826.5942531930896;2817.06061132974;184.0;180.0;136.0;0;6
391;305.8109188702746;311.492;311.3756745907068;311.4546705472243;3515.9079107971656;841.3872138261012;824.8475999802914;824.8475999802914;70.0;76.01120923657761;70.0;50;55.47318859542662;2.5311287351559173;3;50;50;1.9043768772079621;1533.4239428033516;3824.2115697143927;2813.3273285551863;184.0;180.0;136.0;0;6
392;305.81147653910375;311.49173;311.3763288197932;311.4546705472243;3517.7833373218746;841.3318786450204;824.7652548860059;824.7652548860059;70.0;75.99447507844064;70.0;50;55.43913595222656;2.5268296566218473;3;50;50;1.9028820097726638;1533.0556684171322;3824.6728103850196;2815.5862798041985;184.0;180.0;136.0;0;6
393;305.81202863124463;311.49194;311.37692193042847;311.4546705472243;3517.787230795707;841.2768773553994;824.6832580133367;824.6832580133367;70.0;76.0095387913045;70.0;50;55.45096972721935;2.5216311838819223;3;50;50;1.90289286641382;1532.7061747011066;3825.0617958871126;2815.5909694934294;184.0;180.0;136.0;0;6
394;305.8125752024641;311.49182;311.37611540224395;311.4546705472243;3517.254649954966;841.2219359004647;824.6013538748945;824.6013538748945;70.0;75.98466046024994;70.0;50;55.46987778711891;2.516584278947183;3;50;50;1.9028637208087418;1532.409836990394;3824.0553965536533;2814.9494758707574;184.0;180.0;136.0;0;6
395;305.8131163079713;311.49182;311.3766834544827;311.4546705472243;3517.949926656659;841.1669757661591;824.5194692479862;824.5194692479862;70.0;75.96469696023229;70.0;50;55.476626526324154;2.511420328451038;3;50;50;1.9023069919046685;1532.0362083774853;3824.454968940754;2815.7869366579466;184.0;180.0;136.0;0;6
396;305.8136520024235;311.49185;311.3753201514412;311.4546705472243;3517.5909782600647;841.1121765235523;824.4377714600098;824.4377714600098;70.0;76.01023111380243;70.0;50;55.47328636303404;2.6095589330150375;3;50;50;1.901949719671807;1531.5403271989987;3823.122533312274;2815.354583314249;184.0;180.0;136.0;0;6
397;305.81418233993116;311.49197;311.376348752168;311.4546705472243;3520.126439507013;841.0573838402888;824.3561166178148;824.3561166178148;70.0;75.97684265009389;70.0;50;55.45804923859173;2.644305240956541;3;50;50;1.9000590192077853;1531.2456590502366;3823.8969193231624;2818.4085463861975;184.0;180.0;136.0;0;6
398;305.81470737406374;311.4922;311.3763973414664;311.4546705472243;3519.9491320157863;841.0030209108061;824.274899119792;824.274899119792;70.0;75.97664211878455;70.0;50;55.50350222210743;2.563916161497957;3;50;50;1.9000402405589312;1530.911436163769;3823.7724306521122;2818.194979513015;184.0;180.0;136.0;0;6
399;305.815227157855;311.49194;311.3756519660394;311.4546705472243;3517.6787121630587;840.9486906376529;824.1937487887249;824.1937487887249;70.0;75.97223079371051;70.0;50;55.46571861171528;2.588925771656619;3;50;50;1.901453156758372;1530.5030412359647;3822.962755587807;2815.4602588004045;184.0;180.0;136.0;0;6
400;305.81574174380836;311.4913;311.375408630887;311.4546705472243;3519.0806067840367;840.8940869441126;824.112380301872;824.112380301872;70.0;76.00124405424121;70.0;50;55.47291095597578;2.581966102660388;3;50;50;1.9000544124200316;1530.055700831634;3822.6803847099945;2817.1488408713726;184.0;180.0;136.0;0;6
401;305.8162511839022;311.4916;311.3756539766471;311.4546705472243;3520.3717647770936;840.8397470706689;824.0312943667597;824.0312943667597;70.0;75.9832028249956;70.0;50;55.4535082213471;2.5720249777184847;3;50;50;1.898915864724492;1529.7116242650352;3822.770196533871;2818.70404067401;184.0;180.0;136.0;0;6
402;305.81675552959507;311.49176;311.37538222773867;311.4546705472243;3519.678992679179;840.7856545147199;823.9504755516161;823.9504755516161;70.0;75.99568316539369;70.0;50;55.46001765807253;2.5713312346186825;3;50;50;1.8992130149458024;1529.345517923604;3822.3890945150665;2817.869596682072;184.0;180.0;136.0;0;6
403;305.817254831831;311.49142;311.37568768875775;311.4546705472243;3521.0159064743266;840.7315189661464;823.8696532168735;823.8696532168735;70.0;75.99392863236051;70.0;50;55.49334857248663;2.6371863259211494;3;50;50;1.8980621100537745;1529.0117831097248;3822.536202882186;2819.479909348327;184.0;180.0;136.0;0;6
404;305.8177491410446;311.49164;311.3758436176005;311.4546705472243;3521.290424474243;840.6776371916217;823.7891039298904;823.7891039298904;70.0;75.98418312395665;70.0;50;55.48799942683221;2.641711086614331;3;50;50;1.8977240046303667;1528.7050793734595;3822.5171207649764;2819.8105662792264;184.0;180.0;136.0;0;6
405;305.8182385071661;311.49164;311.375387806409;311.4546705472243;3519.8245230565876;840.6238536041642;823.7086826210657;823.7086826210657;70.0;75.98858153278726;70.0;50;55.45747908182987;2.5927491385484416;3;50;50;1.8985901271718546;1528.3693517152337;3821.9428506098056;2818.0448880216604;184.0;180.0;136.0;0;6
406;305.81872297962633;311.4913;311.374924627407;311.4546705472243;3519.435216047552;840.5699136765817;823.6281520076353;823.6281520076353;70.0;75.98984602598125;70.0;50;55.469680143655566;2.8175579936339545;3;50;50;1.8985822862342934;1528.0054271686145;3821.394395281638;2817.5759677292767;184.0;180.0;136.0;0;6
407;305.81920260736194;311.49118;311.3753621897971;311.4546705472243;3521.1039602984342;840.5159749541906;823.5476588992842;823.5476588992842;70.0;75.99798345388999;70.0;50;55.467354111683875;2.8477271433280293;3;50;50;1.8972144773569057;1527.6884009613573;3821.6709218155383;2819.5859701794643;184.0;180.0;136.0;0;6
408;305.81967743882024;311.49152;311.3746028795921;311.4546705472243;3518.9270623605667;840.4623383055778;823.4674836846509;823.4674836846509;70.0;75.97236801032602;70.0;50;55.4577585242984;2.7361439435045867;3;50;50;1.8985586298412125;1527.4418766193148;3820.729239247002;2816.9638966133034;184.0;180.0;136.0;0;6
409;305.8201475219639;311.49097;311.3750750676232;311.4546705472243;3521.2918970692126;840.4084412031779;823.3871019965344;823.3871019965344;70.0;75.98645322600055;70.0;50;55.477860288337425;2.676032848228843;3;50;50;1.8966415128079648;1527.0686889411934;3821.104453468655;2819.8123400198674;184.0;180.0;136.0;0;6
410;305.8206129042762;311.49142;311.37476862187765;311.4546705472243;3520.82033236532;840.3549478968126;823.3071329301949;823.3071329301949;70.0;75.98436913092084;70.0;50;55.47055769975606;2.6676643880896194;3;50;50;1.8967600520779249;1526.7030171010006;3820.7270246913668;2819.2443403340285;184.0;180.0;136.0;0;6
411;305.8210736327653;311.49127;311.3746803616816;311.4546705472243;3520.8443743682074;840.3014432986305;823.2271895371769;823.2271895371769;70.0;75.98271219442438;70.0;50;55.48781794004512;2.925468562915327;3;50;50;1.8965530899405818;1526.3439814391122;3820.557505026931;2819.2732989265064;184.0;180.0;136.0;0;6
412;305.82152975396957;311.49115;311.37490414070237;311.4546705472243;3521.702586233514;840.2479998675644;823.1473393144094;823.1473393144094;70.0;75.99286498064326;70.0;50;55.528757577654744;3.0031502522190863;3;50;50;1.895778638069447;1526.0321169676656;3820.6456750909515;2820.3070151182683;184.0;180.0;136.0;0;6
413;305.82198131396177;311.4912;311.37458256414635;311.4546705472243;3521.233761208487;840.1947394718635;823.0676958091317;823.0676958091317;70.0;75.96662843911203;70.0;50;55.49066902968794;2.8225617887038084;3;50;50;1.8958943171871279;1525.7724552029;3820.160976449816;2819.7423153756226;184.0;180.0;136.0;0;6
414;305.82242835835405;311.49106;311.37432256817067;311.4546705472243;3521.0240458927665;840.1414679368104;822.9880779868672;822.9880779868672;70.0;75.97625169976592;70.0;50;55.454889931259714;2.695352295698555;3;50;50;1.8958227377652084;1525.3805899880883;3819.872117339144;2819.4897132778374;184.0;180.0;136.0;0;6
415;305.8228709323024;311.49097;311.37405193245434;311.4546705472243;3520.827750547206;840.0882231477689;822.9085211197729;822.9085211197729;70.0;75.97868066826999;70.0;50;55.475739536709;2.6482676650341546;3;50;50;1.8957381692901354;1525.0147167619675;3819.551326564284;2819.2532755341103;184.0;180.0;136.0;0;6
416;305.8233090805113;311.4908;311.3744712555899;311.4546705472243;3523.369034161849;840.035007036997;822.8290269672302;822.8290269672302;70.0;75.97044544716229;70.0;50;55.492682286821456;2.6038511554306467;3;50;50;1.8936757009966365;1524.6843657886652;3819.8635531335594;2822.314251647948;184.0;180.0;136.0;0;6
417;305.8237428472381;311.4913;311.374143628939;311.4546705472243;3523.0561996601236;839.9822197066998;822.7499684161191;822.7499684161191;70.0;75.96878725491618;70.0;50;55.45829692412242;2.5840464539036816;3;50;50;1.8936687908607899;1524.3103768737376;3819.5044877322634;2821.937442490619;184.0;180.0;136.0;0;6
418;305.82417227629765;311.4912;311.37406989892656;311.4546705472243;3523.6148842812913;839.9294435370135;822.6709561499778;822.6709561499778;70.0;75.96784498205272;70.0;50;55.47478443593772;2.571563025379149;3;50;50;1.8930456978903358;1523.9232358802342;3819.407197234418;2822.610378116816;184.0;180.0;136.0;0;6
419;305.8245974110666;311.49118;311.37371647584393;311.4546705472243;3523.190838295003;839.8768058828667;822.5921088348233;822.5921088348233;70.0;75.96668821372467;70.0;50;55.48324508226453;2.6417478409469055;3;50;50;1.89312270385766;1523.5332277898378;3819.0476253965335;2822.099614726331;184.0;180.0;136.0;0;6
420;305.8250182944878;311.49084;311.373890286863;311.4546705472243;3524.5461673025593;839.8241629763012;822.5132924188455;822.5132924188455;70.0;75.97059809608007;70.0;50;55.478177827783725;2.7531464350251724;3;50;50;1.891943984596606;1523.1134725993195;3819.229504219691;2823.7321085159333;184.0;180.0;136.0;0;6
421;305.8254349690748;311.49097;311.373803026539;311.4546705472243;3525.0550229997234;839.7717748545958;822.4347492424727;822.4347492424727;70.0;75.97093105056452;70.0;50;55.482713867904906;2.65492712008502;3;50;50;1.8913616256856316;1522.7160002913336;3819.1417980740553;2824.3450252031676;184.0;180.0;136.0;0;6
422;305.82584747691595;311.49094;311.37378595585267;311.4546705472243;3525.8489891780337;839.7195175367609;822.356363692306;822.356363692306;70.0;75.96334196822828;70.0;50;55.482318219551004;2.674750538082648;3;50;50;1.8905750335756866;1522.357987388727;3819.0862213619876;2825.3013574649417;184.0;180.0;136.0;0;6
423;305.8262558596787;311.49097;311.3732087187839;311.4546705472243;3524.6819438467805;839.6674325344501;822.2781744164972;822.2781744164972;70.0;75.96672241517648;70.0;50;55.48725553105954;2.897516030444393;3;50;50;1.8911801047290022;1521.959461752698;3818.535811936601;2823.895651363448;184.0;180.0;136.0;0;6
424;305.82666015861383;311.49048;311.37331716013;311.4546705472243;3525.912649176623;839.615233134095;822.1999141179796;822.1999141179796;70.0;75.966655099534;70.0;50;55.50094383628546;2.899679767257183;3;50;50;1.8900870467607473;1521.566612053875;3818.6438158658684;2825.3780359332427;184.0;180.0;136.0;0;6
425;305.8270604145596;311.49057;311.37331874913355;311.4546705472243;3526.833433924653;839.5632698019849;822.1219094357006;822.1219094357006;70.0;75.95915364440478;70.0;50;55.4815488475363;2.722854557971999;3;50;50;1.8892095985087654;1521.2059754975833;3818.6206238635373;2826.487121162245;184.0;180.0;136.0;0;6
426;305.8274566679459;311.49066;311.3727861130898;311.4546705472243;3525.915108573688;839.5114969851996;822.0441178601666;822.0441178601666;70.0;75.96009028922398;70.0;50;55.50553651212191;2.6780955770736625;3;50;50;1.8896326854507195;1520.8206550584619;3818.111628137154;2825.3809982770076;184.0;180.0;136.0;0;6
427;305.82784895879837;311.49023;311.37350605938946;311.4546705472243;3529.3496864963818;839.4596457908755;821.966288702101;821.966288702101;70.0;75.96113796815243;70.0;50;55.48289966672854;2.8695736598951527;3;50;50;1.886981401988187;1520.406270345717;3818.841472961364;2829.5179473848925;184.0;180.0;136.0;0;6
428;305.8282373267423;311.4909;311.3726324183035;311.4546705472243;3527.0559166174567;839.4083521814001;821.8890147252973;821.8890147252973;70.0;75.96143617369373;70.0;50;55.51593746282339;2.9185880313585812;3;50;50;1.888395886610974;1520.04378979363;3817.9889164596757;2826.7551015657273;184.0;180.0;136.0;0;6
429;305.82862181100677;311.4902;311.3728450684433;311.4546705472243;3528.7346532410324;839.3567787944762;821.811515330468;821.811515330468;70.0;75.95827298930439;70.0;50;55.488335039918546;2.9720693738563;3;50;50;1.8869875582060698;1519.6807830408115;3818.1864847539314;2828.777139828824;184.0;180.0;136.0;0;6
430;305.8290024504286;311.4904;311.37290644918505;311.4546705472243;3529.9715968022156;839.305506197788;821.734331658867;821.734331658867;70.0;75.95373301941328;70.0;50;55.50880093910942;2.7562835439011053;3;50;50;1.885885614184912;1519.3132404980704;3818.2466514246685;2830.2670383482696;184.0;180.0;136.0;0;6
431;305.82937928345626;311.49054;311.37279761331706;311.4546705472243;3530.5856399530653;839.254469505516;821.6574031775431;821.6574031775431;70.0;75.95325467478494;70.0;50;55.50165305920066;2.6678500321426952;3;50;50;1.8852277487083562;1518.9310536674723;3818.161245955907;2831.006653323468;184.0;180.0;136.0;0;6
432;305.8297523481536;311.49054;311.37220391383084;311.4546705472243;3529.4328891393234;839.2035774795627;821.5806447897526;821.5806447897526;70.0;75.95087332037345;70.0;50;55.48105347227977;2.6840821502729995;3;50;50;1.8858238841078725;1518.556957209722;3817.6045611930176;2829.6181649683153;184.0;180.0;136.0;0;6
433;305.830121682204;311.49008;311.37231960467835;311.4546705472243;3530.8583726536117;839.1525719422827;821.5038157878543;821.5038157878543;70.0;75.95359815265634;70.0;50;55.49564598057644;2.806309274590646;3;50;50;1.884594021734023;1518.150720281759;3817.7665955181456;2831.3351598612758;184.0;180.0;136.0;0;6
434;305.8304873229138;311.49014;311.3725479886191;311.4546705472243;3532.701270964334;839.1018295408396;821.4272672308573;821.4272672308573;70.0;75.94930198017295;70.0;50;55.529157908973886;2.820905103631148;3;50;50;1.8830710178175765;1517.7786303320877;3818.0065373956127;2833.5549308765408;184.0;180.0;136.0;0;6
435;305.83084930721657;311.49042;311.3719409590075;311.4546705472243;3531.5130973845767;839.0514109044667;821.3510555875175;821.3510555875175;70.0;75.9485261834447;70.0;50;55.52754294484808;2.915578886613261;3;50;50;1.8836931726279655;1517.3910034438563;3817.4612170674186;2832.1237757997237;184.0;180.0;136.0;0;6
436;305.8312076716763;311.48993;311.37241209228733;311.4546705472243;3534.250823968843;839.000873111592;821.2747679253304;821.2747679253304;70.0;75.94888054613439;70.0;50;55.48340588046578;2.7851241720059647;3;50;50;1.8815407308703886;1516.9911901704459;3817.969601905463;2835.421367470472;184.0;180.0;136.0;0;6
437;305.8315624524914;311.4904;311.37210614536707;311.4546705472243;3534.2327428298313;838.9507894745824;821.1989386393061;821.1989386393061;70.0;75.94708187747868;70.0;50;55.49802637960606;2.655677832604141;3;50;50;1.8813308282237673;1516.6009080636275;3817.7237485631636;2835.3995887385317;184.0;180.0;136.0;0;6
438;305.8319136854984;311.49023;311.3718926846938;311.4546705472243;3534.5361699796586;838.9007571646061;821.1231921611106;821.1231921611106;70.0;75.94541044997833;70.0;50;55.48969666019582;2.6540600485753743;3;50;50;1.8808966382310817;1516.2166127245493;3817.564368120795;2835.765066740499;184.0;180.0;136.0;0;6
439;305.83226140617535;311.49008;311.37200519724706;311.4546705472243;3536.0070489529835;838.8508230582818;821.0475721472634;821.0475721472634;70.0;75.94450749944664;70.0;50;55.505933355635186;2.8168538934770027;3;50;50;1.8796424557646996;1515.8264646068696;3817.728062561199;2837.536740463869;184.0;180.0;136.0;0;6
440;305.8326056496455;311.49023;311.3714773396468;311.4546705472243;3535.207208976419;838.8011574475906;820.9722373009887;820.9722373009887;70.0;75.94303571859353;70.0;50;55.50372231995002;2.9380742956721804;3;50;50;1.8799848476544603;1515.4436341604437;3817.2712515390067;2836.5733332120976;184.0;180.0;136.0;0;6
441;305.83294645068094;311.4898;311.371330654338;311.4546705472243;3535.7866019324865;838.7514286119329;820.8968783405346;820.8968783405346;70.0;75.9400236051097;70.0;50;55.511573831671114;2.981847940285533;3;50;50;1.879357010705435;1515.060117281599;3817.185426315329;2837.2712120276806;184.0;180.0;136.0;0;6
442;305.83328384370606;311.48965;311.37125458274045;311.4546705472243;3536.6306664037343;838.7018379269385;820.8216829526896;820.8216829526896;70.0;75.93953019788472;70.0;50;55.458216338086466;2.98650679890045;3;50;50;1.8785435724349882;1514.6745400301727;3817.172928097367;2838.2878876832983;184.0;180.0;136.0;0;6
443;305.8336178628009;311.48965;311.37132282696666;311.4546705472243;3538.008829252116;838.6524238652562;820.7466869574083;820.7466869574083;70.0;75.93779353597064;70.0;50;55.47508334129;2.9846975123355435;3;50;50;1.8773554310172869;1514.2876698015912;3817.3039155979022;2839.947884834174;184.0;180.0;136.0;0;6
444;305.8339485417048;311.48978;311.37124712831087;311.4546705472243;3538.857038331441;838.6032641628167;820.6719627760879;820.6719627760879;70.0;75.93692294628113;70.0;50;55.51223915968816;2.977760589775272;3;50;50;1.8765425796984863;1513.9036614573533;3817.296671755278;2840.969552670221;184.0;180.0;136.0;0;6
445;305.8342759138196;311.48975;311.37098682121155;311.4546705472243;3539.0598059590848;838.5542811953546;820.5974379969376;820.5974379969376;70.0;75.93529292860646;70.0;50;55.493333338371414;2.970016920337258;3;50;50;1.8761821279216195;1513.5200424557281;3817.1144849630423;2841.213786277718;184.0;180.0;136.0;0;6
446;305.83460001221334;311.48956;311.37106306968474;311.4546705472243;3540.4681545209446;838.5053805929942;820.5230245990028;820.5230245990028;70.0;75.93401498816917;70.0;50;55.51571746544531;2.9424358750990933;3;50;50;1.874978678888671;1513.1379015806874;3817.2580008915716;2842.910142120478;184.0;180.0;136.0;0;6
447;305.8349208696231;311.48965;311.3710055820231;311.4546705472243;3541.4100323082375;838.4567381489888;820.4488864217694;820.4488864217694;70.0;75.93322902141945;70.0;50;55.536155901299125;2.785250435238183;3;50;50;1.8741026690804239;1512.7479439979047;3817.283695406566;2844.044633915273;184.0;180.0;136.0;0;6
448;305.83523851845877;311.48965;311.3710724405285;311.4546705472243;3542.799038202389;838.408285513943;820.3749596983756;820.3749596983756;70.0;75.93202485741534;70.0;50;55.532926976410195;2.8115729969230046;3;50;50;1.8729159956317565;1512.366151322106;3817.4240321682;2845.7176915147784;184.0;180.0;136.0;0;6
449;305.8355529908061;311.48978;311.3706742024134;311.4546705472243;3542.5582672903847;838.3600876829394;820.3013049756257;820.3013049756257;70.0;75.9291243150165;70.0;50;55.507194823612096;2.9463164670244026;3;50;50;1.8728657319394533;1511.9872256316426;3817.1167744796676;2845.4276829512687;184.0;180.0;136.0;0;6
450;305.8358643184299;311.48947;311.37040578100954;311.4546705472243;3542.7825465948063;838.3119066705766;820.227700338576;820.227700338576;70.0;75.92852397211605;70.0;50;55.49115276212068;2.7960215377585342;3;50;50;1.8724917937828267;1511.6037982997632;3816.942031042631;2845.697827373445;184.0;180.0;136.0;0;6
451;305.83617253277754;311.48923;311.370559155426;311.4546705472243;3544.513796372824;838.2638102851106;820.1542089632411;820.1542089632411;70.0;75.92718947252602;70.0;50;55.5321891472135;2.8198476279607405;3;50;50;1.871068312533168;1511.221799626974;3817.1749529265367;2847.783117731067;184.0;180.0;136.0;0;6
452;305.83647766498166;311.48935;311.3704682214705;311.4546705472243;3545.3711641243854;838.2160181973545;820.0810356014514;820.0810356014514;70.0;75.92482530152327;70.0;50;55.53599872481723;2.9419708173413426;3;50;50;1.8702561941108033;1510.8445847948046;3817.1708431815505;2848.815817187822;184.0;180.0;136.0;0;6
453;305.83677974586374;311.48935;311.3705243612621;311.4546705472243;3546.7730846034674;838.1684026220155;820.008061071538;820.008061071538;70.0;75.9235499911098;70.0;50;55.518169726132385;3.016324533315057;3;50;50;1.8690652026302805;1510.456892211554;3817.32174860165;2850.504430404877;184.0;180.0;136.0;0;6
454;305.837078805937;311.4895;311.3699307436672;311.4546705472243;3545.8042762640143;838.1210427474423;819.9353591556389;819.9353591556389;70.0;75.92121200783461;70.0;50;55.51107333051066;3.036772668258706;3;50;50;1.8695290351483713;1510.0975844852321;3816.8216041226933;2849.3375007600057;184.0;180.0;136.0;0;6
455;305.8373748754095;311.48904;311.3701601098564;311.4546705472243;3547.8765977463527;838.0735926596894;819.8626073089334;819.8626073089334;70.0;75.91876233210037;70.0;50;55.54406530810327;3.0107980569497954;3;50;50;1.867870182058807;1509.7104564608399;3817.144511559908;2851.833611985482;184.0;180.0;136.0;0;6
456;305.8376679841873;311.48923;311.369917146553;311.4546705472243;3548.2106767275827;838.0264958115145;819.7902189293982;819.7902189293982;70.0;75.9181391541574;70.0;50;55.52403070804494;2.9917811392986664;3;50;50;1.8674257072862126;1509.325881068984;3817.0129674735254;2852.2360101183735;184.0;180.0;136.0;0;6
457;305.83795816187734;311.48907;311.36997795233265;311.4546705472243;3549.6987308582893;837.9794984085985;819.7179573500323;819.7179573500323;70.0;75.91713477106443;70.0;50;55.50451222145904;3.0422148897066847;3;50;50;1.8661755669210343;1508.9296047832813;3817.1884090713133;2854.0283713188096;184.0;180.0;136.0;0;6
458;305.8382454377905;311.4892;311.36983323226445;311.4546705472243;3550.446228711213;837.9327685327064;819.6459792351756;819.6459792351756;70.0;75.91560522420201;70.0;50;55.50543196199434;3.0357418703913197;3;50;50;1.8654413457573102;1508.544850655958;3817.1572461077003;2854.9287324826564;184.0;180.0;136.0;0;6
459;305.8385298409445;311.48914;311.3697621572863;311.4546705472243;3551.4524568105526;837.8861979456395;819.5741836228826;819.5741836228826;70.0;75.91338300639492;70.0;50;55.53914812588512;2.9601506638895216;3;50;50;1.864529918189197;1508.1653453447734;3817.194504182772;2856.140734228311;184.0;180.0;136.0;0;6
460;305.83881140006696;311.4891;311.3694784464296;311.4546705472243;3551.686256778253;837.8398241681714;819.5026054509925;819.5026054509925;70.0;75.9116568215186;70.0;50;55.50002049789312;2.907422030504179;3;50;50;1.8641555671254788;1507.7903318736808;3817.025287023338;2856.4223462894065;184.0;180.0;136.0;0;6
461;305.8390901435982;311.48895;311.3695111648972;311.4546705472243;3553.0385291430166;837.7935344270289;819.4311395296914;819.4311395296914;70.0;75.91032992992513;70.0;50;55.494849290388785;2.7887732344943004;3;50;50;1.863010301731284;1507.420590938046;3817.158159948182;2858.0511583527637;184.0;180.0;136.0;0;6
462;305.83936609969413;311.48898;311.36928246075803;311.4546705472243;3553.4999595228282;837.7474915895801;819.35993766751;819.35993766751;70.0;75.9092672354419;70.0;50;55.50532934344401;2.91244631808006;3;50;50;1.8624781108105222;1507.0402214463559;3817.052652658719;2858.6069512452473;184.0;180.0;136.0;0;6
463;305.8396392962291;311.48883;311.3693911023879;311.4546705472243;3555.1434514015727;837.7015655882467;819.2888785470525;819.2888785470525;70.0;75.9081232696303;70.0;50;55.52559105860132;2.77015482841648;3;50;50;1.8611338530314838;1506.664066074447;3817.270377859137;2860.5865372131952;184.0;180.0;136.0;0;6
464;305.8399097607987;311.48892;311.36921760274765;311.4546705472243;3555.8104779898104;837.6559284799697;819.2181225468667;819.2181225468667;70.0;75.9071660177465;70.0;50;55.48097196246368;2.7704083140402815;3;50;50;1.8604618938736368;1506.2808775912622;3817.226126480341;2861.3899707387272;184.0;180.0;136.0;0;6
465;305.84017752072265;311.4889;311.3689629816423;311.4546705472243;3556.1964263350155;837.6104377005163;819.1475366944708;819.1475366944708;70.0;75.90626580987318;70.0;50;55.48182159072838;2.9019281307226805;3;50;50;1.8599839451661833;1505.8998859630688;3817.1041801011593;2861.854845520527;184.0;180.0;136.0;0;6
466;305.84044260304734;311.48868;311.3687612849878;311.4546705472243;3556.746590944043;837.5650521495552;819.0770826245983;819.0770826245983;70.0;75.9053683735705;70.0;50;55.54025591624661;2.9764971807663443;3;50;50;1.8593963619983853;1505.5228716496845;3817.0317889489907;2862.5175187921;184.0;180.0;136.0;0;6
467;305.84070503454876;311.48846;311.3692221921038;311.4546705472243;3559.666122046376;837.5197956268389;819.0067824856965;819.0067824856965;70.0;75.90435883668789;70.0;50;55.520150201985345;2.9542867121077876;3;50;50;1.8571815876457491;1505.1439734797427;3817.6017754710515;2866.0340940048604;184.0;180.0;136.0;0;6
