current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
468;305.8409648417352;311.48892;311.3687932931243;311.4546705472243;3559.405377905974;837.475012982437;818.9369577760485;818.9369577760485;70.0;75.90309589931084;70.0;50;55.509132573206685;2.954918356794451;3;50;50;1.8571537432156813;1504.771930252745;3817.310746175698;2865.720027687746;184.0;180.0;136.0;0;6
469;305.84122205084975;311.48865;311.3684674829831;311.4546705472243;3559.5246048293357;837.4302406308425;818.8671761864894;818.8671761864894;70.0;75.90179520721428;70.0;50;55.51757294756976;2.9495556220885817;3;50;50;1.8568648170632835;1504.3976015046578;3817.1237556446767;2865.8636365169355;184.0;180.0;136.0;0;6
470;305.8414766878732;311.48834;311.3686637243039;311.4546705472243;3561.495748098285;837.3855338809983;818.7974892499468;818.7974892499468;70.0;75.90063407193654;70.0;50;55.50268714156541;2.939498719452132;3;50;50;1.8553081578997854;1504.0313490685112;3817.433785866271;2868.2378785843844;184.0;180.0;136.0;0;6
471;305.8417287785264;311.48853;311.3684888249774;311.4546705472243;3562.1555455086;837.341162252838;818.7281482338047;818.7281482338047;70.0;75.89934598205022;70.0;50;55.521646852366686;2.927732277546255;3;50;50;1.8546509471713442;1503.6606859901933;3817.3933515319554;2869.0326045651095;184.0;180.0;136.0;0;6
472;305.841978348273;311.48843;311.3682138432496;311.4546705472243;3562.444024008923;837.2969344729623;818.658974738379;818.658974738379;70.0;75.89825749854323;70.0;50;55.50627216643737;2.913298822785862;3;50;50;1.8542503492834543;1503.2988322420476;3817.250177611525;2869.380076918748;184.0;180.0;136.0;0;6
473;305.8422254223222;311.48822;311.368234656686;311.4546705472243;3563.8120134949404;837.2527963370339;818.5899181777595;818.5899181777595;70.0;75.89684822624473;70.0;50;55.53191911144987;2.9010069357915285;3;50;50;1.85311028096862;1502.9305640636583;3817.4006065971716;2871.027820254656;184.0;180.0;136.0;0;6
474;305.84247002563086;311.48825;311.3682961644961;311.4546705472243;3565.3065794749264;837.2089048513226;818.5211249114582;818.5211249114582;70.0;75.89577307079922;70.0;50;55.51657430546124;2.885705212962918;3;50;50;1.851887702194855;1502.5722011898479;3817.582688786809;2872.828024977549;184.0;180.0;136.0;0;6
475;305.84271218290644;311.48837;311.36812631693795;311.4546705472243;3566.005842388149;837.1652781386656;818.4526117926746;818.4526117926746;70.0;75.89431256962261;70.0;50;55.504807366947745;2.8765005328757383;3;50;50;1.8512068847072756;1502.2048546697097;3817.5533652931854;2873.6702871565262;184.0;180.0;136.0;0;6
476;305.8429519186093;311.48834;311.367768512449;311.4546705472243;3566.0020641488104;837.1218001750902;818.3842705852868;818.3842705852868;70.0;75.89348781317956;70.0;50;55.52528138590555;2.8613293883875883;3;50;50;1.8510096192072665;1501.8504908943205;3817.3324293226774;2873.6657362672427;184.0;180.0;136.0;0;6
477;305.8431892569551;311.488;311.36808366213046;311.4546705472243;3568.43170739609;837.0783685104773;818.3160057134197;818.3160057134197;70.0;75.8916039436625;70.0;50;55.542223735439435;2.8553822235054582;3;50;50;1.849152534921891;1501.4842377198363;3817.773597694876;2876.592241558591;184.0;180.0;136.0;0;6
478;305.8434242219175;311.48828;311.3678750668433;311.4546705472243;3568.960532006092;837.0353370907012;818.2481471878592;818.2481471878592;70.0;75.89093311338931;70.0;50;55.50244502359597;2.8401872562627233;3;50;50;1.8485947398665334;1501.1324490599284;3817.6983354177637;2877.2292108013385;184.0;180.0;136.0;0;6
479;305.8436568372302;311.4882;311.36740346490615;311.4546705472243;3568.596122927113;836.9924289558626;818.1804366932103;818.1804366932103;70.0;75.8890471694182;70.0;50;55.49908117182723;2.842780408855475;3;50;50;1.848641110561727;1500.764613993439;3817.3881642004126;2876.790280065708;184.0;180.0;136.0;0;6
480;305.8438871263898;311.48782;311.3678151422006;311.4546705472243;3571.3311241160472;836.9495140529075;818.1127529122743;818.1127529122743;70.0;75.88883118497823;70.0;50;55.55365545797676;2.8291335530416575;3;50;50;1.846587227117879;1500.4180008135459;3817.9094142487984;2880.084588997779;184.0;180.0;136.0;0;6
481;305.8441151126578;311.48813;311.36736294735584;311.4546705472243;3571.025366263357;836.9070431443291;818.0455161491715;818.0455161491715;70.0;75.88583776191601;70.0;50;55.538231381849144;2.832818481845294;3;50;50;1.8465959801402212;1500.0500849756913;3817.622465314902;2879.7163036642137;184.0;180.0;136.0;0;6
482;305.8443408190631;311.48782;311.3676222927902;311.4546705472243;3573.177802948385;836.86457353846;817.9783135315026;817.9783135315026;70.0;75.8854767061279;70.0;50;55.52050017099391;2.8892263953285635;3;50;50;1.84494622074997;1499.7184062510205;3817.986531023953;2882.30891365133;184.0;180.0;136.0;0;6
483;305.8445642684044;311.48807;311.367182043557;311.4546705472243;3572.943075716018;836.8224626542176;817.9114783261837;817.9114783261837;70.0;75.88172176779996;70.0;50;55.510165785230356;2.822422949928182;3;50;50;1.8449054938461826;1499.3814925925587;3817.684448968922;2882.0261846999447;184.0;180.0;136.0;0;6
484;305.8447854832522;311.48776;311.36730985992455;311.4546705472243;3574.76037407402;836.7803630201956;817.8446864522222;817.8446864522222;70.0;75.8809762970391;70.0;50;55.513773602334346;2.8644585289994637;3;50;50;1.8434741505404162;1499.0227408816286;3817.9532784909543;2884.215120572158;184.0;180.0;136.0;0;6
485;305.8450044859516;311.4879;311.36661002148037;311.4546705472243;3573.5877485094284;836.7385729321802;817.7782160468441;817.7782160468441;70.0;75.87901642004533;70.0;50;55.53563804495968;2.7359410379849862;3;50;50;1.8440704909351169;1498.6666239511082;3817.42475354528;2882.802693079607;184.0;180.0;136.0;0;6
486;305.845221298624;311.48734;311.3670945230509;311.4546705472243;3576.6986812568957;836.6966574140876;817.7116614234034;817.7116614234034;70.0;75.87908689705979;70.0;50;55.507436575947914;2.7076678676314287;3;50;50;1.8417659316660038;1498.2898881122867;3818.0592149015024;2886.5498115739315;184.0;180.0;136.0;0;6
487;305.84543594316966;311.48776;311.36701391814734;311.4546705472243;3577.7117685605126;836.65523923918;817.6456033217523;817.6456033217523;70.0;75.87704676315201;70.0;50;55.56333976372794;2.710293662611562;3;50;50;1.8408892343423355;1497.9449487099125;3818.119894039046;2887.770075231138;184.0;180.0;136.0;0;6
488;305.8456484412699;311.48773;311.36691198125436;311.4546705472243;3578.7162085978907;836.6140129150868;817.5797567964607;817.5797567964607;70.0;75.87609252588715;70.0;50;55.51548687997851;2.5267604997975184;3;50;50;1.8400135176553434;1497.5771089597454;3818.185002066485;2888.97992325616;184.0;180.0;136.0;0;6
489;305.8458588143891;311.48776;311.3667452832203;311.4546705472243;3579.494417672225;836.572976962982;817.5141204246084;817.5141204246084;70.0;75.87559112739375;70.0;50;55.55050427593391;2.59075785041847;3;50;50;1.839291082290068;1497.2073732230212;3818.1917012383237;2889.9172760861957;184.0;180.0;136.0;0;6
490;305.8460670837771;311.48764;311.36680434926734;311.4546705472243;3581.069952133309;836.5320982947878;817.4486633046002;817.4486633046002;70.0;75.87448999227799;70.0;50;55.54053841200562;2.6639159367078804;3;50;50;1.8380343870438145;1496.8453391445003;3818.4100853241825;2891.8150073445713;184.0;180.0;136.0;0;6
491;305.8462732704712;311.4877;311.36636328335004;311.4546705472243;3580.865943471552;836.4914925566977;817.3834932463507;817.3834932463507;70.0;75.87291210034876;70.0;50;55.51799001645362;2.683591702672345;3;50;50;1.837975075112207;1496.483613670881;3818.1486489286053;2891.5692789114846;184.0;180.0;136.0;0;6
492;305.8464773952984;311.48737;311.36652961057666;311.4546705472243;3582.833308346275;836.4509009376052;817.3183688326053;817.3183688326053;70.0;75.87214367807049;70.0;50;55.49052356079687;2.675806036351318;3;50;50;1.8364574813419718;1496.1285248885488;3818.4673469370573;2893.9389699030885;184.0;180.0;136.0;0;6
493;305.8466794788773;311.48752;311.3662654440495;311.4546705472243;3583.258754313873;836.4106388144814;817.2535841526028;817.2535841526028;70.0;75.87050229778575;70.0;50;55.539197007235536;2.6829827839108447;3;50;50;1.8359772562138743;1495.7679512381412;3818.3790243102885;2894.451419571061;184.0;180.0;136.0;0;6
494;305.84687954162047;311.48734;311.36640541537156;311.4546705472243;3585.099126073156;836.3704818626115;817.188929946573;817.188929946573;70.0;75.87004164540136;70.0;50;55.54084256334594;2.660953823846981;3;50;50;1.8345522684682687;1495.420107416866;3818.6690133132415;2896.668147355117;184.0;180.0;136.0;0;6
495;305.8470776037362;311.4875;311.36623845807003;311.4546705472243;3585.8524291605836;836.330635427241;817.1245976873488;817.1245976873488;70.0;75.8671855865704;70.0;50;55.55205807432945;2.694565038862578;3;50;50;1.83385650715269;1495.055494437263;3818.68219289829;2897.5755009239233;184.0;180.0;136.0;0;6
496;305.84727368523073;311.4874;311.36595506364085;311.4546705472243;3586.0898463932435;836.2909413021061;817.0604397767222;817.0604397767222;70.0;75.8676540001957;70.0;50;55.54760011401692;2.6701383552617557;3;50;50;1.8335162369031892;1494.728001982346;3818.5480555233426;2897.861469980662;184.0;180.0;136.0;0;6
497;305.84746780591036;311.48715;311.3658089912917;311.4546705472243;3587.0071976824065;836.2513244180667;816.9963861584876;816.9963861584876;70.0;75.86311255883429;70.0;50;55.53562543631099;2.635427780581878;3;50;50;1.8327044047578207;1494.3758899801899;3818.5726364812417;2898.966419608459;184.0;180.0;136.0;0;6
498;305.84765998538313;311.48703;311.3659371775663;311.4546705472243;3588.888793182849;836.2118834005955;816.9325287773604;816.9325287773604;70.0;75.863788836691;70.0;50;55.563086030254105;2.6919094282578584;3;50;50;1.8312514985171016;1494.0169768611772;3818.8699382289255;2901.2328013887422;184.0;180.0;136.0;0;6
499;305.8478502430612;311.48718;311.36561746825237;311.4546705472243;3589.157737518879;836.1727580060507;816.8689979382464;816.8689979382464;70.0;75.86160486382889;70.0;50;55.54216680223707;2.6748630762626817;3;50;50;1.8308778342915866;1493.6519155004978;3818.744013569036;2901.55674484149;184.0;180.0;136.0;0;6
500;305.8480385981625;311.48697;311.3656070404621;311.4546705472243;3590.4291903762723;836.1337138045249;816.8055749448108;816.8055749448108;70.0;75.86059863779607;70.0;50;55.51754428293205;2.657064049466399;3;50;50;1.8298460676908368;1493.3273946856707;3818.877150191533;2903.0882098082207;184.0;180.0;136.0;0;6
501;305.8482250697127;311.48697;311.36551162561807;311.4546705472243;3591.4697875472366;836.0948961968512;816.7423953716775;816.7423953716775;70.0;75.85785000369538;70.0;50;55.53823719712718;2.6541006280309887;3;50;50;1.8289629338538667;1492.9918820680314;3818.9412682265483;2904.341609100647;184.0;180.0;136.0;0;6
502;305.8484096765475;311.4869;311.3653128397569;311.4546705472243;3592.221371256993;836.0562714169945;816.6794276811569;816.6794276811569;70.0;75.85526983613987;70.0;50;55.52849425913665;2.557613528417903;3;50;50;1.8282659703337707;1492.6452362447408;3818.918791230026;2905.2468916790485;184.0;180.0;136.0;0;6
503;305.8485924373139;311.48685;311.36555757766104;311.4546705472243;3594.526630901737;836.0177973082106;816.6166325100199;816.6166325100199;70.0;75.85612435095396;70.0;50;55.53058444642471;2.5939535555374533;3;50;50;1.8265407956035338;1492.2751974187481;3819.348500404629;2908.023576921142;184.0;180.0;136.0;0;6
504;305.8487733704727;311.48712;311.365018828284;311.4546705472243;3593.9716534840973;835.9796990865856;816.5542198814667;816.5542198814667;70.0;75.85606555113765;70.0;50;55.51264551284637;2.6288483855550595;3;50;50;1.8267224357202643;1491.9186448157468;3819.012157055802;2907.3551066215955;184.0;180.0;136.0;0;6
505;305.8489524942999;311.4867;311.36510703569564;311.4546705472243;3595.6807695642365;835.9415614121465;816.4918023452685;816.4918023452685;70.0;75.85440720999186;70.0;50;55.520133094202265;2.6164281865768544;3;50;50;1.8253998054434488;1491.5650273911888;3819.27824197381;2909.4137369401233;184.0;180.0;136.0;0;6
506;305.8491298268888;311.48676;311.36526204019714;311.4546705472243;3597.541552605444;835.9037127402559;816.4296862291046;816.4296862291046;70.0;75.85325447601348;70.0;50;55.51332228413065;2.6246477475544907;3;50;50;1.8239872790296379;1491.2493101611399;3819.572462167846;2911.6550501132583;184.0;180.0;136.0;0;6
507;305.84930538615185;311.48694;311.3650015241581;311.4546705472243;3597.9916997770933;835.8661747081259;816.3678916706629;816.3678916706629;70.0;75.84967156269067;70.0;50;55.54354952113286;2.6556092234802406;3;50;50;1.8235035155695416;1490.9316111499934;3819.4703165996484;2912.1972523815093;184.0;180.0;136.0;0;6
508;305.84947918982226;311.48676;311.3648501875492;311.4546705472243;3598.875526264031;835.8287423980831;816.3062274838006;816.3062274838006;70.0;75.84896668991665;70.0;50;55.53661742941887;2.65886686490137;3;50;50;1.8227297149238118;1490.585974484876;3819.5029147066775;2913.261821385026;184.0;180.0;136.0;0;6
509;305.84965125545597;311.48663;311.3647163801097;311.4546705472243;3599.7830442156665;835.7914785731296;816.2447521719465;816.2447521719465;70.0;75.84856351642529;70.0;50;55.53865827428504;2.6143187122850122;3;50;50;1.8219450046948422;1490.2200015360677;3819.5743991780546;2914.3549267577705;184.0;180.0;136.0;0;6
510;305.8498216004333;311.4865;311.36481898701857;311.4546705472243;3601.4464999067313;835.754386474451;816.1834687163997;816.1834687163997;70.0;75.84798696461846;70.0;50;55.56159252371634;2.619914329329461;3;50;50;1.820670907292883;1489.8977321915704;3819.8314516649543;2916.358559137658;184.0;180.0;136.0;0;6
511;305.8499902419609;311.4866;311.3643663430016;311.4546705472243;3601.2387156930954;835.7175754814858;816.12247910345;816.12247910345;70.0;75.8443082385767;70.0;50;55.52262006214872;2.6506249516080658;3;50;50;1.820622043912185;1489.5702883172278;3819.5607342427647;2916.108283052334;184.0;180.0;136.0;0;6
512;305.8501571970732;311.48627;311.36465483043924;311.4546705472243;3603.7149913198273;835.6807740348244;816.0615299774946;816.0615299774946;70.0;75.84451011929409;70.0;50;55.556154993765496;2.6034966148269234;3;50;50;1.8188018494727611;1489.209859607753;3820.038171844419;2919.0909570447325;184.0;180.0;136.0;0;6
513;305.8503224826344;311.4865;311.3646211876439;311.4546705472243;3604.8900269882806;835.6443711382974;816.000984167193;816.000984167193;70.0;75.84357529159051;70.0;50;55.553816483594076;2.62766214252413;3;50;50;1.8178548458939556;1488.8890102364473;3820.1674969726173;2920.5062875073845;184.0;180.0;136.0;0;6
514;305.85048611533995;311.48654;311.3643404871516;311.4546705472243;3605.2862432957036;835.6081777362558;815.9406652702887;815.9406652702887;70.0;75.83969220599394;70.0;50;55.512526159401574;2.634212856729306;3;50;50;1.817411381296811;1488.571380693182;3820.057331399633;2920.983530049675;184.0;180.0;136.0;0;6
515;305.85064811171844;311.4864;311.3643128467812;311.4546705472243;3606.6432439867217;835.5720807428225;815.8804677536093;815.8804677536093;70.0;75.83924598844303;70.0;50;55.5810106173081;2.625506136440194;3;50;50;1.8163325024774168;1488.2276119575297;3820.218521666167;2922.6180373820066;184.0;180.0;136.0;0;6
516;305.85080848813317;311.48636;311.3643616506437;311.4546705472243;3608.208752670771;835.5362192475621;815.8205213259257;815.8205213259257;70.0;75.83866386404762;70.0;50;55.54229029399478;2.575580284153716;3;50;50;1.8151246405495782;1487.8641194318834;3820.4745943699827;2924.503692591944;184.0;180.0;136.0;0;6
517;305.85096726078376;311.48648;311.3641835196063;311.4546705472243;3608.889732305961;835.5006231704691;815.7608538550882;815.7608538550882;70.0;75.83872723836596;70.0;50;55.54711093213918;2.553286240431703;3;50;50;1.814504811102915;1487.538336769598;3820.4760128996127;2925.3239325625304;184.0;180.0;136.0;0;6
518;305.85112444570785;311.48636;311.3638267523198;311.4546705472243;3609.003917677048;835.4651640827539;815.7013454903778;815.7013454903778;70.0;75.83490191183765;70.0;50;55.54112167519938;2.569368838610032;3;50;50;1.8142503612808816;1487.193451165241;3820.326075594665;2925.4614688420047;184.0;180.0;136.0;0;6
519;305.85128005878266;311.48605;311.3639489104148;311.4546705472243;3610.8382975015725;835.4297597411593;815.6419194691591;815.6419194691591;70.0;75.83563755885658;70.0;50;55.55287373376217;2.5821605833883297;3;50;50;1.8128701464157395;1486.8685600212425;3820.6187569531435;2927.6709793406444;184.0;180.0;136.0;0;6
520;305.85143411572676;311.48615;311.36394533674235;311.4546705472243;3612.26034208895;835.3946592033335;815.5828080931454;815.5828080931454;70.0;75.83215097829039;70.0;50;55.543303714109655;2.5800226085511895;3;50;50;1.811758327915094;1486.515639416236;3820.8199139531903;2929.383832046141;184.0;180.0;136.0;0;6
521;305.8515866321014;311.4862;311.3636374318924;311.4546705472243;3612.5133989903898;835.3598023922037;815.5239552726744;815.5239552726744;70.0;75.83341135593567;70.0;50;55.54953276896509;2.576941494316401;3;50;50;1.811418523533696;1486.1924115363756;3820.6998574864706;2929.688639083925;184.0;180.0;136.0;0;6
522;305.85173762331226;311.486;311.3636052970609;311.4546705472243;3613.8476158782805;835.3250197783481;815.4652028103754;815.4652028103754;70.0;75.82913914176603;70.0;50;55.55642440420937;2.566774005732583;3;50;50;1.810365277345285;1485.8419625757226;3820.8739963559883;2931.2957033253892;184.0;180.0;136.0;0;6
523;305.851887104611;311.486;311.36363523850866;311.4546705472243;3615.215602979698;835.2904677983502;815.4066966083202;815.4066966083202;70.0;75.83168341603917;70.0;50;55.55896106592784;2.5872072159371555;3;50;50;1.8093089655688803;1485.5241912777649;3821.076677076224;2932.9434437890463;184.0;180.0;136.0;0;6
524;305.8520350910968;311.486;311.36325074713113;311.4546705472243;3615.343360210247;835.2561510643692;815.3484409265559;815.3484409265559;70.0;75.82622976696226;70.0;50;55.54043141249166;2.5725397788331463;3;50;50;1.8090392568284308;1485.1809747921889;3820.907234524558;2933.0973273732425;184.0;180.0;136.0;0;6
525;305.85218159771773;311.48578;311.3633547323222;311.4546705472243;3616.9980206904384;835.2218897989068;815.2902680029093;815.2902680029093;70.0;75.82896744103127;70.0;50;55.53116812300922;2.587518811343088;3;50;50;1.8077969019766016;1484.864832496659;3821.18243803784;2935.0903659216333;184.0;180.0;136.0;0;6
526;305.85232663927246;311.4858;311.3633126621213;311.4546705472243;3618.368839655902;835.1879049205714;815.2323839017371;815.2323839017371;70.0;75.82359036352179;70.0;50;55.59861825973208;2.567499322755282;3;50;50;1.806719144910695;1484.5223953435734;3821.344727734821;2936.741517365534;184.0;180.0;136.0;0;6
527;305.85247023041165;311.48584;311.36328676901286;311.4546705472243;3619.531096757603;835.1541550210761;815.1747499478128;815.1747499478128;70.0;75.82621113592995;70.0;50;55.546876569152275;2.5767926322142074;3;50;50;1.8058027587879502;1484.2080321063786;3821.4959149280844;2938.1414560445332;184.0;180.0;136.0;0;6
528;305.8526123856394;311.48584;311.36305052338207;311.4546705472243;3620.21522316143;835.120609645567;815.1173376853509;815.1173376853509;70.0;75.82055159055213;70.0;50;55.57033441346072;2.5547260052749436;3;50;50;1.8051724850089106;1483.8667278212076;3821.4729024346725;2938.9654862979432;184.0;180.0;136.0;0;6
529;305.8527531193149;311.48572;311.36294883848365;311.4546705472243;3621.1063849814163;835.0871993871531;815.0600823180051;815.0600823180051;70.0;75.8234855711048;70.0;50;55.58071602414989;2.591051667431884;3;50;50;1.8044340335987503;1483.5513569949826;3821.554877506267;2940.0388907101164;184.0;180.0;136.0;0;6
530;305.85289244565365;311.48557;311.36249144616636;311.4546705472243;3621.139909579797;835.0539540408741;815.0030116037813;815.0030116037813;70.0;75.81572456433392;70.0;50;55.52658812710956;2.592420327940971;3;50;50;1.8042138448019116;1483.231410399065;3821.3003153145796;2940.079271088866;184.0;180.0;136.0;0;6
531;305.85303037872904;311.4853;311.36295580386854;311.4546705472243;3624.3474637667605;835.0207493666295;814.9460095885157;814.9460095885157;70.0;75.81871458416114;70.0;50;55.55171049409455;2.5054223344453703;3;50;50;1.8019528282551807;1482.8838067962079;3821.962194019607;2943.9427701070636;184.0;180.0;136.0;0;6
532;305.85316693247364;311.48575;311.3627120919225;311.4546705472243;3624.8378125257564;834.9880443604144;814.8895044742673;814.8895044742673;70.0;75.81551102971098;70.0;50;55.54699662845312;2.463551228095028;3;50;50;1.8014670498504617;1482.5575640894544;3821.922324524729;2944.5333951872744;184.0;180.0;136.0;0;6
533;305.8533021206808;311.4856;311.3625642316044;311.4546705472243;3625.7678706317442;834.9554454970267;814.8331290510006;814.8331290510006;70.0;75.81534026735974;70.0;50;55.55712227968171;2.4838823368491347;3;50;50;1.8006894241752454;1482.2147961042315;3821.9925790507855;2945.6536501759365;184.0;180.0;136.0;0;6
534;305.8534359570059;311.48547;311.3624613769764;311.4546705472243;3626.777296480474;834.9230162320749;814.7769424849289;814.7769424849289;70.0;75.81381823835207;70.0;50;55.56419606480161;2.518648584899765;3;50;50;1.7998691449826076;1481.903308175673;3822.0761856634954;2946.8695036107315;184.0;180.0;136.0;0;6
535;305.85356845496773;311.48538;311.36261703071966;311.4546705472243;3628.767988973539;834.890767843226;814.7209552576838;814.7209552576838;70.0;75.81141302929109;70.0;50;55.58979827931523;2.540283349249947;3;50;50;1.7984133892704068;1481.5798390998823;3822.421948662584;2949.2672927186286;184.0;180.0;136.0;0;6
536;305.85369962794994;311.48557;311.3618814654362;311.4546705472243;3627.5331969862796;834.8588419516818;814.6652994664952;814.6652994664952;70.0;75.80947572991823;70.0;50;55.53034885381592;2.451960174918966;3;50;50;1.7990376945007525;1481.2578405916393;3821.9094689034373;2947.7799857699747;184.0;180.0;136.0;0;6
537;305.8538294892023;311.48492;311.36252474027333;311.4546705472243;3631.3243802220586;834.826771982677;814.6095397316857;814.6095397316857;70.0;75.80915693479798;70.0;50;55.541109760051995;2.5305772940953943;3;50;50;1.7964224981535866;1480.9255099741754;3822.7361038519844;2952.3464659774704;184.0;180.0;136.0;0;6
538;305.8539580518422;311.4855;311.36220771743064;311.4546705472243;3631.5702712501197;834.7952844784811;814.5543539235467;814.5543539235467;70.0;75.808863158218;70.0;50;55.56187398018328;2.4915653494872174;3;50;50;1.7960970075080225;1480.5800696007846;3822.6525434344726;2952.64264172077;184.0;180.0;136.0;0;6
539;305.85408532885566;311.4853;311.36192822564476;311.4546705472243;3631.9224314501485;834.7638664319342;814.4992633215832;814.4992633215832;70.0;75.80794268677775;70.0;50;55.53266983105104;2.4983101432474086;3;50;50;1.795706399402722;1480.2765734473605;3822.5644107232138;2953.0668186817043;184.0;180.0;136.0;0;6
540;305.854211333099;311.48508;311.36202617317235;311.4546705472243;3633.6679324170136;834.732533121517;814.4442821445784;814.4442821445784;70.0;75.80478247630845;70.0;50;55.59018675535619;2.5350417578043647;3;50;50;1.7944197028951032;1479.9736536906541;3822.8403180351634;2955.1692745962932;184.0;180.0;136.0;0;6
541;305.8543360772999;311.48514;311.3617400223651;311.4546705472243;3634.054640729146;834.7014857467001;814.389598090522;814.389598090522;70.0;75.80367990912185;70.0;50;55.544184108327585;2.5473227362265476;3;50;50;1.7940030667025433;1479.6593452437378;3822.759024986145;2955.6350647582567;184.0;180.0;136.0;0;6
542;305.8544595740588;311.48495;311.36193129362874;311.4546705472243;3636.1302577039146;834.6705276878382;814.3350276513268;814.3350276513268;70.0;75.80235424479983;70.0;50;55.573208446455865;2.551544846354062;3;50;50;1.7925089157624394;1479.3443229254806;3823.1392992420633;2958.135145404365;184.0;180.0;136.0;0;6
543;305.8545818358501;311.48514;311.3614219171842;311.4546705472243;3635.6812592959527;834.639902779345;814.2807983119666;814.2807983119666;70.0;75.80103119756102;70.0;50;55.549537586945114;2.55023311097095;3;50;50;1.7926310736482305;1479.030615506671;3822.844878000123;2957.5943268219758;184.0;180.0;136.0;0;6
544;305.8547028750235;311.48474;311.3617373685885;311.4546705472243;3638.2102744951153;834.6092460243922;814.2265694442093;814.2265694442093;70.0;75.79992187024598;70.0;50;55.53225353407042;2.546519703158552;3;50;50;1.7908498596219697;1478.7187877315732;3823.343881982893;2960.640525629367;184.0;180.0;136.0;0;6
545;305.8548227038052;311.48502;311.361570706186;311.4546705472243;3638.9880017161845;834.5789875102058;814.1727423372712;814.1727423372712;70.0;75.79885497105575;70.0;50;55.549523004366655;2.5415977027082164;3;50;50;1.7901902628684947;1478.4096841552748;3823.3771575769133;2961.577298067145;184.0;180.0;136.0;0;6
546;305.85494133429904;311.48492;311.3616004030343;311.4546705472243;3640.463699740048;834.5488738899179;814.1190805388197;814.1190805388197;70.0;75.79772176936024;70.0;50;55.54599861785138;2.5362303098869745;3;50;50;1.789087577542964;1478.103106212856;3823.5981119840803;2963.3547763368883;184.0;180.0;136.0;0;6
547;305.85505877848794;311.48502;311.36140263936426;311.4546705472243;3641.108184314328;834.5190057561753;814.0656778772307;814.0656778772307;70.0;75.79643532504043;70.0;50;55.59304066629498;2.5307833302614853;3;50;50;1.788516647418326;1477.7983593346949;3823.599383039821;2964.131058006609;184.0;180.0;136.0;0;6
548;305.85517504823497;311.48483;311.3612222910874;311.4546705472243;3641.8126492742613;834.4892628363558;814.0124220771762;814.0124220771762;70.0;75.79493827051132;70.0;50;55.57280697512434;2.5253900027575042;3;50;50;1.7879084865923869;1477.4942250902225;3823.6179393832713;2964.9795860508484;184.0;180.0;136.0;0;6
549;305.85529015528454;311.48468;311.3613430828126;311.4546705472243;3643.612474859447;834.459653646341;813.9593210466677;813.9593210466677;70.0;75.79350914409284;70.0;50;55.58653262121846;2.520073661479458;3;50;50;1.7866040297965577;1477.1900244928538;3823.9276130726257;2967.147475968205;184.0;180.0;136.0;0;6
550;305.85540411126357;311.4848;311.3612512126149;311.4546705472243;3644.643797110483;834.4303361096873;813.9065221170126;813.9065221170126;70.0;75.79205102348679;70.0;50;55.57280881747258;2.5147565728699135;3;50;50;1.7857896036275873;1476.8859739950078;3824.0334982440068;2968.3897036195767;184.0;180.0;136.0;0;6
551;305.85551692768286;311.48474;311.3608942291701;311.4546705472243;3644.719469476313;834.4011989803421;813.8539214320803;813.8539214320803;70.0;75.79067074229282;70.0;50;55.5799985184996;2.509501861899608;3;50;50;1.7855823986765809;1476.5821408704714;3823.8850174554286;2968.4808509842196;184.0;180.0;136.0;0;6
552;305.8556286159379;311.48447;311.3608814201105;311.4546705472243;3646.0406664839084;834.3721041656969;813.801390084581;813.801390084581;70.0;75.78932753088331;70.0;50;55.561768927851915;2.5043248488376406;3;50;50;1.784585316243425;1476.2786759459373;3824.0686188553404;2970.0722327798685;184.0;180.0;136.0;0;6
553;305.85573918731046;311.48444;311.3611730101291;311.4546705472243;3648.464355467273;834.3432313212038;813.749095692833;813.749095692833;70.0;75.78812524469744;70.0;50;55.55416039470124;2.4991946153778173;3;50;50;1.782891561572453;1475.9757144786035;3824.5458614547215;2972.991566160331;184.0;180.0;136.0;0;6
554;305.85584865296926;311.48477;311.3608156552632;311.4546705472243;3648.531469192435;834.3147392037201;813.6971863707573;813.6971863707573;70.0;75.78684783237077;70.0;50;55.5897973864492;2.4768853001531284;3;50;50;1.7826919123102374;1475.6741662312816;3824.397964237275;2973.0724046422883;184.0;180.0;136.0;0;6
555;305.8559570239715;311.48453;311.360740035325;311.4546705472243;3649.6366234656334;834.2862874670901;813.6453444529692;813.6453444529692;70.0;75.7868267160117;70.0;50;55.55386715184753;2.394128501922509;3;50;50;1.7818345343793862;1475.3556024643888;3824.5393852065913;2974.403562964356;184.0;180.0;136.0;0;6
556;305.85606431126365;311.48453;311.36057199261234;311.4546705472243;3650.3832824839656;834.258025774906;813.5937095747944;813.5937095747944;70.0;75.7849201228291;70.0;50;55.56507739856099;2.3805828650606458;3;50;50;1.7812068414795112;1475.0521535643197;3824.577751884555;2975.302913751937;184.0;180.0;136.0;0;6
557;305.8561705256829;311.4844;311.36080697309336;311.4546705472243;3652.635184076017;834.2299022091232;813.542233243993;813.542233243993;70.0;75.78309763258817;70.0;50;55.589680888207134;2.4504744948746833;3;50;50;1.779626124431919;1474.7517495278646;3825.0021293099935;2978.0153292195637;184.0;180.0;136.0;0;6
558;305.85627567795797;311.48462;311.36042443854103;311.4546705472243;3652.6044397069136;834.2021336362747;813.4911178136887;813.4911178136887;70.0;75.78190432150022;70.0;50;55.587560181538464;2.396838223018676;3;50;50;1.7794905852527283;1474.4526553320725;3824.8316883820817;2977.978297626978;184.0;180.0;136.0;0;6
559;305.8563797787103;311.4843;311.36020141428514;311.4546705472243;3653.1530831324126;834.1743905524658;813.4400557249706;813.4400557249706;70.0;75.78005616171998;70.0;50;55.56453276386146;2.3528216128555073;3;50;50;1.7789900513865766;1474.1579415900642;3824.8114527087105;2978.6391386329915;184.0;180.0;136.0;0;6
560;305.85648283845507;311.4841;311.3600551882702;311.4546705472243;3654.023994379995;834.1467564569002;813.3891248702876;813.3891248702876;70.0;75.78026613416912;70.0;50;55.57088724470106;2.3644696379303696;3;50;50;1.7782832021419734;1473.8453828580953;3824.88400409694;2979.688151230705;184.0;180.0;136.0;0;6
561;305.8565848676024;311.48398;311.3601921728686;311.4546705472243;3655.8525740819946;834.1192776819382;813.3383684528128;813.3383684528128;70.0;75.7783622808767;70.0;50;55.59010357851927;2.3597477036902745;3;50;50;1.776980988918409;1473.5462319088506;3825.2168094553163;2981.8906754817635;184.0;180.0;136.0;0;6
562;305.8566858764583;311.48407;311.3604018664339;311.4546705472243;3657.9926021838446;834.092092072912;813.2879150828384;813.2879150828384;70.0;75.77644235711479;70.0;50;55.625602246380254;2.430033139796265;3;50;50;1.7754812845551875;1473.2497205057234;3825.617960322976;2984.4683393304417;184.0;180.0;136.0;0;6
563;305.8567858752256;311.4843;311.3598238536687;311.4546705472243;3657.2447559676048;834.065244138716;813.2378062594058;813.2378062594058;70.0;75.77510825990602;70.0;50;55.57612248454596;2.37520690903753;3;50;50;1.7757985367816684;1472.9545832431465;3825.2603216422494;2983.5675585629806;184.0;180.0;136.0;0;6
564;305.8568848740053;311.48392;311.36013487360606;311.4546705472243;3659.721281324412;834.0383173759525;813.1876532109017;813.1876532109017;70.0;75.77344033500138;70.0;50;55.56134536368431;2.3320527823009343;3;50;50;1.7740932140408328;1472.6642673137508;3825.7547673018344;2986.5505333552537;184.0;180.0;136.0;0;6
565;305.8569828827971;311.4842;311.35978501585896;311.4546705472243;3659.8390810106057;834.0117764398697;813.1378895768187;813.1378895768187;70.0;75.77372043402862;70.0;50;55.55877454708832;2.342017401327041;3;50;50;1.7738645589124835;1472.3585455657137;3825.6292921035133;2986.6924230772747;184.0;180.0;136.0;0;6
566;305.85707991150105;311.48395;311.3598478141159;311.4546705472243;3661.3834898989767;833.9852810723385;813.0881977393399;813.0881977393399;70.0;75.77200255044156;70.0;50;55.576976914767265;2.337650748960769;3;50;50;1.772749379938046;1472.0663906762834;3825.8884906032395;2988.552663583318;184.0;180.0;136.0;0;6
567;305.85717596991793;311.484;311.35980764603505;311.4546705472243;3662.599980873374;833.9590367191125;813.0387694133767;813.0387694133767;70.0;75.77065053017728;70.0;50;55.56597220320993;2.408194144367812;3;50;50;1.7718367764152427;1471.7781591994049;3826.0455659326944;2990.017926961979;184.0;180.0;136.0;0;6
568;305.8572710677507;311.48404;311.3597477282549;311.4546705472243;3663.7054107191857;833.9329958490223;812.9895601947779;812.9895601947779;70.0;75.76989720922136;70.0;50;55.554083956154315;2.353909763430792;3;50;50;1.770998215293445;1471.4903927897103;3826.1840864105166;2991.3494172112596;184.0;180.0;136.0;0;6
569;305.85736521460507;311.484;311.3593256222897;311.4546705472243;3663.5046340452664;833.907142227708;812.9405548912014;812.9405548912014;70.0;75.76856826857379;70.0;50;55.59507083368;2.418932882557783;3;50;50;1.7709752312842613;1471.205356723709;3825.972084586882;2991.1075817075243;184.0;180.0;136.0;0;6
570;305.8574584199909;311.48364;311.35940615916957;311.4546705472243;3665.105127453943;833.8812875526068;812.8915777078126;812.8915777078126;70.0;75.76758726156751;70.0;50;55.576997606212124;2.355285012324714;3;50;50;1.7698304827166527;1470.9224712458108;3826.2427730806303;2993.0353760182747;184.0;180.0;136.0;0;6
571;305.8575506933229;311.4837;311.3591864643174;311.4546705472243;3665.6257521736734;833.8556911898274;812.8428706959636;812.8428706959636;70.0;75.76617376720098;70.0;50;55.57245178125763;2.4136441140252884;3;50;50;1.7693594195554818;1470.6413473416965;3826.223540256445;2993.6624684931903;184.0;180.0;136.0;0;6
572;305.85764204392154;311.48352;311.35938286204436;311.4546705472243;3667.6382150453096;833.8301973635326;812.7942884160773;812.7942884160773;70.0;75.76534841247765;70.0;50;55.5672996991842;2.346955659521484;3;50;50;1.7679616593821614;1470.3624088269744;3826.6036160453136;2996.0864800220756;184.0;180.0;136.0;0;6
573;305.85773248101424;311.48367;311.35910903276704;311.4546705472243;3667.9443375619226;833.8050207081876;812.7460311695739;812.7460311695739;70.0;75.76403779697293;70.0;50;55.579495575408636;2.404588541259585;3;50;50;1.7676270642648786;1470.086134428818;3826.529182067717;2996.4552045933365;184.0;180.0;136.0;0;6
574;305.857822013736;311.4835;311.3593516213319;311.4546705472243;3670.099638216025;833.7799152432823;812.6978693146567;812.6978693146567;70.0;75.76299834001829;70.0;50;55.61631378559677;2.338074171619027;3;50;50;1.7661460938577842;1469.812022536435;3826.9506530647527;2999.051264231203;184.0;180.0;136.0;0;6
575;305.8579106511305;311.4837;311.35912109804167;311.4546705472243;3670.5475946112138;833.7551470141146;812.6500511460371;812.6500511460371;70.0;75.7614829447775;70.0;50;55.57188076197983;2.3949749191032197;3;50;50;1.7657259600710322;1469.539160017627;3826.9162340594767;2999.5908277092076;184.0;180.0;136.0;0;6
576;305.8579984021511;311.48358;311.35917124004254;311.4546705472243;3672.0030421336983;833.7304699329054;812.6023469159115;812.6023469159115;70.0;75.76050522930242;70.0;50;55.59275518020682;2.3286989444679733;3;50;50;1.7646825342868386;1469.2672042685258;3827.151980596614;3001.3439142500397;184.0;180.0;136.0;0;6
577;305.8580852756615;311.48364;311.358818446655;311.4546705472243;3672.0018388656817;833.7060288551154;812.5548918012237;812.5548918012237;70.0;75.75916542545004;70.0;50;55.58210181853303;2.3860240190057027;3;50;50;1.7645423487257292;1468.9970332305793;3826.9988491385366;3001.3424649137146;184.0;180.0;136.0;0;6
578;305.8581712804368;311.48337;311.35896084203426;311.4546705472243;3673.7814982514356;833.6816139401211;812.5074898871187;812.5074898871187;70.0;75.75813589571491;70.0;50;55.59521956282979;2.320430414142251;3;50;50;1.7633010642061262;1468.7278933385403;3827.3222807762386;3003.4860646438547;184.0;180.0;136.0;0;6
579;305.8582564251643;311.4835;311.35847359163813;311.4546705472243;3673.2792778433804;833.6574813504643;812.4603802543845;812.4603802543845;70.0;75.75663779187329;70.0;50;55.56715764947095;2.3826839216266222;3;50;50;1.7634727571173103;1468.4637329937673;3827.035350543909;3002.8811401623525;184.0;180.0;136.0;0;6
580;305.8583407184446;311.48306;311.358664436215;311.4546705472243;3675.2208095591805;833.6333025209685;812.4132561595413;812.4132561595413;70.0;75.75550813230151;70.0;50;55.622430313060605;2.4201932087871967;3;50;50;1.762134609447034;1468.2020660187973;3827.3996029761965;3005.219715114033;184.0;180.0;136.0;0;6
581;305.85842416879206;311.4832;311.3587297455271;311.4546705472243;3676.724289530903;833.6094290086952;812.3664457363301;812.3664457363301;70.0;75.75492349688366;70.0;50;55.558797257631014;2.408634121911618;3;50;50;1.7610675805048503;1467.9297322938742;3827.6544708751026;3007.0306567399734;184.0;180.0;136.0;0;6
582;305.85850678463606;311.48337;311.3587958426691;311.4546705472243;3678.2167903676627;833.5857974370822;812.3198897830663;812.3198897830663;70.0;75.75303481208553;70.0;50;55.60208089214108;2.4030159764275396;3;50;50;1.7600100906575828;1467.6658561725442;3827.9024431205203;3008.8283739978506;184.0;180.0;136.0;0;6
583;305.85858857432163;311.4835;311.3584494050602;311.4546705472243;3678.213434995031;833.5624059323528;812.2735865107898;812.2735865107898;70.0;75.75201635755089;70.0;50;55.60076429965035;2.4214015647237943;3;50;50;1.7598754282554319;1467.40576793436;3827.7502426841143;3008.824332451515;184.0;180.0;136.0;0;6
584;305.8586695461103;311.48322;311.3582712881096;311.4546705472243;3678.8249430028927;833.5390391501688;812.2273348551289;812.2273348551289;70.0;75.75137197877001;70.0;50;55.58406459671471;2.4022516454466114;3;50;50;1.7593618311520078;1467.1352917346737;3827.771273427433;3009.5608938469854;184.0;180.0;136.0;0;6
585;305.8587497081811;311.48303;311.3584319916971;311.4546705472243;3680.6545055279075;833.5157854638348;812.1812172793244;812.1812172793244;70.0;75.74950308137538;70.0;50;55.55950080171755;2.4028735869352573;3;50;50;1.7581002531102354;1466.8763680112015;3828.107740912342;3011.7646019083645;184.0;180.0;136.0;0;6
586;305.8588290686312;311.48322;311.3580701291372;311.4546705472243;3680.6205266253646;833.4928198390836;812.1353970797051;812.1353970797051;70.0;75.74963792389413;70.0;50;55.55557467831499;2.4004079512904184;3;50;50;1.757983095653333;1466.6090446376595;3827.95026359629;3011.7236743202525;184.0;180.0;136.0;0;6
587;305.85890763547684;311.48294;311.3580033758175;311.4546705472243;3681.5957819361856;833.4698740763005;812.0896238444353;812.0896238444353;70.0;75.74770483366234;70.0;50;55.600522944628565;2.3996017437238635;3;50;50;1.7572512404529494;1466.3541268962513;3828.0652699888865;3012.898369342136;184.0;180.0;136.0;0;6
588;305.858985416654;311.48285;311.35841281998523;311.4546705472243;3684.345596531327;833.4470932136791;812.044032937167;812.044032937167;70.0;75.74757199715813;70.0;50;55.57472767546736;2.393260565410486;3;50;50;1.755427440650023;1466.0906464273112;3828.6480689519817;3016.2105210219834;184.0;180.0;136.0;0;6
589;305.85906242001937;311.48328;311.3577573116608;311.4546705472243;3683.1755279154736;833.4247320564037;811.998862192049;811.998862192049;70.0;75.74568349711927;70.0;50;55.55675528020184;2.391199005975963;3;50;50;1.7560141327162309;1465.8377117791651;3828.195755995387;3014.8011733741887;184.0;180.0;136.0;0;6
590;305.85913865335107;311.4828;311.3580804618307;311.4546705472243;3685.6068807031306;833.4022268648757;811.9535852839813;811.9535852839813;70.0;75.74577690128254;70.0;50;55.58158290334084;2.383927988364732;3;50;50;1.7543887804265443;1465.577487928089;3828.693706439911;3017.729737806921;184.0;180.0;136.0;0;6
591;305.8592141243495;311.48303;311.35779954104567;311.4546705472243;3685.773079688388;833.3800952647551;811.9086854176325;811.9086854176325;70.0;75.74368861702106;70.0;50;55.6100936012177;2.3666326033776954;3;50;50;1.754158711418954;1465.3288104969715;3828.599256989747;3017.9299244846634;184.0;180.0;136.0;0;6
592;305.8592888406379;311.4828;311.3579364361594;311.4546705472243;3687.490596951401;833.3580113885153;811.8638583304069;811.8638583304069;70.0;75.74317306901244;70.0;50;55.572381291043214;2.2690222076514743;3;50;50;1.7529769060975284;1465.078320354296;3828.909611661881;3019.9986740279633;184.0;180.0;136.0;0;6
593;305.8593628097634;311.48294;311.35800402660544;311.4546705472243;3688.9320489020474;833.336198025633;811.8193119791363;811.8193119791363;70.0;75.74203253713839;70.0;50;55.576084262861805;2.2490764354710393;3;50;50;1.7519676480110984;1464.8290600384678;3829.152730712698;3021.7349029025163;184.0;180.0;136.0;0;6
594;305.8594360391977;311.48303;311.35775025790315;311.4546705472243;3689.210996983047;833.3146151936878;811.7750089967293;811.7750089967293;70.0;75.74107688342828;70.0;50;55.58759491022211;2.2667619431030346;3;50;50;1.751668688754622;1464.5808564393503;3829.0861070458936;3022.0708958660807;184.0;180.0;136.0;0;6
595;305.8595085363376;311.48282;311.35783284046477;311.4546705472243;3690.71377540315;833.2930956776675;811.7307932317316;811.7307932317316;70.0;75.74023692688405;70.0;50;55.618049247244954;2.3576125171095867;3;50;50;1.7506233501597208;1464.326829552002;3829.3498439755494;3023.880992473095;184.0;180.0;136.0;0;6
596;305.85958030850617;311.4829;311.35744418506476;311.4546705472243;3690.486687301095;833.2718151436721;811.686828652783;811.686828652783;70.0;75.73826212352748;70.0;50;55.57630674259482;2.345823032680755;3;50;50;1.7506351087568792;1464.0822559953185;3829.1511270777723;3023.6074648541694;184.0;180.0;136.0;0;6
597;305.859651362953;311.4826;311.3576728040832;311.4546705472243;3692.5341264766057;833.2505249331064;811.6428830688272;811.6428830688272;70.0;75.73791278509492;70.0;50;55.59471510399675;2.2555695457016327;3;50;50;1.7492585354660215;1463.833003981893;3829.5520791094145;3026.0736053410724;184.0;180.0;136.0;0;6
598;305.8597217068554;311.4828;311.3572423578057;311.4546705472243;3692.162258851309;833.229551620594;811.5992613447495;811.5992613447495;70.0;75.73637008547439;70.0;50;55.60704850842756;2.247740855184702;3;50;50;1.7493581405128205;1463.5830183855542;3829.319913936365;3025.6256907864026;184.0;180.0;136.0;0;6
599;305.8597913473187;311.48242;311.3578744438437;311.4546705472243;3695.651265340307;833.2085475219391;811.5556388302142;811.5556388302142;70.0;75.73501730230541;70.0;50;55.62306676317901;2.319845590422119;3;50;50;1.7471104286508632;1463.339110726573;3830.105332945694;3029.8281991024;184.0;180.0;136.0;0;6
600;305.85986029137746;311.483;311.3575859442321;311.4546705472243;3695.789032035767;833.1880668556413;811.5125329355096;811.5125329355096;70.0;75.73409494905329;70.0;50;55.62205794037709;2.2402731434032432;3;50;50;1.7469011691389484;1463.0896815085887;3830.010622546796;3029.9941390870817;184.0;180.0;136.0;0;6
601;305.8599285459956;311.48285;311.3568710545645;311.4546705472243;3694.395811608387;833.167628028542;811.4694939714853;811.4694939714853;70.0;75.73255715185623;70.0;50;55.597163868517654;2.2386030665060304;3;50;50;1.747620228377102;1462.8381621875087;3829.508146212459;3028.316005082303;184.0;180.0;136.0;0;6
602;305.85999611806756;311.4822;311.35701992307446;311.4546705472243;3696.1664798423117;833.1470112720394;811.4263167174648;811.4263167174648;70.0;75.73172575019791;70.0;50;55.58068369465826;2.329230188698091;3;50;50;1.746416115889248;1462.584877416989;3829.8397015675605;3030.4487749700647;184.0;180.0;136.0;0;6
603;305.86006301441876;311.4823;311.3572524136886;311.4546705472243;3698.2017013749155;833.1266708490269;811.3834252738442;811.3834252738442;70.0;75.73051753374028;70.0;50;55.58659803796948;2.336603498363232;3;50;50;1.7450570945394;1462.3418171917301;3830.2421926373145;3032.9001993060856;184.0;180.0;136.0;0;6
604;305.8601292418065;311.48254;311.35695190670765;311.4546705472243;3698.312399995851;833.1066443700743;811.3408547176173;811.3408547176173;70.0;75.72991978565045;70.0;50;55.63010404891034;2.2643920078954807;3;50;50;1.744863966341331;1462.0933090987207;3830.13761621482;3033.033535795003;184.0;180.0;136.0;0;6
605;305.86019480692033;311.48233;311.35662041182275;311.4546705472243;3698.303768347545;833.0866553521224;811.2983468596598;811.2983468596598;70.0;75.7282801012911;70.0;50;55.62917393204634;2.340566469528099;3;50;50;1.7447439077820397;1461.842610963863;3830.0060329240605;3033.023138974618;184.0;180.0;136.0;0;6
606;305.86025971638304;311.48203;311.3569402213512;311.4546705472243;3700.6845426551054;833.0666866344927;811.2558856445535;811.2558856445535;70.0;75.72712104211121;70.0;50;55.612148060773706;2.3476844446760055;3;50;50;1.7431766941678952;1461.592766670894;3830.5012899023213;3035.890781628075;184.0;180.0;136.0;0;6
607;305.8603239767511;311.48233;311.3568446513257;311.4546705472243;3701.5461400030918;833.0470809585028;811.2137910553034;811.2137910553034;70.0;75.72594134332115;70.0;50;55.60649453192318;2.355874095627513;3;50;50;1.7425303372380427;1461.3432971187958;3830.5968779480872;3036.9285756337244;184.0;180.0;136.0;0;6
608;305.8603875945155;311.48233;311.35664603450005;311.4546705472243;3702.034324713878;833.0276199839375;811.1718591840967;811.1718591840967;70.0;75.72496756722751;70.0;50;55.584653549215005;2.3563421133076474;3;50;50;1.7421098903938974;1461.0953609275862;3830.592339920735;3037.5165941178666;184.0;180.0;136.0;0;6
609;305.8604505761022;311.4822;311.3566299323373;311.4546705472243;3703.1814298452045;833.0082499926208;811.1300398369101;811.1300398369101;70.0;75.72414502385712;70.0;50;55.57636531482155;2.3540664958526634;3;50;50;1.7412927545178196;1460.8494339637805;3830.7621266322667;3038.898282248549;184.0;180.0;136.0;0;6
610;305.8605129278731;311.4822;311.3567240099243;311.4546705472243;3704.7168643576133;832.9890653719582;811.0884211108232;811.0884211108232;70.0;75.72335770983759;70.0;50;55.59055002577932;2.3492565192545243;3;50;50;1.7402437179340435;1460.6062703142272;3831.035835262981;3040.7477131187466;184.0;180.0;136.0;0;6
611;305.8605746561263;311.48233;311.3563416397481;311.4546705472243;3704.4993691026475;832.9701215785593;811.0470547504995;811.0470547504995;70.0;75.72242105467234;70.0;50;55.612370641661556;2.344146853074733;3;50;50;1.7402530348144298;1460.3656854763603;3830.8488510150623;3040.48574008414;184.0;180.0;136.0;0;6
612;305.86063576709694;311.482;311.356684036669;311.4546705472243;3706.916116584092;832.9511670146527;811.0057057889248;811.0057057889248;70.0;75.72138191065547;70.0;50;55.60568203201395;2.3392534570784846;3;50;50;1.738677488667373;1460.1270000698028;3831.3583529087728;3043.396712425539;184.0;180.0;136.0;0;6
613;305.86069626695786;311.4823;311.3561825733369;311.4546705472243;3706.2526229255327;832.9325793305394;810.9647268263793;810.9647268263793;70.0;75.72040610196218;70.0;50;55.594900700511815;2.3339130864424646;3;50;50;1.7389563510735164;1459.8898019620278;3831.054504093584;3042.5975343138048;184.0;180.0;136.0;0;6
614;305.8607561618202;311.48193;311.35643460219586;311.4546705472243;3708.3312438987396;832.913916568105;810.9237051367447;810.9237051367447;70.0;75.719536368088;70.0;50;55.58844690354502;2.328465724487671;3;50;50;1.7375873192670603;1459.6549592529718;3831.474329571948;3045.101233276032;184.0;180.0;136.0;0;6
615;305.8608154577339;311.48212;311.3562260831078;311.4546705472243;3708.7176476809746;832.8955718481895;810.883007774281;810.883007774281;70.0;75.71869099931878;70.0;50;55.59099842601657;2.323351031825041;3;50;50;1.7372371182146373;1459.4227767027191;3831.448665194784;3045.566656631735;184.0;180.0;136.0;0;6
616;305.86087416068847;311.48196;311.35650357661785;311.4546705472243;3710.858481750691;832.8773022719463;810.8424078845446;810.8424078845446;70.0;75.71764974065306;70.0;50;55.64521313076415;2.3182167820924775;3;50;50;1.7358365771554898;1459.193209477326;3831.8888795911707;3048.1452912687078;184.0;180.0;136.0;0;6
617;305.8609322766135;311.48218;311.35575399596064;311.4546705472243;3709.2468453543484;832.8593591500248;810.802140105015;810.802140105015;70.0;75.7164689446362;70.0;50;55.59304213671298;2.313615120277035;3;50;50;1.7366874721138903;1458.964839361992;3831.3396155910355;3046.2040752293133;184.0;180.0;136.0;0;6
618;305.8609898113792;311.48157;311.35620853106303;311.4546705472243;3712.039327480943;832.841204431218;810.7617019644719;810.7617019644719;70.0;75.71573319645576;70.0;50;55.55426856738479;2.309019018722182;3;50;50;1.7348973160406684;1458.7376980820586;3831.948980855108;3049.5676199507966;184.0;180.0;136.0;0;6
619;305.8610467707973;311.48196;311.3556114987526;311.4546705472243;3710.9811985935103;832.8234693836491;810.7216829158108;810.7216829158108;70.0;75.71515068757343;70.0;50;55.5811119166672;2.3038566676391383;3;50;50;1.7354161325069186;1458.5135983814741;3831.5434303993015;3048.293103705884;184.0;180.0;136.0;0;6
620;305.86110316062127;311.48148;311.3559745096094;311.4546705472243;3713.4068146885784;832.8056018505438;810.6815673071685;810.6815673071685;70.0;75.71441894887704;70.0;50;55.58396967316218;2.299020268145483;3;50;50;1.7338511564946293;1458.2928662631798;3832.059371115566;3051.2147582923926;184.0;180.0;136.0;0;6
