current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
774;305.86549819226025;311.47806;311.3492458529517;311.4546705472243;3813.0810613536814;831.4449327862366;806.1057912955363;806.1057912955363;70.0;75.62111415954476;70.0;50;55.645199080583325;1.3952852582140736;3;50;50;1.6648341505042996;1434.3962539335917;3845.2463188269103;3171.272388400509;184.0;180.0;136.0;0;6
775;305.86551006786954;311.47797;311.3491289997919;311.4546705472243;3813.0661006888045;831.443099439694;806.0844586979132;806.0844586979132;70.0;75.61994357410401;70.0;50;55.649254769099265;1.3932627488470188;3;50;50;1.6648045291113651;1434.3565444426536;3845.162090833534;3171.254368279665;184.0;180.0;136.0;0;6
776;305.86552182472275;311.47787;311.34905571173834;311.4546705472243;3813.149878965656;831.4412659484715;806.0631481064719;806.0631481064719;70.0;75.61926364083843;70.0;50;55.63765318735985;1.3912950340150814;3;50;50;1.6647257373980218;1434.309751044057;3845.1270046968007;3171.355279214133;184.0;180.0;136.0;0;6
777;305.8655334640074;311.47778;311.3492379592929;311.4546705472243;3814.1923358752847;831.4394463055295;806.0418725763126;806.0418725763126;70.0;75.61816521710519;70.0;50;55.684780157825955;1.389381832338222;3;50;50;1.6641186547906;1434.2570027742795;3845.344011196721;3172.610918561781;184.0;180.0;136.0;0;6
778;305.86554498689924;311.47787;311.34939976739264;311.4546705472243;3815.081327840676;831.4377763461921;806.0207590555164;806.0207590555164;70.0;75.61807822270258;70.0;50;55.65823062035442;1.3875186379580327;3;50;50;1.6636027771632054;1434.2062978918223;3845.539407671628;3173.6817093840946;184.0;180.0;136.0;0;6
779;305.86555639456213;311.478;311.3488806811094;311.4546705472243;3813.5084328433068;831.436234149077;805.9997870225824;805.9997870225824;70.0;75.61688361411058;70.0;50;55.626613538280665;1.3857035618834288;3;50;50;1.6644354411840414;1434.157488387205;3845.0774682147685;3171.787157359763;184.0;180.0;136.0;0;6
780;305.8655676881484;311.4776;311.3492641743219;311.4546705472243;3815.32957719171;831.4344707393112;805.9786302367039;805.9786302367039;70.0;75.61583548384512;70.0;50;55.6522123774163;1.3839507559992967;3;50;50;1.663398035206447;1434.096009060043;3845.4972938980727;3173.980725727415;184.0;180.0;136.0;0;6
781;305.8655788687988;311.4779;311.3486825987904;311.4546705472243;3813.555912251979;831.4329672767949;805.9577384552292;805.9577384552292;70.0;75.61573223107402;70.0;50;55.61949004847499;1.382246819539978;3;50;50;1.664338483477874;1434.0285537635511;3844.9940553977553;3171.844346307508;184.0;180.0;136.0;0;6
782;305.8655899376427;311.47742;311.34969320921005;311.4546705472243;3817.745655845454;831.4312141154112;805.9366352412738;805.9366352412738;70.0;75.6145313744559;70.0;50;55.66247340318189;1.3805962307979143;3;50;50;1.661997571374379;1433.956191180805;3846.0287566188213;3176.8908924658504;184.0;180.0;136.0;0;6
783;305.8656008957982;311.47836;311.34900789099197;311.4546705472243;3815.570241706253;831.4300564301482;805.9161106302387;805.9161106302387;70.0;75.61479172755466;70.0;50;55.64088016376081;1.378984417673894;3;50;50;1.6631583257674691;1433.8819162869916;3845.432670545687;3174.2706061351823;184.0;180.0;136.0;0;6
784;305.86561174437213;311.47787;311.34919017153294;311.4546705472243;3816.6545207921904;831.4285918213452;805.8953210238808;805.8953210238808;70.0;75.61381445388754;70.0;50;55.64703005727538;1.3774116713205102;3;50;50;1.6625262965983025;1433.811043564714;3845.6685945371473;3175.5766202941945;184.0;180.0;136.0;0;6
785;305.8656224844603;311.478;311.3489598562894;311.4546705472243;3816.1906839696458;831.4272823996137;805.874698386051;805.874698386051;70.0;75.61346712117145;70.0;50;55.65458599942328;1.3758761043275172;3;50;50;1.6627457460613564;1433.7359212263732;3845.5116336232677;3175.017928841439;184.0;180.0;136.0;0;6
786;305.8656331171476;311.47775;311.34876072906695;311.4546705472243;3817.754914918005;831.4259086796407;805.8540375138431;805.8540375138431;70.0;75.5985201347256;70.0;50;55.63385386835186;1.3745523546023264;3;50;50;1.6616960571639467;1433.541337157954;3845.5042650457617;3176.902045018737;184.0;180.0;136.0;0;6
787;305.865643643508;311.4781;311.3484635337698;311.4546705472243;3817.465658266198;831.4247580226191;805.8336070080196;805.8336070080196;70.0;75.60180609823558;70.0;50;55.66718768736662;1.373438646154355;3;50;50;1.6617850475274782;1433.2347412233726;3845.514592722884;3176.5536353816365;184.0;180.0;136.0;0;6
788;305.8656540646048;311.47772;311.34851222548053;311.4546705472243;3818.687643608907;831.4235676333326;805.8131611751703;805.8131611751703;70.0;75.60543464847899;70.0;50;55.65667849189366;1.3720183185866404;3;50;50;1.6610269969023395;1432.9363616640196;3845.8498184639175;3178.025516726929;184.0;180.0;136.0;0;6
789;305.86566438149066;311.47772;311.3486450210107;311.4546705472243;3819.741634540216;831.4225516076915;805.7929001296611;805.7929001296611;70.0;75.60802770391648;70.0;50;55.654004165542744;1.3706787052909248;3;50;50;1.6604008181321368;1432.750563817594;3846.1535362995064;3179.295048803691;184.0;180.0;136.0;0;6
790;305.8656745952077;311.4777;311.34861783058176;311.4546705472243;3821.9761987708066;831.4216859449004;805.772801404948;805.772801404948;70.0;75.59539568019973;70.0;50;55.63437392973076;1.3694685665202542;3;50;50;1.658985024945847;1432.5125660256276;3846.3555221278484;3181.986581419437;184.0;180.0;136.0;0;6
791;305.86568470678753;311.4781;311.3485154692027;311.4546705472243;3822.6473470804267;831.4211376216688;805.7530210668963;805.7530210668963;70.0;75.59727554773418;70.0;50;55.70124021291237;1.3683866444510215;3;50;50;1.658529636794431;1432.202320239768;3846.55748119832;3182.794979558374;184.0;180.0;136.0;0;6
792;305.8656947172516;311.47794;311.34833833567603;311.4546705472243;3823.0497852071476;831.4206849067152;805.7333517977104;805.7333517977104;70.0;75.59990724707411;70.0;50;55.62370825253203;1.3672045377373792;3;50;50;1.6582204812060795;1431.9085953469446;3846.671027599764;3183.2797162820107;184.0;180.0;136.0;0;6
793;305.86570462761097;311.47772;311.3484519262929;311.4546705472243;3824.767332156189;831.420289651225;805.7137579059653;805.7137579059653;70.0;75.59858103868653;70.0;50;55.62058923061231;1.3659531401825546;3;50;50;1.657174855939048;1431.6228489854777;3847.05659523955;3185.3485015821298;184.0;180.0;136.0;0;6
794;305.86571443886675;311.47784;311.34838615014337;311.4546705472243;3825.860489968898;831.4201379404707;805.6944133285725;805.6944133285725;70.0;75.5971890577552;70.0;50;55.674096433668126;1.3647635225583485;3;50;50;1.656467285405662;1431.341462121186;3847.2652080616976;3186.6652101675377;184.0;180.0;136.0;0;6
795;305.86572415201;311.47778;311.3482456243866;311.4546705472243;3826.614341993758;831.4201411062447;805.6752351404368;805.6752351404368;70.0;75.59627717131224;70.0;50;55.67646730161103;1.363634587731113;3;50;50;1.6559500443439166;1431.0670318698694;3847.3949913048978;3187.5732249314815;184.0;180.0;136.0;0;6
796;305.8657337680218;311.4777;311.34815816605885;311.4546705472243;3827.4824114672697;831.4202509495645;805.6561782515827;805.6561782515827;70.0;75.59550530499625;70.0;50;55.6472767373496;1.3625391109981138;3;50;50;1.6553777258520825;1430.8018993928963;3847.566662549221;3188.618814612327;184.0;180.0;136.0;0;6
797;305.8657432878735;311.4776;311.3481804124628;311.4546705472243;3828.705781399037;831.4204835081449;805.6372576273529;805.6372576273529;70.0;75.59489124319438;70.0;50;55.660204000256755;1.3614662537613214;3;50;50;1.6546169242253563;1430.5491820373222;3847.8316327747266;3190.09236369514;184.0;180.0;136.0;0;6
798;305.86575271252667;311.4776;311.3480422741665;311.4546705472243;3829.2710616562827;831.4208889059556;805.6185201001235;805.6185201001235;70.0;75.59427160917927;70.0;50;55.66217563623604;1.3604184042316945;3;50;50;1.6542193195551347;1430.3116277067097;3847.9271164489464;3190.773243764993;184.0;180.0;136.0;0;6
799;305.8657620429333;311.47745;311.3477265323854;311.4546705472243;3829.1141689733413;831.4213738385033;805.5998784086843;805.5998784086843;70.0;75.59361445919366;70.0;50;55.6641675211103;1.3593906756365044;3;50;50;1.6542192057185623;1430.0890068802987;3847.8367642744374;3190.5842665283903;184.0;180.0;136.0;0;6
800;305.86577128003586;311.4771;311.34833748258467;311.4546705472243;3832.3383862023893;831.4218360530259;805.5812369286533;805.5812369286533;70.0;75.59308439897768;70.0;50;55.638266413667594;1.3583808039242484;3;50;50;1.6523894930808776;1429.8816297542196;3848.623458735704;3194.4678361807782;184.0;180.0;136.0;0;6
801;305.8657804247674;311.4777;311.34810850316745;311.4546705472243;3832.3820950591416;831.4227538216819;805.5630427838742;805.5630427838742;70.0;75.5926022593207;70.0;50;55.65446902428113;1.3573797065921696;3;50;50;1.652290493858731;1429.6885080113861;3848.5873193105754;3194.520483498737;184.0;180.0;136.0;0;6
802;305.8657894780516;311.4775;311.3478195467624;311.4546705472243;3832.1425066307543;831.4236767827634;805.5448748771624;805.5448748771624;70.0;75.5921483488889;70.0;50;55.66054683267875;1.3563946007941325;3;50;50;1.6523499470450238;1429.5109114223192;3848.4779981310403;3194.231899236744;184.0;180.0;136.0;0;6
803;305.865798440803;311.47723;311.34760833377584;311.4546705472243;3832.140774856364;831.4245648661616;805.5266957212175;805.5266957212175;70.0;75.59151886535079;70.0;50;55.66036871497923;1.3554151858060095;3;50;50;1.652284662411284;1429.34552981536;3848.431398941032;3194.229813314491;184.0;180.0;136.0;0;6
804;305.8658073139269;311.47702;311.34799626559027;311.4546705472243;3834.32418605329;831.4254517477115;805.5085367783321;805.5085367783321;70.0;75.5912236408883;70.0;50;55.60444368876148;1.3544449443582494;3;50;50;1.6510395579393622;1429.1924639054378;3848.9494149770553;3196.8597321011875;184.0;180.0;136.0;0;6
805;305.86581609831956;311.47736;311.347942122594;311.4546705472243;3834.8164739730246;831.4266464244837;805.4906869201667;805.4906869201667;70.0;75.59102294271268;70.0;50;55.62435047056982;1.353466684976226;3;50;50;1.6507144281978583;1429.049507112147;3849.031786538818;3197.4526929005083;184.0;180.0;136.0;0;6
806;305.8658247948683;311.47736;311.347537702541;311.4546705472243;3833.956619903239;831.427909417132;805.4729222098518;805.4729222098518;70.0;75.5909374822412;70.0;50;55.647072444832524;1.352503313676948;3;50;50;1.6511248549358386;1428.9196890931635;3848.7638641559865;3196.4169986734514;184.0;180.0;136.0;0;6
807;305.8658334044515;311.47696;311.34791407060266;311.4546705472243;3835.960298367404;831.4290494741651;805.4550638084107;805.4550638084107;70.0;75.59020692577884;70.0;50;55.676553311010515;1.351532135659312;3;50;50;1.649989813550117;1428.796657265792;3849.2409664911947;3198.830429383539;184.0;180.0;136.0;0;6
808;305.8658419279389;311.47726;311.34773639698653;311.4546705472243;3835.8771632301887;831.4304715852046;805.4374903467946;805.4374903467946;70.0;75.58980237664304;70.0;50;55.66705446948269;1.3505791648487673;3;50;50;1.6499854233652687;1428.6821738453164;3849.1761830643545;3198.7302931107624;184.0;180.0;136.0;0;6
809;305.8658503661914;311.4771;311.3476799796439;311.4546705472243;3836.2296116283887;831.4318804113568;805.419925657851;805.419925657851;70.0;75.58879336315789;70.0;50;55.669034743851554;1.3495936270785904;3;50;50;1.649746954055977;1428.5688682273387;3849.227047012418;3199.1548172063954;184.0;180.0;136.0;0;6
810;305.8658587200614;311.47705;311.34782484980883;311.4546705472243;3837.3051533094513;831.4333375431388;805.4024273037819;805.4024273037819;70.0;75.58885499564462;70.0;50;55.63451881508574;1.3486286868975839;3;50;50;1.6491202311713715;1428.4644098971235;3849.4629405010996;3200.450307161235;184.0;180.0;136.0;0;6
811;305.8658669903927;311.4772;311.34794506642277;311.4546705472243;3838.2637901608705;831.4349451364574;805.3850907727002;805.3850907727002;70.0;75.58778003817838;70.0;50;55.645924113679996;1.3475936957883192;3;50;50;1.6485591302982425;1428.3571603647097;3849.677969675518;3201.6049852487686;184.0;180.0;136.0;0;6
812;305.8658751780207;311.47733;311.3476428259366;311.4546705472243;3837.55966479074;831.4366864893747;805.367900419563;805.367900419563;70.0;75.5888028752737;70.0;50;55.68549582667437;1.3466235905573285;3;50;50;1.6489025804261064;1428.265453355743;3849.470802704707;3200.7568662404465;184.0;180.0;136.0;0;6
813;305.8658832837724;311.47702;311.3481025466548;311.4546705472243;3839.7332063054346;831.4383264476297;805.3506363478963;805.3506363478963;70.0;75.586391156374;70.0;50;55.66968549056979;1.3455323586086365;3;50;50;1.6476907110901577;1428.164567560293;3850.0064943575885;3203.3748969948965;184.0;180.0;136.0;0;6
814;305.8658913084666;311.47742;311.3476979680712;311.4546705472243;3838.4239706447242;831.4402718141866;805.3336788975384;805.3336788975384;70.0;75.58879101869854;70.0;50;55.650383284698016;1.3445641492001812;3;50;50;1.6483781747786965;1428.0816222317662;3849.6921935023674;3201.79792264157;184.0;180.0;136.0;0;6
815;305.86589925291383;311.47705;311.347798994578;311.4546705472243;3839.5883155874535;831.4420300656883;805.3165675224798;805.3165675224798;70.0;75.58554615061648;70.0;50;55.71530261307899;1.3434240118214973;3;50;50;1.647684444787694;1427.992472143636;3849.870961135762;3203.200376125088;184.0;180.0;136.0;0;6
816;305.8659071179166;311.4772;311.3472067119447;311.4546705472243;3837.9116739853725;831.4439509670868;805.2996292380028;805.2996292380028;70.0;75.58563922458548;70.0;50;55.651158558643345;1.3423860554158722;3;50;50;1.648543413123459;1427.8991288597392;3849.386494278613;3201.180861315381;184.0;180.0;136.0;0;6
817;305.86591490426935;311.4767;311.34755231383497;311.4546705472243;3839.5898086173665;831.4456328502148;805.2824884537713;805.2824884537713;70.0;75.58385362997323;70.0;50;55.67037272822359;1.3412286861260299;3;50;50;1.6476046711097783;1427.7923189891744;3849.818546192444;3203.2021744796184;184.0;180.0;136.0;0;6
818;305.86592261275854;311.47693;311.3477370919922;311.4546705472243;3840.2193787779465;831.4475500804979;805.2655886876852;805.2655886876852;70.0;75.58750147885053;70.0;50;55.63575463046933;1.3401949789984116;3;50;50;1.6472679229117448;1427.7124549553557;3850.068889361254;3203.9604917380375;184.0;180.0;136.0;0;6
819;305.8659302441629;311.47702;311.34729192012526;311.4546705472243;3839.6010130344703;831.449554206711;805.2487911051256;805.2487911051256;70.0;75.58412787374057;70.0;50;55.638009014214454;1.338949951868031;3;50;50;1.6475148531143162;1427.6313837593034;3849.71401062376;3203.2156702000207;184.0;180.0;136.0;0;6
820;305.8659377992532;311.47684;311.34726795057475;311.4546705472243;3840.090785059214;831.4514687949281;805.2319307113224;805.2319307113224;70.0;75.58348195968547;70.0;50;55.62481030873296;1.3377915924741046;3;50;50;1.6472020156574791;1427.5304656450326;3849.7845774443053;3203.805600603823;184.0;180.0;136.0;0;6
821;305.86594527879254;311.47687;311.3473553198455;311.4546705472243;3840.8365193346413;831.4534505281003;805.2151539867215;805.2151539867215;70.0;75.58477799282473;70.0;50;55.63466174495644;1.3366655581447588;3;50;50;1.64676432733279;1427.439398495131;3849.952560829892;3204.7038375385755;184.0;180.0;136.0;0;6
822;305.86595268353653;311.47693;311.3474126187721;311.4546705472243;3841.2063686010056;831.4555354959699;805.1984946497408;805.1984946497408;70.0;75.5808051200641;70.0;50;55.70572134744628;1.33556532350417;3;50;50;1.646550431177009;1427.35574809488;3850.08424835129;3205.1493209799114;184.0;180.0;136.0;0;6
823;305.86596001423305;311.47687;311.34811417312255;311.4546705472243;3841.365659223311;831.4576704726962;805.1819029057142;805.1819029057142;70.0;75.57869327272701;70.0;50;55.678542279613715;1.3344286389946234;3;50;50;1.6466603939913798;1427.2454579194978;3850.8629231761624;3205.341186534478;184.0;180.0;136.0;0;6
824;305.86596727162265;311.47675;311.3479151981515;311.4546705472243;3839.1376332127975;831.4598256542248;805.1653508616824;805.1653508616824;70.0;75.5777851582263;70.0;50;55.647249092822264;1.3330283754799552;3;50;50;1.6479782107748067;1427.1397439945113;3850.7700807089027;3202.657529204815;184.0;180.0;136.0;0;6
825;305.8659744564383;311.47632;311.34611062283284;311.4546705472243;3838.625668109332;831.4616636927248;805.1485230685728;805.1485230685728;70.0;75.58294557646589;70.0;50;55.666116834090765;1.331318660337871;3;50;50;1.6477508304985744;1427.0248847965695;3849.140613484711;3202.040867237691;184.0;180.0;136.0;0;6
826;305.86598156940585;311.47656;311.3473197605413;311.4546705472243;3842.847845257177;831.4634273991446;805.1316465492438;805.1316465492438;70.0;75.57844762523678;70.0;50;55.63687335744043;1.3303691545995093;3;50;50;1.6454988031215478;1426.933081664364;3850.38970199705;3207.1264796122705;184.0;180.0;136.0;0;6
827;305.86598861124367;311.47733;311.3476742030999;311.4546705472243;3842.710608806931;831.4657857687606;805.1153468046078;805.1153468046078;70.0;75.57655775747827;70.0;50;55.65892015143503;1.3290686838298171;3;50;50;1.6456879147230403;1426.8258656369987;3850.8313884903537;3206.9611783079486;184.0;180.0;136.0;0;6
828;305.8659955826631;311.47705;311.3469604575108;311.4546705472243;3842.6908479990825;831.4681222109182;805.0990472617945;805.0990472617945;70.0;75.58139954055328;70.0;50;55.65596405121848;1.327539728776145;3;50;50;1.6454837568749499;1426.716978331853;3850.2463838740227;3206.937376414895;184.0;180.0;136.0;0;6
829;305.8660024843684;311.47702;311.346897089822;311.4546705472243;3843.0860731859457;831.4704533440284;805.0827634373146;805.0827634373146;70.0;75.57769277669775;70.0;50;55.663844212832295;1.326388382494353;3;50;50;1.6452184389007443;1426.6250698466254;3850.2706383920136;3207.4134251524715;184.0;180.0;136.0;0;6
830;305.8660093170566;311.4768;311.34795088353417;311.4546705472243;3843.0522670641776;831.4728377947974;805.0665501263368;805.0665501263368;70.0;75.5781276533347;70.0;50;55.65859867655962;1.3254530934171385;3;50;50;1.6455535996887782;1426.5243963030298;3851.3793050702593;3207.3727056788025;184.0;180.0;136.0;0;6
831;305.8660160814179;311.4764;311.35095869198017;311.4546705472243;3842.890673829813;831.4752149008973;805.0503505817;805.0503505817;70.0;75.58560873249561;70.0;50;55.652176723495856;1.3230033961917684;3;50;50;1.6465543655171317;1426.466004360734;3854.327042236411;3207.1780666280106;184.0;180.0;136.0;0;6
832;305.86602277813563;311.4763;311.34473402662553;311.4546705472243;3835.1857316352225;831.4775666191441;805.0341479094517;805.0341479094517;70.0;75.58632616556993;70.0;50;55.674765157918564;1.3207563983365134;3;50;50;1.649456768269236;1426.4526564399061;3848.3409593811853;3197.8974637546257;184.0;180.0;136.0;0;6
833;305.8660294078862;311.47598;311.34625177093534;311.4546705472243;3842.0045762552063;831.478826949776;805.0169453771974;805.0169453771974;70.0;75.58090457972116;70.0;50;55.655590665605075;1.3198428100912736;3;50;50;1.6456850303080433;1426.420589181887;3849.827897514601;3206.110762099396;184.0;180.0;136.0;0;6
834;305.8660359713392;311.47733;311.34643940550563;311.4546705472243;3842.795348750222;831.4810495998169;805.0006632244178;805.0006632244178;70.0;75.57377051759482;70.0;50;55.667740669236565;1.3186828862271796;3;50;50;1.6452506268298055;1426.3594944960548;3850.0633238507307;3207.0632475696425;184.0;180.0;136.0;0;6
835;305.8660424691577;311.47714;311.3470206508695;311.4546705472243;3844.2066209132936;831.4833815653318;804.9845038335261;804.9845038335261;70.0;75.565791538477;70.0;50;55.69833652523018;1.3171190355056865;3;50;50;1.6445514886578927;1426.2083166333755;3850.767857155127;3208.7631248900616;184.0;180.0;136.0;0;6
836;305.86604890199806;311.47687;311.3466443111894;311.4546705472243;3845.626299034546;831.4859103612125;804.9685490080494;804.9685490080494;70.0;75.57109874566217;70.0;50;55.71562179043611;1.315539206579487;3;50;50;1.6435607584992888;1426.0361695637514;3850.57147849748;3210.4731271871105;184.0;180.0;136.0;0;6
837;305.86605527051;311.4769;311.347042641739;311.4546705472243;3847.2053898466106;831.4886369320097;804.9527996021734;804.9527996021734;70.0;75.56574301050918;70.0;50;55.67728539023942;1.3142538232181948;3;50;50;1.6427050975967399;1425.9001277916734;3851.084893480166;3212.3751420702433;184.0;180.0;136.0;0;6
838;305.8660615753368;311.47687;311.34693951032364;311.4546705472243;3848.7376791437896;831.4915835421361;804.9372764058658;804.9372764058658;70.0;75.57548841551082;70.0;50;55.67892982410415;1.3126335266218518;3;50;50;1.6417290572092438;1425.7306192951544;3851.1490389514965;3214.2207845286953;184.0;180.0;136.0;0;6
839;305.8660678171153;311.47696;311.3472339431131;311.4546705472243;3849.9341081701054;831.494743309408;804.9219729543379;804.9219729543379;70.0;75.57738122591243;70.0;50;55.683523475951034;1.3112521642707975;3;50;50;1.6410796017482765;1425.6385032477388;3851.518619540392;3215.661883290893;184.0;180.0;136.0;0;6
840;305.8660739964761;311.4769;311.34729315565824;311.4546705472243;3849.9035350432496;831.4980685616591;804.9068446398662;804.9068446398662;70.0;75.56955545787918;70.0;50;55.679952454245324;1.3097340977969054;3;50;50;1.641114273884246;1425.5672023320544;3851.6409797452925;3215.625057959595;184.0;180.0;136.0;0;6
841;305.8660801140432;311.4767;311.3470759745456;311.4546705472243;3849.219347412751;831.5013859153864;804.89172930141;804.89172930141;70.0;75.56811694113551;70.0;50;55.65824686715402;1.3083296441680403;3;50;50;1.6414680940281836;1425.4665242250026;3851.526670349504;3214.800953958659;184.0;180.0;136.0;0;6
842;305.8660861704347;311.47662;311.34649411287955;311.4546705472243;3848.690099271389;831.5046031159848;804.8765406490036;804.8765406490036;70.0;75.57812568672863;70.0;50;55.639810435139594;1.3068380606697332;3;50;50;1.6416175470132297;1425.3581448247687;3851.069014002275;3214.163474572388;184.0;180.0;136.0;0;6
843;305.86609216626226;311.4764;311.3469635742761;311.4546705472243;3849.7977691463384;831.5077421374214;804.8612992124976;804.8612992124976;70.0;75.56880086790969;70.0;50;55.65316619654223;1.3053564747750102;3;50;50;1.641075170114763;1425.287698160711;3851.585676046864;3215.497662936765;184.0;180.0;136.0;0;6
844;305.86609810213156;311.4765;311.3473979735177;311.4546705472243;3851.257098241046;831.5110341383731;804.84622112842;804.84622112842;70.0;75.56629752933047;70.0;50;55.64959325513488;1.3039235924146482;3;50;50;1.6403067811906036;1425.1874886510918;3852.098401522011;3217.25542483134;184.0;180.0;136.0;0;6
845;305.8661039786422;311.47687;311.34603592776716;311.4546705472243;3848.6938165710976;831.5145285666156;804.8313526082937;804.8313526082937;70.0;75.57901274169824;70.0;50;55.65339672542905;1.3023712359917283;3;50;50;1.6414726799193153;1425.0822037457963;3850.886678232724;3214.167952059887;184.0;180.0;136.0;0;6
846;305.86610979638766;311.47632;311.347226728505;311.4546705472243;3851.5903246361913;831.5176574178913;804.8161624754063;804.8161624754063;70.0;75.56811608665825;70.0;50;55.66716913028972;1.3009232855760189;3;50;50;1.6400474302990637;1425.0354525396692;3852.0743073642907;3217.656796024293;184.0;180.0;136.0;0;6
847;305.8661155559557;311.4767;311.3470929505731;311.4546705472243;3849.86849763585;831.5211917374797;804.8013717324319;804.8013717324319;70.0;75.56216367888346;70.0;50;55.660690687696636;1.2994657797641764;3;50;50;1.6410634256007794;1424.938964992094;3852.0364509976744;3215.582855402382;184.0;180.0;136.0;0;6
848;305.866121257928;311.47626;311.3460731193805;311.4546705472243;3850.467586865904;831.5244792297318;804.7863703711242;804.7863703711242;70.0;75.57491325920148;70.0;50;55.683009916242064;1.2977462495106238;3;50;50;1.640388253488506;1424.7961779576058;3851.191875211628;3216.3044583799824;184.0;180.0;136.0;0;6
849;305.86612690288064;311.47653;311.3467559105254;311.4546705472243;3851.7522007065963;831.5278477403383;804.7714649518501;804.7714649518501;70.0;75.56939565640313;70.0;50;55.629023500744324;1.296510459301184;3;50;50;1.6398020678713767;1424.7327107406302;3851.907285239598;3217.851775751095;184.0;180.0;136.0;0;6
850;305.8661324913837;311.47656;311.3476542848621;311.4546705472243;3852.1976409061963;831.5313939244752;804.7567458329597;804.7567458329597;70.0;75.56433995506119;70.0;50;55.66525485737233;1.2948225839281946;3;50;50;1.6397957755543502;1424.6557164151568;3852.8438359099437;3218.3883084715144;184.0;180.0;136.0;0;6
851;305.86613802400177;311.47647;311.34568919827603;311.4546705472243;3850.5542577712167;831.5349991485471;804.742102048288;804.742102048288;70.0;75.57924608311069;70.0;50;55.68172917993206;1.293016005553909;3;50;50;1.640215072114012;1424.5811737437098;3851.0211058240434;3216.4088534854313;184.0;180.0;136.0;0;6
852;305.86614350129366;311.47638;311.3476165788954;311.4546705472243;3855.0008384731414;831.5383685566999;804.7272578469612;804.7272578469612;70.0;75.56600079332881;70.0;50;55.70699038896143;1.2917216693692808;3;50;50;1.638062690135759;1424.5695935554277;3852.8830560979477;3221.764759940899;184.0;180.0;136.0;0;6
853;305.8661489238126;311.47705;311.34714611909163;311.4546705472243;3851.103268366804;831.542361786368;804.7130170883688;804.7130170883688;70.0;75.5581012107384;70.0;50;55.68240676452282;1.290178395477568;3;50;50;1.6403106725566576;1424.4809370378298;3852.51354263292;3217.0701367478164;184.0;180.0;136.0;0;6
854;305.8661542921064;311.47607;311.34531556827676;311.4546705472243;3850.4549162470867;831.5458007477164;804.6982780512184;804.6982780512184;70.0;75.57190343197298;70.0;50;55.67982614140268;1.2882814456928031;3;50;50;1.6401593796402703;1424.3181913203662;3850.9087021509677;3216.289196619617;184.0;180.0;136.0;0;6
855;305.86615960671725;311.47614;311.3463515728011;311.4546705472243;3854.850793706185;831.5491444954346;804.6834700173772;804.6834700173772;70.0;75.58098395585185;70.0;50;55.66039398543124;1.2870115542154394;3;50;50;1.6377717204654625;1424.2955618761557;3851.9236592300554;3221.5840310191;184.0;180.0;136.0;0;6
856;305.86616486818195;311.47684;311.34715656875363;311.4546705472243;3854.568103204463;831.5531049460145;804.6692587021232;804.6692587021232;70.0;75.57307685560453;70.0;50;55.67648043992142;1.2854476487065654;3;50;50;1.6381838690007215;1424.3236442635753;3852.6655452128384;3221.243530309777;184.0;180.0;136.0;0;6
857;305.86617007703205;311.4764;311.347689973413;311.4546705472243;3854.1194721797224;831.5570212473011;804.6550260716655;804.6550260716655;70.0;75.58589876999523;70.0;50;55.634572674383186;1.2833013391838335;3;50;50;1.6386166228604988;1424.4304883379036;3853.067237499782;3220.703154240476;184.0;180.0;136.0;0;6
858;305.8661752337936;311.4763;311.3471274455903;311.4546705472243;3852.3280877588504;831.5608700335725;804.6407502552338;804.6407502552338;70.0;75.58418691965558;70.0;50;55.66131972974391;1.2813184982459007;3;50;50;1.6395453419706019;1424.6761740072186;3852.2749964663526;3218.5454317055355;184.0;180.0;136.0;0;6
859;305.8661803389876;311.4761;311.34714623264745;311.4546705472243;3850.85436288426;831.5644619045917;804.6262541189474;804.6262541189474;70.0;75.58038931970216;70.0;50;55.589342193464034;1.2798234212665278;3;50;50;1.640454182796273;1424.8328699550868;3852.131473142714;3216.770330094092;184.0;180.0;136.0;0;6
860;305.8661853931296;311.47604;311.3475273075237;311.4546705472243;3850.6736422073864;831.5678419228531;804.6115797945025;804.6115797945025;70.0;75.57520886066406;70.0;50;55.68103071972456;1.2783400225309833;3;50;50;1.6406777501357919;1424.8587880844327;3852.467580255897;3216.552652038798;184.0;180.0;136.0;0;6
861;305.86619039673025;311.4763;311.3433725852458;311.4546705472243;3848.3615452801337;831.5711927921974;804.5968981191987;804.5968981191987;70.0;75.55076996080234;70.0;50;55.67241819630597;1.2770042481722157;3;50;50;1.6408533249359607;1424.6833983519386;3848.6380691070285;3213.7677312899214;184.0;180.0;136.0;0;6
862;305.86619535029484;311.4764;311.34643493876683;311.4546705472243;3855.5491927309217;831.5742136782467;804.5819277616474;804.5819277616474;70.0;75.57070045531634;70.0;50;55.68051983090476;1.2758377937286127;3;50;50;1.6373584047168348;1424.4290448470479;3851.836026142024;3222.4252526443956;184.0;180.0;136.0;0;6
863;305.8662002543238;311.47708;311.34595927243305;311.4546705472243;3854.5058062969238;831.5782456405864;804.5679227640011;804.5679227640011;70.0;75.58188978208088;70.0;50;55.62962823541742;1.2741048037365914;3;50;50;1.6378535918871822;1424.3876824799377;3851.414704975283;3221.168493684645;184.0;180.0;136.0;0;6
864;305.8662051093125;311.47647;311.34847059734585;311.4546705472243;3856.0757291855098;831.5821260631323;804.5537958644546;804.5537958644546;70.0;75.56990704346389;70.0;50;55.65745719259481;1.2727033885021608;3;50;50;1.6376413847059395;1424.4142384636816;3853.801328105079;3223.0594658039468;184.0;180.0;136.0;0;6
865;305.86620991575126;311.47614;311.3421977521415;311.4546705472243;3853.59986470536;831.5862237742323;804.5398919591736;804.5398919591736;70.0;75.54514707420715;70.0;50;55.63297679398581;1.2706361893569464;3;50;50;1.6372810647566993;1424.1791171251182;3847.992451994679;3220.0772870376068;184.0;180.0;136.0;0;6
866;305.8662146741257;311.4764;311.3480212599838;311.4546705472243;3863.8682871911246;831.5899677813534;804.5256770505948;804.5256770505948;70.0;75.5702552398571;70.0;50;55.636689557400665;1.2698402515752178;3;50;50;1.6327494394939877;1423.8671194562403;3853.9066252762373;3232.44560192171;184.0;180.0;136.0;0;6
867;305.8662193849163;311.47726;311.3467512305874;311.4546705472243;3859.472777265647;831.5951557854621;804.512832309579;804.512832309579;70.0;75.5770382117294;70.0;50;55.626031787959164;1.2678769312256861;3;50;50;1.6350477887961379;1423.7788470694913;3852.7676033057314;3227.151210216472;184.0;180.0;136.0;0;6
868;305.866224048599;311.4762;311.3475029497233;311.4546705472243;3859.4555858789226;831.5997185510595;804.4994225063621;804.4994225063621;70.0;75.55815124597416;70.0;50;55.62271580527225;1.2661502774090962;3;50;50;1.6352811561868905;1423.7359752742148;3853.5297251502125;3227.1305031911634;184.0;180.0;136.0;0;6
869;305.86622866564494;311.47604;311.3465316076538;311.4546705472243;3857.3062001965736;831.6042739760543;804.4860255151476;804.4860255151476;70.0;75.5753683115679;70.0;50;55.62542116907585;1.26443844364573;3;50;50;1.6363026976129427;1423.6209733630126;3852.7050931442577;3224.541568136773;184.0;180.0;136.0;0;6
870;305.8662332365204;311.47592;311.34665891721784;311.4546705472243;3857.293685505382;831.6085213790277;804.4723601211488;804.4723601211488;70.0;75.55995222850756;70.0;50;55.62295147057998;1.2629482173561257;3;50;50;1.63634699431593;1423.5433439843237;3852.9008928775847;3224.5264941912337;184.0;180.0;136.0;0;6
871;305.86623776168705;311.47617;311.3470289094024;311.4546705472243;3858.035641047652;831.6127624402418;804.4587084429187;804.4587084429187;70.0;75.55416832009413;70.0;50;55.653221062827996;1.2614295240518913;3;50;50;1.6360026933865304;1423.381402880515;3853.4146983168953;3225.420179641897;184.0;180.0;136.0;0;6
872;305.8662422416021;311.4764;311.34514233083996;311.4546705472243;3856.0013834716806;831.6171035727278;804.4451699738701;804.4451699738701;70.0;75.57944624301591;70.0;50;55.6597667573382;1.2599570683037769;3;50;50;1.636681559169553;1423.222010074328;3851.7534178421047;3222.96991639164;184.0;180.0;136.0;0;6
873;305.866246676718;311.47623;311.34742237326617;311.4546705472243;3861.349770002538;831.6211531074933;804.4313784086957;804.4313784086957;70.0;75.5589621905674;70.0;50;55.64315984925463;1.2586211957207212;3;50;50;1.634095079456653;1423.1990687853422;3853.967268337294;3229.412047968058;184.0;180.0;136.0;0;6
874;305.8662510674827;311.47714;311.3464850312786;311.4546705472243;3857.2183088175834;831.6259525017325;804.418307692576;804.418307692576;70.0;75.55981284610016;70.0;50;55.65785872626388;1.2569998533393658;3;50;50;1.6363358248397293;1423.1050539471792;3853.1546017161845;3224.43570297078;184.0;180.0;136.0;0;6
875;305.8662554143398;311.47623;311.3472626929636;311.4546705472243;3858.3018837660534;831.6301641492846;804.4047068530487;804.4047068530487;70.0;75.55517406924275;70.0;50;55.70165108092644;1.2553107298564612;3;50;50;1.6359045571306419;1422.9632071944798;3854.040980518979;3225.7408689962112;184.0;180.0;136.0;0;6
876;305.86625971772827;311.47617;311.34478338314;311.4546705472243;3856.662591165763;831.6345240782521;804.3912642211495;804.3912642211495;70.0;75.58319241655732;70.0;50;55.67123582893444;1.2537425837660692;3;50;50;1.6361648012157568;1422.8829997244457;3851.730014860664;3223.7663410591613;184.0;180.0;136.0;0;6
877;305.8662639780829;311.47617;311.34758851816525;311.4546705472243;3861.4063504057635;831.6386481083418;804.3776204913185;804.3776204913185;70.0;75.57458663220223;70.0;50;55.689069044674326;1.2526413420308558;3;50;50;1.6341049690381855;1422.9475313938071;3854.362109306684;3229.4801990637434;184.0;180.0;136.0;0;6
878;305.866268195834;311.47668;311.34410950973995;311.4546705472243;3857.47112644;831.6434366278153;804.3646176845277;804.3646176845277;70.0;75.54551584918887;70.0;50;55.62142037971485;1.2510215196909145;3;50;50;1.635466951587024;1422.8178830673965;3851.1381771349747;3224.7402217969807;184.0;180.0;136.0;0;6
879;305.86627237140755;311.47614;311.3465517303739;311.4546705472243;3864.1703803719224;831.647665092931;804.3511105639012;804.3511105639012;70.0;75.57027989579444;70.0;50;55.65036229400438;1.2497957236662245;3;50;50;1.6321108327090652;1422.595042457011;3853.708318768616;3232.8094731579813;184.0;180.0;136.0;0;6
880;305.86627650522536;311.47696;311.3464455462316;311.4546705472243;3862.3804225222502;831.6528335027969;804.3385019377558;804.3385019377558;70.0;75.55464032228426;70.0;50;55.616008676615294;1.2480725709644502;3;50;50;1.6331671595377526;1422.459464436815;3853.737684863196;3230.6534689280506;184.0;180.0;136.0;0;6
881;305.866280597705;311.47626;311.346125924082;311.4546705472243;3862.7192936910774;831.6577440516994;804.3256715381256;804.3256715381256;70.0;75.55580295799487;70.0;50;55.66487940577044;1.246640850487509;3;50;50;1.6328643871221225;1422.315649320238;3853.56983400899;3231.0616392509037;184.0;180.0;136.0;0;6
882;305.86628464925985;311.4762;311.3458355990814;311.4546705472243;3862.34190891616;831.662697076493;804.3129002390383;804.3129002390383;70.0;75.5799133517983;70.0;50;55.66697159264032;1.2451660771922377;3;50;50;1.6330064083898073;1422.2783995342434;3853.3236639350134;3230.6070792895152;184.0;180.0;136.0;0;6
883;305.8662886602992;311.4759;311.3471494550576;311.4546705472243;3863.922194612141;831.6675915681598;804.3000935506193;804.3000935506193;70.0;75.55655345077614;70.0;50;55.629855068176106;1.2435001471811518;3;50;50;1.632434945358196;1422.3485835984907;3854.5145723789865;3232.510533410325;184.0;180.0;136.0;0;6
884;305.8662926312281;311.4761;311.3466565204654;311.4546705472243;3861.025606879175;831.672703528233;804.2875095786417;804.2875095786417;70.0;75.5527414063712;70.0;50;55.73382787084644;1.2416968864098834;3;50;50;1.6340506226171294;1422.2662795297638;3854.1184657501353;3229.0215934859666;184.0;180.0;136.0;0;6
885;305.8662965624477;311.4756;311.3447745218808;311.4546705472243;3859.3979793857534;831.6774016748774;804.2745578998613;804.2745578998613;70.0;75.58271799528126;70.0;50;55.661968347235636;1.2402137394235098;3;50;50;1.6344806682938902;1422.2187616426327;3852.350248140365;3227.06111617014;184.0;180.0;136.0;0;6
886;305.86630045435516;311.47565;311.3477406103776;311.4546705472243;3863.795334284385;831.681865271304;804.2614061671454;804.2614061671454;70.0;75.57461915190095;70.0;50;55.6625064027869;1.2390104064258765;3;50;50;1.6326846822049306;1422.3127171645401;3855.108236250784;3232.357730145542;184.0;180.0;136.0;0;6
887;305.8663043073435;311.47632;311.34394008231624;311.4546705472243;3858.9286862984172;831.686943971441;804.2488489765088;804.2488489765088;70.0;75.5470861439239;70.0;50;55.66880050395603;1.2372117228062507;3;50;50;1.6345157137278186;1422.2251552398852;3851.5330161883635;3226.495852646444;184.0;180.0;136.0;0;6
888;305.866308121802;311.4758;311.34603935615974;311.4546705472243;3864.599861037313;831.6913311101473;804.2356642658622;804.2356642658622;70.0;75.57063476012698;70.0;50;55.65694005557924;1.2359749720570647;3;50;50;1.6316864927400812;1422.0735703870612;3853.702067427831;3233.3267826194447;184.0;180.0;136.0;0;6
889;305.86631189811584;311.4765;311.34630970233195;311.4546705472243;3864.7274462980104;831.6965129960889;804.2232420642183;804.2232420642183;70.0;75.58573317693873;70.0;50;55.69947376414991;1.2341527715256007;3;50;50;1.6316883162693407;1422.185381387802;3853.8469045553406;3233.4804590659546;184.0;180.0;136.0;0;6
890;305.86631563666657;311.4763;311.34871087739253;311.4546705472243;3864.647561472927;831.7017072786546;804.2108506470024;804.2108506470024;70.0;75.57710125214217;70.0;50;55.65930307104051;1.2318451607851415;3;50;50;1.6324507394354923;1422.3781434649036;3855.9623464012093;3233.3842377941414;184.0;180.0;136.0;0;6
891;305.8663193378318;311.47598;311.3448415578583;311.4546705472243;3858.981378534291;831.7068847063205;804.1984626347192;804.1984626347192;70.0;75.55345579090988;70.0;50;55.66802426602878;1.2294264386117448;3;50;50;1.6347480703594681;1422.339322301392;3852.2723006956985;3226.5593204445536;184.0;180.0;136.0;0;6
892;305.8663230019854;311.47556;311.345720049192;311.4546705472243;3862.0668331259267;831.7112577887245;804.185341531163;804.185341531163;70.0;75.57291804533642;70.0;50;55.62125743612683;1.2282497696321428;3;50;50;1.633128035057914;1422.258409872874;3853.1954792367123;3230.275750500179;184.0;180.0;136.0;0;6
893;305.86632662949745;311.47614;311.34667236531504;311.4546705472243;3862.876007223741;831.7160611789119;804.1726420153491;804.1726420153491;70.0;75.58934028205036;70.0;50;55.67461099260316;1.2261508939796073;3;50;50;1.6329181008026454;1422.4342777933512;3853.9329897371067;3231.250400700996;184.0;180.0;136.0;0;6
894;305.86633022073437;311.47623;311.3471596721346;311.4546705472243;3859.6229734270373;831.7209734551305;804.1600634533008;804.1600634533008;70.0;75.57696243219664;70.0;50;55.66997471360466;1.223377388675857;3;50;50;1.6350449165356413;1422.7516562624555;3854.081322956643;3227.3321214928665;184.0;180.0;136.0;0;6
895;305.8663337760589;311.47543;311.34828138552234;311.4546705472243;3859.1734889723516;831.7254218273204;804.1470701365304;804.1470701365304;70.0;75.58291735722096;70.0;50;55.648690403062275;1.2196537684091937;3;50;50;1.635652876670592;1423.06609620346;3854.8434232357263;3226.7907174671986;184.0;180.0;136.0;0;6
896;305.86633729583025;311.4757;311.3469488133436;311.4546705472243;3854.943058586964;831.7298020254839;804.1340321570117;804.1340321570117;70.0;75.57483388756361;70.0;50;55.692371574746716;1.217889701275638;3;50;50;1.6378406050585987;1423.30679741135;3853.3163594201424;3221.6951640679986;184.0;180.0;136.0;0;6
897;305.86634078040385;311.47568;311.34688013879975;311.4546705472243;3852.9120127123488;831.7335808291791;804.1204508442167;804.1204508442167;70.0;75.54430409303488;70.0;50;55.68903621341494;1.2175911500727068;3;50;50;1.6390636640995169;1423.3543248636765;3853.1993586127514;3219.2487693120247;184.0;180.0;136.0;0;6
898;305.8663442301317;311.47568;311.3436524219925;311.4546705472243;3852.5552467591087;831.7370689981399;804.1066168258499;804.1066168258499;70.0;75.56099239135673;70.0;50;55.712922689514315;1.2164327020644579;3;50;50;1.638316012081464;1423.240858398924;3850.20192256082;3218.8190447213465;184.0;180.0;136.0;0;6
899;305.8663476453623;311.47635;311.3451566742329;311.4546705472243;3857.6050650288767;831.7405030654127;804.0927512860836;804.0927512860836;70.0;75.57643831957711;70.0;50;55.66538353432095;1.2148518867696225;3;50;50;1.635674042658112;1423.1624074407496;3851.725349375327;3224.901550827283;184.0;180.0;136.0;0;6
900;305.86635102644055;311.47684;311.3465879880696;311.4546705472243;3859.500532378038;831.7446458290451;804.0795675385981;804.0795675385981;70.0;75.56478183657964;70.0;50;55.67081312083617;1.2126481547517045;3;50;50;1.6349428769822556;1423.1569563930605;3853.1055855240966;3227.1846412493474;184.0;180.0;136.0;0;6
901;305.8663543737081;311.47665;311.34519834219657;311.4546705472243;3859.4952901726965;831.7490514287929;804.0666485915975;804.0666485915975;70.0;75.54588033829206;70.0;50;55.67991216653867;1.2107899267596167;3;50;50;1.634530497378386;1422.957554352686;3851.9638416286434;3227.1783270130136;184.0;180.0;136.0;0;6
902;305.8663576875029;311.47644;311.34572450296537;311.4546705472243;3862.7920331306887;831.7534515422062;804.0537434803714;804.0537434803714;70.0;75.53285222334154;70.0;50;55.678216685705934;1.2099169146156896;3;50;50;1.632677529895556;1422.575659777718;3852.8491228132602;3231.149253905915;184.0;180.0;136.0;0;6
903;305.86636096815977;311.47662;311.3453398480165;311.4546705472243;3863.5997176683813;831.7583116927256;804.0412875470541;804.0412875470541;70.0;75.5420557264465;70.0;50;55.6476666018755;1.2087327432116552;3;50;50;1.6320705426751818;1422.1216611947636;3852.9296247536995;3232.122109931566;184.0;180.0;136.0;0;6
904;305.8663642160101;311.47632;311.3455464574537;311.4546705472243;3866.0660776090417;831.7632804492047;804.0289520896582;804.0289520896582;70.0;75.5424899341446;70.0;50;55.67941037560444;1.2076338977284848;3;50;50;1.630632361584471;1421.7443571476374;3853.502721269428;3235.092840480091;184.0;180.0;136.0;0;6
905;305.8663674313819;311.47638;311.34564853456646;311.4546705472243;3868.9288331863554;831.7685914227397;804.0169555681537;804.0169555681537;70.0;75.54784505586879;70.0;50;55.63546619463538;1.2064165362381611;3;50;50;1.6289255601061887;1421.4632352365181;3853.8790252874974;3238.5410295729657;184.0;180.0;136.0;0;6
906;305.8663706146;311.47678;311.34376436241274;311.4546705472243;3869.026647802795;831.774299989958;804.0053497474325;804.0053497474325;70.0;75.51386425189011;70.0;50;55.680849227456534;1.205660102247134;3;50;50;1.6283052341096902;1420.9774872525363;3852.5476652666475;3238.6588472784674;184.0;180.0;136.0;0;6
907;305.8663737659859;311.47644;311.3459605306715;311.4546705472243;3874.1651147488124;831.780016184343;803.9937698638562;803.9937698638562;70.0;75.55129101976425;70.0;50;55.65595577675956;1.2048431334425231;3;50;50;1.6258500653285175;1420.4219255323148;3855.214619771696;3244.848130714945;184.0;180.0;136.0;0;6
908;305.8663768858579;311.47665;311.34398776868306;311.4546705472243;3874.04283580397;831.7864498252478;803.9828797991073;803.9828797991073;70.0;75.53259973384999;70.0;50;55.68783127119614;1.2035804030360056;3;50;50;1.6253375754850488;1420.0167495882781;3853.7174561781153;3244.700845725882;184.0;180.0;136.0;0;6
909;305.86637997453124;311.4762;311.34640020976553;311.4546705472243;3877.94215263641;831.7928593189332;803.9719858783542;803.9719858783542;70.0;75.55079320712298;70.0;50;55.66494543297664;1.2027785381485074;3;50;50;1.623702167491452;1419.6887183809715;3856.3651636979403;3249.397572850556;184.0;180.0;136.0;0;6
910;305.86638303231786;311.47607;311.34623626595027;311.4546705472243;3877.906994977995;831.7998107513281;803.9616175723239;803.9616175723239;70.0;75.55057506637215;70.0;50;55.66328118985455;1.2013181064221072;3;50;50;1.62367384610722;1419.5428398696645;3856.3502564069463;3249.3552254509955;184.0;180.0;136.0;0;6
911;305.8663860595266;311.476;311.3454437265757;311.4546705472243;3876.232468042935;831.8067497458205;803.951256297409;803.951256297409;70.0;75.56502859034276;70.0;50;55.68117256577137;1.19991784474405;3;50;50;1.6244464610606966;1419.4170359929913;3855.710104688538;3247.3382577577163;184.0;180.0;136.0;0;6
912;305.8663890564632;311.4756;311.34682654160855;311.4546705472243;3876.8839242704644;831.8134455942748;803.9406862369217;803.9406862369217;70.0;75.53342479824165;70.0;50;55.663917114328385;1.1990827410298948;3;50;50;1.624463022071724;1419.263522048957;3857.192079899298;3248.122936783775;184.0;180.0;136.0;0;6
913;305.8663920234305;311.4756;311.34500521088324;311.4546705472243;3873.847358511675;831.8202259173243;803.9302138249564;803.9302138249564;70.0;75.56028494487511;70.0;50;55.66047547799324;1.198092770333839;3;50;50;1.6257529562386182;1419.0918069975912;3855.607397618179;3244.465393327313;184.0;180.0;136.0;0;6
914;305.8663949607281;311.4754;311.345443132637;311.4546705472243;3875.043245807763;831.8265714960123;803.9193533851169;803.9193533851169;70.0;75.53465545032967;70.0;50;55.687236567514766;1.1970550250360474;3;50;50;1.6251605128633149;1418.9601226171276;3856.157876333341;3245.905839575451;184.0;180.0;136.0;0;6
915;305.8663978686527;311.47568;311.3450933380013;311.4546705472243;3874.9968209266162;831.8330785915688;803.9086626261408;803.9086626261408;70.0;75.56266110035213;70.0;50;55.68316558762718;1.1959675190392005;3;50;50;1.6250838925631568;1418.841672197745;3855.936751781662;3245.84992080611;184.0;180.0;136.0;0;6
916;305.86640074749806;311.4758;311.3455531879021;311.4546705472243;3874.7437048313896;831.8395721403713;803.8979777760208;803.8979777760208;70.0;75.58518175356124;70.0;50;55.66354346895522;1.1944680625413298;3;50;50;1.6253721077796364;1419.1671952455736;3856.0511913266796;3245.545042469409;184.0;180.0;136.0;0;6
917;305.866403597555;311.47552;311.3456607626934;311.4546705472243;3874.732935843283;831.8460230607155;803.8872716130778;803.8872716130778;70.0;75.54497534913284;70.0;50;55.662026778041124;1.1934331272029794;3;50;50;1.6254096701819658;1419.519744933917;3855.799468518033;3245.532071223235;184.0;180.0;136.0;0;6
918;305.86640641911134;311.47562;311.34503213370635;311.4546705472243;3873.8337983394317;831.8524655140351;803.8765760710004;803.8765760710004;70.0;75.54861232215563;70.0;50;55.68033995663676;1.1926592863740666;3;50;50;1.6257648580050263;1419.6065282565673;3855.1047372411995;3244.4490600998456;184.0;180.0;136.0;0;6
919;305.86640921245214;311.47543;311.3440405816345;311.4546705472243;3874.8749052867897;831.8587744446036;803.8657741599284;803.8657741599284;70.0;75.51747986589342;70.0;50;55.684370305408535;1.1922672739309632;3;50;50;1.624841770897957;1419.4175100889195;3854.3364195324257;3245.703073417939;184.0;180.0;136.0;0;6
920;305.8664119778595;311.47577;311.34537287853186;311.4546705472243;3877.448574666044;831.8652231433377;803.8551214844168;803.8551214844168;70.0;75.55020007237844;70.0;50;55.68816805824161;1.1914107313173947;3;50;50;1.623685363955522;1419.148194528223;3855.8857814211083;3248.8030581852504;184.0;180.0;136.0;0;6
921;305.86641471561285;311.4759;311.3433248856343;311.4546705472243;3875.7622028918977;831.8720271414722;803.8448196185312;803.8448196185312;70.0;75.52748064426535;70.0;50;55.683855127064206;1.1902318539805492;3;50;50;1.6240930562217464;1418.9978853537414;3854.061688139481;3246.7718233832916;184.0;180.0;136.0;0;6
922;305.86641742598863;311.47537;311.3462128681077;311.4546705472243;3881.2316675842303;831.8785864600496;803.8343073308672;803.8343073308672;70.0;75.54934341756041;70.0;50;55.63699965814888;1.1892933135147814;3;50;50;1.6216581597072643;1418.8651462246926;3856.9723095387308;3253.359793605206;184.0;180.0;136.0;0;6
923;305.8664201092607;311.47598;311.3452770193928;311.4546705472243;3878.1621534430556;831.8859083514457;803.824526769409;803.824526769409;70.0;75.54568579189457;70.0;50;55.676407068343295;1.1878519473335842;3;50;50;1.6232251048652877;1418.8906541411868;3856.0432017958387;3249.6625638221603;184.0;180.0;136.0;0;6
924;305.86642276569995;311.47528;311.34578815065163;311.4546705472243;3877.6858578347883;831.8927904801405;803.8143532360801;803.8143532360801;70.0;75.57100358637771;70.0;50;55.636270515203975;1.1865888565369147;3;50;50;1.6236623937605192;1418.9993313854623;3856.424073938323;3249.0888657620035;184.0;180.0;136.0;0;6
925;305.8664253955749;311.4751;311.34667493290374;311.4546705472243;3877.6856526402953;831.8995981666227;803.8041284478365;803.8041284478365;70.0;75.54199366398004;70.0;50;55.6377897614272;1.184953231632548;3;50;50;1.6239245120419212;1419.1586953006097;3857.1159542488576;3249.0886186052358;184.0;180.0;136.0;0;6
926;305.866427999151;311.47534;311.34512360933724;311.4546705472243;3874.270869294721;831.9063984887649;803.7939151301198;803.7939151301198;70.0;75.5738350632363;70.0;50;55.69216794815722;1.1834980617427817;3;50;50;1.6255218382888759;1419.252688362774;3855.5258712123104;3244.975512065492;184.0;180.0;136.0;0;6
