current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
927;305.8664305766914;311.4752;311.3461000034371;311.4546705472243;3873.7474234891997;831.9127108376365;803.7832637229329;803.7832637229329;70.0;75.53964785507333;70.0;50;55.657522360188324;1.182106584053173;3;50;50;1.6261267206692427;1419.4008686348968;3856.315262047291;3244.3450215927414;184.0;180.0;136.0;0;6
928;305.8664331284564;311.47525;311.345063747229;311.4546705472243;3871.2068654172135;831.9189426917399;803.7725553652855;803.7725553652855;70.0;75.56626888174897;70.0;50;55.67837137752397;1.1806459936116767;3;50;50;1.6273533855599456;1419.3869265473759;3855.3290605945276;3241.284919395034;184.0;180.0;136.0;0;6
929;305.8664356547037;311.47516;311.34436279454064;311.4546705472243;3872.98069176882;831.9248101002394;803.7615244560483;803.7615244560483;70.0;75.53735807699022;70.0;50;55.68935225257911;1.1796867870065966;3;50;50;1.6260725603168371;1419.333759673184;3854.704932018997;3243.4214932355444;184.0;180.0;136.0;0;6
930;305.86643815568857;311.47586;311.3453810124777;311.4546705472243;3876.2170423979924;831.9309209655828;803.7507395735156;803.7507395735156;70.0;75.54329136947118;70.0;50;55.70721784370342;1.17870932068395;3;50;50;1.6244217161919074;1419.2302708765437;3855.78633278284;3247.3196775683828;184.0;180.0;136.0;0;6
931;305.8664406316636;311.4764;311.3441150990444;311.4546705472243;3872.081852831954;831.9374808450762;803.7403929586162;803.7403929586162;70.0;75.54516312665206;70.0;50;55.67676487404877;1.1772835712796166;3;50;50;1.6265404947254447;1419.2206418138273;3854.5747818911173;3242.3388417360893;184.0;180.0;136.0;0;6
932;305.86644308287885;311.47507;311.34465540642475;311.4546705472243;3877.055316275677;831.9434514944866;803.7295134610116;803.7295134610116;70.0;75.51746157491104;70.0;50;55.67312830260729;1.1764274056068758;3;50;50;1.6237002613859524;1418.9768459594375;3855.3364149040754;3248.3293784540524;184.0;180.0;136.0;0;6
933;305.866445509582;311.47595;311.3450161172383;311.4546705472243;3877.4435219603256;831.9501158543017;803.7193010703913;803.7193010703913;70.0;75.54598281197791;70.0;50;55.65642980583303;1.1751746925297368;3;50;50;1.6235727423943982;1418.65032383997;3856.0078857993694;3248.7969722012126;184.0;180.0;136.0;0;6
934;305.8664479120181;311.47562;311.34523831834474;311.4546705472243;3878.378641995595;831.9568276672052;803.7091512662922;803.7091512662922;70.0;75.5452798649155;70.0;50;55.72038870100141;1.173556619166959;3;50;50;1.6230751624165747;1418.6094924989088;3856.2603349042647;3249.9233242836954;184.0;180.0;136.0;0;6
935;305.86645029042984;311.47556;311.34569580491257;311.4546705472243;3880.155337070069;831.9636638425826;803.6991359654703;803.6991359654703;70.0;75.54462360853069;70.0;50;55.70976783839693;1.172110559177682;3;50;50;1.6221418290497764;1418.6191835154923;3856.688812918205;3252.0633535008988;184.0;180.0;136.0;0;6
936;305.86645264505745;311.47595;311.34502524221807;311.4546705472243;3877.8854419367362;831.9707426401436;803.6893657622115;803.6893657622115;70.0;75.54290828042222;70.0;50;55.67994504912954;1.1707664577029107;3;50;50;1.6233073644502367;1418.6086709694441;3856.051454124846;3249.329264812799;184.0;180.0;136.0;0;6
937;305.86645497613875;311.47534;311.3454532514355;311.4546705472243;3880.0192019501856;831.9774944179263;803.6793077911072;803.6793077911072;70.0;75.56427692291294;70.0;50;55.69299152601212;1.1693158562500656;3;50;50;1.6221504250600536;1418.577529268969;3856.492430221243;3251.8993787489985;184.0;180.0;136.0;0;6
938;305.86645728390926;311.47586;311.3455660289707;311.4546705472243;3877.238059117203;831.9845391596065;803.6695419685087;803.6695419685087;70.0;75.53303193386448;70.0;50;55.673834152800076;1.1680955386141363;3;50;50;1.6238559179182979;1418.5134686926008;3856.662848877684;3248.5494922066714;184.0;180.0;136.0;0;6
939;305.86645956860207;311.47513;311.34509500538303;311.4546705472243;3877.032215481051;831.9911849649638;803.6594210707295;803.6594210707295;70.0;75.56353320861714;70.0;50;55.67319808491929;1.166894023852322;3;50;50;1.6238395785835642;1418.4237262274007;3856.296899596578;3248.3015535469267;184.0;180.0;136.0;0;6
940;305.866461830448;311.47528;311.34484502294146;311.4546705472243;3877.7025169773206;831.9977946395329;803.6492844563545;803.6492844563545;70.0;75.53125989112178;70.0;50;55.69141956496073;1.1657160661566195;3;50;50;1.623361321810308;1418.3614593905024;3856.116310678362;3249.108931699183;184.0;180.0;136.0;0;6
941;305.8664640696754;311.4756;311.3449576155607;311.4546705472243;3878.153568614587;832.0044915256512;803.6392474770188;803.6392474770188;70.0;75.56176599623866;70.0;50;55.69227559148831;1.1646204941190679;3;50;50;1.6231226154394165;1418.2510168802844;3856.332999227186;3249.65222339627;184.0;180.0;136.0;0;6
942;305.8664662865105;311.47565;311.34502208990136;311.4546705472243;3878.262667942512;832.0112446697558;803.6292811559617;803.6292811559617;70.0;75.54351066362582;70.0;50;55.687620969985986;1.1632079671680118;3;50;50;1.6230754263010039;1418.2176136204312;3856.4263427682645;3249.783633536756;184.0;180.0;136.0;0;6
943;305.8664684811773;311.47556;311.3453567077046;311.4546705472243;3879.362854592113;832.0180058896598;803.6193404021509;803.6193404021509;70.0;75.56516427484576;70.0;50;55.65923701426843;1.161639565962659;3;50;50;1.622512292783892;1418.2601138298332;3856.7038929060927;3251.1088083562013;184.0;180.0;136.0;0;6
944;305.86647065389747;311.4758;311.3450398807037;311.4546705472243;3878.291865246159;832.024914632617;803.6095556314616;803.6095556314616;70.0;75.53180900141292;70.0;50;55.71485852301076;1.1603024111345235;3;50;50;1.6230618388456501;1418.2558016757146;3856.4010785088008;3249.8188016889994;184.0;180.0;136.0;0;6
945;305.8664728048904;311.47546;311.3452687085577;311.4546705472243;3879.002617390019;832.0316652313953;803.5996409016548;803.5996409016548;70.0;75.54782104836524;70.0;50;55.68797176794288;1.1592713386102105;3;50;50;1.6227015244860847;1418.1981134618816;3856.67700667089;3250.6749026462785;184.0;180.0;136.0;0;6
946;305.8664749343734;311.47556;311.3464251887616;311.4546705472243;3878.6873240889086;832.0385085687208;803.5898308704226;803.5898308704226;70.0;75.51542654293247;70.0;50;55.68833925632489;1.1575067078218466;3;50;50;1.623233057883077;1418.0031112289034;3857.9833946909466;3250.295131865091;184.0;180.0;136.0;0;6
947;305.86647704256154;311.47537;311.34426857358335;311.4546705472243;3876.2711607324236;832.0453001670637;803.5799903720266;803.5799903720266;70.0;75.54248728634015;70.0;50;55.70515712502734;1.1556218008280723;3;50;50;1.6240477653760605;1417.7014992169593;3856.2066310202213;3247.3848631022047;184.0;180.0;136.0;0;6
948;305.8664791296678;311.4753;311.34473767519745;311.4546705472243;3878.8993192374837;832.0517444170987;803.56984288542;803.56984288542;70.0;75.56267195284222;70.0;50;55.67439622962008;1.1543076023745726;3;50;50;1.6226044772668984;1417.7025401821302;3856.655222282902;3250.55048002155;184.0;180.0;136.0;0;6
949;305.866481195903;311.4759;311.34593242469145;311.4546705472243;3878.873772509417;832.0585515835915;803.5600527655976;803.5600527655976;70.0;75.58235461793939;70.0;50;55.670758804541414;1.1521858875075055;3;50;50;1.6229731016447289;1418.170519753597;3857.3355342993177;3250.519708987593;184.0;180.0;136.0;0;6
950;305.8664832414759;311.47562;311.3468009054174;311.4546705472243;3877.002939177499;832.0653478205024;803.5502702921387;803.5502702921387;70.0;75.57544372348772;70.0;50;55.67271842939866;1.1502410879837726;3;50;50;1.624355816006974;1418.7643726940046;3857.575867795596;3248.2662902392976;184.0;180.0;136.0;0;6
951;305.8664852665931;311.4752;311.3467885075946;311.4546705472243;3873.007932183058;832.071873462319;803.540252561298;803.540252561298;70.0;75.53847975631142;70.0;50;55.62602745544372;1.1482692586319843;3;50;50;1.6267614275782556;1419.1363947167713;3857.189959654713;3243.4543043144936;184.0;180.0;136.0;0;6
952;305.86648727145905;311.47476;311.3416442190207;311.4546705472243;3870.490023515876;832.0778296984286;803.5297200812743;803.5297200812743;70.0;75.56244187584419;70.0;50;55.64973024620208;1.1470044475435202;3;50;50;1.6267549246601845;1419.2333866231359;3852.1382193502614;3240.4214833248734;184.0;180.0;136.0;0;6
953;305.86648925627634;311.4754;311.345486136719;311.4546705472243;3877.4371207225213;832.0834249471187;803.5188678111009;803.5188678111009;70.0;75.57575404466152;70.0;50;55.68217962202991;1.1454203069146502;3;50;50;1.6237029217004058;1419.5691626299217;3855.4994539226996;3248.789261910277;184.0;180.0;136.0;0;6
954;305.8664912212455;311.4761;311.34617862283505;311.4546705472243;3874.6418264721597;832.0899922150701;803.508942546918;803.508942546918;70.0;75.56204662705807;70.0;50;55.66194839179669;1.1431174276569038;3;50;50;1.6255922650675778;1419.9129528177184;3855.820483684659;3245.4223299857167;184.0;180.0;136.0;0;6
955;305.86649316656496;311.4752;311.3464308765833;311.4546705472243;3873.8739753127197;832.0961589592964;803.4986604305533;803.4986604305533;70.0;75.53523428298412;70.0;50;55.687453319443364;1.140771319294771;3;50;50;1.626129933664607;1420.0301512073977;3855.9442772440566;3244.4974532641722;184.0;180.0;136.0;0;6
956;305.8664950924312;311.47525;311.3473157062391;311.4546705472243;3871.480133592044;832.1022109600859;803.4882887674679;803.4882887674679;70.0;75.52011571671453;70.0;50;55.67723893921634;1.1385144899865196;3;50;50;1.6278385875459993;1419.808470921977;3857.0159996400266;3241.6140709116166;184.0;180.0;136.0;0;6
957;305.86649699903876;311.4751;311.35082104326665;311.4546705472243;3867.8482887745267;832.1079193752005;803.4776135030047;803.4776135030047;70.0;75.53389961797251;70.0;50;55.69637332321013;1.140180643150444;3;50;50;1.631080270936295;1419.474375184266;3860.723128117486;3237.239513828918;184.0;180.0;136.0;0;6
958;305.8664988865803;311.4747;311.33987538012263;311.4546705472243;3857.0536091494455;832.1131100908417;803.4664717944603;803.4664717944603;70.0;75.55273638964567;70.0;50;55.697518252174504;1.1393189344154393;3;50;50;1.6343888162747084;1419.376603397713;3850.2808170549965;3224.237322220507;184.0;180.0;136.0;0;6
959;305.8665007552464;311.4749;311.34291283610594;311.4546705472243;3870.198853482767;832.116773583514;803.4539195485885;803.4539195485885;70.0;75.5679582718218;70.0;50;55.66900731010672;1.1376206624433962;3;50;50;1.627303969290975;1419.4186027985938;3853.161420411304;3240.0707690199933;184.0;180.0;136.0;0;6
960;305.86650260522583;311.47717;311.3441749191091;311.4546705472243;3871.891885564794;832.1222858606061;803.4431141590666;803.4431141590666;70.0;75.56127608212073;70.0;50;55.67136070420425;1.1357466485912369;3;50;50;1.6266546501515122;1419.5522254213658;3854.241124939184;3242.1100261627944;184.0;180.0;136.0;0;6
961;305.8665044367055;311.4764;311.34578518405374;311.4546705472243;3875.1111659455564;832.1280306273844;803.432543924579;803.432543924579;70.0;75.5587920791831;70.0;50;55.668891440546005;1.13347974626042;3;50;50;1.6251885366653425;1419.5420789295433;3855.7998390024277;3245.9876493814236;184.0;180.0;136.0;0;6
962;305.8665062498703;311.47626;311.34505876055374;311.4546705472243;3874.8440179968225;832.1342224537021;803.422409514385;803.422409514385;70.0;75.54026362609552;70.0;50;55.64802004395223;1.1319007289245975;3;50;50;1.6251336391445577;1419.3919041460783;3855.2488820896733;3245.6658696771738;184.0;180.0;136.0;0;6
963;305.8665080449035;311.4757;311.3454066038728;311.4546705472243;3876.3871615278586;832.1403700018312;803.412251325214;803.412251325214;70.0;75.52779089415685;70.0;50;55.62228566612882;1.1310430368363456;3;50;50;1.624306087549495;1419.1864813914187;3855.787473212992;3247.524586060307;184.0;180.0;136.0;0;6
964;305.86650982198637;311.47565;311.345045759897;311.4546705472243;3877.1453962471414;832.14672813859;803.4023077288608;803.4023077288608;70.0;75.55367774604125;70.0;50;55.666658427332166;1.130073049784619;3;50;50;1.623741941668077;1419.0442887859913;3855.5805415156005;3248.437879779682;184.0;180.0;136.0;0;6
965;305.8665115812984;311.4757;311.3458508982453;311.4546705472243;3879.0874349197843;832.1531861400216;803.3924751316895;803.3924751316895;70.0;75.56276664259161;70.0;50;55.68992946050884;1.1287498469614121;3;50;50;1.622811469842982;1418.9584071159998;3856.439900454148;3250.7770653608814;184.0;180.0;136.0;0;6
966;305.86651332301733;311.47592;311.34606600473165;311.4546705472243;3878.278826525328;832.1599104698009;803.3829092168666;803.3829092168666;70.0;75.57475402050451;70.0;50;55.68173520765934;1.127072770390066;3;50;50;1.623361038858605;1419.1641341345262;3856.4395967664013;3249.8030965497583;184.0;180.0;136.0;0;6
967;305.86651504731907;311.47577;311.34601659584735;311.4546705472243;3876.9979875253766;832.1665137721769;803.37324762947;803.37324762947;70.0;75.5619756697284;70.0;50;55.67762414430663;1.1259583876987023;3;50;50;1.6241169030409275;1419.4298580551995;3856.124642836922;3248.260325974317;184.0;180.0;136.0;0;6
968;305.86651675437776;311.47586;311.3453660937336;311.4546705472243;3873.2027047828906;832.1729297081006;803.3634283046624;803.3634283046624;70.0;75.53392873200319;70.0;50;55.67031236791811;1.1249157465374395;3;50;50;1.6262122283305573;1419.4400233426934;3855.4865436023556;3243.688907910993;184.0;180.0;136.0;0;6
969;305.8665184443659;311.4749;311.3473312978227;311.4546705472243;3874.7329643628;832.1788044770664;803.353120309489;803.353120309489;70.0;75.51720362947113;70.0;50;55.677282510782355;1.1234215282325692;3;50;50;1.625871144514906;1419.097318496209;3857.7196805548783;3245.5321055749932;184.0;180.0;136.0;0;6
970;305.8665201174542;311.47528;311.3466448740646;311.4546705472243;3871.036833080497;832.1848883535743;803.3430254119195;803.3430254119195;70.0;75.56154991113826;70.0;50;55.67837282995275;1.1240134456577096;3;50;50;1.6279000596207833;1418.6904215099491;3857.4640916594485;3241.0801154454593;184.0;180.0;136.0;0;6
971;305.86652177381154;311.4752;311.34657582726624;311.4546705472243;3867.964219249985;832.1904452531348;803.3324551028187;803.3324551028187;70.0;75.57502376764764;70.0;50;55.677030008032865;1.1245538890344278;3;50;50;1.6297400439440293;1418.8383134730236;3857.2481281120877;3237.379152086607;184.0;180.0;136.0;0;6
972;305.8665234136053;311.47516;311.3432120522619;311.4546705472243;3865.6325629145404;832.1955633769704;803.3214918964939;803.3214918964939;70.0;75.56067431991973;70.0;50;55.70214748797747;1.1243588719002702;3;50;50;1.6301533718586756;1419.0902940106032;3853.7559935152044;3234.570672030565;184.0;180.0;136.0;0;6
973;305.86652503700117;311.47556;311.3437637920081;311.4546705472243;3870.5334484209798;832.2003474679609;803.3102337662608;803.3102337662608;70.0;75.53024511721662;70.0;50;55.693332072437975;1.1246342141485144;3;50;50;1.6273471944318143;1419.1565731208764;3854.2193554247106;3240.473788623071;184.0;180.0;136.0;0;6
974;305.86652664416306;311.4764;311.34351307439124;311.4546705472243;3872.5552278842024;832.2058168163692;803.2996340235467;803.2996340235467;70.0;75.55195163326513;70.0;50;55.665461867988824;1.1239200108269642;3;50;50;1.6260502405537491;1419.1033772669318;3854.0296180281757;3242.909021986522;184.0;180.0;136.0;0;6
975;305.8665282352533;311.47623;311.3446321622969;311.4546705472243;3875.5777354436223;832.2115649827223;803.2893124938678;803.2893124938678;70.0;75.55375194145145;70.0;50;55.65215734401019;1.1220880032091287;3;50;50;1.6245582221623107;1418.975115736241;3855.2337831427267;3246.549632341843;184.0;180.0;136.0;0;6
976;305.8665298104327;311.4759;311.3455252368526;311.4546705472243;3877.4826956439465;832.2177324747737;803.2794005742405;803.2794005742405;70.0;75.57268963820749;70.0;50;55.68376255713357;1.1204229162342016;3;50;50;1.623675055462441;1419.0930360223344;3855.9741806261895;3248.8441569031343;184.0;180.0;136.0;0;6
977;305.8665313698603;311.47565;311.3459465486709;311.4546705472243;3878.4466850866;832.2241614366304;803.269750584715;803.269750584715;70.0;75.55741158195084;70.0;50;55.70500755266979;1.119253681017085;3;50;50;1.6232193143715734;1419.3140211055193;3856.157324749748;3250.0052821868107;184.0;180.0;136.0;0;6
978;305.8665329136936;311.47562;311.34602035791033;311.4546705472243;3877.2621612169314;832.2307191275939;803.2602383358543;803.2602383358543;70.0;75.53031981314646;70.0;50;55.68071295649888;1.1182361533901002;3;50;50;1.6239536412280884;1419.2879062279615;3856.2530153149764;3248.578523185795;184.0;180.0;136.0;0;6
979;305.8665344420886;311.47534;311.3436925497573;311.4546705472243;3876.5730638369228;832.2371030594965;803.2505808632883;803.2505808632883;70.0;75.55660428249858;70.0;50;55.6760581587876;1.1173415278885046;3;50;50;1.6236781493847559;1419.1612615012498;3854.1370214000476;3247.7485053915743;184.0;180.0;136.0;0;6
980;305.86653595519965;311.47565;311.34542409275997;311.4546705472243;3879.4128758981133;832.2433831289533;803.2408435354251;803.2408435354251;70.0;75.55775042345503;70.0;50;55.705346326652446;1.1164703576468042;3;50;50;1.6224821980409498;1419.1450446069778;3855.818876473347;3251.169059019278;184.0;180.0;136.0;0;6
981;305.86653745317955;311.4758;311.34622806623213;311.4546705472243;3878.1867118537;832.2500560600535;803.2314909590439;803.2314909590439;70.0;75.52514956873492;70.0;50;55.71882920166351;1.1149034488375094;3;50;50;1.6234573288676144;1419.049817320622;3856.6867111141755;3249.6921444277823;184.0;180.0;136.0;0;6
982;305.86653893617967;311.4754;311.3426080133325;311.4546705472243;3873.8792665322035;832.2565492657875;803.2219875132753;803.2219875132753;70.0;75.55143706598014;70.0;50;55.67293439988954;1.1138340788961898;3;50;50;1.6249787542173426;1418.8344054512463;3853.4153806499394;3244.50382653804;184.0;180.0;136.0;0;6
983;305.8665404043498;311.4748;311.3467056151245;311.4546705472243;3882.683536695504;832.2624291866885;803.2119276592294;803.2119276592294;70.0;75.55866009426057;70.0;50;55.68542720969218;1.112834916863477;3;50;50;1.6208963075265943;1418.7705346211285;3857.4229270085707;3255.1085699497353;184.0;180.0;136.0;0;6
984;305.8665418578382;311.4762;311.3465777803693;311.4546705472243;3877.382276758178;832.2695417016342;803.203037983097;803.203037983097;70.0;75.52366031521728;70.0;50;55.681035557676395;1.1109825265784963;3;50;50;1.6240438648849842;1418.720167071882;3857.3488184226203;3248.723202355225;184.0;180.0;136.0;0;6
985;305.8665432967917;311.47507;311.34295407391016;311.4546705472243;3873.549845445299;832.2759007055035;803.1934606427519;803.1934606427519;70.0;75.54466518279051;70.0;50;55.66273602649652;1.1097368429352286;3;50;50;1.6252789149279407;1418.5414269776036;3854.0373410165193;3244.107038838863;184.0;180.0;136.0;0;6
986;305.8665447213557;311.47485;311.344926055225;311.4546705472243;3880.024217070012;832.281713395855;803.1833894868483;803.1833894868483;70.0;75.55917367030963;70.0;50;55.6610765195893;1.1092362684845654;3;50;50;1.6219647561266535;1418.4006034634886;3856.0753771592385;3251.9054194608298;184.0;180.0;136.0;0;6
987;305.86654613167406;311.47604;311.3451445783589;311.4546705472243;3878.3875419558562;832.288431039086;803.1741819728859;803.1741819728859;70.0;75.55580994793806;70.0;50;55.696607645084896;1.1075629790437915;3;50;50;1.6230129413775005;1418.4112131617212;3856.2737993375;3249.93404428583;184.0;180.0;136.0;0;6
988;305.8665475278892;311.4754;311.3468817393546;311.4546705472243;3879.4925921573763;832.2949111553926;803.1647694040767;803.1647694040767;70.0;75.55069385559808;70.0;50;55.677798237154;1.1053200282055826;3;50;50;1.6228625002092258;1418.3124606319777;3858.043711482677;3251.2650772535603;184.0;180.0;136.0;0;6
989;305.8665489101422;311.4756;311.3431902300508;311.4546705472243;3875.3879942487983;832.3015397798549;803.1555128627703;803.1555128627703;70.0;75.5278828341426;70.0;50;55.70866593350386;1.1038448486196557;3;50;50;1.6242388184367123;1418.0593090365048;3854.7414209450826;3246.321089072678;184.0;180.0;136.0;0;6
990;305.86655027857273;311.47522;311.34403315483036;311.4546705472243;3879.7637904750823;832.3075836133273;803.1457264160866;803.1457264160866;70.0;75.55056482965776;70.0;50;55.68916367764426;1.1039893819977777;3;50;50;1.6218551996614647;1417.7126270013239;3855.898336601957;3251.591735627237;184.0;180.0;136.0;0;6
991;305.8665516333189;311.47583;311.5077771553092;311.4546705472243;4518.357856775972;832.3142367401072;803.1365269800466;803.1365269800466;70.0;75.53631503043951;70.0;50;52.839325905707156;1.103555032840245;3;50;50;1.3507979595925577;1417.4648821993949;4013.794225862439;4020.7782884866583;184.0;180.0;136.0;0;6
992;305.8665529745176;311.64444;311.6046876070401;311.4546705472243;4927.422064427636;832.4076149673656;803.208741978184;803.208741978184;70.0;75.56225981293052;70.0;50;50.4449442091788;1.1037619903629434;3;50;50;1.2240093059873374;1417.139948406963;4107.421313093019;4513.496126603089;184.0;180.0;136.0;0;6
993;305.86655430230434;311.777;311.719950779432;311.4546705472243;5447.332394145054;832.5531763695993;803.3302475949017;803.3302475949017;70.0;75.63208112138012;70.0;50;47.90054947764676;1.1037486569795987;3;50;50;1.096465207895475;1417.0305122374814;4218.5025480114555;5139.728118747719;184.0;180.0;136.0;0;6
994;305.8665556168132;311.93127;311.830982184365;311.4546705472243;5990.291919397602;832.761342201735;803.5112415557895;803.5112415557895;70.0;75.72783470914172;70.0;50;46.41092885469047;1.1046865804131927;3;50;50;0.9911469261845737;1417.5124680673039;4324.918142640192;5793.722866914412;184.0;180.0;136.0;0;6
995;305.86655691817697;312.08197;311.9458017435385;311.4546705472243;6610.431563641267;833.0304182550974;803.7505659561273;803.7505659561273;70.0;75.82213146787794;70.0;50;46.1249409351913;1.1070558602084617;3;50;50;0.8948571672809037;1418.538723339805;4434.43660962174;6540.681068405907;184.0;180.0;136.0;0;6
996;305.8665582065271;312.23782;312.05933353541525;311.4546705472243;7304.783426308872;833.363518209052;804.0518082306387;804.0518082306387;70.0;75.93445475024708;70.0;50;46.81049239064204;1.112350287692223;3;50;50;0.8082225419891269;1420.4675068611264;4541.81272428583;7377.027886989037;184.0;180.0;136.0;0;6
997;305.8665594819937;312.39636;312.16778376804905;311.4546705472243;8087.111641013451;833.7612961255421;804.4164345001138;804.4164345001138;70.0;76.02158415511767;70.0;50;48.76287759684143;1.1205646191991434;3;50;50;0.7292274505040246;1423.0692791255392;4643.62343900283;8319.342221600704;184.0;180.0;136.0;0;6
998;305.8665607447057;312.5578;312.2650276686935;311.4546705472243;8974.460977408582;834.2230962927326;804.8449717633175;804.8449717633175;70.0;76.08832046199801;70.0;50;51.05640309782977;1.1317273670097023;3;50;50;0.6561796556347814;1426.2893016288476;4734.026683448136;9388.154497288639;184.0;180.0;136.0;0;6
999;305.8665619947905;312.72205;312.3128249334022;311.4546705472243;9500.0;834.746182038269;805.3363954121161;805.3363954121161;70.0;76.13639777998621;70.0;50;51.31401717740047;1.1453465910657172;3;50;50;0.6193224298655432;1430.0684608858473;4776.2645711507275;10021.166250000002;184.0;180.0;136.0;0;6
1000;305.8714785007975;312.7689;312.71414169064934;313.0471758061907;9500.0;835.2996225844345;805.8599919008075;805.8599919008075;70.0;76.56917746555443;70.0;50;53.052880845423715;1.0330074421022135;3;50;50;0.6574064436787074;1433.0892286896535;5154.890037235937;10021.16625;212.0;200.0;148.0;0;4
1001;305.8763458417444;312.6566;312.65688414408027;313.0471758061907;9500.0;835.8208111820935;806.3574351065855;806.3574351065855;70.0;77.04429491033106;70.0;50;56.95040892340189;1.4336956359523754;3;50;50;0.6514378171026649;1441.0616493370492;5087.10501738585;10021.166250000002;212.0;200.0;148.0;0;4
1002;305.88116450928186;312.70276;312.666085208267;313.0471758061907;9500.0;836.3414381851774;806.8543189490155;806.8543189490155;70.0;77.2748130917834;70.0;50;57.30402350720849;2.070877416111182;3;50;50;0.65185885430939;1458.1933944067875;5074.192556162139;10021.166250000002;212.0;200.0;148.0;0;4
1003;305.88593499014394;312.7531;312.69078224832504;313.0471758061907;9500.0;836.8615041988191;807.3506440570884;807.3506440570884;70.0;77.37277714198221;70.0;50;57.12065572530721;2.269347892277165;3;50;50;0.6537732914301879;1477.7559863698684;5073.814856861747;10021.166250000002;212.0;200.0;148.0;0;4
1004;305.89065776619736;312.80557;312.72128469295245;313.0471758061907;9500.0;837.3810098275;807.8464110590882;807.8464110590882;70.0;77.40754350749613;70.0;50;56.83945119464838;2.439904342664272;3;50;50;0.6562500639624953;1498.4932363802582;5077.897756161042;10021.166250000002;212.0;200.0;148.0;0;4
1005;305.8953333144903;312.85468;312.74842969203803;313.0471758061907;9500.0;837.8999556750493;808.3416205825921;808.3416205825921;70.0;77.41562278048586;70.0;50;56.40612392880214;2.456372588989524;3;50;50;0.6584088084932637;1514.8957746007068;5083.128355774702;10021.166250000002;212.0;200.0;148.0;0;4
1006;305.89996210730027;312.8979;312.7789319530265;313.0471758061907;9500.0;838.4183423446465;808.8362732544718;808.8362732544718;70.0;77.41387328090902;70.0;50;56.061140218751035;2.1415724104476936;3;50;50;0.6608945927893668;1533.542347827007;5089.39224024129;10021.166250000002;212.0;200.0;148.0;0;4
1007;305.9045446121821;312.93228;312.80860185956675;313.0471758061907;9500.0;838.9361704388205;809.330369700894;809.330369700894;70.0;77.40712734402555;70.0;50;55.76376444895858;2.0692270607286645;3;50;50;0.6633048560228182;1551.2709819716124;5095.817254665364;10021.166250000002;212.0;200.0;148.0;0;4
1008;305.9090812920152;312.9588;312.8369457555039;313.0471758061907;9500.0;839.4534405594511;809.8239105473214;809.8239105473214;70.0;77.39834767690778;70.0;50;55.60274083088506;1.9937362734246875;3;50;50;0.6655921258823237;1567.9060402229793;5102.103307934716;10021.166250000002;212.0;200.0;148.0;0;4
1009;305.9135726050499;312.97733;312.8406876949006;313.0471758061907;9212.971969193903;839.9701533077698;810.3168964185132;810.3168964185132;70.0;77.38671514927469;70.0;50;55.80352088547822;1.9022455826871578;3;50;50;0.6893006608422705;1582.924278948161;5086.363587258304;9675.440986894058;212.0;200.0;148.0;0;4
1010;305.9180190049543;312.92093;312.85716708300976;313.0471758061907;9112.485407530598;840.4699459366752;810.7918976361747;810.7918976361747;70.0;77.36928785667868;70.0;50;55.951397309519464;1.8765870996135305;3;50;50;0.6992453261268459;1597.1566433460835;5083.7163432441375;9554.404923370606;212.0;200.0;148.0;0;4
1011;305.92242094085964;312.93622;312.8632432674393;313.0471758061907;8929.450957245288;840.9631738179014;811.2600105160172;811.2600105160172;70.0;77.35286076940541;70.0;50;55.988970345217645;2.045756258315123;3;50;50;0.7159339969113009;1609.4792689369085;5073.005650647508;9333.939928001952;212.0;200.0;148.0;0;4
1012;305.9267788574059;312.9315;312.8678825951488;313.0471758061907;8763.815836367503;841.4444971210929;811.715687130262;811.715687130262;70.0;77.33117739176711;70.0;50;55.95049563390324;2.0559102839359014;3;50;50;0.731600557731841;1620.287022530966;5062.468834093096;9134.43242490466;212.0;200.0;148.0;0;4
1013;305.93109319478674;312.93375;312.86954233674095;313.0471758061907;8600.05508730884;841.9145685677155;812.1596999105716;812.1596999105716;70.0;77.30906561018539;70.0;50;55.93300045081879;1.96453510032417;3;50;50;0.7474615168878624;1629.3429929752206;5050.857071915452;8937.182602663499;212.0;200.0;148.0;0;4
1014;305.93536438879374;312.9385;312.8689674540736;313.0471758061907;8443.396485496281;842.3731096111442;812.5918391074966;812.5918391074966;70.0;77.28483839130585;70.0;50;55.950211127633956;1.8097337908517943;3;50;50;0.7630501271215124;1636.7268807209005;5038.807478469227;8748.487316780274;212.0;200.0;148.0;0;4
1015;305.9395928708607;312.94476;312.86728971267183;313.0471758061907;8301.436964820427;842.8202272582223;813.0122865454612;813.0122865454612;70.0;77.25922540258546;70.0;50;55.983751662873345;1.6332258294253137;3;50;50;0.777598395862861;1642.529598579259;5027.318366779663;8577.497074126206;212.0;200.0;148.0;0;4
1016;305.94377906810695;312.95206;312.86538296428154;313.0471758061907;8178.353189917576;843.2566354183987;813.4218324851354;813.4218324851354;70.0;77.23282659886473;70.0;50;55.981335937933586;1.457881982987601;3;50;50;0.7905789478627666;1646.8652643336682;5017.116534825301;8429.242667255721;212.0;200.0;148.0;0;4
1017;305.94792340338074;312.96;312.86353343591554;313.0471758061907;8073.127726049606;843.6834563213815;813.8216647468622;813.8216647468622;70.0;77.20627007249067;70.0;50;56.01580919214669;1.2931785468269794;3;50;50;0.8019526832934571;1649.8749543914817;5008.3360727323325;8302.498596026751;212.0;200.0;148.0;0;4
1018;305.95202629530183;312.96725;312.86201610374536;313.0471758061907;7984.952194893873;844.1018395431448;814.2129813416556;814.2129813416556;70.0;77.1802862264846;70.0;50;55.93217347658212;1.1415919662613163;3;50;50;0.8116841935946195;1651.7174669685774;5001.082520804701;8196.29116874967;212.0;200.0;148.0;0;4
1019;305.9560881583037;312.97284;312.8614680697568;313.0471758061907;7916.066926953676;844.5129565418164;814.5969884579123;814.5969884579123;70.0;77.1559414627679;70.0;50;55.861372695547715;1.0025550029439927;3;50;50;0.8194379862284723;1652.5594859034609;4995.802185245324;8113.318863515702;212.0;200.0;148.0;0;4
1020;305.9601094026756;312.9804;312.8616161928039;313.0471758061907;7861.871393338678;844.9182234996772;814.9751271424118;814.9751271424118;70.0;77.13316968058487;70.0;50;55.87127230554154;0.87440889471155;3;50;50;0.8256211977057112;1652.569247356636;4992.063460043141;8048.04034327644;212.0;200.0;148.0;0;4
1021;305.9640904346037;312.987;312.86188498688045;313.0471758061907;7816.106083623537;845.3187488064469;815.3485201862528;815.3485201862528;70.0;77.11172476607632;70.0;50;55.86251438789806;0.755388627498931;3;50;50;0.8308680606684177;1651.9045021861023;4989.154136854908;7992.916027724551;212.0;200.0;148.0;0;4
1022;305.96803165621253;312.99213;312.862968287282;313.0471758061907;7782.396299002929;845.7151722652309;815.7178153747309;815.7178153747309;70.0;77.0916787747442;70.0;50;55.86931807988071;0.6440288043322084;3;50;50;0.8347643547381134;1650.7088017187907;4987.598287942268;7952.312592149029;212.0;200.0;148.0;0;4
1023;305.9719334656053;312.9971;312.86399715560765;313.0471758061907;7752.965993967572;846.1084446520489;816.0839688361002;816.0839688361002;70.0;77.07289713485918;70.0;50;55.884907497244804;0.5392208366588562;3;50;50;0.8381527402385088;1649.1117912526174;4986.429288207912;7916.863789733941;212.0;200.0;148.0;0;4
1024;305.9757962569041;313.00055;312.8654562870603;313.0471758061907;7730.30221127826;846.4989009677624;816.4473182049165;816.4473182049165;70.0;77.05559259118891;70.0;50;55.81353518886593;0.4402247184069381;3;50;50;0.8407594921021017;1647.2278462170157;4985.999037616735;7889.565263484665;212.0;200.0;148.0;0;4
1025;305.97962042028996;313.00363;312.8673420812852;313.0471758061907;7713.396883139749;846.8870852585618;816.8084090385312;816.8084090385312;70.0;77.03977331657023;70.0;50;55.83949043936617;0.3466488866292394;3;50;50;0.8426978987453883;1645.1571282956588;4986.203532477313;7869.202795741828;212.0;200.0;148.0;0;4
1026;305.9834063420419;313.0068;312.8688940431724;313.0471758061907;7695.947087918646;847.2734652429141;817.1677095884552;817.1677095884552;70.0;77.02490845726585;70.0;50;55.83766695081158;0.2582827311281761;3;50;50;0.8446806817804424;1642.9842443872749;4986.225604507189;7848.18451739801;212.0;200.0;148.0;0;4
1027;305.98715440457636;313.0087;312.8706046124696;313.0471758061907;7680.919715246973;847.657993645202;817.5251734063786;817.5251734063786;70.0;77.01103330657186;70.0;50;55.809879168810355;0.1751710771734878;3;50;50;0.846382765671841;1640.777242232119;4986.470948923382;7830.084047014981;212.0;200.0;148.0;0;4
1028;305.99086498648546;313.0104;312.8718870159005;313.0471758061907;7663.613469928964;848.0408679762518;817.880998291343;817.880998291343;70.0;76.99807193482658;70.0;50;55.81024648879762;0.09741863047351274;3;50;50;0.848342670212903;1638.591357149409;4986.319032330766;7809.238674529438;212.0;200.0;148.0;0;4
1029;305.9945384625755;313.0111;312.8737735880535;313.0471758061907;7651.014141439937;848.4218977401305;818.2349948806622;818.2349948806622;70.0;76.98581458808007;70.0;50;55.787114579723635;0.15055297742475204;3;50;50;0.8497737544845261;1636.4695735162993;4986.720420591388;7794.062783364406;212.0;200.0;148.0;0;4
1030;305.9981752039046;313.01276;312.8748087911199;313.0471758061907;7632.426993572442;848.8014715207322;818.5875512251363;818.5875512251363;70.0;76.97587269884669;70.0;50;55.84027350710759;0.26192813084624333;3;50;50;0.851899449826893;1634.4275700981502;4986.257715000956;7771.674563758008;212.0;200.0;148.0;0;4
1031;306.00177557782047;313.01285;312.87618470852726;313.0471758061907;7616.454665677742;849.1790896262693;818.9381698963311;818.9381698963311;70.0;76.96602211114707;70.0;50;55.840441844311414;0.5425810502766097;3;50;50;0.8537372914355585;1632.4594030576575;4986.084219804245;7752.435894808843;212.0;200.0;148.0;0;4
1032;306.00533994799713;313.01355;312.87722731721254;313.0471758061907;7598.272076932101;849.5549675311223;819.287066320009;819.287066320009;70.0;76.94280705270836;70.0;50;55.82361557927057;0.27731026050666685;3;50;50;0.855841898376104;1630.6261983518532;4985.489522981331;7730.534966664718;212.0;200.0;148.0;0;4
1033;306.00886867447207;313.0138;312.87874806635233;313.0471758061907;7582.078616014631;849.9289178617386;819.6340546467652;819.6340546467652;70.0;76.95233624568797;70.0;50;55.85923390499602;0.21224566038915782;3;50;50;0.8577560364588724;1628.8798345734729;4985.302646340994;7711.029942989626;212.0;200.0;148.0;0;4
1034;306.01236211368223;313.01468;312.8797168219144;313.0471758061907;7561.101492443492;850.3011050056954;819.9792992414292;819.9792992414292;70.0;76.93236779538563;70.0;50;55.8201299092194;0.2973454993248055;3;50;50;0.8602596473525107;1627.3970988041328;4984.354667187672;7685.762997648187;212.0;200.0;148.0;0;4
1035;306.0158206185003;313.01453;312.88027328042557;313.0471758061907;7540.547034982288;850.6711230794897;820.3223971704197;820.3223971704197;70.0;76.88661479443815;70.0;50;55.83435991656121;0.23085188100019138;3;50;50;0.8626750147415797;1625.9767026788859;4982.981031169512;7661.005153636167;212.0;200.0;148.0;0;4
1036;306.0192445382702;313.0147;312.8811161782928;313.0471758061907;7523.251790171695;851.0390035220342;820.6633807543767;820.6633807543767;70.0;76.896465197858;70.0;50;55.75974064454775;0.18539389528936567;3;50;50;0.8647019839143516;1624.4809775803121;4981.991800000699;7640.173031261808;212.0;200.0;148.0;0;4
1037;306.02263421884237;313.01584;312.8826984407473;313.0471758061907;7503.305408315511;851.4050193677647;821.0025222202398;821.0025222202398;70.0;76.9143926059085;70.0;50;55.83812991595741;0.2510025195751666;3;50;50;0.8672012369023304;1623.1711851017467;4981.56144646385;7616.147614316034;212.0;200.0;148.0;0;4
1038;306.0259900026088;313.0162;312.88341225896306;313.0471758061907;7482.145171399821;851.7689418949789;821.3395952342801;821.3395952342801;70.0;76.86096262282513;70.0;50;55.86601520872858;0.16650712930426437;3;50;50;0.8697779778319;1622.1613197205252;4980.027680252221;7590.660108951088;212.0;200.0;148.0;0;4
1039;306.0293122285376;313.01654;312.8842005265851;313.0471758061907;7459.976266185575;852.1306633238866;821.6744938241118;821.6744938241118;70.0;76.89211468033145;70.0;50;55.83515794594604;0.19425581850093465;3;50;50;0.8725259513559582;1621.0069422823312;4978.742413311833;7563.957662620526;212.0;200.0;148.0;0;4
1040;306.0326012322071;313.0166;312.8845246074373;313.0471758061907;7436.6361933485305;852.4900924575346;822.0071286360776;822.0071286360776;70.0;76.8279688101418;70.0;50;55.87522208774122;0.18634903937768854;3;50;50;0.8754021859008358;1620.1223102522958;4976.772476951816;7535.844544888306;212.0;200.0;148.0;0;4
1041;306.03585734583993;313.0165;312.8849659474819;313.0471758061907;7417.494826246315;852.8471231412382;822.3373956433584;822.3373956433584;70.0;76.84255566097127;70.0;50;55.825444865639874;0.17577461931044525;3;50;50;0.8777279626692736;1619.0300986460666;4975.154680842734;7512.788768213688;212.0;200.0;148.0;0;4
1042;306.0390808983364;313.01755;312.8865194698192;313.0471758061907;7394.953444118278;853.2021135386414;822.6656509100412;822.6656509100412;70.0;76.86579275576293;70.0;50;55.82093120143001;0.16767306146060434;3;50;50;0.8806967683251683;1618.1083946590293;4974.468513193123;7485.637673440468;212.0;200.0;148.0;0;4
1043;306.04227221530795;313.0174;312.8871893037685;313.0471758061907;7375.525185193189;853.5547645952381;822.9915992462197;822.9915992462197;70.0;76.79011072475852;70.0;50;55.82814701867208;0.4167673616408507;3;50;50;0.8831332831177177;1617.4279146467338;4972.721359781286;7462.236335565197;212.0;200.0;148.0;0;4
1044;306.04543161910976;313.0185;312.88670975872935;313.0471758061907;7353.836527721003;853.9053428537586;823.3155055954458;823.3155055954458;70.0;76.79075576929512;70.0;50;55.80638981470746;0.16675683759652316;3;50;50;0.8857646925349937;1616.335883364799;4970.3098838981705;7436.112347639949;212.0;200.0;148.0;0;4
1045;306.04855942887355;313.01907;312.8890645108908;313.0471758061907;7336.22136036778;854.2536467831546;823.6371715496865;823.6371715496865;70.0;76.8344314707323;70.0;50;55.845710161420484;0.18304383158607607;3;50;50;0.8881989010936516;1615.4074634660078;4970.4940193985885;7414.894878562993;212.0;200.0;148.0;0;4
1046;306.0516559605397;313.02;312.88926952833793;313.0471758061907;7314.659100778268;854.6000297520771;823.9569475239329;823.9569475239329;70.0;76.75525358393949;70.0;50;55.821611377763034;0.4175652847152378;3;50;50;0.8909441157859879;1614.8341023558276;4968.283488448966;7388.9231368874225;212.0;200.0;148.0;0;4
1047;306.0547215268892;313.02032;312.88872687244645;313.0471758061907;7294.149005992069;854.9441410362452;824.2744877313194;824.2744877313194;70.0;76.7510106337493;70.0;50;55.79067948231655;0.17281783225365643;3;50;50;0.8934611952563515;1613.5465194782341;4966.097147117406;7364.218727717448;212.0;200.0;148.0;0;4
1048;306.05775643757516;313.02084;312.8887436705376;313.0471758061907;7276.656137632903;855.286069128423;824.589880653556;824.589880653556;70.0;76.7297564554054;70.0;50;55.820983176992556;0.26239319368014546;3;50;50;0.895629147013284;1612.1621006102516;4964.575787541324;7343.148567778832;212.0;200.0;148.0;0;4
1049;306.0607609991543;313.0217;312.8890066656795;313.0471758061907;7262.66791353289;855.6260779233635;824.9033877613003;824.9033877613003;70.0;76.70563055741427;70.0;50;55.825689324074574;0.2663737015996162;3;50;50;0.8973286086413207;1610.544719953173;4963.55364286397;7326.299751850367;212.0;200.0;148.0;0;4
1050;306.0637355151176;313.0231;312.8915773769598;313.0471758061907;7246.8660220335205;855.9644768349918;825.2153150893766;825.2153150893766;70.0;76.77887438291432;70.0;50;55.820026356669544;0.31766438594978297;3;50;50;0.899612693954701;1609.2197013431191;4964.4898864012375;7307.266373539376;212.0;200.0;148.0;0;4
1051;306.06668028592134;313.0232;312.89151152101675;313.0471758061907;7227.181896170077;856.3011027713694;825.5255022470765;825.5255022470765;70.0;76.67892242555077;70.0;50;55.84235055849284;0.2530619864804862;3;50;50;0.9021431640222582;1608.5237237532574;4962.287292771913;7283.55684393686;212.0;200.0;148.0;0;4
1052;306.06959560901703;313.02292;312.89082390281635;313.0471758061907;7211.607418644601;856.6356063025214;825.8336053173208;825.8336053173208;70.0;76.66477024202108;70.0;50;55.83524784478085;0.7183506232375748;3;50;50;0.9039952290451104;1606.78305523892;4960.559121465181;7264.797385757423;212.0;200.0;148.0;0;4
1053;306.07248177888175;313.02383;312.8926269984519;313.0471758061907;7198.003572374264;856.9683529059394;826.139985383558;826.139985383558;70.0;76.72879461554876;70.0;50;55.85163188845306;0.8095621671191964;3;50;50;0.9058949490593075;1605.35862420266;4960.940790295048;7248.411552924801;212.0;200.0;148.0;0;4
1054;306.07533908704784;313.02454;312.89072352024675;313.0471758061907;7182.584666765625;857.2995181394415;826.4448159888195;826.4448159888195;70.0;76.58592474303668;70.0;50;55.747325727659884;0.6151385774668142;3;50;50;0.9075880372906248;1603.8469298379496;4957.86889475729;7229.839481119196;212.0;200.0;148.0;0;4
1055;306.07816782213223;313.0253;312.89315622820294;313.0471758061907;7171.834764095848;857.6289371353982;826.7479352130705;826.7479352130705;70.0;76.70463308341688;70.0;50;55.803533295025886;0.6112974570353004;3;50;50;0.90916356288767;1601.9562248379877;4959.37831275879;7216.89122335345;212.0;200.0;148.0;0;4
1056;306.08096826986576;313.02606;312.8974295883772;313.0471758061907;7157.603917877921;857.9570303501752;827.0497575883256;827.0497575883256;70.0;76.81633240572383;70.0;50;55.83630979047217;0.10249711328964395;3;50;50;0.9115250493575688;1602.2375241798393;4960.515104056579;7199.750169083958;212.0;200.0;148.0;0;4
1057;306.083740713122;313.0259;312.8974170900135;313.0471758061907;7134.521857650201;858.2834821323243;827.3499727090272;827.3499727090272;70.0;76.68275958294083;70.0;50;55.848417276107426;0.051837579251838406;3;50;50;0.9146847550889206;1603.4407493037372;4956.630592839898;7171.947827539667;212.0;200.0;148.0;0;4
1058;306.0864854319457;313.025;312.9014803487577;313.0471758061907;7115.641603324728;858.6074866280508;827.647788232142;827.647788232142;70.0;76.81952297380667;70.0;50;55.7715040035308;0.09195127502340483;3;50;50;0.9177718883677992;1604.2870088795996;4957.053797128638;7149.206561204635;212.0;200.0;148.0;0;4
1059;306.0892027035811;313.02493;312.89881897014413;313.0471758061907;7089.098282245885;858.9294218861103;827.9435770933827;827.9435770933827;70.0;76.56911641253535;70.0;50;55.75068468698275;0.17411954953284975;3;50;50;0.9211670302414812;1604.221411540538;4951.940937580986;7117.2351309651685;212.0;200.0;148.0;0;4
1060;306.0918928025002;313.02505;312.8925507930067;313.0471758061907;7070.16231613166;859.24858276906;828.2366471165126;828.2366471165126;70.0;76.5223655040899;70.0;50;55.875886940294734;0.24566334591848998;3;50;50;0.9229128331014552;1601.043993041263;4946.493507058614;7094.426759780586;212.0;200.0;148.0;0;4
1061;306.0945560004301;313.02737;312.89160715035507;313.0471758061907;7063.909678456289;859.5656614063532;828.5276796831901;828.5276796831901;70.0;76.50866925950308;70.0;50;55.792039948806895;0.3217035842004748;3;50;50;0.9234036180135818;1597.1676883594932;4946.897217765261;7086.895457700601;212.0;200.0;148.0;0;4
1062;306.09719256638067;313.03003;312.89206952900554;313.0471758061907;7056.25000113701;859.8818231810607;828.8178200224389;828.8178200224389;70.0;76.5389228475888;70.0;50;55.75428077237734;0.4007982881431758;3;50;50;0.9243115627748727;1593.9102030818465;4948.061438994131;7077.669376369529;212.0;200.0;148.0;0;4
1063;306.09980276667176;313.03043;312.8934174675705;313.0471758061907;7049.853735415029;860.1969388284743;829.1069413124388;829.1069413124388;70.0;76.55987089228947;70.0;50;55.79687142354065;0.48212775668235963;3;50;50;0.9251469127479414;1591.701829378298;4949.054532352968;7069.965074307404;212.0;200.0;148.0;0;4
1064;306.1023868649599;313.03027;312.89577265959457;313.0471758061907;7046.414763925681;860.5111251488506;829.3951583888246;829.3951583888246;70.0;76.57782484496413;70.0;50;55.791514300240806;0.5657968996102227;3;50;50;0.925658076887267;1590.265459939036;4950.270515419329;7065.822833148483;212.0;200.0;148.0;0;4
1065;306.1049451222652;313.03058;312.89756301364906;313.0471758061907;7037.262609661282;860.8246555688728;829.6827397962251;829.6827397962251;70.0;76.59186875575506;70.0;50;55.74940836748973;0.651206385293358;3;50;50;0.926999705413739;1589.3828113075901;4950.413842158943;7054.7990633370155;212.0;200.0;148.0;0;4
1066;306.1074777969974;313.02982;312.89937583872387;313.0471758061907;7026.416594839036;861.137002689149;829.9691678814957;829.9691678814957;70.0;76.60279855232325;70.0;50;55.75906756621174;0.7378505915306391;3;50;50;0.9286210800146153;1588.931705035728;4950.171891577689;7041.735038483619;212.0;200.0;148.0;0;4
1067;306.1099851449823;313.02942;312.90125410499274;313.0471758061907;7014.151183631633;861.4480096512285;830.2542889338474;830.2542889338474;70.0;76.6122845331391;70.0;50;55.74866765316742;0.8253464162872092;3;50;50;0.9304872480452886;1588.8740799205557;4949.623849398284;7026.961350684303;212.0;200.0;148.0;0;4
1068;306.11246741948736;313.02948;312.902008669879;313.0471758061907;6996.801336767495;861.7575443947846;830.5379736900734;830.5379736900734;70.0;76.60448614760445;70.0;50;55.74433501875503;0.9035241852722891;3;50;50;0.9330253090406277;1588.9760495048315;4947.8584755472275;7006.063460136447;212.0;200.0;148.0;0;4
1069;306.11492487124735;313.0294;312.90401082502103;313.0471758061907;6979.72209874733;862.065133213219;830.8197579508239;830.8197579508239;70.0;76.62808248613275;70.0;50;55.785402256275404;0.9914841959054428;3;50;50;0.9357102728972597;1589.7874530154031;4946.608721558814;6985.491517941161;212.0;200.0;148.0;0;4
1070;306.1173577484898;313.02972;312.9063968866172;313.0471758061907;6958.48686824969;862.3707988594851;831.0996647150176;831.0996647150176;70.0;76.66164426697006;70.0;50;55.78418848398463;1.0809785384429347;3;50;50;0.9391425525223429;1591.393305874059;4944.957795532255;6959.913682806753;212.0;200.0;148.0;0;4
1071;306.11976629695977;313.02924;312.9074746281282;313.0471758061907;6935.740583736512;862.6741498627935;831.3773110699673;831.3773110699673;70.0;76.6088340200169;70.0;50;55.79248811880589;1.1646622891907583;3;50;50;0.9426693038338917;1592.881400871504;4942.18842621086;6932.515783110629;212.0;200.0;148.0;0;4
1072;306.12215075994504;313.0294;312.9087894127341;313.0471758061907;6908.69529845697;862.9750398054871;831.652554634703;831.652554634703;70.0;76.63965145772038;70.0;50;55.838456610428395;1.2532693842202036;3;50;50;0.9469705839751762;1594.4959013099942;4939.544060822295;6899.93973699142;212.0;200.0;148.0;0;4
1073;306.1245113783005;313.0288;312.9106575018951;313.0471758061907;6882.6322289244;863.2730576930192;831.9249942811934;831.9249942811934;70.0;76.64781156990678;70.0;50;55.77435321917835;1.3403134907596552;3;50;50;0.9512297118888604;1596.582365605706;4936.983399268704;6868.54676973944;212.0;200.0;148.0;0;4
1074;306.1268483904724;313.02896;312.91062027056125;313.0471758061907;6854.783731939395;863.5682885757205;832.1947147962011;832.1947147962011;70.0;76.59138903076756;70.0;50;55.75161680518963;1.4220207336864519;3;50;50;0.9555635377084143;1598.2145556979312;4933.06533501402;6835.0032551210015;212.0;200.0;148.0;0;4
1075;306.1291620325226;313.0295;312.9117402336543;313.0471758061907;6829.004194223389;863.8605550628378;832.4615442367821;832.4615442367821;70.0;76.62170365742654;70.0;50;55.77574515680564;1.5087028630213837;3;50;50;0.9597555700823268;1599.7979688497294;4930.332671635859;6803.951801942072;212.0;200.0;148.0;0;4
1076;306.13145253815225;313.0305;312.91247038531054;313.0471758061907;6799.0500394036035;864.1500463867571;832.7256691626757;832.7256691626757;70.0;76.64372055059565;70.0;50;55.80121033751318;1.5957519939502731;3;50;50;0.9646500910802478;1601.9123609694898;4926.7160019175935;6767.872022461641;212.0;200.0;148.0;0;4
1077;306.1337201387256;313.03033;312.9111378001888;313.0471758061907;6773.776388455973;864.436354383328;832.9866924432939;832.9866924432939;70.0;76.55569364845721;70.0;50;55.78471010064233;1.6819368957409098;3;50;50;0.9684942572122436;1603.2241395852143;4921.93803651831;6737.42990989522;212.0;200.0;148.0;0;4
1078;306.1359650632932;313.03174;312.9126996760725;313.0471758061907;6750.207244104497;864.7199204895;833.2450467752408;833.2450467752408;70.0;76.57080750819085;70.0;50;55.78826809388588;1.7598558284343966;3;50;50;0.9724943805745144;1603.6395026607747;4920.8650478309055;6709.040875523867;212.0;200.0;148.0;0;4
1079;306.13818753861517;313.0324;312.91319614590753;313.0471758061907;6727.492156037901;865.0009029769299;833.5008879145363;833.5008879145363;70.0;76.59854094051963;70.0;50;55.767396864526916;1.842270294055865;3;50;50;0.9762278720474908;1604.5935990472708;4918.24918788169;6681.680551947653;212.0;200.0;148.0;0;4
