current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
1080;306.1403877891839;313.0333;312.9146145510531;313.0471758061907;6705.829223258593;865.2793791455232;833.7542924254032;833.7542924254032;70.0;76.63391662992653;70.0;50;55.79819135416777;1.9274394122928697;3;50;50;0.9799420401833268;1606.177113158767;4915.912928633692;6655.587549414975;212.0;200.0;148.0;0;4
1081;306.1425660372469;313.03406;312.9137344882914;313.0471758061907;6682.467524285337;865.5554464187231;834.0053563650828;834.0053563650828;70.0;76.56489374432931;70.0;50;55.75876344899177;2.0120091029485367;3;50;50;0.9836584435749265;1607.2258528411842;4911.91970845542;6627.448383001689;212.0;200.0;148.0;0;4
1082;306.1447225028293;313.03455;312.9158646515937;313.0471758061907;6666.970466172522;865.8289339853245;834.2539143608708;834.2539143608708;70.0;76.57386917545276;70.0;50;55.743200499770374;2.08657280002123;3;50;50;0.9864329106145748;1607.4505623262635;4911.669675661095;6608.782176504804;212.0;200.0;148.0;0;4
1083;306.1468574037559;313.03622;312.9163358964176;313.0471758061907;6645.812256742495;866.1006083317757;834.5007139111716;834.5007139111716;70.0;76.60723604383803;70.0;50;55.78042924525211;2.1674082047988037;3;50;50;0.9900082574202556;1608.1670053262246;4909.351497838579;6583.297113246336;212.0;200.0;148.0;0;4
1084;306.14897095567324;313.03662;312.9174366446023;313.0471758061907;6626.9799790782545;866.369910759941;834.7452117078137;834.7452117078137;70.0;76.63781623010608;70.0;50;55.7541399768902;2.2510237327421976;3;50;50;0.9932826041486573;1609.4717364094927;4907.071659577599;6560.613634799758;212.0;200.0;148.0;0;4
1085;306.1510633720714;313.03726;312.9155776289273;313.0471758061907;6609.287538494133;866.6370666371037;834.9876279906039;834.9876279906039;70.0;76.55556113539434;70.0;50;55.79902536045272;2.3314497176793565;3;50;50;0.9959377851837722;1610.0767728664755;4902.662263349234;6539.303090116184;212.0;200.0;148.0;0;4
1086;306.15313486430557;313.0386;312.9191250976417;313.0471758061907;6596.282071102282;866.9021856971691;835.2280702631941;835.2280702631941;70.0;76.57599918752001;70.0;50;55.80811798815269;2.4054769101258273;3;50;50;0.9985471407541947;1610.0641260374568;4904.09595081391;6523.638004642699;212.0;200.0;148.0;0;4
1087;306.1551856416174;313.03955;312.9195835715847;313.0471758061907;6576.188203547692;867.165730405585;835.4669888912819;835.4669888912819;70.0;76.61069629671591;70.0;50;55.801762846149614;2.4832948020840746;3;50;50;1.0020297299627123;1610.6519814573799;4901.975057556615;6499.434941173196;212.0;200.0;148.0;0;4
1088;306.1572159111561;313.0392;312.9207529064428;313.0471758061907;6558.6230643705185;867.4269950056687;835.7036982102085;835.7036982102085;70.0;76.63327107610604;70.0;50;55.775390787098225;2.5633654259348333;3;50;50;1.0051742791339824;1611.8644158000184;4899.933732522106;6478.277731034292;212.0;200.0;148.0;0;4
1089;306.1592258779994;313.03952;312.919488138487;313.0471758061907;6542.049619576022;867.6862281051572;835.9384406465325;835.9384406465325;70.0;76.55611542613156;70.0;50;55.795386018066004;2.639959505249476;3;50;50;1.0077930980824248;1612.4192548651208;4896.2260442871575;6458.31501677932;212.0;200.0;148.0;0;4
1090;306.1612157451743;313.04068;312.92200575518814;313.0471758061907;6527.695676182766;867.9435263708483;836.1713107695005;836.1713107695005;70.0;76.5816136495751;70.0;50;55.7830655466682;2.7104193595911;3;50;50;1.010577152946928;1612.4277221144948;4896.725683726627;6441.025691962143;212.0;200.0;148.0;0;4
1091;306.1631857136774;313.0413;312.92299279022035;313.0471758061907;6511.300953602591;868.1991101994072;836.4025232007939;836.4025232007939;70.0;76.61785156398389;70.0;50;55.776252796993035;2.783501815014233;3;50;50;1.01353761746089;1613.1076805338548;4895.099376620141;6421.2782486143215;212.0;200.0;148.0;0;4
1092;306.16513598249554;313.04184;312.92429448038604;313.0471758061907;6491.441016302733;868.4527732532007;836.631878088834;836.631878088834;70.0;76.64677371062083;70.0;50;55.76853259377368;2.7369603722902838;3;50;50;1.0172298755958953;1614.1367260613436;4893.445892537611;6397.356954136644;212.0;200.0;148.0;0;4
1093;306.1670667486255;313.04138;312.9253685639304;313.0471758061907;6474.025869041071;868.7041643314446;836.859035202421;836.859035202421;70.0;76.62171021903933;70.0;50;55.78374348096892;2.6957639285272137;3;50;50;1.0204469313483844;1615.3367248338413;4891.421096905449;6376.38040925997;212.0;200.0;148.0;0;4
1094;306.1689782070941;313.04202;312.9258552036259;313.0471758061907;6454.8984997299285;868.9535269592066;837.0842316133874;837.0842316133874;70.0;76.64139553128109;70.0;50;55.73384606154036;2.7388732750092544;3;50;50;1.0239314291488162;1616.4953723208723;4888.890662399989;6353.3414929247;212.0;200.0;148.0;0;4
1095;306.170870550978;313.0425;312.9263605338448;313.0471758061907;6435.40656657742;869.2006851812374;837.3072973448652;837.3072973448652;70.0;76.62406920821138;70.0;50;55.76178111764525;2.785475798167056;3;50;50;1.0275183165289468;1617.5417035483383;4886.508942156118;6329.863459442503;212.0;200.0;148.0;0;4
1096;306.17274397142313;313.04272;312.9274386009889;313.0471758061907;6417.832130476858;869.4455987272748;837.5281941377872;837.5281941377872;70.0;76.65722155114318;70.0;50;55.73942886669715;2.810015483342468;3;50;50;1.0308447060312687;1618.6186696248085;4884.666225828499;6308.695051159376;212.0;200.0;148.0;0;4
1097;306.1745986576638;313.04346;312.9279539111059;313.0471758061907;6398.731242050547;869.6884596576008;837.7471089073076;837.7471089073076;70.0;76.62914962148353;70.0;50;55.735002774443046;2.704450237934992;3;50;50;1.0344126750787748;1619.7661827104275;4882.229188198521;6285.688031049885;212.0;200.0;148.0;0;4
1098;306.1764347970421;313.04388;312.92872233101;313.0471758061907;6381.705044632652;869.9291094703948;837.9638887721736;837.9638887721736;70.0;76.65586536264126;70.0;50;55.732369305489485;2.6458739431282083;3;50;50;1.0376345797865505;1620.9041928069337;4880.063199146754;6265.179976260031;212.0;200.0;148.0;0;4
1099;306.17825257502653;313.04483;312.92927061863475;313.0471758061907;6362.864107799811;870.1677575906973;838.178737302948;838.178737302948;70.0;76.63747156091455;70.0;50;55.760819351785635;2.72245574537439;3;50;50;1.041210998532359;1621.9852808546595;4877.759871170442;6242.486067844874;212.0;200.0;148.0;0;4
1100;306.18005217523114;313.045;312.9301548796209;313.0471758061907;6345.76381982016;870.4042152999116;838.3914724286009;838.3914724286009;70.0;76.65794744517035;70.0;50;55.74747550697129;2.7385241997300227;3;50;50;1.0445162427285963;1623.1638520687322;4875.7000296636315;6221.8887709733835;212.0;200.0;148.0;0;4
1101;306.1818337794337;313.0456;312.93093682765993;313.0471758061907;6329.534408323907;870.6386588698502;838.6022654788237;838.6022654788237;70.0;76.64220427983706;70.0;50;55.7277567930299;2.759096076507916;3;50;50;1.0476531384522194;1624.2113861548505;4873.690046616396;6202.340444826147;212.0;200.0;148.0;0;4
1102;306.18359756759423;313.04636;312.93156373983527;313.0471758061907;6311.365683038959;870.87117593748;838.8112018596931;838.8112018596931;70.0;76.66723986204272;70.0;50;55.69334651755507;2.7698866965299516;3;50;50;1.0511856479640982;1625.3693735948573;4871.437497715366;6180.456215220427;212.0;200.0;148.0;0;4
1103;306.1853437178732;313.04654;312.93216235051466;313.0471758061907;6295.176873564622;871.1015637851057;839.0180860782182;839.0180860782182;70.0;76.65112401681934;70.0;50;55.739683180195314;2.813847032134973;3;50;50;1.0543333219347653;1626.3194136788934;4869.38262945561;6160.956794208589;212.0;200.0;148.0;0;4
1104;306.18707240664935;313.04727;312.9330504105473;313.0471758061907;6278.767923860749;871.3300251840749;839.2231148720585;839.2231148720585;70.0;76.66676488820164;70.0;50;55.761478313381055;2.88436641294453;3;50;50;1.0575947594474506;1627.383548338796;4867.509154254081;6141.192214290272;212.0;200.0;148.0;0;4
1105;306.1887838085377;313.04776;312.93370661057264;313.0471758061907;6261.770705804995;871.5565353028045;839.4262647991519;839.4262647991519;70.0;76.66636021357826;70.0;50;55.71795301447514;2.876276998016621;3;50;50;1.0609663188637815;1628.4868406581763;4865.389934685019;6120.719065142116;212.0;200.0;148.0;0;4
1106;306.1904780964072;313.04807;312.93460209833984;313.0471758061907;6247.241289118536;871.7810307767643;839.6274752050414;839.6274752050414;70.0;76.67243556923559;70.0;50;55.71228363955383;2.9702650562805673;3;50;50;1.0638825779100094;1629.4309378703251;4863.676768710352;6103.218382743278;212.0;200.0;148.0;0;4
1107;306.19215544139803;313.049;312.93510338618967;313.0471758061907;6230.329366001773;872.0037673441484;839.8269937363292;839.8269937363292;70.0;76.67437555626914;70.0;50;55.728990319535086;3.0209911918227874;3;50;50;1.067259193861891;1630.460948593313;4861.514473693206;6082.847971349138;212.0;200.0;148.0;0;4
1108;306.19381601293895;313.04932;312.9359387241235;313.0471758061907;6215.307526350716;872.2244940817411;840.0245785253456;840.0245785253456;70.0;76.68000507776155;70.0;50;55.729478046241;3.000468422831702;3;50;50;1.0703122874808857;1631.5293883657992;4859.651515508433;6064.7541654894385;212.0;200.0;148.0;0;4
1109;306.19545997876446;313.04996;312.93627337611827;313.0471758061907;6198.382177114889;872.4434072865262;840.2204196843286;840.2204196843286;70.0;76.68046319667887;70.0;50;55.708121564537265;3.0359740366018;3;50;50;1.0737137069015377;1632.494416776974;4857.425905927301;6044.367582334885;212.0;200.0;148.0;0;4
1110;306.1970875049317;313.05008;312.9371004129062;313.0471758061907;6184.163569109185;872.6603051155713;840.4143228826414;840.4143228826414;70.0;76.68934902999257;70.0;50;55.669422345961955;2.92957597742398;3;50;50;1.0766367792382998;1633.4348914625223;4855.714736077203;6027.241268992014;212.0;200.0;148.0;0;4
1111;306.19869875583726;313.05078;312.93757798129593;313.0471758061907;6168.357380142582;872.8754709375487;840.6065621392468;840.6065621392468;70.0;76.69116661963567;70.0;50;55.67665005303591;2.9602605776306774;3;50;50;1.0798667170727663;1634.3627121134152;4853.695428573677;6008.20271438174;212.0;200.0;148.0;0;4
1112;306.20029389423377;313.0511;312.93838827225795;313.0471758061907;6154.175620006031;873.0887357006093;840.7969748118044;840.7969748118044;70.0;76.69311286354457;70.0;50;55.682098040618;3.2041613135513813;3;50;50;1.0828195155533196;1635.3843730573599;4851.91813221683;5991.120784297265;212.0;200.0;148.0;0;4
1113;306.20187308124633;313.05176;312.9393206403666;313.0471758061907;6140.741055603462;873.3002697516868;840.9857257074054;840.9857257074054;70.0;76.70338585640262;70.0;50;55.69449166493592;3.1832837457901775;3;50;50;1.0856478906673908;1636.3716977129147;4850.30806325688;5974.938851474371;212.0;200.0;148.0;0;4
1114;306.20343647638873;313.05255;312.9396213656198;313.0471758061907;6124.234427421354;873.5101511998107;841.1728905669848;841.1728905669848;70.0;76.70165942564097;70.0;50;55.68990881346623;3.0171466464665144;3;50;50;1.0890684176262602;1637.4016912505094;4848.062396403332;5955.056617829022;212.0;200.0;148.0;0;4
1115;306.2049842375797;313.0525;312.9402221805688;313.0471758061907;6109.880465160171;873.7180522724489;841.3581538331516;841.3581538331516;70.0;76.71104984839845;70.0;50;55.709926716391784;3.0717971600425926;3;50;50;1.092085979725397;1638.3200649309013;4846.232321820155;5937.767270285428;212.0;200.0;148.0;0;4
1116;306.2065165211588;313.05295;312.9410417096542;313.0471758061907;6096.409546074151;873.9242004911554;841.5417353218666;841.5417353218666;70.0;76.71197735129562;70.0;50;55.66781553915978;3.3563892554421386;3;50;50;1.0949625377364542;1639.2719813787712;4844.5941796008665;5921.541548246316;212.0;200.0;148.0;0;4
1117;306.2080334819021;313.05356;312.9414677751982;313.0471758061907;6081.301845272849;874.1286889334991;841.7237251443062;841.7237251443062;70.0;76.71572914992814;70.0;50;55.7276882226311;3.296981802151734;3;50;50;1.0981598759277853;1640.2440601011122;4842.571808798504;5903.344322631147;212.0;200.0;148.0;0;4
1118;306.20953527303794;313.05374;312.9421277566823;313.0471758061907;6067.222296542897;874.3313414082512;841.9039539838576;841.9039539838576;70.0;76.71776967513492;70.0;50;55.72187038986695;3.0918553526731927;3;50;50;1.1011860138265237;1641.281492235155;4840.723899167944;5886.385506185921;212.0;200.0;148.0;0;4
1119;306.2110220462624;313.0541;312.94292211756965;313.0471758061907;6053.803989843541;874.532266705159;842.0825270779334;842.0825270779334;70.0;76.72893992282346;70.0;50;55.71533559335173;3.336507384243035;3;50;50;1.1041043208529975;1642.2918439086225;4839.046906744537;5870.2231557665455;212.0;200.0;148.0;0;4
1120;306.2124939517547;313.05466;312.94353089413585;313.0471758061907;6039.532724160421;874.73153472729;842.2595121443579;842.2595121443579;70.0;76.72899329379675;70.0;50;55.72328833345601;3.1606914392755527;3;50;50;1.1072049801377;1643.3504782955335;4837.157269090199;5853.033416251226;212.0;200.0;148.0;0;4
1121;306.21395113819204;313.055;312.94463641757545;313.0471758061907;6027.947375983163;874.9290526559333;842.434820230172;842.434820230172;70.0;76.7358377522436;70.0;50;55.685800849593576;3.2157174077161272;3;50;50;1.109793055343852;1644.404969052685;4835.764204232115;5839.07886437172;212.0;200.0;148.0;0;4
1122;306.215393752765;313.056;312.9445481785239;313.0471758061907;6010.549399546744;875.125109053124;842.6087294424489;842.6087294424489;70.0;76.73786543551287;70.0;50;55.7019016073021;3.2565098223642366;3;50;50;1.1135370111767924;1645.4545604462503;4833.240737585907;5818.123001754054;212.0;200.0;148.0;0;4
1123;306.2168219411922;313.05554;312.9454217327384;313.0471758061907;5998.085528056046;875.3190751400689;842.7806351495259;842.7806351495259;70.0;76.7433277192406;70.0;50;55.711150619925476;3.2870332504573128;3;50;50;1.1163257300865912;1646.5082293113383;4831.653077993489;5803.11026854351;212.0;200.0;148.0;0;4
1124;306.2182358477352;313.0562;312.9456604101035;313.0471758061907;5982.645478775918;875.5114832294618;842.9510499340201;842.9510499340201;70.0;76.7465160789887;70.0;50;55.63418782698403;3.314026459210808;3;50;50;1.1197191748714386;1647.553991910533;4829.475828246492;5784.512729185592;212.0;200.0;148.0;0;4
1125;306.2196356152127;313.05615;312.9467736731168;313.0471758061907;5971.60497945825;875.7020095897043;843.1196628334504;843.1196628334504;70.0;76.75263978828852;70.0;50;55.67400899430265;3.3391753535504023;3;50;50;1.1222514841578235;1648.6047621084822;4828.149217280406;5771.214447757465;212.0;200.0;148.0;0;4
1126;306.2210213850155;313.05725;312.9470413045753;313.0471758061907;5956.521452312494;875.8911311262445;843.2869328154492;843.2869328154492;70.0;76.75673614016598;70.0;50;55.68935476495041;3.3663412169995297;3;50;50;1.1256084300774079;1649.6540338544723;4826.0234242992865;5753.046339310401;212.0;200.0;148.0;0;4
1127;306.2223932971202;313.05734;312.94764621581237;313.0471758061907;5943.176767947012;876.0784070759685;843.4524364962051;843.4524364962051;70.0;76.76280689579443;70.0;50;55.64525543059972;3.395054654776672;3;50;50;1.1286334066592532;1650.7104141065008;4824.2285909519;5736.972666992176;212.0;200.0;148.0;0;4
1128;306.2237514901039;313.0577;312.94793415200263;313.0471758061907;5928.422351287893;876.2640257976876;843.616355344513;843.616355344513;70.0;76.7673129730118;70.0;50;55.68155957438685;3.4245798918039583;3;50;50;1.1319603236142248;1651.7672266062366;4822.141356616604;5719.200972126268;212.0;200.0;148.0;0;4
1129;306.22509610115776;313.0577;312.9487943452383;313.0471758061907;5916.539492843611;876.4478321576288;843.7785406981621;843.7785406981621;70.0;76.77330794392613;70.0;50;55.67916025592008;3.5126036350599463;3;50;50;1.134718528565785;1652.8321336297004;4820.610061806143;5704.88806913013;212.0;200.0;148.0;0;4
1130;306.22642726610104;313.0584;312.94923458899495;313.0471758061907;5902.840239987909;876.6301394922563;843.9392939636223;843.9392939636223;70.0;76.78261392727366;70.0;50;55.67148997916085;3.609372378019728;3;50;50;1.1378593037506477;1653.8043775936105;4818.780056742199;5688.387319065436;212.0;200.0;148.0;0;4
1131;306.2277451193949;313.05862;312.94992188483457;313.0471758061907;5890.418756642797;876.8107478752264;844.0984234541255;844.0984234541255;70.0;76.78642845866308;70.0;50;55.656946645754445;3.492439395807054;3;50;50;1.1407530043029281;1654.8602678259851;4817.117078403992;5673.425642376251;212.0;200.0;148.0;0;4
1132;306.22904979415586;313.05914;312.95051913968126;313.0471758061907;5877.662863883255;876.9897968018425;844.2560634899387;844.2560634899387;70.0;76.78969047110438;70.0;50;55.62579148307796;3.305904549549851;3;50;50;1.1437303455315284;1655.9651619348779;4815.331094550073;5658.061169547382;212.0;200.0;148.0;0;4
1133;306.2303414221692;313.05957;312.95086864957716;313.0471758061907;5863.729381797728;877.16724875453;844.4121783861426;844.4121783861426;70.0;76.79859337193173;70.0;50;55.67546201420314;3.5925081462111166;3;50;50;1.1469721703045606;1657.018859624079;4813.370344379753;5641.278290375363;212.0;200.0;148.0;0;4
1134;306.23162013390237;313.05963;312.95183226670974;313.0471758061907;5852.86998400609;877.34297299533;844.5666430189805;844.5666430189805;70.0;76.80217372146215;70.0;50;55.703450922369406;3.6929412870264997;3;50;50;1.1495838756364454;1658.0994334169961;4811.986403807288;5628.198145735337;212.0;200.0;148.0;0;4
1135;306.2328860585182;313.0605;312.9522180903271;313.0471758061907;5839.389910355785;877.5173083208593;844.7197828621271;844.7197828621271;70.0;76.8069667523377;70.0;50;55.68270555139098;3.732345732463614;3;50;50;1.1527589083232321;1659.182455038044;4810.056038546936;5611.961397023543;212.0;200.0;148.0;0;4
1136;306.2341393238879;313.06064;312.9528630754102;313.0471758061907;5827.270058113498;877.6899642317819;844.8713194901322;844.8713194901322;70.0;76.81191390527792;70.0;50;55.65792080049799;3.7601523334939486;3;50;50;1.1556607661581257;1660.2646575581648;4808.38819593246;5597.36303499771;212.0;200.0;148.0;0;4
1137;306.2353800566039;313.06107;312.95331805182013;313.0471758061907;5814.36965739032;877.8610906750381;845.0213970959514;845.0213970959514;70.0;76.81722939401641;70.0;50;55.606503376922845;3.78681728757212;3;50;50;1.1587423324288206;1661.346507772564;4806.549835261748;5581.82450232664;212.0;200.0;148.0;0;4
1138;306.23660838199277;313.0613;312.95384547583546;313.0471758061907;5801.927983436441;878.0306003126385;845.1699322410827;845.1699322410827;70.0;76.8226866363315;70.0;50;55.66243381434415;3.813450702696869;3;50;50;1.1617404604394872;1662.4292259203107;4804.792303289547;5566.838506049194;212.0;200.0;148.0;0;4
1139;306.2378244241277;313.06165;312.95447374735664;313.0471758061907;5790.066484760954;878.1985434130916;845.3169734673215;845.3169734673215;70.0;76.827720225765;70.0;50;55.66099172196135;3.839832486212373;3;50;50;1.164627799015138;1663.5114382954657;4803.144197122852;5552.55133089457;212.0;200.0;148.0;0;4
1140;306.2390283058413;313.0621;312.95500298805297;313.0471758061907;5776.883543370526;878.3649839947459;845.4625824643739;845.4625824643739;70.0;76.83379029895387;70.0;50;55.661870703447654;3.6578422910349104;3;50;50;1.167850569135955;1664.7965622782826;4801.209542261483;5536.6724779897995;212.0;200.0;148.0;0;4
1141;306.24022014873776;313.06216;312.9552254378375;313.0471758061907;5765.4233477695225;878.529773924814;845.6066175676724;845.6066175676724;70.0;76.82122194543564;70.0;50;55.639788217077175;3.3475277892037383;3;50;50;1.1706004932837923;1665.6658745939885;4799.406917645464;5522.86867238839;212.0;200.0;148.0;0;4
1142;306.2414000732053;313.0628;312.95584155072606;313.0471758061907;5753.952754629981;878.6931050945414;845.7492629991021;845.7492629991021;70.0;76.84104168219292;70.0;50;55.641597641013924;3.378216142657294;3;50;50;1.1734377463300167;1666.6078284408773;4797.922137286596;5509.052342951813;212.0;200.0;148.0;0;4
1143;306.2425681984281;313.06323;312.95639359305983;313.0471758061907;5742.898853945722;878.8549759037753;845.8905175053919;845.8905175053919;70.0;76.83625709635126;70.0;50;55.63165022050396;3.7383866056521526;3;50;50;1.1761726829106747;1667.6539595431584;4796.282853900384;5495.737919577623;212.0;200.0;148.0;0;4
1144;306.2437246423987;313.06375;312.95668982611704;313.0471758061907;5730.895062807736;879.0154326810166;846.0304257406962;846.0304257406962;70.0;76.84523382010508;70.0;50;55.66912190997796;3.779162583238289;3;50;50;1.1791241064668299;1668.630322720374;4794.478296859964;5481.279353151918;212.0;200.0;148.0;0;4
1145;306.2448695219296;313.0639;312.95730226091064;313.0471758061907;5719.98703864082;879.1743683121825;846.1688853885752;846.1688853885752;70.0;76.84692701823678;70.0;50;55.651428258879406;3.7956725223156127;3;50;50;1.1818635291628516;1669.5992009968722;4792.99679143928;5468.140638042869;212.0;200.0;148.0;0;4
1146;306.2460029526652;313.06424;312.958016258169;313.0471758061907;5710.040117426196;879.3319056019474;846.3060143338076;846.3060143338076;70.0;76.85302425665391;70.0;50;55.616367629074986;3.81608946071222;3;50;50;1.1843847463881148;1670.5562630111433;4791.635907261734;5456.1595714398545;212.0;200.0;148.0;0;4
1147;306.2471250490934;313.06485;312.95810120835625;313.0471758061907;5697.030424533813;879.4881525901803;846.4419162600079;846.4419162600079;70.0;76.8578723509874;70.0;50;55.657275091271345;3.836284182413067;3;50;50;1.1876125759841916;1671.514577770618;4789.679048844447;5440.4893963509785;212.0;200.0;148.0;0;4
1148;306.2482359245574;313.06467;312.9587752969188;313.0471758061907;5686.961901714707;879.6427633548526;846.5762602804583;846.5762602804583;70.0;76.86306840960629;70.0;50;55.63167908343155;3.857407669136677;3;50;50;1.1901883593644076;1672.4738587551662;4788.299238166958;5428.361860615365;212.0;200.0;148.0;0;4
1149;306.2493356912667;313.06512;312.9592684848024;313.0471758061907;5676.215433090398;879.7960697313383;846.7093642988608;846.7093642988608;70.0;76.86841711183723;70.0;50;55.63001114863461;3.7951097286256186;3;50;50;1.1929253487221285;1673.4134280983294;4786.775666861995;5415.417739157385;212.0;200.0;148.0;0;4
1150;306.2504244603089;313.0655;312.9595109298024;313.0471758061907;5665.000645682479;879.9479948050216;846.8411549405996;846.8411549405996;70.0;76.86115616137756;70.0;50;55.65312692162212;3.8354251023327635;3;50;50;1.1957575812677013;1674.3517932594514;4785.022477839405;5401.909527724549;212.0;200.0;148.0;0;4
1151;306.25150234166074;313.0657;312.9600771407155;313.0471758061907;5655.130400280505;880.0984851858437;846.9715813758972;846.9715813758972;70.0;76.87881952768649;70.0;50;55.656066140204445;3.7052852781506402;3;50;50;1.1983036548759833;1675.2321575484457;4783.649487485496;5390.020817137868;212.0;200.0;148.0;0;4
1152;306.252569444199;313.0662;312.9604589043621;313.0471758061907;5644.443022342717;880.2476932087469;847.100789579743;847.100789579743;70.0;76.86819162090596;70.0;50;55.62288149114609;3.5738129696535026;3;50;50;1.2010496958792405;1676.1535186962046;4782.0682957595955;5377.147870411803;212.0;200.0;148.0;0;4
1153;306.2536258757119;313.06644;312.9608543051114;313.0471758061907;5634.552116200377;880.3955258383352;847.2286907877386;847.2286907877386;70.0;76.88140582058399;70.0;50;55.59757443355163;3.710350098420477;3;50;50;1.2035980271346043;1676.9983306721476;4780.587056585107;5365.234273963355;212.0;200.0;148.0;0;4
1154;306.2546717429097;313.06683;312.96130531015115;313.0471758061907;5624.004269806424;880.5420735203637;847.3553717279418;847.3553717279418;70.0;76.88372462282416;70.0;50;55.639428548316374;3.6568637110401454;3;50;50;1.2063479136303328;1677.8788330076381;4779.133832861035;5352.529392981839;212.0;200.0;148.0;0;4
1155;306.2557071514355;313.06696;312.9616969238876;313.0471758061907;5614.321324006914;880.6872612279038;847.4807608814336;847.4807608814336;70.0;76.88181487394095;70.0;50;55.61866529700419;3.4831822017842455;3;50;50;1.2088662192380435;1678.756898989313;4777.635934132096;5340.866284766329;212.0;200.0;148.0;0;4
1156;306.256732205876;313.06735;312.9623995008419;313.0471758061907;5605.379450810306;880.8311874964578;847.6049526763192;847.6049526763192;70.0;76.89092857193184;70.0;50;55.6014575567582;3.618457051304105;3;50;50;1.2112507171190001;1679.7051844700554;4776.377173777268;5330.0957985010145;212.0;200.0;148.0;0;4
1157;306.2577470097721;313.06787;312.9630468812884;313.0471758061907;5594.55943042993;880.9739369823386;847.7280282286692;847.7280282286692;70.0;76.92315258134528;70.0;50;55.644694964066076;3.779668389938635;3;50;50;1.2141530969948695;1680.679405569609;4775.049204728839;5317.063083952852;212.0;200.0;148.0;0;4
1158;306.2587516656293;313.06784;312.96374390634986;313.0471758061907;5585.072672953331;881.1152947228255;847.8497822871155;847.8497822871155;70.0;76.90083353799491;70.0;50;55.635604563010034;3.8184240849342643;3;50;50;1.2167122062799547;1681.6682883750843;4773.764141145846;5305.636284572288;212.0;200.0;148.0;0;4
1159;306.25974627492786;313.06827;312.9641268639871;313.0471758061907;5574.872546050106;881.2554132856052;847.9703608746028;847.9703608746028;70.0;76.93020746377479;70.0;50;55.62329634249251;3.8708843440242475;3;50;50;1.2194249881403052;1682.6764098129372;4772.167133721478;5293.350231717353;212.0;200.0;148.0;0;4
1160;306.26073093813346;313.0686;312.96453372856524;313.0471758061907;5563.777581906757;881.3942107437309;848.0896859174829;848.0896859174829;70.0;76.91366919105403;70.0;50;55.558024105817324;3.8771428762570963;3;50;50;1.2224060491637334;1683.7005084955438;4770.586742076319;5279.98634740669;212.0;200.0;148.0;0;4
1161;306.261705754707;313.0686;312.964566368075;313.0471758061907;5552.236343822971;881.5315840629573;848.2076592202848;848.2076592202848;70.0;76.93774359183593;70.0;50;55.60512273189787;3.821209999549623;3;50;50;1.2254607040823249;1684.7186830800592;4768.661458258373;5266.084926134769;212.0;200.0;148.0;0;4
1162;306.26267082311483;313.06857;312.9657455822468;313.0471758061907;5544.44081207678;881.6674815142133;848.3242316383478;848.3242316383478;70.0;76.94089261635881;70.0;50;55.62387881211771;3.666011713356994;3;50;50;1.2276888921761668;1685.6908847983516;4767.895431798767;5256.695208146482;212.0;200.0;148.0;0;4
1163;306.26362624083856;313.06946;312.9656021126501;313.0471758061907;5532.522632397706;881.8023344877607;848.4398153741342;848.4398153741342;70.0;76.92740458951637;70.0;50;55.59833475023886;3.9204727137960447;3;50;50;1.2308489385229744;1686.802694722333;4765.725635140399;5242.339760723036;212.0;200.0;148.0;0;4
1164;306.2645721043851;313.06943;312.9658812925699;313.0471758061907;5522.313801095648;881.9356673852761;848.5539564797356;848.5539564797356;70.0;76.94564919057844;70.0;50;55.60745438062425;3.845543435106137;3;50;50;1.2336201030441902;1687.790783406369;4764.0956767942225;5230.04322341971;212.0;200.0;148.0;0;4
1165;306.2655085092961;313.06964;312.9666972244225;313.0471758061907;5513.170856764573;882.0676772930655;848.6668433819111;848.6668433819111;70.0;76.95503820381396;70.0;50;55.61502472771447;3.6890160706671082;3;50;50;1.2362009405925796;1688.7261921996903;4763.044278949648;5219.030546972928;212.0;200.0;148.0;0;4
1166;306.26643555015806;313.07004;312.9672317909339;313.0471758061907;5504.554775786065;882.1984874157038;848.7785938946319;848.7785938946319;70.0;76.94130759783232;70.0;50;55.628087620040326;3.847659336658353;3;50;50;1.238591484581446;1689.808009458088;4761.584595236107;5208.652477434315;212.0;200.0;148.0;0;4
1167;306.2673533206114;313.07068;312.9671883452982;313.0471758061907;5492.582631331901;882.3281588178689;848.889266475328;848.889266475328;70.0;76.9641462243763;70.0;50;55.60419617988564;3.668932421945456;3;50;50;1.2418519481818922;1690.6887834846873;4759.778381583261;5194.232029439276;212.0;200.0;148.0;0;4
1168;306.26826191336016;313.07034;312.967916669351;313.0471758061907;5484.907838317357;882.4563022007236;848.9984898204468;848.9984898204468;70.0;76.95014744291223;70.0;50;55.60628890418929;3.862993620368229;3;50;50;1.244032566297584;1691.7320733445022;4758.561532628302;5184.987741253258;212.0;200.0;148.0;0;4
1169;306.26916142018143;313.07108;312.96847627775156;313.0471758061907;5476.029193501905;882.5834163813939;849.1067401106068;849.1067401106068;70.0;76.9724599921612;70.0;50;55.57458143110139;3.6906633522168164;3;50;50;1.2465405115318782;1692.5847640082097;4757.381594563161;5174.293413573045;212.0;200.0;148.0;0;4
1170;306.2700519319345;313.0715;312.9683816081118;313.0471758061907;5464.903400625506;882.7093615661;849.2138841227378;849.2138841227378;70.0;76.95948441222241;70.0;50;55.60029864082156;3.746370265773052;3;50;50;1.2495935490849601;1693.5971647892377;4755.420680840743;5160.892396053423;212.0;200.0;148.0;0;4
1171;306.27093353857003;313.07135;312.9690331386154;313.0471758061907;5456.7536122866495;882.8338761122608;849.3196724743207;849.3196724743207;70.0;76.97977033121042;70.0;50;55.58129556469525;3.493845166496925;3;50;50;1.2519318998552837;1694.4603523891603;4754.335980542515;5151.07597599927;212.0;200.0;148.0;0;4
1172;306.2718063291392;313.0718;312.9690535373815;313.0471758061907;5447.3907708386;882.9573067379008;849.4244360676638;849.4244360676638;70.0;76.949255992307;70.0;50;55.59218589677815;3.590956125577307;3;50;50;1.2545191704710346;1695.4181520293168;4752.557515122181;5139.798433475094;212.0;200.0;148.0;0;4
1173;306.2726703918027;313.07205;312.96950225256575;313.0471758061907;5439.864126850185;883.0795119925139;849.5280401702366;849.5280401702366;70.0;77.0157754728801;70.0;50;55.57395614086681;3.5798221919092867;3;50;50;1.2566579264875264;1696.2456201458076;4751.330158759647;5130.73259079105;212.0;200.0;148.0;0;4
1174;306.27352581383957;313.07263;312.97021026976057;313.0471758061907;5430.780542669482;883.2007064560646;849.630689554042;849.630689554042;70.0;76.9461297419541;70.0;50;55.56097766086695;3.660513530008302;3;50;50;1.2593157297947295;1697.0829561648216;4750.350904306815;5119.791413645392;212.0;200.0;148.0;0;4
1175;306.2743726816561;313.07263;312.9699799762858;313.0471758061907;5422.237609110329;883.3207082144063;849.7322109248282;849.7322109248282;70.0;76.99464323193118;70.0;50;55.614001643971896;3.608664298593638;3;50;50;1.2616488817915645;1697.8096704272775;4748.587120696359;5109.501450173391;212.0;200.0;148.0;0;4
1176;306.2752110807944;313.073;312.9710874987205;313.0471758061907;5414.721483842579;883.4395806188041;849.8326648452556;849.8326648452556;70.0;76.99490489447818;70.0;50;55.6079002218699;3.4969010437470303;3;50;50;1.2639390789152798;1698.5933242298076;4748.062573421103;5100.4482772883875;212.0;200.0;148.0;0;4
1177;306.27604109594137;313.0732;312.97089270260227;313.0471758061907;5405.642285012675;883.5574441637234;849.9321663144405;849.9321663144405;70.0;76.97167602510355;70.0;50;55.559936222697324;3.61227997219099;3;50;50;1.2664610567173697;1699.5124022379614;4746.156827623008;5089.512382297768;212.0;200.0;148.0;0;4
1178;306.27686281093685;313.07336;312.971094278208;313.0471758061907;5397.890238882965;883.674115617503;850.0305408451525;850.0305408451525;70.0;77.00344669070529;70.0;50;55.59332351431564;3.686805219617142;3;50;50;1.2686712796002593;1700.2369617116026;4744.835210347717;5080.175042734532;212.0;200.0;148.0;0;4
1179;306.27767630878236;313.07367;312.9714269462125;313.0471758061907;5390.562477614243;883.7897509574115;850.1279372355237;850.1279372355237;70.0;76.97890686299048;70.0;50;55.58000202640332;3.666431087541426;3;50;50;1.2707880193129926;1700.9104984303422;4743.698740274628;5071.348754286356;212.0;200.0;148.0;0;4
1180;306.27848167164944;313.07404;312.97237807426274;313.0471758061907;5384.185038709643;883.9044002834816;850.2244033515158;850.2244033515158;70.0;77.03938482760864;70.0;50;55.58795398347245;3.646700899178896;3;50;50;1.2727435303632781;1701.631187622377;4743.118390885636;5063.667129125765;212.0;200.0;148.0;0;4
1181;306.27927898088785;313.0745;312.9723076925846;313.0471758061907;5374.831948483225;884.0181757053592;850.3200461155698;850.3200461155698;70.0;76.95915737594572;70.0;50;55.57517838079198;3.470669906867869;3;50;50;1.2754161357492186;1702.3044438077973;4741.609739239584;5052.4013319480455;212.0;200.0;148.0;0;4
1182;306.28006831703385;313.0743;312.97270529331564;313.0471758061907;5367.595516033056;884.1307269268477;850.4145319462831;850.4145319462831;70.0;77.02229888529511;70.0;50;55.59355112291383;3.4775455173499665;3;50;50;1.277545478225919;1702.7718326958106;4740.765195328785;5043.685049061816;212.0;200.0;148.0;0;4
1183;306.2808497598184;313.0746;312.97286195683876;313.0471758061907;5359.533745055172;884.2423036492122;850.5080988496517;850.5080988496517;70.0;76.98975896299794;70.0;50;55.58649648599215;3.5735996565321955;3;50;50;1.2798903364105223;1703.55622049262;4739.379282554631;5033.9746459189555;212.0;200.0;148.0;0;4
1184;306.2816233881751;313.07468;312.97323936977944;313.0471758061907;5352.473018494506;884.3528086674752;850.6006543721116;850.6006543721116;70.0;77.05138810329142;70.0;50;55.57905625481155;3.5441108959468437;3;50;50;1.2819803986041858;1704.2371960671726;4738.316838701833;5025.470000776632;212.0;200.0;148.0;0;4
1185;306.2823892802482;313.075;312.97398816124667;313.0471758061907;5345.248905634044;884.4623604672488;850.6923114803716;850.6923114803716;70.0;77.02740335716206;70.0;50;55.59274505077249;3.3968571308501936;3;50;50;1.2842006757255457;1704.9829339255496;4737.554636722177;5016.768556836207;212.0;200.0;148.0;0;4
1186;306.2831475134006;313.0752;312.9731588352876;313.0471758061907;5336.898933145372;884.5709399849381;850.7830521358078;850.7830521358078;70.0;76.95899705695224;70.0;50;55.594926531567204;3.4763171670659716;3;50;50;1.2864751093528675;1705.7280891411112;4735.28101134526;5006.711014973603;212.0;200.0;148.0;0;4
1187;306.28389816422145;313.0754;312.97368937008184;313.0471758061907;5332.451747523632;884.6784141439598;850.8727497632212;850.8727497632212;70.0;77.07636188416903;70.0;50;55.581388800153356;3.434962730876933;3;50;50;1.2878105984797386;1706.070907803582;4734.7262693746725;5001.354379892215;212.0;200.0;148.0;0;4
1188;306.2846413085341;313.07623;312.9751424317743;313.0471758061907;5325.432398731002;884.7852456617969;850.9618449880795;850.9618449880795;70.0;77.03519174791631;70.0;50;55.55234102277896;3.356583797133055;3;50;50;1.2901282262167548;1706.8150021589847;4734.665669274287;4992.899574271492;212.0;200.0;148.0;0;4
1189;306.28537702140363;313.07602;312.9741601787957;313.0471758061907;5316.670637014959;884.8911299051924;851.0500478864383;851.0500478864383;70.0;76.96261674360318;70.0;50;55.61528482914744;3.3275310377602096;3;50;50;1.292528982640964;1707.612527974353;4732.214120299599;4982.3460322845185;212.0;200.0;148.0;0;4
1190;306.2861053771445;313.07596;312.9720753939645;313.0471758061907;5311.349900135386;884.9958602712085;851.137161933801;851.137161933801;70.0;76.99947879290981;70.0;50;55.591015798212155;3.4137952852792637;3;50;50;1.293649406728217;1707.9263327818408;4729.1918800120875;4975.937204713073;212.0;200.0;148.0;0;4
1191;306.2868264493279;313.0768;312.9789334809689;313.0471758061907;5309.239896261208;885.0998457873404;851.2235765444016;851.2235765444016;70.0;77.14225928296237;70.0;50;55.60763766360244;3.363463771839167;3;50;50;1.2954985265671606;1708.9457982483952;4734.081009674953;4973.395705046625;212.0;200.0;148.0;0;4
1192;306.2875403107895;313.0764;312.9772929551046;313.0471758061907;5296.193709247931;885.2034685090717;851.3096553583841;851.3096553583841;70.0;76.9750853832345;70.0;50;55.61332767043985;3.279011997791784;3;50;50;1.2991475866954898;1710.4708544494954;4730.289196444208;4957.6815727891335;212.0;200.0;148.0;0;4
1193;306.2882470336365;313.0758;312.9782425466817;313.0471758061907;5288.246967851486;885.3054276897328;851.3941606746879;851.3941606746879;70.0;77.17266288742368;70.0;50;55.57389281007877;3.2559384156839997;3;50;50;1.301707973531908;1711.7872779561214;4729.206602093608;4948.109722777115;212.0;200.0;148.0;0;4
1194;306.288946689255;313.07626;312.9783279653689;313.0471758061907;5276.650479068855;885.4063304422849;851.477670391802;851.477670391802;70.0;77.122142502976;70.0;50;55.591956321433685;3.2510904629670137;3;50;50;1.3052731009108716;1713.5155580307783;4726.886946986232;4934.141752038437;212.0;200.0;148.0;0;4
1195;306.28963934831734;313.07605;312.9778966596956;313.0471758061907;5266.842509656224;885.5057414392511;851.5597705502971;851.5597705502971;70.0;77.01618922100596;70.0;50;55.55526337914063;3.2539932916930185;3;50;50;1.308185944754324;1714.120073759737;4725.200300489004;4922.328052880923;212.0;200.0;148.0;0;4
1196;306.29032508078905;313.07657;312.974826191574;313.0471758061907;5258.737132590149;885.6038739879884;851.6406642892035;851.6406642892035;70.0;76.89648154157663;70.0;50;55.56365604634026;3.262004770622056;3;50;50;1.3100496001797266;1713.5199795925057;4722.183999849006;4912.565126204835;212.0;200.0;148.0;0;4
1197;306.29100395593605;313.0778;312.96749354155975;313.0471758061907;5255.303445063495;885.700931691171;851.7205454252185;851.7205454252185;70.0;76.91729097872323;70.0;50;55.545634403556974;3.2740827889840887;3;50;50;1.3095820101304556;1711.8404630047114;4716.1501802420535;4908.42924957898;212.0;200.0;148.0;0;4
1198;306.2916760423316;313.07986;312.98051743952544;313.0471758061907;5264.3625679826155;885.7974739665815;851.7999460453531;851.7999460453531;70.0;77.20892442538613;70.0;50;55.57567099292946;3.279042401059928;3;50;50;1.309094606096627;1712.041588269405;4727.84113212089;4919.340963135061;212.0;200.0;148.0;0;4
1199;306.29234140786315;313.0795;312.97916248882404;313.0471758061907;5249.8606303277875;885.8949957624936;851.8802878155284;851.8802878155284;70.0;77.01083661192264;70.0;50;55.55802595127915;3.278274374668001;3;50;50;1.3133626885603198;1714.1017554638547;4723.835844863681;4901.87337922982;212.0;200.0;148.0;0;4
1200;306.2930001197394;313.07715;312.979547718376;313.0471758061907;5245.470204449695;885.9906773191852;851.9588892027657;851.9588892027657;70.0;77.16058644608896;70.0;50;55.556770096038896;3.2836466805485314;3;50;50;1.3147273356306972;1715.340125113103;4722.334171902247;4896.585111259657;212.0;200.0;148.0;0;4
1201;306.2936522444969;313.07776;312.97919578123776;313.0471758061907;5237.543609063701;886.0857298282592;852.0369021221397;852.0369021221397;70.0;76.98937681717437;70.0;50;55.53506509768549;3.291072193151024;3;50;50;1.3170980518539803;1716.4579048744747;4720.249701428921;4887.037527117229;212.0;200.0;148.0;0;4
1202;306.2942978480068;313.07806;312.9812414289872;313.0471758061907;5229.006945110959;886.1797296084859;852.1139238234829;852.1139238234829;70.0;77.19929990260871;70.0;50;55.55383063376816;3.297549285318644;3;50;50;1.3201514918360888;1717.4474338904524;4720.608107005854;4876.755115386152;212.0;200.0;148.0;0;4
1203;306.29493699548163;313.0777;312.9817571764274;313.0471758061907;5218.593768416187;886.2726035802635;852.189884974729;852.189884974729;70.0;77.16445697757749;70.0;50;55.568633003482546;3.304015250867934;3;50;50;1.323531159021702;1719.1897393837392;4718.746994427203;4864.212444057299;212.0;200.0;148.0;0;4
1204;306.2955697514817;313.07773;312.98216531373015;313.0471758061907;5206.919444629979;886.3641262408074;852.2645714017403;852.2645714017403;70.0;77.1904260937204;70.0;50;55.56862931004137;3.3080264384832105;3;50;50;1.3273237978919634;1720.8514426971262;4716.869032724443;4850.15072105681;212.0;200.0;148.0;0;4
1205;306.29619617992176;313.0777;312.9813490313377;313.0471758061907;5196.399430471624;886.4541455379116;852.3378388314493;852.3378388314493;70.0;76.9488303382845;70.0;50;55.56398875200175;3.3120434596558113;3;50;50;1.330513471577909;1721.6867733581287;4714.644688928093;4837.479364003072;212.0;200.0;148.0;0;4
1206;306.29681634407746;313.07846;312.97344111488235;313.0471758061907;5186.785452795642;886.5428002031126;852.4098193493787;852.4098193493787;70.0;76.99966031085174;70.0;50;55.55355903568322;3.3168443402254013;3;50;50;1.3320047435889857;1721.2297521187504;4706.89104471676;4825.899327892352;212.0;200.0;148.0;0;4
1207;306.29743030659154;313.08014;312.98032040854235;313.0471758061907;5190.758922867773;886.6301994029188;852.4806168897413;852.4806168897413;70.0;77.1298875746517;70.0;50;55.57311666203752;3.326118197772223;3;50;50;1.33193376013658;1721.5524976754045;4712.600434680809;4830.685372594234;212.0;200.0;148.0;0;4
1208;306.2980381294805;313.08032;312.98008026778535;313.0471758061907;5184.459053103998;886.717984002804;852.5517904383947;852.5517904383947;70.0;76.98674456657136;70.0;50;55.60415438748852;3.334712891302118;3;50;50;1.3338600261486726;1721.9823080756098;4711.354221841518;4823.097179463765;212.0;200.0;148.0;0;4
1209;306.2986398741406;313.08014;312.97559395197624;313.0471758061907;5179.850401699778;886.8049135423357;852.6221614837866;852.6221614837866;70.0;76.89274432348603;70.0;50;55.549157616737986;3.3427675631451734;3;50;50;1.3343801529936348;1720.3912083632738;4708.046638695378;4817.546058847382;212.0;200.0;148.0;0;4
1210;306.29923560135404;313.081;312.9820009705962;313.0471758061907;5184.142764471728;886.8911927091754;852.6919245522362;852.6919245522362;70.0;77.21867270483618;70.0;50;55.526147943410024;3.3486881852191117;3;50;50;1.3341097759632627;1719.4119013141906;4714.62094088475;4822.716209806197;212.0;200.0;148.0;0;4
1211;306.2998253712954;313.0812;312.9837776274315;313.0471758061907;5176.220913853048;886.9778974158862;852.7621017344856;852.7621017344856;70.0;77.21314572255643;70.0;50;55.5521988982786;3.350905925069199;3;50;50;1.3369919927269183;1721.1018834924266;4714.073669670266;4813.174340735997;212.0;200.0;148.0;0;4
1212;306.30040924353733;313.07986;312.98693241714795;313.0471758061907;5166.9266904459755;887.0635515341901;852.8312907633313;852.8312907633313;70.0;77.2566720460623;70.0;50;55.57961079611475;3.3520832885961;3;50;50;1.3406243924907202;1724.1127377662535;4713.53804332259;4801.979448642178;212.0;200.0;148.0;0;4
1213;306.30098727705683;313.0789;312.9873200318598;313.0471758061907;5153.4260899896935;887.1479891559426;852.8993341986226;852.8993341986226;70.0;77.18595833726346;70.0;50;55.53111939648588;3.355954582036162;3;50;50;1.3451414150958454;1726.5707985359966;4710.896651133211;4785.717975392587;212.0;200.0;148.0;0;4
1214;306.30155953024115;313.07855;312.98786427553637;313.0471758061907;5137.818087708372;887.2307004497026;852.9657480761015;852.9657480761015;70.0;77.09077614261437;70.0;50;55.53625718539631;3.359256572611926;3;50;50;1.3504407456022296;1727.7252349775829;4709.715247697724;4766.918136644736;212.0;200.0;148.0;0;4
1215;306.3021260608936;313.07828;312.972487377651;313.0471758061907;5122.778952237195;887.3114285323102;853.0302888627973;853.0302888627973;70.0;77.14668599405829;70.0;50;55.5247349149096;3.3706996817203674;3;50;50;1.3523596988785438;1728.070209778843;4694.020258768839;4748.803497969702;212.0;200.0;148.0;0;4
1216;306.3026869262396;313.08136;312.98186658484036;313.0471758061907;5134.8361061640135;887.3902410533366;853.093021229316;853.093021229316;70.0;77.17685006713052;70.0;50;55.511375750790165;3.3830347965277525;3;50;50;1.35001890126155;1728.6789417808645;4701.901649926785;4763.326339874556;212.0;200.0;148.0;0;4
1217;306.3032421829321;313.08337;312.9817259350193;313.0471758061907;5124.9903048852975;887.4704349289173;853.157074946992;853.157074946992;70.0;77.25389557152485;70.0;50;55.54609882479713;3.3885165095912497;3;50;50;1.3532474263387677;1730.6015086485804;4699.30907818594;4751.467072234341;212.0;200.0;148.0;0;4
1218;306.3037918870576;313.0816;312.9871366765757;313.0471758061907;5123.337082090291;887.5493452064856;853.2199201675795;853.2199201675795;70.0;77.18845385802388;70.0;50;55.537779546789196;3.3931117167267217;3;50;50;1.3548001957096822;1732.755188568949;4701.835507883228;4749.475765377757;212.0;200.0;148.0;0;4
1219;306.30433609414195;313.08118;312.9858007753696;313.0471758061907;5110.939765304377;887.627969289482;853.2825037708012;853.2825037708012;70.0;76.98520262437134;70.0;50;55.539428822881746;3.3962514489395517;3;50;50;1.3586908594367608;1733.1717592835475;4699.608806508854;4734.543197309123;212.0;200.0;148.0;0;4
1220;306.3048748591554;313.08;312.9820570584749;313.0471758061907;5105.225417964115;887.7049987978429;853.3435839669039;853.3435839669039;70.0;77.18948694507671;70.0;50;55.53156249652872;3.400860155954618;3;50;50;1.3597968373866707;1732.2498680042445;4696.40760985657;4727.660265937777;212.0;200.0;148.0;0;4
1221;306.30540823651876;313.08157;312.98515039330215;313.0471758061907;5103.56884974439;887.781248570267;853.4039342759539;853.4039342759539;70.0;77.05970247866618;70.0;50;55.49870482279404;3.4105782657876715;3;50;50;1.3608925409709658;1731.9887378599287;4699.133415848002;4725.664929517118;212.0;200.0;148.0;0;4
1222;306.3059362801084;313.08218;312.983524256175;313.0471758061907;5096.602497365921;887.857214107454;853.4640249629279;853.4640249629279;70.0;77.18443243133221;70.0;50;55.52825306383127;3.42170673078337;3;50;50;1.3628736021551344;1732.0609608825016;4696.987190714852;4717.273958077253;212.0;200.0;148.0;0;4
1223;306.30645904326224;313.08255;312.98627207267987;313.0471758061907;5092.700940560029;887.9322475503782;853.5232412857714;853.5232412857714;70.0;77.20670233813244;70.0;50;55.532659561747536;3.42785016689848;3;50;50;1.3646872518531667;1732.8819756472556;4698.308412815485;4712.574532904556;212.0;200.0;148.0;0;4
1224;306.3069765787845;313.08258;312.9874648361323;313.0471758061907;5083.827573173745;888.0067236360061;853.5819388962024;853.5819388962024;70.0;77.25386404032008;70.0;50;55.533858261443946;3.43058053190596;3;50;50;1.367927617936184;1734.1218786695538;4697.718605739747;4701.886561887776;212.0;200.0;148.0;0;4
1225;306.3074889389515;313.08206;312.9867224010058;313.0471758061907;5075.74809236072;888.0800348793315;853.6395414944714;853.6395414944714;70.0;77.00103998704806;70.0;50;55.51492313117258;3.4340985879490518;3;50;50;1.3705072891568642;1734.7350770848595;4695.897315511762;4692.154827248489;212.0;200.0;148.0;0;4
1226;306.30799617551685;313.08197;312.9825335963219;313.0471758061907;5068.017672835802;888.1522785258308;853.6961414893372;853.6961414893372;70.0;77.2292930950168;70.0;50;55.533073584124914;3.441330769183182;3;50;50;1.3722668902609856;1733.5649967112954;4692.546141291385;4682.843536930724;212.0;200.0;148.0;0;4
1227;306.30849833971655;313.08273;312.98231457145204;313.0471758061907;5069.333996501844;888.2234975030976;853.7517797348404;853.7517797348404;70.0;77.08413490815529;70.0;50;55.54465624864987;3.4505632501542776;3;50;50;1.3716542026087155;1733.1170592634564;4692.299732326854;4684.429048786471;212.0;200.0;148.0;0;4
1228;306.30899548227427;313.08423;312.9804958400081;313.0471758061907;5069.9295140473805;888.2948010283624;853.8075083987934;853.8075083987934;70.0;76.97402615468899;70.0;50;55.483751984269105;3.460986296262334;3;50;50;1.3709682974729898;1731.9258072416333;4691.261307177336;4685.146349670071;212.0;200.0;148.0;0;4
1229;306.3094876534064;313.0853;312.9838517051015;313.0471758061907;5072.798721787478;888.366100681887;853.8632436004896;853.8632436004896;70.0;77.2706995201746;70.0;50;55.50143671127817;3.4673158526371934;3;50;50;1.3705458036922533;1731.3929082627205;4694.551313428235;4688.602310393018;212.0;200.0;148.0;0;4
1230;306.3099749028272;313.085;312.9866441591755;313.0471758061907;5070.5464642682255;888.4376749525599;853.919249487065;853.919249487065;70.0;77.25984974067923;70.0;50;55.52598300838313;3.4693336151608207;3;50;50;1.3718129019002832;1732.9913666870482;4695.17225993994;4685.889466211078;212.0;200.0;148.0;0;4
1231;306.3104572797538;313.0836;312.9895932970649;313.0471758061907;5066.151505729438;888.5088962354406;853.9749307276197;853.9749307276197;70.0;77.1913878288534;70.0;50;55.505181401173864;3.4663545685217136;3;50;50;1.373871817564832;1734.0573571849015;4696.481217561905;4680.59573865111;212.0;200.0;148.0;0;4
1232;306.31093483291113;313.0827;312.9852195699723;313.0471758061907;5057.916876064344;888.5795022419421;854.0300385578092;854.0300385578092;70.0;77.11242601459331;70.0;50;55.546990481830484;3.4687844660518863;3;50;50;1.3757893521903806;1733.9184592428696;4691.949399904877;4670.677127219503;212.0;200.0;148.0;0;4
