current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
1233;306.3114076105369;313.08313;312.9833318100012;313.0471758061907;5057.904729052003;888.649022348706;854.0841266888649;854.0841266888649;70.0;77.00919559357223;70.0;50;55.5426222373605;3.4843872969964735;3;50;50;1.3753070760442663;1733.251296679878;4690.3438840803565;4670.662496143139;212.0;200.0;148.0;0;4
1234;306.3118756603864;313.08493;312.9849680144759;313.0471758061907;5057.013457698139;888.7184660553418;854.1381525856606;854.1381525856606;70.0;77.2381647872747;70.0;50;55.524549437114345;3.492133783473048;3;50;50;1.3758641096643758;1732.9472216190188;4691.772635051241;4669.588959797409;212.0;200.0;148.0;0;4
1235;306.3123390297374;313.085;312.9846608488452;313.0471758061907;5054.6869357055475;888.7877255748372;854.1920140191702;854.1920140191702;70.0;77.03192221108242;70.0;50;55.498841903016775;3.495419553778163;3;50;50;1.376531318750176;1733.5094514789284;4690.468549521645;4666.786664057332;212.0;200.0;148.0;0;4
1236;306.3127977653949;313.08505;312.9864598513863;313.0471758061907;5053.577104254409;888.8566249420741;854.2455441135456;854.2455441135456;70.0;77.21656713286487;70.0;50;55.505610796329755;3.501722604392114;3;50;50;1.3772023190324991;1733.642490328283;4691.625892822507;4665.449872074437;212.0;200.0;148.0;0;4
1237;306.31325191369586;313.08475;312.98543905299886;313.0471758061907;5049.425908236977;888.9253138347912;854.2988848217112;854.2988848217112;70.0;77.01852725982837;70.0;50;55.50580590579732;3.507321095211708;3;50;50;1.37837519330791;1733.8415341055438;4690.006799872581;4660.449756471441;212.0;200.0;148.0;0;4
1238;306.3137015205138;313.0844;312.9866816183076;313.0471758061907;5047.477031985652;888.993418980464;854.3516821772317;854.3516821772317;70.0;77.24917374535214;70.0;50;55.49166887269844;3.5136842186492685;3;50;50;1.3792337128885974;1733.8142295212922;4690.797549032653;4658.102335026718;212.0;200.0;148.0;0;4
1239;306.31414663126355;313.08414;312.98641446864787;313.0471758061907;5044.552175708071;889.0612113441296;854.4041931559887;854.4041931559887;70.0;77.03969072452804;70.0;50;55.530306465077416;3.5161281847796317;3;50;50;1.3801303085516714;1734.6359202394872;4689.290108237399;4654.5793456403735;212.0;200.0;148.0;0;4
1240;306.3145872909058;313.08435;312.9875711459569;313.0471758061907;5040.902246392743;889.1285712660524;854.4563043044794;854.4563043044794;70.0;77.20190099918946;70.0;50;55.50576350177498;3.5221591315889214;3;50;50;1.381583345855525;1734.8223503099289;4689.793045656187;4650.18300578006;212.0;200.0;148.0;0;4
1241;306.31502354395167;313.0842;312.9859078707944;313.0471758061907;5035.484751276439;889.1954099350195;854.5079314368027;854.5079314368027;70.0;77.00526528941481;70.0;50;55.53886141031456;3.528337463012818;3;50;50;1.383089478146869;1734.693395839675;4687.900616357961;4643.657632912472;212.0;200.0;148.0;0;4
1242;306.315455434467;313.08447;312.9868853526176;313.0471758061907;5033.547981615637;889.2615102577671;854.5588687602944;854.5588687602944;70.0;77.2636289646367;70.0;50;55.49817835284184;3.534517506277666;3;50;50;1.3838978269953406;1734.4539939089277;4688.665302688039;4641.324793856036;212.0;200.0;148.0;0;4
1243;306.31588300607723;313.08478;312.9863520339107;313.0471758061907;5030.28373744011;889.327301033506;854.6095228594841;854.6095228594841;70.0;77.05016335837696;70.0;50;55.51043381524585;3.532201570195369;3;50;50;1.3848716626669229;1735.5874092848305;4686.6067613326695;4637.3930117466125;212.0;200.0;148.0;0;4
1244;306.31630630197134;313.0849;312.9813258346345;313.0471758061907;5025.864491982023;889.3926191185171;854.659739077816;854.659739077816;70.0;76.80457920943306;70.0;50;55.51212228023725;3.5384280776591823;3;50;50;1.3853304166985652;1733.9329291447816;4683.014576512652;4632.070030592347;212.0;200.0;148.0;0;4
1245;306.3167253649065;313.0853;312.98676582034864;313.0471758061907;5032.827410544547;889.4573225923291;854.7093829048937;854.7093829048937;70.0;77.28453990612483;70.0;50;55.50906491499717;3.5542613685093785;3;50;50;1.3838683851887168;1732.0432039017905;4689.73834578878;4640.456866000908;212.0;200.0;148.0;0;4
1246;306.31714023721236;313.0858;312.98984363582423;313.0471758061907;5029.017638058378;889.5228136931854;854.7597836791223;854.7597836791223;70.0;77.33134854986545;70.0;50;55.493584129213374;3.5493258290089784;3;50;50;1.385791266055724;1734.0701924201367;4690.27518569538;4635.867995041316;212.0;200.0;148.0;0;4
1247;306.31755096079513;313.0845;312.98899220740844;313.0471758061907;5021.575711630125;889.5877652187128;854.8096831478603;854.8096831478603;70.0;77.11197164166103;70.0;50;55.51527838041903;3.5551965441948483;3;50;50;1.3882133567471653;1735.5866252787796;4687.543578135616;4626.904194658486;212.0;200.0;148.0;0;4
1248;306.31795757714207;313.0839;312.98587612701357;313.0471758061907;5016.692129760232;889.6517299696003;854.8586574314905;854.8586574314905;70.0;76.95371968197362;70.0;50;55.51835494666298;3.5663399574802526;3;50;50;1.38924651996323;1734.612501053549;4685.126120391749;4621.021920296201;212.0;200.0;148.0;0;4
1249;306.31836012732555;313.08475;312.98570647059677;313.0471758061907;5015.892702016552;889.7150237174541;854.9070059464475;854.9070059464475;70.0;77.2783327536749;70.0;50;55.51059472184248;3.5727089551471067;3;50;50;1.389416823262551;1733.2321076136802;4685.955604761014;4620.059009578937;212.0;200.0;148.0;0;4
1250;306.31875865200715;313.08548;312.98670918347364;313.0471758061907;5015.1349688286255;889.7781506713178;854.9552066436293;854.9552066436293;70.0;77.34111061216606;70.0;50;55.51841399086721;3.5628640196587185;3;50;50;1.3898172883055817;1734.1337250448712;4685.635687640414;4619.146319954079;212.0;200.0;148.0;0;4
1251;306.31915319144196;313.08572;312.9905853738931;313.0471758061907;5011.248301100864;889.8411161440845;855.003264555602;855.003264555602;70.0;77.54533819701523;70.0;50;55.50848598527064;3.5652890303081337;3;50;50;1.391953718382393;1736.5890043425134;4686.532472277805;4614.464828675992;212.0;200.0;148.0;0;4
1252;306.31954378548244;313.08447;312.99761994610685;313.0471758061907;5004.235032016964;889.9035342436259;855.0508139304053;855.0508139304053;70.0;77.33113118096387;70.0;50;55.51940953100245;3.5777016117416336;3;50;50;1.395895343602998;1741.9893831890683;4687.528782736914;4606.017346064435;212.0;200.0;148.0;0;4
1253;306.3199304735825;313.08304;312.99769821456516;313.0471758061907;4984.020638136498;889.9650192243206;855.0974892283;855.0974892283;70.0;77.26895022054546;70.0;50;55.54703734565118;3.5764881866753058;3;50;50;1.4032487011219708;1744.6335843652382;4684.587641298063;4581.669108635413;212.0;200.0;148.0;0;4
1254;306.3203132948015;313.08136;312.99801576449295;313.0471758061907;4965.940845270132;890.0239380690865;855.1417432331095;855.1417432331095;70.0;77.25702834295763;70.0;50;55.51676159189761;3.572029649199692;3;50;50;1.409936548148322;1745.9081703306954;4683.250213438875;4559.891998127875;212.0;200.0;148.0;0;4
1255;306.32069228780836;313.08112;312.9850292455756;313.0471758061907;4946.679607372756;890.0805522362284;855.1838243288747;855.1838243288747;70.0;77.09893500744894;70.0;50;55.53236416104628;3.5830883415764334;3;50;50;1.4143103756256576;1745.9775063471939;4670.312829851963;4536.691837080486;212.0;200.0;148.0;0;4
1256;306.3210674908852;313.0836;312.9887802497332;313.0471758061907;4950.757552059997;890.1347122607474;855.2235915653699;855.2235915653699;70.0;77.23572644685134;70.0;50;55.49616235346589;3.5991900513297708;3;50;50;1.4134963954770785;1745.9470785078636;4673.593411455855;4541.603721456267;212.0;200.0;148.0;0;4
1257;306.3214389419312;313.08664;312.9916048462604;313.0471758061907;4944.683962439072;890.1893210693797;855.2637943518025;855.2637943518025;70.0;77.21698646085223;70.0;50;55.52501779538721;3.6039977366171834;3;50;50;1.4162978205531325;1746.4918958299652;4675.41043354004;4534.288082757864;212.0;200.0;148.0;0;4
1258;306.32180667846677;313.08618;312.98624386644417;313.0471758061907;4936.4347179418655;890.2431156167935;855.3032365545437;855.3032365545437;70.0;77.13868891132881;70.0;50;55.514407529377216;3.607931130238035;3;50;50;1.4181891734729752;1746.2906385941728;4670.096197246681;4524.351867760979;212.0;200.0;148.0;0;4
1259;306.322170737637;313.0864;312.9856165932147;313.0471758061907;4942.316457396741;890.2958252748323;855.3416620051972;855.3416620051972;70.0;77.04210503610561;70.0;50;55.497556380374164;3.619354148791899;3;50;50;1.4157613176174064;1745.688277245304;4669.744123587773;4531.4364229343755;212.0;200.0;148.0;0;4
1260;306.3225311562155;313.08823;312.988769079975;313.0471758061907;4946.882742788098;890.3492104437448;855.380737662122;855.380737662122;70.0;77.26664431434733;70.0;50;55.497690565020605;3.625668155249889;3;50;50;1.4146375045965907;1745.3219474840266;4672.798600753096;4536.936513688265;212.0;200.0;148.0;0;4
1261;306.32288797060824;313.08798;312.9886373461982;313.0471758061907;4946.9806190616255;890.4031062503212;855.4203074028769;855.4203074028769;70.0;77.05803943539895;70.0;50;55.49717813800528;3.626943779176372;3;50;50;1.4144970745391168;1745.5718325897296;4672.07835124077;4537.054405659729;212.0;200.0;148.0;0;4
1262;306.323241216857;313.08743;312.99045575746936;313.0471758061907;4949.23910046734;890.4569561575333;855.4598441777138;855.4598441777138;70.0;77.23143337673187;70.0;50;55.50839232881792;3.6320267292497648;3;50;50;1.4139602015147028;1745.2778185905147;4673.782996820241;4539.774746512912;212.0;200.0;148.0;0;4
1263;306.3235909306433;313.08746;312.9888042677087;313.0471758061907;4946.728906832466;890.511028931209;855.4996024977911;855.4996024977911;70.0;77.02850062974323;70.0;50;55.53615685537613;3.6355842044388993;3;50;50;1.4144778472320858;1744.621232406616;4672.512864253206;4536.751218279706;212.0;200.0;148.0;0;4
1264;306.32393714729176;313.08734;312.98999863589773;313.0471758061907;4949.009878442314;890.5647312381569;855.5390204564349;855.5390204564349;70.0;77.26504839836558;70.0;50;55.50025881749299;3.6407702984906565;3;50;50;1.4138016501012394;1743.7654022190789;4674.185277780998;4539.498648583768;212.0;200.0;148.0;0;4
1265;306.3242799017737;313.08807;312.9884207926305;313.0471758061907;4946.177791227552;890.6186593761379;855.578662749915;855.578662749915;70.0;77.03165163414519;70.0;50;55.501856003288864;3.6392577441276046;3;50;50;1.4144572186944213;1743.593627998252;4672.507938900836;4536.087399533587;212.0;200.0;148.0;0;4
1266;306.32461922871084;313.08746;312.99011149351577;313.0471758061907;4949.629418169881;890.6721771512846;855.6179268850532;855.6179268850532;70.0;77.19692644264572;70.0;50;55.50070325095908;3.6444074381860787;3;50;50;1.4134485708164573;1742.8618838594782;4674.540758849422;4540.244884185622;212.0;200.0;148.0;0;4
1267;306.3249551623786;313.088;312.9884783195489;313.0471758061907;4947.290220849509;890.7260665551926;855.6575534096326;855.6575534096326;70.0;77.01122228657357;70.0;50;55.51140382088606;3.6414551227484395;3;50;50;1.4139084488581557;1742.373803028456;4673.133022231985;4537.427321013235;212.0;200.0;148.0;0;4
1268;306.3252877367097;313.08795;312.9856213662182;313.0471758061907;4949.8722599353205;890.7796069743973;855.6968598755697;855.6968598755697;70.0;76.83156456249979;70.0;50;55.492984978243896;3.646939706765738;3;50;50;1.4122636739095145;1740.0231974526778;4672.41281436551;4540.537387092094;212.0;200.0;148.0;0;4
1269;306.3256169852975;313.089;312.9874325539432;313.0471758061907;4954.481824192432;890.8334108163676;855.7364262385223;855.7364262385223;70.0;77.25511633834401;70.0;50;55.493147641278654;3.661525325759385;3;50;50;1.4108526992003054;1737.3102022167593;4676.552590963947;4546.089607239785;212.0;200.0;148.0;0;4
1270;306.3259429413994;313.08865;312.9873365386753;313.0471758061907;4957.475364339309;890.8877296961305;855.7764907808137;855.7764907808137;70.0;77.10542719125512;70.0;50;55.47893523235879;3.670155042452336;3;50;50;1.4096452767827832;1737.2663774371204;4676.190150148208;4549.6953263466985;212.0;200.0;148.0;0;4
1271;306.32626563794025;313.08853;312.99105394243793;313.0471758061907;4960.387684285988;890.9423619975939;855.8168625450825;855.8168625450825;70.0;77.28493832315021;70.0;50;55.50437460539521;3.678274447280515;3;50;50;1.4092770693051786;1737.3827607081726;4679.3421230961085;4553.203215722473;212.0;200.0;148.0;0;4
1272;306.3265851075157;313.0877;312.9965294523963;313.0471758061907;4956.980852598939;890.997297159899;855.8575315167401;855.8575315167401;70.0;77.03373518696016;70.0;50;55.5182811716716;3.6653093271811485;3;50;50;1.4116395459036357;1738.302390374532;4683.386625989593;4549.099686955423;212.0;200.0;148.0;0;4
1273;306.3269013823954;313.08594;312.98742216778663;313.0471758061907;4943.981013545085;891.0517499651415;855.8977539674567;855.8977539674567;70.0;77.21625564460746;70.0;50;55.501752595091105;3.670006054007172;3;50;50;1.4145139780336216;1737.9244548830204;4674.691746875916;4533.441380815055;212.0;200.0;148.0;0;4
1274;306.32721449452634;313.08588;312.9876667533096;313.0471758061907;4950.1617973233915;891.1045277549606;855.936400469787;855.936400469787;70.0;77.09523681496673;70.0;50;55.49735502658458;3.6687503261477823;3;50;50;1.4121803619914877;1738.1949450758755;4674.355280635477;4540.886134876025;212.0;200.0;148.0;0;4
1275;306.32752447553594;313.08832;312.98429438581076;313.0471758061907;4949.166170706421;891.1580174879676;855.9757315693982;855.9757315693982;70.0;76.85367285608972;70.0;50;55.48209421376093;3.670470776484092;3;50;50;1.4117724573739578;1737.0167300630885;4671.98820415131;4539.686902615885;212.0;200.0;148.0;0;4
1276;306.3278313567355;313.08862;312.98939125817975;313.0471758061907;4956.173789976929;891.2113257802343;856.0149011974488;856.0149011974488;70.0;77.27571830939777;70.0;50;55.49695997115235;3.6882434918177864;3;50;50;1.4101663880488897;1735.216878287853;4678.399763624658;4548.1275800272115;212.0;200.0;148.0;0;4
1277;306.328135169123;313.08856;312.98832227377466;313.0471758061907;4953.302425680049;891.2654476926198;856.0548517223991;856.0548517223991;70.0;77.12151143829246;70.0;50;55.50473612924337;3.6977704055630483;3;50;50;1.4109487203478004;1735.9121697876444;4676.3827708288745;4544.66902173162;212.0;200.0;148.0;0;4
1278;306.3284359433867;313.08755;312.9925532136007;313.0471758061907;4955.12162497851;891.3191544615676;856.0944193815888;856.0944193815888;70.0;77.2969118452584;70.0;50;55.507382901812456;3.7057660930050815;3;50;50;1.4111009524089693;1736.687189544101;4679.391635872525;4546.860247286616;212.0;200.0;148.0;0;4
1279;306.32873370990774;313.08685;312.99916105317277;313.0471758061907;4948.086724198938;891.3730294473226;856.1341566690742;856.1341566690742;70.0;77.0746723359234;70.0;50;55.50031174915173;3.6919984039552247;3;50;50;1.4150742210644727;1738.6058802400241;4683.548157308664;4538.386709297622;212.0;200.0;148.0;0;4
1280;306.32902849876353;313.08453;312.9948767654845;313.0471758061907;4931.076300626228;891.4259718144089;856.1730210220268;856.1730210220268;70.0;76.88257023492088;70.0;50;55.52150864995191;3.6944178693767187;3;50;50;1.4205158871634367;1737.2109814390315;4680.534412794536;4517.897654104291;212.0;200.0;148.0;0;4
1281;306.32932033973077;313.0837;312.9808722680404;313.0471758061907;4923.462125521603;891.476739302645;856.2098363115948;856.2098363115948;70.0;77.05151221446867;70.0;50;55.50210753621276;3.7158476070114714;3;50;50;1.420352584196299;1733.413284365281;4670.567881172705;4508.726380190771;212.0;200.0;148.0;0;4
1282;306.32960926228833;313.08734;312.9805248002437;313.0471758061907;4937.540958162761;891.5265026748908;856.2457113537266;856.2457113537266;70.0;77.05868968697852;70.0;50;55.505637675919935;3.732071335880846;3;50;50;1.4148950719728304;1730.750885660623;4672.617575972077;4525.684334107046;212.0;200.0;148.0;0;4
1283;306.3298952956203;313.0912;312.98015792748384;313.0471758061907;4947.829407637579;891.5779672222242;856.2832074652812;856.2832074652812;70.0;77.07329504042914;70.0;50;55.47847025459987;3.746121309077978;3;50;50;1.4108928030739303;1728.466136982855;4674.273719722715;4538.076771499464;212.0;200.0;148.0;0;4
1284;306.330178468619;313.09164;312.9815753301399;313.0471758061907;4961.635093752641;891.6306567599128;856.3218739068787;856.3218739068787;70.0;77.09742129557776;70.0;50;55.50373295316482;3.7577558886395535;3;50;50;1.4059814757335027;1726.7366725606248;4677.0951977744235;4554.705720425057;212.0;200.0;148.0;0;4
1285;306.3304588098877;313.09143;312.9832387393855;313.0471758061907;4973.24706078537;891.6850051628251;856.3621217162948;856.3621217162948;70.0;77.12300143316921;70.0;50;55.48744536916466;3.7670647095661254;3;50;50;1.4019686578260409;1725.6617170421027;4679.501743479778;4568.692334715979;212.0;200.0;148.0;0;4
1286;306.3307363477437;313.09015;312.98525668209203;313.0471758061907;4983.294544859557;891.7407357738996;856.4036890176992;856.4036890176992;70.0;77.15121625704072;70.0;50;55.494180741657715;3.7744781244554586;3;50;50;1.3986305315698562;1725.273413223288;4681.565674280557;4580.794529283338;212.0;200.0;148.0;0;4
1287;306.33101111022114;313.089;312.98681018035074;313.0471758061907;4990.639089166429;891.7976513258067;856.446389046082;856.446389046082;70.0;77.19142212609458;70.0;50;55.48102042164952;3.780148942386333;3;50;50;1.3962029236715874;1725.9069078466869;4682.163320892725;4589.641032900964;212.0;200.0;148.0;0;4
1288;306.3312831250738;313.08807;312.9877280776407;313.0471758061907;4993.084880488081;891.8554146423048;856.4899024045758;856.4899024045758;70.0;77.20605082597936;70.0;50;55.47776907199978;3.7864924577728516;3;50;50;1.3954427183226223;1727.684529937233;4681.007541495146;4592.586988547893;212.0;200.0;148.0;0;4
1289;306.33155241977795;313.087;313.0016715222076;313.0471758061907;4995.794648993455;891.9134182693739;856.5336535131546;856.5336535131546;70.0;77.34651080590103;70.0;50;55.496847359555645;3.784094571210801;3;50;50;1.3973162756111515;1730.3763370656784;4691.480932371499;4595.850904712618;212.0;200.0;148.0;0;4
1290;306.33181902153507;313.0852;312.99457362188014;313.0471758061907;4967.909043670261;891.9716944961439;856.5776729557712;856.5776729557712;70.0;77.20421543037384;70.0;50;55.54129988154148;3.7814832764451296;3;50;50;1.4060494332824711;1732.9099616425588;4681.856912477626;4562.262693100831;212.0;200.0;148.0;0;4
1291;306.3320829572746;313.08255;312.9912893996341;313.0471758061907;4958.784383664171;892.0264541262502;856.6183707165623;856.6183707165623;70.0;77.15684951522276;70.0;50;55.52890024840904;3.787584996064126;3;50;50;1.4086942555956037;1734.8097990827846;4676.540979492065;4551.272040123495;212.0;200.0;148.0;0;4
1292;306.33234425365674;313.08423;312.997830791976;313.0471758061907;4950.791207526942;892.0800220263889;856.6579498126154;856.6579498126154;70.0;77.35441886644827;70.0;50;55.53420096265147;3.788840048061104;3;50;50;1.4130118438904924;1737.041258710619;4680.355870652389;4541.644259466202;212.0;200.0;148.0;0;4
1293;306.3326029370751;313.08392;312.99568167028923;313.0471758061907;4930.3051184761325;892.13253889643;856.6965436592375;856.6965436592375;70.0;77.0928249450576;70.0;50;55.483557846380954;3.780304283469718;3;50;50;1.420217689389642;1740.3346951799963;4674.744247583925;4516.968765204501;212.0;200.0;148.0;0;4
1294;306.3328590336592;313.08298;312.99522248946164;313.0471758061907;4917.563793613185;892.1824489213413;856.7326792562297;856.7326792562297;70.0;77.26519168313743;70.0;50;55.503073091602616;3.780629770604753;3;50;50;1.4249065152088265;1741.9015961842895;4672.4886917932035;4501.621839407082;212.0;200.0;148.0;0;4
1295;306.3331125692775;313.0839;312.9931437765208;313.0471758061907;4903.92295172182;892.2307157998495;856.7672695627709;856.7672695627709;70.0;77.08338282167969;70.0;50;55.521009430528736;3.7750496648939844;3;50;50;1.429625674587197;1744.2210331956758;4667.923812514018;4485.1914453489335;212.0;200.0;148.0;0;4
1296;306.3333635695396;313.08453;312.989478768292;313.0471758061907;4895.876088381995;892.2772263462027;856.800207761415;856.800207761415;70.0;76.89532363206732;70.0;50;55.50408526611013;3.7772014097745794;3;50;50;1.4318793487084842;1743.5820089680171;4664.792582086797;4475.498998456113;212.0;200.0;148.0;0;4
1297;306.33361205979907;313.08618;312.99223651134116;313.0471758061907;4892.191685501311;892.3226800461943;856.8321561433603;856.8321561433603;70.0;77.322987677214;70.0;50;55.481182069066676;3.781298330823654;3;50;50;1.4338409284999645;1743.0193818324703;4667.771067623203;4471.06113518633;212.0;200.0;148.0;0;4
1298;306.33385806515594;313.08624;312.9920326658753;313.0471758061907;4886.996003099253;892.3676234887192;856.8636320734347;856.8636320734347;70.0;77.17247000635325;70.0;50;55.527746102279494;3.783953074386986;3;50;50;1.4357537016419435;1744.5929597238287;4665.764382356718;4464.802935733052;212.0;200.0;148.0;0;4
1299;306.33410161045924;313.08633;312.99548131007737;313.0471758061907;4882.655985971212;892.4118676619039;856.8944567285166;856.8944567285166;70.0;77.3470697468422;70.0;50;55.49376740606652;3.7864817962542077;3;50;50;1.4381286542712424;1746.193206808791;4667.249940389575;4459.575385102327;212.0;200.0;148.0;0;4
1300;306.3343427203095;313.0862;313.00053038980207;313.0471758061907;4874.806630540415;892.4555201886775;856.9247320012139;856.9247320012139;70.0;77.14218092251868;70.0;50;55.49835857659828;3.774482457035404;3;50;50;1.4422242451964802;1748.6327257297746;4669.439438704278;4450.120836485932;212.0;200.0;148.0;0;4
1301;306.3345814190613;313.0854;312.99189332781896;313.0471758061907;4857.379128258399;892.4981411196188;856.9540416868879;856.9540416868879;70.0;77.28883362521815;70.0;50;55.4926986775114;3.7751598505095556;3;50;50;1.447130161756142;1749.6608219392729;4659.865937574452;4429.129409987243;212.0;200.0;148.0;0;4
1302;306.3348177308256;313.08548;312.9926654958384;313.0471758061907;4860.25001860123;892.53852679612;856.9812473086636;856.9812473086636;70.0;77.23292171870078;70.0;50;55.5013235372377;3.772845823784811;3;50;50;1.4461176050248856;1750.8236851513357;4659.218986047739;4432.587397405184;212.0;200.0;148.0;0;4
1303;306.3350516794722;313.08838;312.9974701417161;313.0471758061907;4854.771854991175;892.5792299307503;857.0087637889176;857.0087637889176;70.0;77.35330979268551;70.0;50;55.511972849880166;3.770725585164405;3;50;50;1.4492677954020294;1752.4371697878316;4662.006077291359;4425.988949336871;212.0;200.0;148.0;0;4
1304;306.33528328863235;313.08746;312.99806103962425;313.0471758061907;4845.777380076236;892.6192002942078;857.0355976873738;857.0355976873738;70.0;77.17987205396678;70.0;50;55.47572189773805;3.773460674354112;3;50;50;1.4529023356053365;1754.4337475449252;4660.355415555023;4415.155104301827;212.0;200.0;148.0;0;4
1305;306.3355125817009;313.0872;312.9945033240358;313.0471758061907;4835.806820430583;892.6579954839356;857.0613306559161;857.0613306559161;70.0;77.28278152269588;70.0;50;55.47312410925626;3.7756871313925218;3;50;50;1.4560370562269669;1755.318599523087;4655.824507382121;4403.145565208637;212.0;200.0;148.0;0;4
1306;306.3357395818388;313.08755;312.9948215066523;313.0471758061907;4834.0644292882025;892.6954924649718;857.0858465099714;857.0858465099714;70.0;77.23523475972407;70.0;50;55.472534169240845;3.7789762613916196;3;50;50;1.4567513381901485;1756.116150548207;4655.114745023689;4401.0468550776395;212.0;200.0;148.0;0;4
1307;306.3359643119753;313.08868;312.99715367028017;313.0471758061907;4829.838868130164;892.7327293246499;857.1101270260141;857.1101270260141;70.0;77.36115734848065;70.0;50;55.480613735068744;3.7792832559438465;3;50;50;1.4588995404742324;1757.429645063085;4655.830245325659;4395.9571666627835;212.0;200.0;148.0;0;4
1308;306.33618679481043;313.0884;312.99753358373454;313.0471758061907;4823.7901674710565;892.7693930202234;857.1338762012068;857.1338762012068;70.0;77.2678136095866;70.0;50;55.511873932886736;3.7832811510868773;3;50;50;1.4613560052561916;1758.8126303857769;4654.598831054606;4388.671506718887;212.0;200.0;148.0;0;4
1309;306.3364070528172;313.08826;312.9937505945546;313.0471758061907;4817.746730762243;892.8052537115358;857.1568767611806;857.1568767611806;70.0;77.19023176078306;70.0;50;55.52478948427656;3.7864158086716997;3;50;50;1.462904241677926;1758.8444467421577;4650.712768371816;4381.392187203122;212.0;200.0;148.0;0;4
1310;306.33662510824394;313.08908;312.9964840552351;313.0471758061907;4819.553076332142;892.8403123699542;857.1791297031001;857.1791297031001;70.0;77.32832247291867;70.0;50;55.46014471520813;3.7926950658697933;3;50;50;1.462730610938093;1758.9370455364412;4653.041951447713;4383.567930442065;212.0;200.0;148.0;0;4
1311;306.33684098311636;313.0902;312.99853754285704;313.0471758061907;4813.063650529999;892.8755614833365;857.2015733995386;857.2015733995386;70.0;77.3478616762277;70.0;50;55.476461149191834;3.792079982030728;3;50;50;1.4657478459074504;1759.951721996387;4653.796491790743;4375.751417063385;212.0;200.0;148.0;0;4
1312;306.33705469924007;313.08884;312.99465797084025;313.0471758061907;4808.070821016792;892.909952444303;857.223216466015;857.223216466015;70.0;77.19970825733883;70.0;50;55.50401149407118;3.794889113545389;3;50;50;1.4668632151807084;1760.2547251101319;4649.552552721108;4369.737553914727;212.0;200.0;148.0;0;4
1313;306.33726627820255;313.0895;312.99104165796354;313.0471758061907;4810.2241014149295;892.9436748878838;857.2442382534608;857.2442382534608;70.0;77.06741221878747;70.0;50;55.47643728934088;3.8036048539242984;3;50;50;1.4651501901784623;1758.0212002803698;4648.100659845901;4372.331180154284;212.0;200.0;148.0;0;4
1314;306.3374757413754;313.09155;312.9949504452774;313.0471758061907;4816.08149014746;892.9776333740804;857.2654938878227;857.2654938878227;70.0;77.40184458627184;70.0;50;55.46077985595663;3.803041021608112;3;50;50;1.463603094779811;1756.7363379090486;4652.947157513778;4379.386404882615;212.0;200.0;148.0;0;4
1315;306.3376831099165;313.09186;312.99738158598507;313.0471758061907;4814.700160837386;893.0122958416573;857.287425733183;857.287425733183;70.0;77.39783483383925;70.0;50;55.445182203305166;3.796420694239103;3;50;50;1.4646484242685038;1758.3518522558027;4653.472646533466;4377.722593728633;212.0;200.0;148.0;0;4
1316;306.33788840477223;313.0905;313.0011448148096;313.0471758061907;4811.493111542155;893.0467463598786;857.3091678514105;857.3091678514105;70.0;77.42417280232;70.0;50;55.47974028698094;3.790227206023644;3;50;50;1.4667251449039176;1761.3915648863326;4653.858441569446;4373.859702852526;212.0;200.0;148.0;0;4
1317;306.3380916466794;313.0892;313.00308789559176;313.0471758061907;4802.879097518283;893.0807542742202;857.3305021918095;857.3305021918095;70.0;77.37796945947672;70.0;50;55.47342023726117;3.786835856041833;3;50;50;1.4705966396810748;1764.003457155334;4652.921631372501;4363.484122960773;212.0;200.0;148.0;0;4
1318;306.33829285616747;313.0882;313.0010189895897;313.0471758061907;4791.647688591287;893.1136356552933;857.3507822751524;857.3507822751524;70.0;77.12013015760814;70.0;50;55.47321449679424;3.7827997307133785;3;50;50;1.4746677041354836;1764.4131799793736;4650.326286756853;4349.955890908206;212.0;200.0;148.0;0;4
1319;306.3384920535607;313.08838;312.99781182640686;313.0471758061907;4782.990752673702;893.1450588479117;857.3696947947467;857.3696947947467;70.0;77.38466099347306;70.0;50;55.46559044816259;3.778469795984151;3;50;50;1.4774553793167868;1763.0315893155132;4648.428301585329;4339.528611595475;212.0;200.0;148.0;0;4
1320;306.33868925897997;313.0893;312.99391951676995;313.0471758061907;4780.237957134763;893.1753502336375;857.3875484211164;857.3875484211164;70.0;77.1931535934346;70.0;50;55.4621196916717;3.7856159709055874;3;50;50;1.4776771299347453;1762.6540775698563;4644.868510025172;4336.212869368823;212.0;200.0;148.0;0;4
1321;306.3388844923451;313.09122;312.99266328529603;313.0471758061907;4782.978116328728;893.205259606255;857.4050518162093;857.4050518162093;70.0;77.1150849396222;70.0;50;55.48360520732024;3.7964924330776313;3;50;50;1.4762312197006449;1761.5120524916524;4644.613093785685;4339.513391117954;212.0;200.0;148.0;0;4
1322;306.3390777733765;313.0928;312.994408825821;313.0471758061907;4787.807041952892;893.2354845205749;857.422864169118;857.422864169118;70.0;77.39526588716255;70.0;50;55.46825048586827;3.801726734359465;3;50;50;1.4745991393881626;1761.1070349028923;4646.512595769586;4345.329832032259;212.0;200.0;148.0;0;4
1323;306.3392691215976;313.093;312.99682412245403;313.0471758061907;4790.484473260346;893.2662894550671;857.4412354113373;857.4412354113373;70.0;77.35709187630174;70.0;50;55.456722616262745;3.8026172879876157;3;50;50;1.473997937570083;1762.1594581692582;4647.6013455552675;4348.554798042088;212.0;200.0;148.0;0;4
1324;306.3394585563365;313.09198;312.99709692126584;313.0471758061907;4790.481475244325;893.2974006967153;857.459906851062;857.459906851062;70.0;77.19654439357592;70.0;50;55.460710487880625;3.8082008030390853;3;50;50;1.4740176186150036;1762.2201055674602;4647.620959419184;4348.55118693179;212.0;200.0;148.0;0;4
1325;306.339646096728;313.09122;312.9970968569032;313.0471758061907;4791.368430495662;893.3284780350837;857.4785569359642;857.4785569359642;70.0;77.34288660748472;70.0;50;55.43139102271209;3.816437719393207;3;50;50;1.4736140498567116;1762.032526714259;4647.627916167204;4349.619524532026;212.0;200.0;148.0;0;4
1326;306.33983176171563;313.09122;313.0020114224306;313.0471758061907;4791.562412615113;893.359634329269;857.4972923189797;857.4972923189797;70.0;77.4139692643835;70.0;50;55.474864110460075;3.816485084012257;3;50;50;1.4745815718885944;1763.2440172687454;4650.969316474418;4349.8531759949055;212.0;200.0;148.0;0;4
1327;306.34001557005337;313.09048;313.00163413197413;313.0471758061907;4781.780854032573;893.3907816419209;857.5160298749181;857.5160298749181;70.0;77.17468753618856;70.0;50;55.44708403313592;3.8136055601819123;3;50;50;1.478461899826078;1764.2809807853196;4649.392138260779;4338.071288682235;212.0;200.0;148.0;0;4
1328;306.3401975403077;313.08942;312.99318176049934;313.0471758061907;4775.083585805895;893.4206547137715;857.5335738543173;857.5335738543173;70.0;77.37505749291297;70.0;50;55.45655732559861;3.819987131990331;3;50;50;1.479296442392488;1764.4443229471806;4640.9158245689005;4330.004429103202;212.0;200.0;148.0;0;4
1329;306.3403776908595;313.09122;312.99820781596253;313.0471758061907;4782.025287279282;893.4496452815761;857.5502945962689;857.5502945962689;70.0;77.38614244823238;70.0;50;55.438235513585326;3.82401797600879;3;50;50;1.4775208266206306;1765.5785629677346;4644.447124878997;4338.365708527895;212.0;200.0;148.0;0;4
1330;306.3405560399058;313.09247;312.99876904198095;313.0471758061907;4776.911996510558;893.4794859476598;857.5678293608612;857.5678293608612;70.0;77.15442320699555;70.0;50;55.459131707887266;3.8181520445763937;3;50;50;1.4797064600941183;1766.0966361269095;4644.297678011008;4332.206749796968;212.0;200.0;148.0;0;4
1331;306.3407326054616;313.09128;313.00042899338786;313.0471758061907;4774.180139368787;893.5086453344311;857.5847310058069;857.5847310058069;70.0;77.36637193330623;70.0;50;55.4876221618123;3.8216345900327497;3;50;50;1.481161138459584;1765.9706652223954;4645.851823145265;4328.916227869705;212.0;200.0;148.0;0;4
1332;306.34090740536186;313.09073;313.00106062974106;313.0471758061907;4768.745623153486;893.5374263319521;857.6012857866465;857.6012857866465;70.0;77.37982183633451;70.0;50;55.47196158493996;3.8275553036171175;3;50;50;1.4835059926751022;1766.9487738866474;4645.313547481153;4322.370353088374;212.0;200.0;148.0;0;4
1333;306.3410804572631;313.09018;313.0004907619659;313.0471758061907;4763.197048179129;893.5654857480405;857.6171694517889;857.6171694517889;70.0;77.1455970432067;70.0;50;55.474038950559084;3.826620451374737;3;50;50;1.4856376082699834;1767.2193477635485;4644.327705398249;4315.6870945317605;212.0;200.0;148.0;0;4
1334;306.34125177864536;313.09033;313.00034406236836;313.0471758061907;4757.372846019236;893.5928094010641;857.6323686669733;857.6323686669733;70.0;77.07280818615335;70.0;50;55.47042974069983;3.825095811113755;3;50;50;1.487985416966442;1764.9174385269084;4646.323430395907;4308.67184303017;212.0;200.0;148.0;0;4
1335;306.3414213868138;313.0903;312.98717233259606;313.0471758061907;4752.364679382081;893.6193625304204;857.646850660205;857.646850660205;70.0;77.3690717973956;70.0;50;55.47767836084246;3.833881914082076;3;50;50;1.4870862609308113;1762.954088993692;4635.44200658654;4302.639506315717;212.0;200.0;148.0;0;4
1336;306.34158929890054;313.09274;312.9907258441674;313.0471758061907;4770.239125441452;893.6452493856758;857.6607139830443;857.6607139830443;70.0;77.35850828016534;70.0;50;55.44904420994696;3.830289893396767;3;50;50;1.4804359574225692;1762.9388994309936;4638.716783621045;4324.169276594231;212.0;200.0;148.0;0;4
1337;306.3417555318664;313.0953;312.9989393046149;313.0471758061907;4778.471043469945;893.6733824452816;857.6767101793832;857.6767101793832;70.0;77.19719388391601;70.0;50;55.471776589557706;3.8339885799247555;3;50;50;1.4788366983884207;1762.6142919503666;4646.789100776434;4334.084621859548;212.0;200.0;148.0;0;4
1338;306.3419201025026;313.09363;312.9967745454776;313.0471758061907;4775.5976574909855;893.7025308646146;857.6936764531172;857.6936764531172;70.0;77.06562637857546;70.0;50;55.457787548055194;3.842268360340668;3;50;50;1.4795007163676868;1760.8253127868693;4646.335447820619;4330.623628447893;212.0;200.0;148.0;0;4
1339;306.34208302743247;313.0919;312.99414135152944;313.0471758061907;4779.361742219695;893.7312829964872;857.7102788601043;857.7102788601043;70.0;77.34381664234354;70.0;50;55.444033049649626;3.8483890227990516;3;50;50;1.4773324290535483;1759.0637393521986;4645.404973921889;4335.157468503622;212.0;200.0;148.0;0;4
1340;306.34224432311305;313.0925;312.99331854113876;313.0471758061907;4786.5984924060185;893.7604821069287;857.7273142432874;857.7273142432874;70.0;77.12653514157745;70.0;50;55.4969585913664;3.8409810799234756;3;50;50;1.4741498114224354;1758.7472359233554;4644.773999707449;4343.874134103049;212.0;200.0;148.0;0;4
1341;306.3424040058368;313.09338;312.9909896647855;313.0471758061907;4792.9983806246455;893.790568061691;857.7451982790241;857.7451982790241;70.0;76.89380193389255;70.0;50;55.45224850153279;3.8414043258828885;3;50;50;1.4709878211471699;1756.712918534661;4644.412382188018;4351.582799462387;212.0;200.0;148.0;0;4
1342;306.34256209173327;313.0939;312.9971940773694;313.0471758061907;4802.756550375847;893.8214330448218;857.7638290944137;857.7638290944137;70.0;77.37560022015487;70.0;50;55.42979262153112;3.8568229415944075;3;50;50;1.4683594907730637;1754.2412497108737;4652.705333419889;4363.336514927708;212.0;200.0;148.0;0;4
1343;306.3427185967708;313.0932;312.99622005481285;313.0471758061907;4801.839308352761;893.8535008113537;857.7836072476971;857.7836072476971;70.0;77.18679887599998;70.0;50;55.428429193202874;3.865778509967811;3;50;50;1.4684818640674215;1754.5252582508165;4651.332875522894;4362.231696910901;212.0;200.0;148.0;0;4
1344;306.34287353675796;313.09213;312.99639135202176;313.0471758061907;4802.912076630595;893.8854179013794;857.8032533974309;857.8032533974309;70.0;77.35974319235208;70.0;50;55.492778952183556;3.872543837135737;3;50;50;1.4680506186781115;1754.3955470483954;4651.478335131291;4363.523846301552;212.0;200.0;148.0;0;4
1345;306.34302692734525;313.0919;312.9972703344561;313.0471758061907;4803.023285497185;893.9174364108409;857.823005829259;857.823005829259;70.0;77.22210341595435;70.0;50;55.491770491124406;3.85161962519849;3;50;50;1.468165645652329;1755.193472520382;4651.378994977843;4363.65779738136;212.0;200.0;148.0;0;4
1346;306.3431787840267;313.0911;312.99968442230187;313.0471758061907;4802.733359473623;893.9494344973865;857.8427493569878;857.8427493569878;70.0;77.29816274319855;70.0;50;55.467815759357016;3.8473915849080185;3;50;50;1.4687823193646357;1755.5927715820733;4653.15772683652;4363.308581485979;212.0;200.0;148.0;0;4
1347;306.3433291221413;313.09058;313.00238154450426;313.0471758061907;4796.851798056476;893.9813614031443;857.8624359912178;857.8624359912178;70.0;77.4819131273254;70.0;50;55.5016158828587;3.83877713783302;3;50;50;1.4717338081947529;1755.804187424016;4655.398303778561;4356.224240759026;212.0;200.0;148.0;0;4
1348;306.3434779568748;313.08966;313.00315374490964;313.0471758061907;4786.809161196305;894.0125090772887;857.8813964695805;857.8813964695805;70.0;77.66312104462317;70.0;50;55.46135411339103;3.839355815617387;3;50;50;1.4759700509379943;1757.6679783132508;4654.134676890933;4344.12788466095;212.0;200.0;148.0;0;4
1349;306.3436253032609;313.08905;312.9976057772383;313.0471758061907;4774.372869915944;894.0423501871088;857.899132496017;857.899132496017;70.0;77.19763526860712;70.0;50;55.49771056508844;3.8665797334508056;3;50;50;1.4798105240389077;1760.541528043053;4645.777792692843;4329.148371813755;212.0;200.0;148.0;0;4
1350;306.34377117618317;313.08945;312.9996209645208;313.0471758061907;4771.786041713865;894.0705805856247;857.9153568730264;857.9153568730264;70.0;77.40458460515596;70.0;50;55.4773469364578;3.878386966774508;3;50;50;1.4812923860479335;1761.6330652915062;4646.485993924175;4326.032537244351;212.0;200.0;148.0;0;4
1351;306.34391559037624;313.09015;313.00274594063137;313.0471758061907;4765.463929489064;894.0984519183163;857.9312524702933;857.9312524702933;70.0;77.44774611460933;70.0;50;55.49540523249098;3.878830120687425;3;50;50;1.484568966718292;1764.366607760658;4646.622076857981;4318.417553069578;212.0;200.0;148.0;0;4
1352;306.34405856042736;313.08957;313.00649884464775;313.0471758061907;4753.975140866302;894.1254895879396;857.9463708908637;857.9463708908637;70.0;77.23711809132276;70.0;50;55.47751594333806;3.8693672315962573;3;50;50;1.4901489318949594;1766.7897476961773;4647.6745091455;4304.5793071734615;212.0;200.0;148.0;0;4
1353;306.344200100778;313.0883;312.9934866297907;313.0471758061907;4738.4650013237915;894.1510361708669;857.9600911529732;857.9600911529732;70.0;77.30596150972949;70.0;50;55.453740180660155;3.8753553746299416;3;50;50;1.4936895521363485;1767.350959887604;4634.449124515287;4285.897344094507;212.0;200.0;148.0;0;4
1354;306.3443402257251;313.0901;313.000068617038;313.0471758061907;4745.81828582377;894.1745783558858;857.9719286806534;857.9719286806534;70.0;77.43610807132534;70.0;50;55.481355740131356;3.885565688416773;3;50;50;1.492053239989616;1769.3475643170277;4638.654616271216;4294.7543752747315;212.0;200.0;148.0;0;4
1355;306.34447894942275;313.09183;313.00308221018213;313.0471758061907;4737.837422898477;894.1990328570124;857.9846385666104;857.9846385666104;70.0;77.39402328996184;70.0;50;55.454294663566806;3.881419756253848;3;50;50;1.4960463168553528;1772.0768684998375;4638.693178894048;4285.141425881215;212.0;200.0;148.0;0;4
1356;306.34461628588343;313.09018;313.00482145793353;313.0471758061907;4730.072516772001;894.2224432578894;857.9963728699474;857.9963728699474;70.0;77.15562847467554;70.0;50;55.47578831282054;3.871933981573548;3;50;50;1.4996794605017205;1773.1570815035902;4639.155254042769;4275.788596451876;212.0;200.0;148.0;0;4
1357;306.3447522489795;313.0897;312.9979262739498;313.0471758061907;4719.19600032426;894.2448372890618;858.0071579083954;858.0071579083954;70.0;77.30189118157297;70.0;50;55.48506421859404;3.879136047873783;3;50;50;1.5027004415119412;1772.4016673259255;4633.141220434967;4262.687832390573;212.0;200.0;148.0;0;4
1358;306.3448868524446;313.0906;313.0031418838813;313.0471758061907;4722.360938026495;894.2658173179403;858.0166183285338;858.0166183285338;70.0;77.41618092891564;70.0;50;55.45048370257763;3.8847486810178564;3;50;50;1.5025043429948841;1773.5088467738733;4636.925932392804;4266.499999852915;212.0;200.0;148.0;0;4
1359;306.345020109875;313.09198;313.0041246144527;313.0471758061907;4713.190108563329;894.287179363111;858.0264501878856;858.0264501878856;70.0;77.37243971381679;70.0;50;55.47783645082605;3.8833320025093627;3;50;50;1.5065967187081735;1775.3194479426797;4635.9331869746;4255.45373576453;212.0;200.0;148.0;0;4
1360;306.34515203473114;313.09085;313.0025017046456;313.0471758061907;4705.914158595565;894.3073455206284;858.035163515331;858.035163515331;70.0;77.11901768724539;70.0;50;55.4496164639265;3.880646267621856;3;50;50;1.5093080341434066;1775.1303538601246;4634.432761340169;4246.689854028358;212.0;200.0;148.0;0;4
1361;306.3452826403387;313.09116;313.0034785698917;313.0471758061907;4701.621939941366;894.3265585034553;858.0429876213399;858.0429876213399;70.0;77.37779882189122;70.0;50;55.463270092661546;3.8761994197510177;3;50;50;1.5113398176749415;1772.824054818981;4637.553822236041;4241.519876659376;212.0;200.0;148.0;0;4
1362;306.3454119398902;313.09164;312.9925737220084;313.0471758061907;4695.351957337106;894.3452009275641;858.0502838196857;858.0502838196857;70.0;77.19430341402531;70.0;50;55.441955566792146;3.884264336333888;3;50;50;1.51152651610199;1771.441020103559;4628.313400484197;4233.967682612544;212.0;200.0;148.0;0;4
1363;306.3455399464462;313.09393;312.9928740546546;313.0471758061907;4708.354464252676;894.3630195396092;858.0568130806622;858.0568130806622;70.0;77.08839642212394;70.0;50;55.46571178239479;3.894145671639734;3;50;50;1.505995000551863;1769.6352919219103;4630.285040778969;4249.629202192349;212.0;200.0;148.0;0;4
1364;306.3456666729366;313.09613;312.9903716903329;313.0471758061907;4719.188945787012;894.3824850229114;858.0649078714429;858.0649078714429;70.0;76.88713419431615;70.0;50;55.43946536468961;3.901091951331625;3;50;50;1.5007906045900004;1766.1290463565067;4631.260050292288;4262.679335200457;212.0;200.0;148.0;0;4
1365;306.3457921321621;313.097;312.9935011656348;313.0471758061907;4735.153573555146;894.4033158306345;858.0743025013054;858.0743025013054;70.0;77.36689610082449;70.0;50;55.42802486148611;3.909691836492459;3;50;50;1.4947262325749473;1762.2206821159446;4638.060621130938;4281.908729347174;212.0;200.0;148.0;0;4
1366;306.34591633679537;313.09695;312.99445168196087;313.0471758061907;4744.933893383162;894.4261636378561;858.0856125262019;858.0856125262019;70.0;77.16978557259043;70.0;50;55.48867547061779;3.91705561830706;3;50;50;1.4908105067444797;1761.5062687678515;4639.57059085055;4293.68912458002;212.0;200.0;148.0;0;4
1367;306.3460392993823;313.09573;312.9923209795802;313.0471758061907;4756.697372755824;894.4502343160267;858.0980880933295;858.0980880933295;70.0;77.05372784756993;70.0;50;55.459704212828;3.9392827725765613;3;50;50;1.485403355048288;1759.4573507786058;4639.449725282306;4307.858235484391;212.0;200.0;148.0;0;4
1368;306.3461610323434;313.09583;312.9908655099621;313.0471758061907;4769.315865237858;894.4757775652866;858.1119651684166;858.1119651684166;70.0;76.90750963553414;70.0;50;55.438274479521894;3.9471774161096618;3;50;50;1.479829728516762;1755.8625697323484;4641.526007229356;4323.057209679;212.0;200.0;148.0;0;4
1369;306.34628154797485;313.0959;312.9882197225951;313.0471758061907;4784.212544593698;894.5028983653617;858.127343071032;858.127343071032;70.0;77.09097712052319;70.0;50;55.439107669536135;3.951263036987359;3;50;50;1.4730994823334076;1749.829776387384;4644.895459373462;4341.00025996311;212.0;200.0;148.0;0;4
1370;306.34640085845;313.09662;312.98861192816213;313.0471758061907;4802.60901378105;894.5318816705304;858.1444912431241;858.1444912431241;70.0;77.12694480701606;70.0;50;55.42272915197018;3.9593131761148923;3;50;50;1.465678481216898;1745.782002363346;4649.20597133405;4363.158807099275;212.0;200.0;148.0;0;4
1371;306.3465189758204;313.0971;312.9895015247059;313.0471758061907;4817.121294561408;894.5631652325411;858.163823696143;858.163823696143;70.0;77.1660844101809;70.0;50;55.467483144024456;3.966581546586883;3;50;50;1.4599995476548087;1742.9401530507319;4652.7905853652055;4380.638849299216;212.0;200.0;148.0;0;4
1372;306.34663591201706;313.09634;312.99091204731957;313.0471758061907;4830.220554676516;894.5962506591154;858.1848696281166;858.1848696281166;70.0;77.20803990849086;70.0;50;55.467943205460614;3.971973878970644;3;50;50;1.4550431206260868;1741.7293194542206;4655.246858092336;4396.4169081078635;212.0;200.0;148.0;0;4
1373;306.3467516788518;313.0951;312.9948975467855;313.0471758061907;4841.404636683465;894.6309545205798;858.2074558184219;858.2074558184219;70.0;77.38108533313212;70.0;50;55.453217166810674;3.9770720635684285;3;50;50;1.4514431393611464;1742.0240188698754;4658.677859859417;4409.888134885233;212.0;200.0;148.0;0;4
1374;306.34686628801813;313.09366;313.0038222091131;313.0471758061907;4842.700731438841;894.6670311623957;858.231350124042;858.231350124042;70.0;77.24611940553467;70.0;50;55.476496797502946;3.976834439945918;3;50;50;1.4528522518188494;1743.161763352455;4666.022258359314;4411.4492810180855;212.0;200.0;148.0;0;4
1375;306.3469797510928;313.0901;312.99787706581276;313.0471758061907;4829.405802818128;894.7032322286356;858.2553719938165;858.2553719938165;70.0;77.18854180556437;70.0;50;55.465401005296485;3.9806228244639357;3;50;50;1.456818296874071;1743.5930801025172;4659.75783656353;4395.435539494436;212.0;200.0;148.0;0;4
1376;306.34709207953676;313.08862;312.9969567908736;313.0471758061907;4827.1533703298655;894.7377180097701;858.2777816971819;858.2777816971819;70.0;77.31361826385302;70.0;50;55.49542933751709;3.990808472582463;3;50;50;1.457491742144227;1743.9983775028247;4658.358369278035;4392.722484562324;212.0;200.0;148.0;0;4
1377;306.34720328469626;313.0897;312.985713504185;313.0471758061907;4822.054667797912;894.7718823683524;858.2998974172149;858.2998974172149;70.0;77.3655956237858;70.0;50;55.48726828667299;4.001493203978995;3;50;50;1.4570401702962235;1745.9372211807736;4645.487647938604;4386.581097362586;212.0;200.0;148.0;0;4
1378;306.3473133778042;313.09174;313.01538187558634;313.0471758061907;4836.23982314159;894.8053661572112;858.3213795948147;858.3213795948147;70.0;77.2559440884286;70.0;50;55.48982511385166;3.994447596406701;3;50;50;1.4578492919115227;1748.137532776847;4671.745455517822;4403.667116974046;212.0;200.0;148.0;0;4
1379;306.347422369981;313.08914;312.9929144168883;313.0471758061907;4794.6636181524245;894.8406038841396;858.3445301801436;858.3445301801436;70.0;77.3919745617273;70.0;50;55.5032363370036;3.9934354179331137;3;50;50;1.4696259690587847;1749.9798361017245;4648.166996819715;4353.588578064597;212.0;200.0;148.0;0;4
1380;306.3475302722361;313.08624;313.00270704902056;313.0471758061907;4803.62779026107;894.8705484598905;858.3626865169342;858.3626865169342;70.0;77.21517463981282;70.0;50;55.49512636107585;3.993891740896447;3;50;50;1.4681266069627859;1752.1265627069454;4655.344534445606;4364.38592336946;212.0;200.0;148.0;0;4
1381;306.3476370954686;313.08887;312.99996403343704;313.0471758061907;4785.741737633254;894.9015960635306;858.3818955173948;858.3818955173948;70.0;77.38193484581355;70.0;50;55.45179376833893;3.993719712836551;3;50;50;1.4747778238838185;1753.570984187895;4651.156345149325;4342.842172979255;212.0;200.0;148.0;0;4
1382;306.3477428504688;313.08755;313.01011902464614;313.0471758061907;4777.6300128077855;894.9303437615545;858.3989407876882;858.3989407876882;70.0;77.55871659113802;70.0;50;55.48330316688902;3.9710969195749897;3;50;50;1.4803361505363466;1757.4566062974204;4656.94592667702;4333.071600426979;212.0;200.0;148.0;0;4
1383;306.347847547919;313.08643;313.00826202803034;313.0471758061907;4750.84378773778;894.9580309857341;858.4149940224303;858.4149940224303;70.0;77.67720016784124;70.0;50;55.488803176821634;3.9679473462067336;3;50;50;1.4910022630627269;1763.0992116216755;4649.414641539946;4300.807592330157;212.0;200.0;148.0;0;4
1384;306.3479511983947;313.08478;313.00929729801834;313.0471758061907;4731.773393141866;894.9822816674651;858.427810587724;858.427810587724;70.0;77.44585691205052;70.0;50;55.516460483456605;3.971891870226682;3;50;50;1.4992180265336799;1770.5041453290833;4642.906652466556;4277.837302039378;212.0;200.0;148.0;0;4
1385;306.3480538123656;313.0858;313.008995573161;313.0471758061907;4708.621265304323;895.004074138162;858.4383155941541;858.4383155941541;70.0;77.4138512747694;70.0;50;55.4788251891633;3.967478856168796;3;50;50;1.508963789530192;1774.1531875238045;4638.868320934729;4249.950564059059;212.0;200.0;148.0;0;4
