current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
1386;306.34815540019684;313.08603;313.0051462069145;313.0471758061907;4687.755237907972;895.0228830274881;858.4460136453698;858.4460136453698;70.0;77.16311318657465;70.0;50;55.48207291218095;3.9626994549740715;3;50;50;1.5170401346152873;1775.6341061037256;4633.583502787901;4224.817434060153;212.0;200.0;148.0;0;4
1387;306.3482559721498;313.08737;313.0043772745376;313.0471758061907;4674.959747477955;895.0389968206935;858.4511779537862;858.4511779537862;70.0;77.4397236613484;70.0;50;55.49461468205624;3.9597854267483967;3;50;50;1.5223956979201438;1775.799360569504;4632.581106943444;4209.405265837197;212.0;200.0;148.0;0;4
1388;306.34835553838315;313.08856;312.99420289761764;313.0471758061907;4665.480118963106;895.0534496982025;858.4547852313154;858.4547852313154;70.0;77.20813314318028;70.0;50;55.4730938514562;3.9682030537574633;3;50;50;1.524180241458248;1776.618576391688;4621.870344132083;4197.987053291062;212.0;200.0;148.0;0;4
1389;306.3484541089542;313.09253;312.9978062069356;313.0471758061907;4671.822885610023;895.0666677515673;858.4572378511846;858.4572378511846;70.0;77.33561546128907;70.0;50;55.476737791595426;3.9752137448043925;3;50;50;1.5222137724507911;1776.6535105883363;4625.20970230624;4205.626915717274;212.0;200.0;148.0;0;4
1390;306.3485516938195;313.094;313.0010815881144;313.0471758061907;4672.854011539728;895.0806875080509;858.4604577028508;858.4604577028508;70.0;77.37116393263562;70.0;50;55.46747480448195;3.9741471312429866;3;50;50;1.5224916376939315;1777.080784038837;4627.841947590418;4206.868906899603;212.0;200.0;148.0;0;4
1391;306.3486483028362;313.09326;313.0054212068755;313.0471758061907;4672.308682487217;895.094824745841;858.4637990597525;858.4637990597525;70.0;77.45981281235207;70.0;50;55.47059643073605;3.9687794321554977;3;50;50;1.523700595236581;1779.0314033745865;4629.976413176401;4206.212058055853;212.0;200.0;148.0;0;4
1392;306.3487439457627;313.09204;313.0055926724338;313.0471758061907;4666.613617438464;895.1088766309313;858.4670704860695;858.4670704860695;70.0;77.38165582206746;70.0;50;55.47852361666794;3.9680053502861936;3;50;50;1.5262069670575904;1781.5495726764798;4627.531244387908;4199.352352204631;212.0;200.0;148.0;0;4
1393;306.34883863225997;313.09158;313.00730233842825;313.0471758061907;4662.493670460155;895.122180820879;858.4696469324184;858.4696469324184;70.0;77.28701486798805;70.0;50;55.44156386706273;3.967585550686337;3;50;50;1.5283833588289029;1781.6802004396814;4628.955486584995;4194.389876069257;212.0;200.0;148.0;0;4
1394;306.34893237189226;313.09186;312.9918888098671;313.0471758061907;4653.940191814554;895.1349404191807;858.4717201159456;858.4717201159456;70.0;77.19269731119691;70.0;50;55.46616779867185;3.9726692353632984;3;50;50;1.5285784632970603;1779.7233172929905;4615.982282060379;4184.087211040631;212.0;200.0;148.0;0;4
1395;306.3490251741282;313.09454;312.9892015500546;313.0471758061907;4672.601866173363;895.1465845686203;858.472751450709;858.472751450709;70.0;77.03849795286743;70.0;50;55.42317653926282;3.9834183233247984;3;50;50;1.5197741412754204;1775.7862592126912;4617.242752001714;4206.565197805817;212.0;200.0;148.0;0;4
1396;306.3491170483418;313.0989;313.00386297859023;313.0471758061907;4690.77458401369;895.1606183798076;858.4760483873122;858.4760483873122;70.0;77.34145158339467;70.0;50;55.452823735241;3.9798978589699487;3;50;50;1.5152242234296873;1772.047389553718;4635.0088971708565;4228.454236444491;212.0;200.0;148.0;0;4
1397;306.34920800381326;313.0974;312.9896306236984;313.0471758061907;4685.375407269794;895.1769712230615;858.4815446549327;858.4815446549327;70.0;77.19128617487456;70.0;50;55.47548126615203;3.9832041344777736;3;50;50;1.5142918993888221;1770.2229340228068;4623.043155950223;4221.950928056468;212.0;200.0;148.0;0;4
1398;306.34929804973;313.0968;312.9723729914793;313.0471758061907;4708.598895408893;895.1926134874998;858.4863806581668;858.4863806581668;70.0;77.07394979202708;70.0;50;55.40511315354435;3.9974289082114325;3;50;50;1.500394986660382;1766.9325257656637;4609.631566651709;4249.923619520013;212.0;200.0;148.0;0;4
1399;306.3493871951876;313.1016;313.00642022770637;313.0471758061907;4759.3313217981395;895.2112163566143;858.4940219572741;858.4940219572741;70.0;77.32403405143157;70.0;50;55.408446702347966;3.999780017089256;3;50;50;1.486711304115443;1764.3109940130016;4644.947269035426;4311.030827105859;212.0;200.0;148.0;0;4
1400;306.3494754491906;313.0999;313.00011775005646;313.0471758061907;4745.015252816245;895.2362748671728;858.5077705198878;858.5077705198878;70.0;77.02782483170591;70.0;50;55.474356284785685;3.9916299720274964;3;50;50;1.491248916741708;1761.8685836025568;4641.236810825041;4293.787122017168;212.0;200.0;148.0;0;4
1401;306.3495628206536;313.09344;313.0001138704385;313.0471758061907;4753.80064936049;895.2594830002997;858.5197811765289;858.5197811765289;70.0;77.28353479316789;70.0;50;55.46973098360813;3.993366489341315;3;50;50;1.48756236817139;1759.144415660877;4643.873124051015;4304.36913215471;212.0;200.0;148.0;0;4
1402;306.34964931840193;313.09387;312.9976792599779;313.0471758061907;4755.651014620481;895.2837854555042;858.5328356618973;858.5328356618973;70.0;77.14512135517091;70.0;50;55.48373664794171;3.9912800801458985;3;50;50;1.486228902736696;1757.8649840295263;4642.725283120982;4306.5978971103705;212.0;200.0;148.0;0;4
1403;306.3497349511728;313.094;312.99423943434823;313.0471758061907;4758.800157726324;895.3082973250711;858.5460980344284;858.5460980344284;70.0;76.93302116202749;70.0;50;55.481381019841045;3.994919822522172;3;50;50;1.4841335662991848;1755.7275495690326;4641.4684767425515;4310.391039981358;212.0;200.0;148.0;0;4
1404;306.34981972761597;313.09488;312.9917908000193;313.0471758061907;4765.9014113936955;895.33318363216;858.5597241787725;858.5597241787725;70.0;77.11233926182663;70.0;50;55.46310970248159;4.004609723339433;3;50;50;1.4806295633234863;1750.7510940800403;4644.005815008432;4318.9445000237065;212.0;200.0;148.0;0;4
1405;306.3499036562947;313.09543;312.99067749045247;313.0471758061907;4776.1761564061735;895.3589464754053;858.5741884568797;858.5741884568797;70.0;77.15426943010353;70.0;50;55.47340492958417;4.010754779022181;3;50;50;1.4761328178790307;1747.3188580954186;4646.285373955013;4331.320430391236;212.0;200.0;148.0;0;4
1406;306.34998674568664;313.09558;312.99071334650495;313.0471758061907;4787.209423825732;895.3859872467043;858.5898701734262;858.5898701734262;70.0;77.17384469894064;70.0;50;55.44910671338408;4.015937558863072;3;50;50;1.471607061454773;1745.4020301469868;4648.156726588837;4344.610000998095;212.0;200.0;148.0;0;4
1407;306.35006900418466;313.09583;312.99366990793817;313.0471758061907;4798.003650528912;895.4143991639364;858.6068575149845;858.6068575149845;70.0;77.38237721318023;70.0;50;55.45528964268988;4.020952619889087;3;50;50;1.467851336047404;1745.1409235857582;4651.185154530037;4357.611647062075;212.0;200.0;148.0;0;4
1408;306.3501504400977;313.09476;313.0031676605556;313.0471758061907;4803.4912570915085;895.4441486117664;858.6251188197807;858.6251188197807;70.0;77.24985134480448;70.0;50;55.465151781560245;4.021736124547587;3;50;50;1.4677055151226086;1746.207594224906;4659.184325287586;4364.221469166722;212.0;200.0;148.0;0;4
1409;306.35023106165164;313.09094;312.9969241680726;313.0471758061907;4796.131905565203;895.4745608635512;858.6440163849364;858.6440163849364;70.0;77.16064571463576;70.0;50;55.4707214216768;4.026552831361869;3;50;50;1.4692947093934006;1745.8920666431216;4653.411122356856;4355.357130253287;212.0;200.0;148.0;0;4
1410;306.35031087699;313.09073;312.99460418560983;313.0471758061907;4796.389649130215;895.5040083734676;858.6620117929033;858.6620117929033;70.0;77.18266040809046;70.0;50;55.47857312235264;4.032578606474232;3;50;50;1.4686595316765385;1744.7593176591026;4652.233394013888;4355.667582377345;212.0;200.0;148.0;0;4
1411;306.350389894175;313.09158;312.9933377697158;313.0471758061907;4798.245835958151;895.5334568069637;858.680017828953;858.680017828953;70.0;77.37059917055795;70.0;50;55.45164563053196;4.039899424898763;3;50;50;1.4676088082129388;1745.0401466944934;4650.657208918717;4357.903359411593;212.0;200.0;148.0;0;4
1412;306.35046812118816;313.09225;313.0025490333595;313.0471758061907;4801.226560896677;895.5631086430819;858.6982258613234;858.6982258613234;70.0;77.26765525598226;70.0;50;55.43718716275771;4.040582276681346;3;50;50;1.468416782284332;1746.4914602725682;4657.999000347765;4361.493642600049;212.0;200.0;148.0;0;4
1413;306.35054556593116;313.0909;312.9997299714751;313.0471758061907;4787.79638648928;895.5931060043476;858.7167702120064;858.7167702120064;70.0;77.19627805800744;70.0;50;55.50685763317865;4.039205548438872;3;50;50;1.4732415990856147;1747.756936166638;4653.944825802966;4345.316997526338;212.0;200.0;148.0;0;4
1414;306.35062223622674;313.08914;312.9992496905919;313.0471758061907;4782.6067834372825;895.6213691876496;858.733685209784;858.733685209784;70.0;77.23096393224428;70.0;50;55.498113594145195;4.047432610645828;3;50;50;1.4752403771976796;1748.6016017738475;4652.563938739837;4339.066120650207;212.0;200.0;148.0;0;4
1415;306.3506981398194;313.08954;312.9976171859688;313.0471758061907;4774.99296312574;895.6489435583003;858.7499590152748;858.7499590152748;70.0;77.39484714213856;70.0;50;55.47901252285949;4.047133079408843;3;50;50;1.4779851045252375;1750.5854981133548;4648.935221138429;4329.8952740849545;212.0;200.0;148.0;0;4
1416;306.3507732843761;313.08945;313.0004710706224;313.0471758061907;4771.8655325457685;895.6755215750537;858.7653010838206;858.7653010838206;70.0;77.24978457740744;70.0;50;55.49148029389003;4.042653378997;3;50;50;1.4798904735193341;1752.5985699405046;4649.597464701686;4326.128283951379;212.0;200.0;148.0;0;4
1417;306.3508476774872;313.08948;313.0013094918969;313.0471758061907;4762.83076061184;895.7016736416799;858.7802504823015;858.7802504823015;70.0;77.39791682858382;70.0;50;55.48892620119699;4.040316466215188;3;50;50;1.483792991718202;1754.298863913163;4648.632761764234;4315.245901156962;212.0;200.0;148.0;0;4
1418;306.3509213266672;313.0888;313.0103808309052;313.0471758061907;4754.174699665024;895.7266489036366;858.7940978211328;858.7940978211328;70.0;77.55589697895591;70.0;50;55.486849067394914;4.022881875449428;3;50;50;1.4893990699804154;1757.7906082323661;4653.803813257897;4304.819675746521;212.0;200.0;148.0;0;4
1419;306.35099423935543;313.08762;313.00837124638656;313.0471758061907;4729.6849685645375;895.7504956059661;858.8068888390895;858.8068888390895;70.0;77.70278769588879;70.0;50;55.489472959787534;4.018721593961618;3;50;50;1.4992063153868833;1762.454352136659;4647.135082692796;4275.321794635986;212.0;200.0;148.0;0;4
1420;306.35106642291674;313.08615;313.0024068959145;313.0471758061907;4712.423576431621;895.771193627717;858.8167157312223;858.8167157312223;70.0;77.24939645661995;70.0;50;55.5166365639498;4.027237306552777;3;50;50;1.5051667062075471;1767.5436072644295;4636.233973328312;4254.530447811888;212.0;200.0;148.0;0;4
1421;306.35113788464247;313.08786;313.00351449691226;313.0471758061907;4704.079167070375;895.7896626293924;858.8244478071085;858.8244478071085;70.0;77.39839938822641;70.0;50;55.48242870695161;4.031174910524754;3;50;50;1.5089659388623975;1769.2522521647793;4635.522902596313;4244.479606736268;212.0;200.0;148.0;0;4
1422;306.3512086317509;313.08932;313.00705277210034;313.0471758061907;4692.648106420455;895.8070433383108;858.8311624828139;858.8311624828139;70.0;77.43931188091324;70.0;50;55.49102652076073;4.024515704064683;3;50;50;1.514665922990811;1771.57607266612;4636.537548779519;4230.710894183439;212.0;200.0;148.0;0;4
1423;306.3512786713883;313.08936;312.9989667416231;313.0471758061907;4675.979791859563;895.8229399949067;858.8364863128122;858.8364863128122;70.0;77.23590432648521;70.0;50;55.49428109746267;4.024574313604194;3;50;50;1.520023174214288;1772.941764888387;4627.319355372278;4210.633909294844;212.0;200.0;148.0;0;4
1424;306.3513480106293;313.0902;312.99641195668664;313.0471758061907;4677.668389252145;895.8366792670283;858.8397840598417;858.8397840598417;70.0;77.08704339681762;70.0;50;55.45685671649855;4.03214700527333;3;50;50;1.518689564897404;1771.9137975285444;4625.820868456589;4212.667824854209;212.0;200.0;148.0;0;4
1425;306.3514166564779;313.09314;312.99936754823057;313.0471758061907;4681.763537166225;895.8506207483205;858.8432829098538;858.8432829098538;70.0;77.44573905813931;70.0;50;55.45616970567359;4.029980042028512;3;50;50;1.517572436035023;1770.9891121781825;4629.525047383436;4217.600430516719;212.0;200.0;148.0;0;4
1426;306.351484615868;313.0938;313.00218757184297;313.0471758061907;4680.807343242138;895.8650733227752;858.8472743757325;858.8472743757325;70.0;77.47435233746536;70.0;50;55.45034153810457;4.017067456862648;3;50;50;1.518615369290542;1773.102520352335;4630.06127160124;4216.448694935156;212.0;200.0;148.0;0;4
1427;306.3515518956642;313.09274;313.00352440994385;313.0471758061907;4679.646037779932;895.8793875021333;858.8511454310437;858.8511454310437;70.0;77.23651487153583;70.0;50;55.48552936285904;4.016792872774102;3;50;50;1.5194093179040729;1774.6217576616018;4629.764339636558;4215.049902505928;212.0;200.0;148.0;0;4
1428;306.35161850266246;313.0924;313.002130668162;313.0471758061907;4675.711087328192;895.893537070379;858.854871328987;858.854871328987;70.0;77.38304276961779;70.0;50;55.435034872618004;4.0219828925657595;3;50;50;1.5207858127728333;1774.8121136324764;4628.167989067193;4210.310254686807;212.0;200.0;148.0;0;4
1429;306.3516844435907;313.0926;313.0065163404025;313.0471758061907;4674.8708335530355;895.907165735135;858.8581158077181;858.8581158077181;70.0;77.43704541798775;70.0;50;55.46301448161125;4.016638667344367;3;50;50;1.5221395102814301;1775.7289399073918;4631.41011370506;4209.298169014632;212.0;200.0;148.0;0;4
1430;306.3517497251097;313.09253;313.0090441954189;313.0471758061907;4666.819573739343;895.9206717079983;858.8612547064365;858.8612547064365;70.0;77.4697270446464;70.0;50;55.46798167939928;4.0069312433905795;3;50;50;1.5262190015921742;1778.1399313864483;4631.3700387378185;4199.600426569038;212.0;200.0;148.0;0;4
1431;306.3518143538135;313.09158;313.00930440438214;313.0471758061907;4654.716945779568;895.9331276678718;858.8634129093044;858.8634129093044;70.0;77.43597870551127;70.0;50;55.43120241783967;4.002475711692284;3;50;50;1.531580247005059;1780.509972390631;4629.1882984958365;4185.022811191489;212.0;200.0;148.0;0;4
1432;306.35187833623024;313.09097;313.00633360142007;313.0471758061907;4642.317963787264;895.9440118424753;858.8640982338077;858.8640982338077;70.0;77.1999949726427;70.0;50;55.450350638322305;3.9987044829737215;3;50;50;1.5363647183259708;1780.985403309681;4625.79103690979;4170.088237381759;212.0;200.0;148.0;0;4
1433;306.3519416788228;313.09164;313.01263869229444;313.0471758061907;4635.946828486885;895.9532854451203;858.8632743637357;858.8632743637357;70.0;77.18244156582618;70.0;50;55.44661881606173;3.9946057009861278;3;50;50;1.5406409729867452;1778.802960136718;4633.982910493454;4162.414204912454;212.0;200.0;148.0;0;4
1434;306.35200438798944;313.0916;312.9835386147403;313.0471758061907;4617.169505474526;895.9617265860858;858.8616755525262;858.8616755525262;70.0;77.35098386159864;70.0;50;55.44246302603282;4.00573512336706;3;50;50;1.5422757800019884;1776.6385567192642;4608.069966111938;4139.796919344068;212.0;200.0;148.0;0;4
1435;306.3520664700644;313.0954;312.9980004512551;313.0471758061907;4651.853792702859;895.9677310021957;858.8577888084191;858.8577888084191;70.0;77.21829938247153;70.0;50;55.417829286119755;4.010772644607201;3;50;50;1.5301826774127147;1775.5290016811523;4623.0433167296305;4181.574143310594;212.0;200.0;148.0;0;4
1436;306.35212793131865;313.09943;312.9919379201307;313.0471758061907;4653.937116853889;895.9782088968935;858.8581323109244;858.8581323109244;70.0;77.08051476831909;70.0;50;55.40823470977423;4.0228984179305485;3;50;50;1.5278558016231505;1772.7333338919489;4619.942927136484;4184.083507250511;212.0;200.0;148.0;0;4
1437;306.35218877796035;313.09836;312.99660813297425;313.0471758061907;4673.582498301243;895.988944005861;858.8587287602612;858.8587287602612;70.0;77.41091011076249;70.0;50;55.41328756544127;4.025174849904215;3;50;50;1.5203183617340341;1770.4780696835792;4626.635996936744;4207.746369203847;212.0;200.0;148.0;0;4
1438;306.3522490161356;313.09842;312.9974171299802;313.0471758061907;4683.949845239604;896.0021962362476;858.8617106632878;858.8617106632878;70.0;77.35422135630903;70.0;50;55.409617048720264;4.015123620320594;3;50;50;1.5159906302213753;1770.0939555248551;4627.741001122446;4220.233838591104;212.0;200.0;148.0;0;4
1439;306.35230865192915;313.097;313.00176048694414;313.0471758061907;4695.469542211505;896.0167662604704;858.8659464158102;858.8659464158102;70.0;77.27222372796177;70.0;50;55.44212895307478;4.013903628842092;3;50;50;1.5119966830242195;1769.3063110248127;4632.652926690904;4234.109313593758;212.0;200.0;148.0;0;4
1440;306.35236769136475;313.09592;313.0004962964201;313.0471758061907;4698.04568614932;896.0327987946822;858.8715727167857;858.8715727167857;70.0;77.07440597328943;70.0;50;55.4560928576697;4.019338192920102;3;50;50;1.5105887637840598;1768.042986596122;4632.642271779062;4237.212278966857;212.0;200.0;148.0;0;4
1441;306.352426140406;313.09497;312.9973230040049;313.0471758061907;4704.049633996236;896.0491443472238;858.8775044889239;858.8775044889239;70.0;76.93511905153049;70.0;50;55.43553996468921;4.0224956434629915;3;50;50;1.5072819315944193;1764.9977824999416;4632.5760198357675;4244.444034148467;212.0;200.0;148.0;0;4
1442;306.3524840049568;313.096;312.9984301397505;313.0471758061907;4711.870296528673;896.0662416744788;858.8841559319444;858.8841559319444;70.0;77.37290972023536;70.0;50;55.44708668393501;4.0218967360389914;3;50;50;1.5041816067252802;1761.548781690571;4637.035237966138;4253.8640221687865;212.0;200.0;148.0;0;4
1443;306.3525412908621;313.09625;312.9976134386363;313.0471758061907;4715.120605755515;896.0843219467537;858.8917453180916;858.8917453180916;70.0;77.2246807113341;70.0;50;55.45623316457828;4.023756668526209;3;50;50;1.5026008942535882;1760.9331602039451;4636.809402230041;4257.779019632518;212.0;200.0;148.0;0;4
1444;306.3525980039084;313.09613;313.00051410042573;313.0471758061907;4720.333059180701;896.1027986359658;858.89971885996;858.89971885996;70.0;77.40713649283539;70.0;50;55.44832946988822;4.025806231720765;3;50;50;1.5010305981598315;1760.708355486208;4639.77230391877;4264.057419783156;212.0;200.0;148.0;0;4
1445;306.35265414982416;313.09476;312.99814783610753;313.0471758061907;4720.7832888359635;896.1219220474787;858.9083128988151;858.9083128988151;70.0;77.20520991522483;70.0;50;55.44795812675834;4.029521615806971;3;50;50;1.5002928361996728;1760.921151317097;4637.227259962824;4264.599721402919;212.0;200.0;148.0;0;4
1446;306.3527097342808;313.09433;313.00380864644944;313.0471758061907;4726.563751942027;896.1410824143281;858.9169516277277;858.9169516277277;70.0;77.3975726868507;70.0;50;55.449029871193346;4.031019612322282;3;50;50;1.49911076488968;1760.683569361187;4642.861441296583;4271.562289214172;212.0;200.0;148.0;0;4
1447;306.35276476289283;313.09375;313.0206844697466;313.0471758061907;4718.572313681007;896.1609608854671;858.9262782543963;858.9262782543963;70.0;77.31812775571414;70.0;50;55.43368476279138;4.01144673225743;3;50;50;1.5062963941345293;1761.785286343252;4657.954449021397;4261.936601828772;212.0;200.0;148.0;0;4
1448;306.3528192412188;313.0889;313.03443809175764;313.0471758061907;4684.882039546044;896.1797964866682;858.9346298371062;858.9346298371062;70.0;77.48254901179715;70.0;50;55.46909761122365;3.9830634693393905;3;50;50;1.5239008463249308;1764.1461218690092;4668.782875052731;4221.356666633211;212.0;200.0;148.0;0;4
1449;306.3528731747615;313.0827;313.0214441269174;313.0471758061907;4631.447382233373;896.1942948366443;858.9388965686522;858.9388965686522;70.0;77.39527260554348;70.0;50;55.499518446214466;3.9715154802044736;3;50;50;1.5444731892344898;1767.4150909379503;4652.951650378717;4156.9946219000985;212.0;200.0;148.0;0;4
1450;306.35292656896877;313.08203;313.00687747825253;313.0471758061907;4601.592976844173;896.2018950627585;858.9366644695223;858.9366644695223;70.0;77.29679038460864;70.0;50;55.48766240048707;4.00035998679374;3;50;50;1.5545344485157593;1769.148587521623;4637.142268918586;4121.034990608807;212.0;200.0;148.0;0;4
1451;306.352979429234;313.08777;312.99836398016805;313.0471758061907;4590.271893008265;896.2056227884766;858.9307905176386;858.9307905176386;70.0;77.32317102670117;70.0;50;55.460763269397255;4.052250473991833;3;50;50;1.557687416040793;1769.815231568382;4628.228106379957;4107.398745128456;212.0;200.0;148.0;0;4
1452;306.3530317608965;313.09335;312.9940179248948;313.0471758061907;4591.149219650756;896.2078775512854;858.9235381762874;858.9235381762874;70.0;77.37029017474971;70.0;50;55.4194120375428;4.095936697007588;3;50;50;1.556256038847256;1770.651622939983;4623.157036034302;4108.455485069336;212.0;200.0;148.0;0;4
1453;306.3530835692424;313.09695;312.9944861271931;313.0471758061907;4601.352092475632;896.210243790419;858.9164013793807;858.9164013793807;70.0;77.39722753169374;70.0;50;55.4368780202326;4.127003311458907;3;50;50;1.5517120798930302;1771.9361530171966;4622.273401726591;4120.744845386899;212.0;200.0;148.0;0;4
1454;306.35313485950485;313.09842;312.99854597129763;313.0471758061907;4614.240784806661;896.2139312850499;858.91052076092;858.91052076092;70.0;77.40517192672866;70.0;50;55.42667712603031;4.146759569700308;3;50;50;1.5468211773394185;1773.3698852432335;4624.699024968593;4136.269275299624;212.0;200.0;148.0;0;4
1455;306.3531856368647;313.09796;312.99870547337196;313.0471758061907;4623.223099653509;896.2192848180573;858.9062215482086;858.9062215482086;70.0;77.40536168894258;70.0;50;55.434644162865695;4.158968571264168;3;50;50;1.5428109694371397;1774.7453898020108;4623.428198390489;4147.088473532653;212.0;200.0;148.0;0;4
1456;306.3532359064509;313.09668;312.9990550859544;313.0471758061907;4635.904459288473;896.2257949367282;858.9030233945815;858.9030233945815;70.0;77.39484743995055;70.0;50;55.44119337904742;4.165726409270604;3;50;50;1.5372185286219926;1776.004254788813;4622.457534853555;4162.363171212966;212.0;200.0;148.0;0;4
1457;306.35328567334125;313.09644;313.00224176039967;313.0471758061907;4648.833632099229;896.233936969825;858.901374725091;858.901374725091;70.0;77.38910549135048;70.0;50;55.43015802335171;4.1670341180458905;3;50;50;1.5322114532417765;1777.105909943298;4624.376031554848;4177.936359863523;212.0;200.0;148.0;0;4
1458;306.3533349425627;313.09668;313.0062461427243;313.0471758061907;4654.255458172598;896.2437386562426;858.9013018637064;858.9013018637064;70.0;77.3764633418063;70.0;50;55.43540327357408;4.163967451957674;3;50;50;1.5307301796845727;1778.0180292400214;4627.2718160515815;4184.466949368894;212.0;200.0;148.0;0;4
1459;306.35338371909194;313.09628;313.00873127159446;313.0471758061907;4650.239728140601;896.2542286726857;858.9018884753731;858.9018884753731;70.0;77.36896985475383;70.0;50;55.42851072101716;4.160412662232801;3;50;50;1.533062857883639;1778.6741214784101;4628.961395119972;4179.630002545354;212.0;200.0;148.0;0;4
1460;306.35343200785593;313.09467;313.0105344006415;313.0471758061907;4643.921613549655;896.2641897878999;858.9019860792793;858.9019860792793;70.0;77.36500266517146;70.0;50;55.431377040188806;4.160446691507957;3;50;50;1.5362642790500731;1779.0816668685113;4630.243374857558;4172.0198335205605;212.0;200.0;148.0;0;4
1461;306.35347981373224;313.09363;313.0112676074384;313.0471758061907;4633.10446454012;896.2733253125824;858.9013148125761;858.9013148125761;70.0;77.37054899494288;70.0;50;55.4454906004442;4.165340340052197;3;50;50;1.5412357427888428;1779.294691632053;4630.6902403924105;4158.990577538575;212.0;200.0;148.0;0;4
1462;306.3535271415498;313.09256;313.0107658186749;313.0471758061907;4622.508076503773;896.2810544726368;858.8993269173675;858.8993269173675;70.0;77.37849309264402;70.0;50;55.47317801285415;4.174252834182965;3;50;50;1.5458526271904738;1779.4007227412824;4630.05553082121;4146.227228148796;212.0;200.0;148.0;0;4
1463;306.3535739960892;313.09265;313.00698515264975;313.0471758061907;4610.495707711863;896.2874055506315;858.8960492915875;858.8960492915875;70.0;77.3893947656683;70.0;50;55.44637801826441;4.184807732883812;3;50;50;1.5503741220527831;1779.48591933528;4626.285273978078;4131.758329938941;212.0;200.0;148.0;0;4
1464;306.3536203820832;313.09314;313.0036646321557;313.0471758061907;4606.252645524096;896.2921949182133;858.8913089844638;858.8913089844638;70.0;77.39600411573369;70.0;50;55.426883637501575;4.193635146801427;3;50;50;1.5515087023097147;1779.6259099832741;4622.903693101541;4126.647561533774;212.0;200.0;148.0;0;4
1465;306.35366630421726;313.095;312.99927814375553;313.0471758061907;4606.280962996525;896.2964293811517;858.8860556047433;858.8860556047433;70.0;77.39420414098622;70.0;50;55.440174993847435;4.199432910399366;3;50;50;1.550461770166117;1779.8194207710173;4618.442746099653;4126.681669929314;212.0;200.0;148.0;0;4
1466;306.35371176713;313.09677;312.9987788605355;313.0471758061907;4614.365026478619;896.300662951153;858.8808115928316;858.8808115928316;70.0;77.38831922705715;70.0;50;55.44643630206298;4.201007501986197;3;50;50;1.546685143146383;1780.0298471089986;4617.707849079966;4136.418924393497;212.0;200.0;148.0;0;4
1467;306.35375677541356;313.098;313.0014861578131;313.0471758061907;4622.205512221604;896.3059391143549;858.8765609572843;858.8765609572843;70.0;77.38352743181919;70.0;50;55.43581731329915;4.198436021142626;3;50;50;1.5437802020465352;1780.2046610634852;4620.096233723149;4145.862789470923;212.0;200.0;148.0;0;4
1468;306.3538013336143;313.09732;313.00567013450313;313.0471758061907;4628.127406988577;896.312224241989;858.8732720197721;858.8732720197721;70.0;77.3743083504124;70.0;50;55.454741243472114;4.194087927069376;3;50;50;1.5420883354273573;1780.2836516300206;4624.002592489744;4152.995711717741;212.0;200.0;148.0;0;4
1469;306.35384544623304;313.09613;313.00961958265367;313.0471758061907;4629.241410831486;896.319268336307;858.8707090106585;858.8707090106585;70.0;77.37308061364637;70.0;50;55.434414534055705;4.192280318867674;3;50;50;1.5424953263417256;1780.2202495981437;4627.825973464904;4154.337529346525;212.0;200.0;148.0;0;4
1470;306.3538891177256;313.09494;313.01265822963546;313.0471758061907;4621.814766473032;896.3264488284026;858.8682846959841;858.8682846959841;70.0;77.37813046859733;70.0;50;55.42934518007654;4.195483002136697;3;50;50;1.5465194883626618;1780.0475341938495;4630.882191370708;4145.3921362167675;212.0;200.0;148.0;0;4
1471;306.35393235250325;313.09305;313.00832760978494;313.0471758061907;4609.9695215685315;896.3326613114905;858.8649573939014;858.8649573939014;70.0;77.39024204743966;70.0;50;55.457480753838425;4.204012735658793;3;50;50;1.5508413280070936;1779.865933551625;4626.85273225401;4131.124538729297;212.0;200.0;148.0;0;4
1472;306.3539751549331;313.09302;313.00629280773546;313.0471758061907;4605.529336128719;896.3373337554605;858.860187773911;858.860187773911;70.0;77.4018086533929;70.0;50;55.4673930089361;4.212054309028048;3;50;50;1.5523668442378906;1779.8189108766508;4624.899478888453;4125.776335367042;212.0;200.0;148.0;0;4
1473;306.35401752933865;313.09448;313.00548747141477;313.0471758061907;4603.400392822934;896.3414258385025;858.8548809945336;858.8548809945336;70.0;77.4070162495041;70.0;50;55.449016536464654;4.217380104805002;3;50;50;1.5531343512943039;1779.8947622691312;4624.007468562933;4123.212023155224;212.0;200.0;148.0;0;4
1474;306.35405948000016;313.09576;313.00495696517385;313.0471758061907;4601.232755928422;896.3452375527064;858.8493199677145;858.8493199677145;70.0;77.4101669884398;70.0;50;55.43076084576731;4.220649953713163;3;50;50;1.5539847023188194;1780.0325473873063;4623.318533388253;4120.601104515785;212.0;200.0;148.0;0;4
1475;306.354101011155;313.09613;313.0033814837942;313.0471758061907;4600.847502849057;896.3487641134503;858.843500189673;858.843500189673;70.0;77.41157073312249;70.0;50;55.383890382989094;4.222775065773703;3;50;50;1.5537818643074035;1780.2123376339287;4621.581915813675;4120.137067181689;212.0;200.0;148.0;0;4
1476;306.35414212699834;313.09647;313.00102166102005;313.0471758061907;4603.963230926292;896.3522369165024;858.8376398503541;858.8376398503541;70.0;77.40802360427334;70.0;50;55.42975561162376;4.22342837855453;3;50;50;1.55180733173682;1780.4366737499197;4619.046004015541;4123.88996165072;212.0;200.0;148.0;0;4
1477;306.35418283168326;313.09708;313.0005026223321;313.0471758061907;4611.091882527401;896.3561099448459;858.8321670106345;858.8321670106345;70.0;77.40195061754866;70.0;50;55.44638826045149;4.221767854613077;3;50;50;1.5484525775377904;1780.6875217619324;4618.256246278927;4132.4764225042545;212.0;200.0;148.0;0;4
1478;306.3542231293213;313.09756;313.0025632082496;313.0471758061907;4619.026247495958;896.360902501786;858.8275713576043;858.8275713576043;70.0;77.3972938293751;70.0;50;55.44303056020249;4.217616497434889;3;50;50;1.5453494206757337;1780.9335945763273;4619.955266614243;4142.033365108882;212.0;200.0;148.0;0;4
1479;306.354263023983;313.09732;313.0058695106953;313.0471758061907;4624.144266315299;896.3667170844635;858.8239495796637;858.8239495796637;70.0;77.39007870531628;70.0;50;55.399174240104095;4.21227766757589;3;50;50;1.5438109907697457;1781.1253146137658;4622.908378663108;4148.198018776779;212.0;200.0;148.0;0;4
1480;306.354302519698;313.09644;313.0092287663583;313.0471758061907;4624.012726575202;896.373187474591;858.8209563014638;858.8209563014638;70.0;77.38814241694298;70.0;50;55.44526735270211;4.208601361843094;3;50;50;1.544640490883971;1781.2095598145643;4626.020331945018;4148.039579159831;212.0;200.0;148.0;0;4
1481;306.35434162045595;313.09525;313.01281611752717;313.0471758061907;4617.779293757083;896.3796338815798;858.8179503447908;858.8179503447908;70.0;77.392630580149;70.0;50;55.43069337374991;4.209047961616363;3;50;50;1.5482665007308647;1781.1889849456231;4629.457091344603;4140.531409330408;212.0;200.0;148.0;0;4
1482;306.35438033020625;313.09354;313.0091530726159;313.0471758061907;4607.093924966877;896.3852669126844;858.8141871987144;858.8141871987144;70.0;77.40245591022183;70.0;50;55.472644783086196;4.214757665527344;3;50;50;1.5522307387001928;1781.1412900460832;4625.940810891092;4127.660882622604;212.0;200.0;148.0;0;4
1483;306.35441865285907;313.09357;313.0073083540585;313.0471758061907;4602.565739786509;896.3895101086482;858.8091233438444;858.8091233438444;70.0;77.41294037653905;70.0;50;55.43865710410426;4.220554576096006;3;50;50;1.5538447337068348;1781.1924929171153;4624.076653603676;4122.206683572851;212.0;200.0;148.0;0;4
1484;306.3544565922854;313.09488;313.0055356761183;313.0471758061907;4596.249159596233;896.3931618018422;858.8035117371272;858.8035117371272;70.0;77.41717476814243;70.0;50;55.43841021908554;4.224209540436817;3;50;50;1.5562942858117153;1781.3358710927166;4622.190049239924;4114.598362733664;212.0;200.0;148.0;0;4
1485;306.3544941523174;313.09506;313.00555315328324;313.0471758061907;4596.013490645175;896.3959902995302;858.7971339691461;858.7971339691461;70.0;77.42018546175105;70.0;50;55.43826622602525;4.226212046866934;3;50;50;1.5563969613300044;1781.516459456755;4621.990125493184;4114.314499482113;212.0;200.0;148.0;0;4
1486;306.3545313367491;313.096;313.00552040685534;313.0471758061907;4595.1981037294545;896.3987851713663;858.7907345422423;858.7907345422423;70.0;77.4216492899167;70.0;50;55.421533719639214;4.227266793014351;3;50;50;1.5567522114032322;1781.7129733742786;4621.726283542618;4113.3323659421285;212.0;200.0;148.0;0;4
1487;306.3545681493365;313.0962;313.00539592758275;313.0471758061907;4593.896638144157;896.4014712285705;858.7842425553941;858.7842425553941;70.0;77.42264198600341;70.0;50;55.438478472801435;4.227694207464467;3;50;50;1.557307958179285;1781.9158940858633;4621.368074254093;4111.764750644637;212.0;200.0;148.0;0;4
1488;306.354604593798;313.09576;313.0060532893446;313.0471758061907;4595.562576650602;896.4039854946844;858.7775986270873;858.7775986270873;70.0;77.42333206139082;70.0;50;55.464015659095224;4.227722421628016;3;50;50;1.556693650073265;1782.1244352921876;4621.757339806201;4113.771373575651;212.0;200.0;148.0;0;4
1489;306.3546406738149;313.09598;313.0063076629774;313.0471758061907;4595.591729966498;896.4067132429831;858.7711660026295;858.7711660026295;70.0;77.42371758882548;70.0;50;55.42733409838608;4.227521360617317;3;50;50;1.5567314508709758;1782.3381282563428;4621.753815569546;4113.806488744647;212.0;200.0;148.0;0;4
1490;306.35467639303164;313.0959;313.0066654490017;313.0471758061907;4596.043824606981;896.409441834953;858.7647441781903;858.7647441781903;70.0;77.42382893289488;70.0;50;55.45471400866892;4.227150176755856;3;50;50;1.5566007776484612;1782.5527793656993;4621.849243941148;4114.351036739108;212.0;200.0;148.0;0;4
1491;306.3547117550562;313.09604;313.0067821741824;313.0471758061907;4595.52509707889;896.412226148284;858.7583848838025;858.7583848838025;70.0;77.42424787034354;70.0;50;55.429125751257786;4.2267152165887865;3;50;50;1.5568562419894842;1782.763913073582;4621.7164450527525;4113.726229431524;212.0;200.0;148.0;0;4
1492;306.3547467634605;313.09625;313.0068741415721;313.0471758061907;4594.956254644533;896.4149401537446;858.7519692794028;858.7519692794028;70.0;77.42448189316582;70.0;50;55.419037764974334;4.226264257981498;3;50;50;1.557128923748797;1782.9688746659956;4621.566322432264;4113.041058719341;212.0;200.0;148.0;0;4
1493;306.3547814217808;313.09634;313.0065092500134;313.0471758061907;4592.64507694735;896.4175774196867;858.7454912932723;858.7454912932723;70.0;77.42496067255603;70.0;50;55.41277650106904;4.2258170392676675;3;50;50;1.5580899531217887;1783.1625221899774;4620.987996275828;4110.257245183085;212.0;200.0;148.0;0;4
1494;306.35481573351785;313.09595;313.0067240176159;313.0471758061907;4592.657941338877;896.4199118860539;858.7387377837163;858.7387377837163;70.0;77.42553443578029;70.0;50;55.41403934196357;4.225411663343067;3;50;50;1.5581263488685226;1783.3429240277753;4620.9813337361775;4110.272740342677;212.0;200.0;148.0;0;4
1495;306.3548497021376;313.09613;313.0067523978007;313.0471758061907;4592.003396652041;896.4222455068116;858.7319934426706;858.7319934426706;70.0;77.42590237525226;70.0;50;55.44316397253875;4.225068688633598;3;50;50;1.5584239640527358;1783.5081405891274;4620.810736741436;4109.4843412673845;212.0;200.0;148.0;0;4
1496;306.3548833310711;313.09616;313.0065912714543;313.0471758061907;4590.665758940333;896.4244916477779;858.7251765795221;858.7251765795221;70.0;77.42644597385137;70.0;50;55.41882583410924;4.224828971187932;3;50;50;1.558989561419336;1783.6571651951008;4620.4742056470195;4107.873156643632;212.0;200.0;148.0;0;4
1497;306.35491662371527;313.09604;313.0065484343593;313.0471758061907;4589.903666716651;896.4265617117942;858.7182036587513;858.7182036587513;70.0;77.42689652980775;70.0;50;55.40243659341359;4.22465667626706;3;50;50;1.559320162252848;1783.7908416339528;4620.267233017889;4106.955216560207;212.0;200.0;148.0;0;4
1498;306.354949583433;313.09604;313.00664602510017;313.0471758061907;4589.767355984819;896.4285305956332;858.7111452906069;858.7111452906069;70.0;77.4273199279098;70.0;50;55.45052756738973;4.224514882188714;3;50;50;1.559397654490816;1783.908488032706;4620.21181207564;4106.791030283715;212.0;200.0;148.0;0;4
1499;306.3549822135535;313.09616;313.0066505687206;313.0471758061907;4589.285601675447;896.4304796585027;858.7040781727458;858.7040781727458;70.0;77.42791530514599;70.0;50;55.42626645027909;4.224464913854689;3;50;50;1.5596114368290372;1784.0125189454345;4620.080740042301;4106.210757218078;212.0;200.0;148.0;0;4
1500;306.35501451737287;313.09622;313.0067553370103;313.0471758061907;4589.288375556422;896.4323640649133;858.6969600250732;858.6969600250732;70.0;77.4281469771845;70.0;50;55.43524845145947;4.224472172613957;3;50;50;1.5596271584796049;1784.1056503387185;4620.057375991811;4106.214098357711;212.0;200.0;148.0;0;4
1501;306.355046498154;313.09634;313.00690199598193;313.0471758061907;4589.501273342208;896.4342468010273;858.6898502211811;858.6898502211811;70.0;77.42863197360519;70.0;50;55.43292308922648;4.224517468277369;3;50;50;1.5595566517714463;1784.1878247572095;4620.085611441526;4106.47053374069;212.0;200.0;148.0;0;4
1502;306.35507815912734;313.09653;313.0068210745654;313.0471758061907;4588.864585913605;896.4361551538675;858.6827744755228;858.6827744755228;70.0;77.42912870978543;70.0;50;55.39796618287386;4.224602025115544;3;50;50;1.5598215555331016;1784.2620036328751;4619.90304049256;4105.703643732938;212.0;200.0;148.0;0;4
1503;306.35510950349095;313.0965;313.0066680489946;313.0471758061907;4587.994722407467;896.4379787725479;858.6756287399282;858.6756287399282;70.0;77.42949827089089;70.0;50;55.44394506268176;4.2246804372803695;3;50;50;1.5601764686640702;1784.3290353093337;4619.658501130675;4104.655893139794;212.0;200.0;148.0;0;4
1504;306.3551405344109;313.09634;313.0069972546241;313.0471758061907;4588.988953955506;896.4396874589821;858.6683845380417;858.6683845380417;70.0;77.43020596221227;70.0;50;55.42872163138631;4.224810298007881;3;50;50;1.5597913317691243;1784.3911391158406;4619.8834739710255;4105.853445039408;212.0;200.0;148.0;0;4
1505;306.3551712550217;313.09668;313.00685393114856;313.0471758061907;4588.171066510374;896.4415234219675;858.6612702097659;858.6612702097659;70.0;77.43034653461339;70.0;50;55.44555074242625;4.224978644164764;3;50;50;1.5601248516370645;1784.4511383898846;4619.6559085315785;4104.868299611746;212.0;200.0;148.0;0;4
1506;306.35520166842633;313.09656;313.00688875474435;313.0471758061907;4588.05829302006;896.4432511913005;858.654063745148;858.654063745148;70.0;77.4307938904797;70.0;50;55.45322765851978;4.2251787024065806;3;50;50;1.5601775144229577;1784.5079536898522;4619.603339275434;4104.732463942663;212.0;200.0;148.0;0;4
1507;306.35523177769693;313.0966;313.006903689728;313.0471758061907;4587.874871980646;896.4449624527298;858.6468515761807;858.6468515761807;70.0;77.43097768980421;70.0;50;55.4622910662204;4.225417586810238;3;50;50;1.5602579336195295;1784.5641294445086;4619.5325540207505;4104.511533300689;212.0;200.0;148.0;0;4
1508;306.35526158587487;313.0966;313.00701640397824;313.0471758061907;4588.089154095337;896.446648048447;858.6396250589248;858.6396250589248;70.0;77.43139450114393;70.0;50;55.41030343110445;4.225683183091135;3;50;50;1.5601792722882428;1784.6196951482189;4619.556808625376;4104.769636107834;212.0;200.0;148.0;0;4
1509;306.355291095971;313.09668;313.0068425474916;313.0471758061907;4587.22228627814;896.4483596576997;858.632432904535;858.632432904535;70.0;77.43150339413789;70.0;50;55.44650248298177;4.225912493793544;3;50;50;1.5605285285616564;1784.6739674853493;4619.306739009686;4103.72549382202;212.0;200.0;148.0;0;4
1510;306.35532031096614;313.09653;313.0067261380169;313.0471758061907;4586.537771573912;896.4499568341912;858.6251426941436;858.6251426941436;70.0;77.43216537768981;70.0;50;55.430376741553616;4.226150865083014;3;50;50;1.5608079523801508;1784.7264123177392;4619.1140898502035;4102.9009958607785;212.0;200.0;148.0;0;4
1511;306.35534923381135;313.09637;313.0069853965308;313.0471758061907;4587.335670898562;896.4514633770642;858.6177768593218;858.6177768593218;70.0;77.43233602199996;70.0;50;55.44855889304536;4.226400322193896;3;50;50;1.5604964695154626;1784.7800090466744;4619.282255696375;4103.862065597318;212.0;200.0;148.0;0;4
1512;306.3553778674281;313.09662;313.00664382336004;313.0471758061907;4585.775615099729;896.453071936219;858.6105170132176;858.6105170132176;70.0;77.4326662914891;70.0;50;55.4479015244693;4.226661790589802;3;50;50;1.5611244295239086;1784.8326462708847;4618.873190781282;4101.982978387626;212.0;200.0;148.0;0;4
1513;306.3554062147087;313.0963;313.006838000368;313.0471758061907;4586.320744635632;896.4544761164408;858.6030742877907;858.6030742877907;70.0;77.43297883189366;70.0;50;55.437721193065045;4.226940679159895;3;50;50;1.5609134945764613;1784.8855405433383;4618.979954053728;4102.639586913619;212.0;200.0;148.0;0;4
1514;306.3554342785165;313.0965;313.0068935461999;313.0471758061907;4586.339325492318;896.4559495982248;858.5957066911263;858.5957066911263;70.0;77.43316131409355;70.0;50;55.444366037507656;4.227207655428245;3;50;50;1.5609114288194306;1784.9380074558262;4618.95394628436;4102.6619675554975;212.0;200.0;148.0;0;4
1515;306.35546206168624;313.0966;313.0067518254207;313.0471758061907;4585.582816430002;896.4574239059439;858.5883496546006;858.5883496546006;70.0;77.4335997548053;70.0;50;55.40881182762698;4.227471264309003;3;50;50;1.5612184028971183;1784.9893141783505;4618.739444549923;4101.7507523899385;212.0;200.0;148.0;0;4
1516;306.3554895670243;313.09644;313.0067359770329;313.0471758061907;4585.340510247348;896.458798350363;858.5809082437378;858.5809082437378;70.0;77.43379694192879;70.0;50;55.444542873010576;4.227699178931289;3;50;50;1.5613193215395293;1785.0396338679284;4618.647384760174;4101.458894592931;212.0;200.0;148.0;0;4
1517;306.3555167973089;313.0964;313.0069622242363;313.0471758061907;4586.015525839408;896.460139835025;858.5734455245689;858.5734455245689;70.0;77.43440346754039;70.0;50;55.41381754551982;4.227933814852705;3;50;50;1.5610565815300264;1785.0887525328876;4618.789875604315;4102.271950873567;212.0;200.0;148.0;0;4
1518;306.3555437552907;313.09662;313.0068511864279;313.0471758061907;4585.395329417903;896.4615675653646;858.5660738664466;858.5660738664466;70.0;77.43440086480368;70.0;50;55.453898365297476;4.228153667934549;3;50;50;1.5613085100704098;1785.137698351384;4618.608070198907;4101.5249242838645;212.0;200.0;148.0;0;4
1519;306.35557044369267;313.09656;313.0069057904494;313.0471758061907;4585.39828465858;896.4629131879327;858.5586345421336;858.5586345421336;70.0;77.4348131183323;70.0;50;55.461368346243916;4.228388863273423;3;50;50;1.5613137078853645;1785.184790347524;4618.58785480295;4101.52848387126;212.0;200.0;148.0;0;4
1520;306.3555968652106;313.0966;313.0068044175747;313.0471758061907;4584.803639031694;896.4642577444844;858.5512039451083;858.5512039451083;70.0;77.43494968578227;70.0;50;55.4238294998786;4.228650041273411;3;50;50;1.5615564047044332;1785.2328681108106;4618.416739154295;4100.812233213676;212.0;200.0;148.0;0;4
1521;306.3556230225134;313.0965;313.0070331054944;313.0471758061907;4585.55052096568;896.4655235966828;858.5437088727216;858.5437088727216;70.0;77.43527090841904;70.0;50;55.385614802747426;4.22886385756496;3;50;50;1.5612614513094982;1785.279629172671;4618.564970519787;4101.711852503163;212.0;200.0;148.0;0;4
1522;306.35564891824316;313.0967;313.0067364072738;313.0471758061907;4584.252163222394;896.4668851179164;858.5363137040996;858.5363137040996;70.0;77.43562257027105;70.0;50;55.405258355509794;4.229004913176681;3;50;50;1.5617811949679385;1785.3232058085862;4618.21080688041;4100.147980601375;212.0;200.0;148.0;0;4
1523;306.35567455501564;313.09644;313.00693912498707;313.0471758061907;4584.868538787377;896.4680764872278;858.5287678278027;858.5287678278027;70.0;77.43619983790111;70.0;50;55.433515287887175;4.229130593833119;3;50;50;1.5615400243120865;1785.3644966064107;4618.340006070701;4100.890404969396;212.0;200.0;148.0;0;4
1524;306.3556999354204;313.09662;313.006957102849;313.0471758061907;4584.7477457684745;896.4693466565807;858.521305933312;858.521305933312;70.0;77.43652168235853;70.0;50;55.422003371236855;4.229285346931803;3;50;50;1.5615936900604295;1785.4062269616054;4618.291148695345;4100.744909778128;212.0;200.0;148.0;0;4
1525;306.35572506202107;313.09665;313.0069942353145;313.0471758061907;4584.733241331634;896.4705997634858;858.5138376346262;858.5138376346262;70.0;77.4367178401739;70.0;50;55.422491129374464;4.229438625229363;3;50;50;1.5616031617887316;1785.4473664054376;4618.261568258033;4100.727439183954;212.0;200.0;148.0;0;4
1526;306.3557499373557;313.0967;313.00688263971074;313.0471758061907;4584.144562165793;896.4718496356581;858.5063759573296;858.5063759573296;70.0;77.43693387574942;70.0;50;55.44021616823417;4.229578610994139;3;50;50;1.5618411814977256;1785.4868290533054;4618.090714120087;4100.018375128699;212.0;200.0;148.0;0;4
1527;306.355774563937;313.0966;313.0071959045438;313.0471758061907;4585.211717893545;896.4730216747015;858.4988505653356;858.4988505653356;70.0;77.43720365970329;70.0;50;55.42822281759003;4.2297242036197815;3;50;50;1.5614194428132442;1785.5255389212978;4618.329899388062;4101.303764202776;212.0;200.0;148.0;0;4
1528;306.3557989442525;313.0969;313.0067857084676;313.0471758061907;4583.468378582781;896.474331101169;858.4914643442091;858.4914643442091;70.0;77.43721572310443;70.0;50;55.428218980382525;4.229853867795768;3;50;50;1.5621172242983465;1785.5632038398849;4617.873833011103;4099.20391200296;212.0;200.0;148.0;0;4
1529;306.3558230807649;313.09647;313.00682051367465;313.0471758061907;4583.471182217456;896.4754126041331;858.4838728911641;858.4838728911641;70.0;77.4375088316072;70.0;50;55.42907832854422;4.229963764683944;3;50;50;1.5621184431609392;1785.5987711649614;4617.848537291897;4099.207288980926;212.0;200.0;148.0;0;4
1530;306.35584697591213;313.09644;313.0068586485044;313.0471758061907;4583.489597790578;896.4764933060633;858.476290317974;858.476290317974;70.0;77.43759301312573;70.0;50;55.43656338529968;4.230060849074874;3;50;50;1.5621133347523557;1785.6333150635976;4617.827703074827;4099.229470538752;212.0;200.0;148.0;0;4
1531;306.3558706321079;313.09647;313.0072181295495;313.0471758061907;4584.769899075503;896.4775752364908;858.468718527097;858.468718527097;70.0;77.43768537250858;70.0;50;55.440850407481776;4.230152224646062;3;50;50;1.5616047364931291;1785.665886030769;4618.11845755606;4100.771593436445;212.0;200.0;148.0;0;4
1532;306.3558940517417;313.09686;313.00676447437337;313.0471758061907;4582.87676563753;896.4788223551258;858.4613120751166;858.4613120751166;70.0;77.43755532522493;70.0;50;55.46206804591999;4.230242548822659;3;50;50;1.562361497095173;1785.6960033415614;4617.629022159772;4098.491314210407;212.0;200.0;148.0;0;4
1533;306.35591723717914;313.09647;313.0069196607666;313.0471758061907;4583.369525415245;896.4798221396557;858.4536820533745;858.4536820533745;70.0;77.43777153730707;70.0;50;55.429920260803726;4.230348512006927;3;50;50;1.5621662781023327;1785.7241908882886;4617.727922493246;4099.084843362663;212.0;200.0;148.0;0;4
1534;306.3559401907622;313.0966;313.00704042607487;313.0471758061907;4583.767817644515;896.4808848804689;858.4461209761675;858.4461209761675;70.0;77.43750280204131;70.0;50;55.45344618361722;4.230425160614303;3;50;50;1.5620064398719997;1785.750781194218;4617.795503360077;4099.56458635282;212.0;200.0;148.0;0;4
1535;306.3559629148095;313.0967;313.0067612730628;313.0471758061907;4582.594016015315;896.4819982310655;858.438617191076;858.438617191076;70.0;77.43775337080805;70.0;50;55.41755180609516;4.2304946157726135;3;50;50;1.5624744051704618;1785.7735248975582;4617.482118461596;4098.150742290448;212.0;200.0;148.0;0;4
1536;306.35598541161625;313.09647;313.00693687556065;313.0471758061907;4583.227715650828;896.4829578488345;858.430978049993;858.430978049993;70.0;77.43756951674075;70.0;50;55.46197604136334;4.230535808094103;3;50;50;1.562219406925792;1785.7940804986747;4617.608969957724;4098.914033501424;212.0;200.0;148.0;0;4
1537;306.35600768345495;313.09662;313.00684524505584;313.0471758061907;4582.794204769437;896.4839987831988;858.4234251310537;858.4234251310537;70.0;77.43779006585451;70.0;50;55.44147883988593;4.230590323085551;3;50;50;1.5623916870870351;1785.8115649831132;4617.481822574995;4098.391869644787;212.0;200.0;148.0;0;4
1538;306.3560297325753;313.09656;313.00699081619837;313.0471758061907;4583.319664707715;896.484982260935;858.4158275980063;858.4158275980063;70.0;77.43759472672286;70.0;50;55.44527575510749;4.230646359442559;3;50;50;1.5621794563774616;1785.8279024968956;4617.584409593722;4099.024786140442;212.0;200.0;148.0;0;4
