current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
1539;306.3560515612044;313.0967;313.00700245347787;313.0471758061907;4583.3351839709285;896.4860329624062;858.4083029792928;858.4083029792928;70.0;77.43762199366016;70.0;50;55.44663743477916;4.2306872289903055;3;50;50;1.5621699386023347;1785.8409159113799;4617.561584151609;4099.043479092985;212.0;200.0;148.0;0;4
1540;306.3560731715473;313.09677;313.0067893148549;313.0471758061907;4582.477275577206;896.487084548381;858.4007887229601;858.4007887229601;70.0;77.43767529770412;70.0;50;55.424780690173215;4.230726914241288;3;50;50;1.5625087024620412;1785.8518191338967;4617.3246693198535;4098.010128432745;212.0;200.0;148.0;0;4
1541;306.3560945657867;313.09656;313.0069480530985;313.0471758061907;4583.10098983962;896.4880235141713;858.3931778171228;858.3931778171228;70.0;77.43788749850549;70.0;50;55.39241543203752;4.230737103812089;3;50;50;1.5622545710035838;1785.8607825146119;4617.447937999433;4098.761392261822;212.0;200.0;148.0;0;4
1542;306.35611574608373;313.0967;313.0069781067906;313.0471758061907;4583.238197805049;896.48904252235;858.3856518793924;858.3856518793924;70.0;77.43808366784208;70.0;50;55.400005841177965;4.230698806412789;3;50;50;1.5621936657933053;1785.86702170238;4617.45024193894;4098.926659256182;212.0;200.0;148.0;0;4
1543;306.35613671457776;313.09677;313.00689508144535;313.0471758061907;4582.911850779666;896.4900782624434;858.3781512127656;858.3781512127656;70.0;77.43845051967273;70.0;50;55.42016627712728;4.230648155302404;3;50;50;1.56231906471633;1785.870717542828;4617.346422909951;4098.533574264108;212.0;200.0;148.0;0;4
1544;306.3561574733869;313.0967;313.0068159255728;313.0471758061907;4582.584584868525;896.491070477831;858.3706190016379;858.3706190016379;70.0;77.4387245422058;70.0;50;55.42546070064111;4.230620044469845;3;50;50;1.5624458679904372;1785.8744802680121;4617.246464327588;4098.139382474139;212.0;200.0;148.0;0;4
1545;306.3561780246079;313.09662;313.00703438055757;313.0471758061907;4583.431651406023;896.4920190943691;858.3630551675292;858.3630551675292;70.0;77.43888964279083;70.0;50;55.4199918709459;4.230605630451009;3;50;50;1.56210345325426;1785.8790350469917;4617.432447334209;4099.159674118555;212.0;200.0;148.0;0;4
1546;306.3561983703167;313.09683;313.0068757153409;313.0471758061907;4582.812451235434;896.4930767655783;858.3556036085761;858.3556036085761;70.0;77.43878513718174;70.0;50;55.45976699555407;4.230584794671884;3;50;50;1.5623456713937984;1785.8832643313576;4617.255869911107;4098.41384751308;212.0;200.0;148.0;0;4
1547;306.35621851256843;313.09668;313.00703126634596;313.0471758061907;4583.402478519056;896.4940528327439;858.3480845745876;858.3480845745876;70.0;77.43904082280672;70.0;50;55.420591635817516;4.230592071181093;3;50;50;1.5621066029637571;1785.887607618496;4617.381895463414;4099.124535376203;212.0;200.0;148.0;0;4
1548;306.3562384533976;313.0968;313.0070248540809;313.0471758061907;4583.398211228294;896.4951045216932;858.340646276052;858.340646276052;70.0;77.43879637353254;70.0;50;55.4205810253155;4.230574810129866;3;50;50;1.562102372035632;1785.8927204348374;4617.351410415009;4099.11939542448;212.0;200.0;148.0;0;4
1549;306.3562581948185;313.0968;313.0067661448894;313.0471758061907;4582.406152035155;896.496154522908;858.3332158189681;858.3332158189681;70.0;77.43909985691587;70.0;50;55.39480945258633;4.230523202352813;3;50;50;1.5624924535509523;1785.8955444608032;4617.080499708471;4097.9244601263445;212.0;200.0;148.0;0;4
1550;306.3562777388252;313.0965;313.0070227981532;313.0471758061907;4583.428253798707;896.4970744723948;858.3256721837907;858.3256721837907;70.0;77.4390134484888;70.0;50;55.45771600469409;4.230440510200808;3;50;50;1.5620788722450465;1785.8977236219307;4617.306604597842;4099.155581700544;212.0;200.0;148.0;0;4
1551;306.35629708739185;313.09674;313.00682174018664;313.0471758061907;4582.617902758426;896.4981262548005;858.3182622449309;858.3182622449309;70.0;77.43929499946454;70.0;50;55.42257408904945;4.2303938094152045;3;50;50;1.5623991344311128;1785.8994066927442;4617.092718525006;4098.179513872524;212.0;200.0;148.0;0;4
1552;306.3563162424728;313.0966;313.00697509990187;313.0471758061907;4583.240015668356;896.4990715984391;858.3107613665609;858.3107613665609;70.0;77.43923228580387;70.0;50;55.382649422375074;4.230343162466298;3;50;50;1.5621450312602627;1785.902155875015;4617.219178880565;4098.928848872536;212.0;200.0;148.0;0;4
1553;306.356335206003;313.09674;313.00681107219873;313.0471758061907;4582.646347764938;896.5000967681622;858.3033451352705;858.3033451352705;70.0;77.43911344018782;70.0;50;55.457033651675744;4.230232554589932;3;50;50;1.5623746111381376;1785.9016061112472;4617.043548344706;4098.213775882868;212.0;200.0;148.0;0;4
1554;306.35635397989785;313.0966;313.0069209125968;313.0471758061907;4583.065231805746;896.5010436851302;858.2958645156355;858.2958645156355;70.0;77.43965308486884;70.0;50;55.39663720705858;4.230166811256197;3;50;50;1.5622036765855378;1785.8998963051786;4617.132935158723;4098.718321710022;212.0;200.0;148.0;0;4
1555;306.3563725660538;313.0967;313.0066487282523;313.0471758061907;4582.04616047944;896.5020440169903;858.288443623956;858.288443623956;70.0;77.43931651311817;70.0;50;55.40658304692184;4.2300804735489805;3;50;50;1.562603338815669;1785.8992680549425;4616.8536153865625;4097.490850297485;212.0;200.0;148.0;0;4
1556;306.3563909663481;313.09644;313.0068672905689;313.0471758061907;4582.941348663699;896.5029108349596;858.2809062297015;858.2809062297015;70.0;77.43964460463846;70.0;50;55.43023126792744;4.229967534000735;3;50;50;1.5622392674695211;1785.8951475563476;4617.050447876929;4098.569104465425;212.0;200.0;148.0;0;4
1557;306.3564091826395;313.09665;313.0070538005731;313.0471758061907;4583.688682431174;896.5038930562146;858.2734869819683;858.2734869819683;70.0;77.43954830081275;70.0;50;55.44547803806637;4.22988049952005;3;50;50;1.5619357547705677;1785.891105829492;4617.216519424638;4099.46926798835;212.0;200.0;148.0;0;4
1558;306.356427216768;313.09686;313.0067847224457;313.0471758061907;4582.666778696665;896.5049713320898;858.2661676260858;858.2661676260858;70.0;77.43962011161783;70.0;50;55.39145584217117;4.229812705916601;3;50;50;1.5623374235244405;1785.8864347958652;4616.944764520467;4098.238384940133;212.0;200.0;148.0;0;4
1559;306.3564450705552;313.09662;313.0068687414996;313.0471758061907;4583.071929550661;896.5059156517077;858.2587313146797;858.2587313146797;70.0;77.43946034813068;70.0;50;55.42194231235911;4.229704350732291;3;50;50;1.5621669499264792;1785.8801816116165;4617.01472030028;4098.726389143771;212.0;200.0;148.0;0;4
1560;306.35646274580455;313.09668;313.0066719279392;313.0471758061907;4582.3518479530985;896.5069116042642;858.251352998925;858.251352998925;70.0;77.43976634692768;70.0;50;55.4077433119634;4.229590461309755;3;50;50;1.562447199113075;1785.8715459319828;4616.816850443619;4097.859050859508;212.0;200.0;148.0;0;4
1561;306.3564802443014;313.09647;313.00698885408474;313.0471758061907;4583.644652095208;896.5078129053381;858.2438947636319;858.2438947636319;70.0;77.43952990232502;70.0;50;55.459601474377735;4.229475470648339;3;50;50;1.5619240191037265;1785.8628877893007;4617.113791537919;4099.416233448678;212.0;200.0;148.0;0;4
1562;306.3564975678133;313.09677;313.00683389603904;313.0471758061907;4583.067917800221;896.5088812361447;858.2366032899561;858.2366032899561;70.0;77.43944185463081;70.0;50;55.466982829076926;4.229395314570169;3;50;50;1.5621482750320577;1785.853019651845;4616.957790437367;4098.721556990367;212.0;200.0;148.0;0;4
1563;306.35651471809;313.09665;313.0069911599552;313.0471758061907;4583.732270952882;896.5098734718794;858.2292493651961;858.2292493651961;70.0;77.43913725008116;70.0;50;55.439788945692676;4.229349980284127;3;50;50;1.561876254686258;1785.8436754781974;4617.102033220746;4099.521770362746;212.0;200.0;148.0;0;4
1564;306.356531696864;313.0968;313.00674351142356;313.0471758061907;4582.857627437496;896.5109509675857;858.2219850928989;858.2219850928989;70.0;77.43887426468471;70.0;50;55.41237689769149;4.2292776537389045;3;50;50;1.5622155696062618;1785.8325464252077;4616.858384396463;4098.468262248464;212.0;200.0;148.0;0;4
1565;306.35654850585024;313.09656;313.0067157704675;313.0471758061907;4582.857796638251;896.5119136456187;858.2146218442396;858.2146218442396;70.0;77.43886710421519;70.0;50;55.41241031815143;4.229160558777693;3;50;50;1.5622050266005099;1785.8182639541747;4616.829775074025;4098.468466050774;212.0;200.0;148.0;0;4
1566;306.3565651467466;313.09653;313.00698933471347;313.0471758061907;4584.0258094326;896.5128753083287;858.2072668961109;858.2072668961109;70.0;77.43897644275012;70.0;50;55.4076221742051;4.229023460970282;3;50;50;1.5617292899581314;1785.8018730100305;4617.093526680679;4099.875337461568;212.0;200.0;148.0;0;4
1567;306.35658162123406;313.09683;313.00668297916894;313.0471758061907;4582.922140726796;896.5139877110805;858.2000632991833;858.2000632991833;70.0;77.43887335430983;70.0;50;55.43411281868981;4.228881395172905;3;50;50;1.5621600037164738;1785.7837162556584;4616.800869136917;4098.545968505427;212.0;200.0;148.0;0;4
1568;306.3565979309766;313.09656;313.0069770514916;313.0471758061907;4584.156491047597;896.5149555006009;858.1927326043653;858.1927326043653;70.0;77.43907278906501;70.0;50;55.42075554205333;4.228764247732258;3;50;50;1.5616587501287735;1785.7645493008006;4617.087460348657;4100.032743466832;212.0;200.0;148.0;0;4
1569;306.3566140776217;313.09686;313.0067373578768;313.0471758061907;4583.322286934874;896.5160826418859;858.1855613582178;858.1855613582178;70.0;77.43876846737516;70.0;50;55.44249860496451;4.2286516808881345;3;50;50;1.5619814693330567;1785.7454482428043;4616.860243521156;4099.027944613056;212.0;200.0;148.0;0;4
1570;306.3566300628004;313.09665;313.006739754085;313.0471758061907;4583.431612754872;896.517100172617;858.1782959897755;858.1782959897755;70.0;77.43895888023918;70.0;50;55.410287225573555;4.228551148512935;3;50;50;1.5619280999752205;1785.7251670251333;4616.867441549857;4099.159627563244;212.0;200.0;148.0;0;4
1571;306.3566458881273;313.09665;313.0067032032313;313.0471758061907;4583.413382184452;896.5181308132749;858.1710521834982;858.1710521834982;70.0;77.43872552419181;70.0;50;55.421768170360636;4.228432575475793;3;50;50;1.5619241652954488;1785.7050964041944;4616.837085431686;4099.137668841173;212.0;200.0;148.0;0;4
1572;306.3566615552009;313.0966;313.0066732796358;313.0471758061907;4583.409970779037;896.5191579744313;858.1638142894766;858.1638142894766;70.0;77.43883141473054;70.0;50;55.427560058855605;4.228302788463907;3;50;50;1.5619150229295191;1785.6833785442052;4616.814909507207;4099.133559803351;212.0;200.0;148.0;0;4
1573;306.3566770656038;313.09653;313.0067001722514;313.0471758061907;4583.619241194321;896.5201835855011;858.1565841164029;858.1565841164029;70.0;77.43867685076899;70.0;50;55.44581689297081;4.228181793586785;3;50;50;1.56182165590419;1785.6620068030754;4616.847239815068;4099.38562601856;212.0;200.0;148.0;0;4
1574;306.3566924209026;313.09656;313.0068285631022;313.0471758061907;4584.225631131248;896.5212352846505;858.1493877087703;858.1493877087703;70.0;77.43871546354691;70.0;50;55.40636099785204;4.228074895350005;3;50;50;1.5615699749819356;1785.6408545819131;4616.977220404991;4100.116022697587;212.0;200.0;148.0;0;4
1575;306.35670762264846;313.0967;313.006797591677;313.0471758061907;4584.240979081636;896.5223646428489;858.142273671893;858.142273671893;70.0;77.43847764033794;70.0;50;55.41263896805503;4.227941134447249;3;50;50;1.5615520919747552;1785.6192701613134;4616.954350219973;4100.134509303833;212.0;200.0;148.0;0;4
1576;306.35672267237686;313.0967;313.0064658916661;313.0471758061907;4583.06524135576;896.5234947783222;858.135169514541;858.135169514541;70.0;77.4385557012805;70.0;50;55.43540838724172;4.227790319384098;3;50;50;1.562010183717248;1785.5956566015607;4616.64412006575;4098.718333213013;212.0;200.0;148.0;0;4
1577;306.356737571608;313.09637;313.00687977791154;313.0471758061907;4584.7892336347795;896.5244709197733;858.1279293218333;858.1279293218333;70.0;77.43878125110626;70.0;50;55.38830378151675;4.227658617819671;3;50;50;1.561312891221227;1785.5732906437072;4617.050622741233;4100.7948819130925;212.0;200.0;148.0;0;4
1578;306.3567523218468;313.09677;313.0066029855228;313.0471758061907;4583.844949470062;896.5256700190772;858.1209084475455;858.1209084475455;70.0;77.43845590150654;70.0;50;55.420751334901155;4.227494948543878;3;50;50;1.5616775877094093;1785.550966210307;4616.792255763687;4099.65749163669;212.0;200.0;148.0;0;4
1579;306.3567669245832;313.09656;313.0067705643353;313.0471758061907;4584.611244145535;896.5267451348842;858.1137798046295;858.1137798046295;70.0;77.43883726457112;70.0;50;55.41072439600694;4.22733673660575;3;50;50;1.5613619862638637;1785.5268840665015;4616.963620213957;4100.580493573298;212.0;200.0;148.0;0;4
1580;306.35678138129225;313.0967;313.0063476510484;313.0471758061907;4583.071119652644;896.5279186584166;858.1067530404594;858.1067530404594;70.0;77.43869303052332;70.0;50;55.40795876193978;4.227185707733909;3;50;50;1.5619659204101213;1785.5045094079044;4616.564903787928;4098.72541362161;212.0;200.0;148.0;0;4
1581;306.3567956934342;313.09628;313.0066833307631;313.0471758061907;4584.505951357523;896.5288907969023;858.0995455215335;858.0995455215335;70.0;77.4389308836323;70.0;50;55.395209195653884;4.227022709727535;3;50;50;1.5613830412940355;1785.481956826246;4616.896862641258;4100.453668410137;212.0;200.0;148.0;0;4
1582;306.3568098624547;313.0966;313.0066521409383;313.0471758061907;4584.50840230619;896.5300483280572;858.0925218667151;858.0925218667151;70.0;77.43885702983536;70.0;50;55.40540848925279;4.226847263815785;3;50;50;1.5613712669825164;1785.4596868788617;4616.875461999554;4100.456620577806;212.0;200.0;148.0;0;4
1583;306.35682388978506;313.0966;313.0068262064953;313.0471758061907;4585.300731079331;896.5312049303877;858.0855064100392;858.0855064100392;70.0;77.43894213889325;70.0;50;55.42549749896642;4.226672561877763;3;50;50;1.561045518430094;1785.4366106859184;4617.052619796358;4101.410980585055;212.0;200.0;148.0;0;4
1584;306.3568377768421;313.09677;313.00668050898014;313.0471758061907;4584.830174425231;896.5324632271116;858.0785958867905;858.0785958867905;70.0;77.43892396098448;70.0;50;55.414020259816866;4.2265194932093095;3;50;50;1.5612238068701512;1785.4143662836213;4616.921219364254;4100.844195095191;212.0;200.0;148.0;0;4
1585;306.35685152502856;313.09665;313.00686470837366;313.0471758061907;4585.664918925753;896.5336590336464;858.071635501299;858.071635501299;70.0;77.43876668352192;70.0;50;55.428844398022136;4.226363304916902;3;50;50;1.5608811260806832;1785.392617646286;4617.107075014697;4101.84964484607;212.0;200.0;148.0;0;4
1586;306.35686513573313;313.09683;313.0068244083578;313.0471758061907;4585.617067074647;896.5349619986773;858.0647851786964;858.0647851786964;70.0;77.43876917982834;70.0;50;55.404627706005954;4.226209889582819;3;50;50;1.560890405246409;1785.3706627749496;4617.077125722622;4101.792007291412;212.0;200.0;148.0;0;4
1587;306.3568786103307;313.09677;313.00679433339326;313.0471758061907;4585.625736472108;896.5362573432758;858.057936698667;858.057936698667;70.0;77.43863284863984;70.0;50;55.40384946368928;4.226038957747193;3;50;50;1.5608762095563047;1785.348473180601;4617.057386669617;4101.802449580655;212.0;200.0;148.0;0;4
1588;306.3568919501823;313.09674;313.0065222252708;313.0471758061907;4584.6773891391895;896.5375524183536;858.051096981345;858.051096981345;70.0;77.43846106671509;70.0;50;55.46377241892604;4.225849886196272;3;50;50;1.5612439895782413;1785.324800858231;4616.80623539153;4100.660165218154;212.0;200.0;148.0;0;4
1589;306.3569051566353;313.09644;313.00665136391603;313.0471758061907;4585.260596307577;896.5387228906806;858.0441488042409;858.0441488042409;70.0;77.43854558908644;70.0;50;55.431074981272886;4.225710080073142;3;50;50;1.5610037975509559;1785.3020939322637;4616.940559513461;4101.362638252477;212.0;200.0;148.0;0;4
1590;306.3569182310238;313.09653;313.0068877145297;313.0471758061907;4586.3095908353325;896.5399678724572;858.037279871135;858.037279871135;70.0;77.43803849642042;70.0;50;55.41820614805983;4.22556797627783;3;50;50;1.5605754416490285;1785.280780030601;4617.176839299154;4102.626152161159;212.0;200.0;148.0;0;4
1591;306.3569311746685;313.0968;313.0066777925404;313.0471758061907;4585.630766290928;896.5413477857207;858.0305471312523;858.0305471312523;70.0;77.43788836814434;70.0;50;55.4218108428073;4.225394456159407;3;50;50;1.5608342116098435;1785.2560558217697;4616.986992932936;4101.808507997423;212.0;200.0;148.0;0;4
1592;306.3569439888767;313.09665;313.00647919364764;313.0471758061907;4584.983755331801;896.5426380291381;858.0237388288706;858.0237388288706;70.0;77.4378066716377;70.0;50;55.431017509376694;4.225216970370951;3;50;50;1.5610811867722931;1785.2296159280058;4616.809888521326;4101.029183297155;212.0;200.0;148.0;0;4
1593;306.3569566749428;313.09644;313.0066000727718;313.0471758061907;4585.586929414469;896.5438428255325;858.0168589395075;858.0168589395075;70.0;77.43786010288507;70.0;50;55.393146531154585;4.225043547306669;3;50;50;1.5608300758741107;1785.203055392116;4616.940615169702;4101.755706479727;212.0;200.0;148.0;0;4
1594;306.35696923414827;313.09656;313.0068770218264;313.0471758061907;4586.826996670405;896.5451246855905;858.0100606604234;858.0100606604234;70.0;77.43749397843808;70.0;50;55.44348769893361;4.224842561568252;3;50;50;1.5603239399846653;1785.1752627057508;4617.2229571150565;4103.249367489503;212.0;200.0;148.0;0;4
1595;306.35698166776166;313.09686;313.00684700565137;313.0471758061907;4586.831618261327;896.5465662513178;858.0034218888211;858.0034218888211;70.0;77.43753351411694;70.0;50;55.44494013375124;4.224668029203485;3;50;50;1.560311862823196;1785.1451882424647;4617.212161771007;4103.254934195769;212.0;200.0;148.0;0;4
1596;306.35699397703894;313.0969;313.0063581531499;313.0471758061907;4585.052342191673;896.5480068640285;857.9967911483025;857.9967911483025;70.0;77.43730803254103;70.0;50;55.40937837095113;4.2245218182247015;3;50;50;1.5610095895105724;1785.1160632328206;4616.7587782432765;4101.111796169871;212.0;200.0;148.0;0;4
1597;306.35700616322345;313.09637;313.00660623876763;313.0471758061907;4586.193950155782;896.5492147861596;857.9899499614233;857.9899499614233;70.0;77.43719599903528;70.0;50;55.41705101805516;4.224344143461892;3;50;50;1.5605417334862812;1785.0861680643116;4617.015792668102;4102.48686296264;212.0;200.0;148.0;0;4
1598;306.3570182275461;313.0966;313.006616228794;313.0471758061907;4586.390247594196;896.5505697137801;857.9832562812313;857.9832562812313;70.0;77.4371193735249;70.0;50;55.42886619828795;4.224153916743816;3;50;50;1.5604513125721817;1785.0550505352064;4617.04491310617;4102.72330322721;212.0;200.0;148.0;0;4
1599;306.3570301712255;313.09662;313.0067078593864;313.0471758061907;4586.897201370761;896.5519486805556;857.9765941669823;857.9765941669823;70.0;77.43717764478346;70.0;50;55.392285447241996;4.22397410673743;3;50;50;1.5602377957301794;1785.0237674360678;4617.152917171449;4103.333929051082;212.0;200.0;148.0;0;4
1600;306.35704199546814;313.09674;313.0064426278716;313.0471758061907;4586.030314822801;896.5533920122575;857.9700016245938;857.9700016245938;70.0;77.436915614839;70.0;50;55.429439186805965;4.22377050980478;3;50;50;1.5605699033567697;1784.9918752811363;4616.918065584268;4102.289764204065;212.0;200.0;148.0;0;4
1601;306.3570537014683;313.0965;313.0067824496367;313.0471758061907;4587.5030973994035;896.5547211820524;857.9633103362877;857.9633103362877;70.0;77.43720602630054;70.0;50;55.41196153909947;4.223581575999162;3;50;50;1.5599723259868028;1784.9594146910795;4617.266429470501;4104.063730817583;212.0;200.0;148.0;0;4
1602;306.3570652904085;313.09683;313.00637297662684;313.0471758061907;4586.051862516466;896.5562402240698;857.9568069236182;857.9568069236182;70.0;77.43680474653357;70.0;50;55.438158720667396;4.223395695451643;3;50;50;1.5605382163595285;1784.9285581964828;4616.891895940804;4102.315718401084;212.0;200.0;148.0;0;4
1603;306.3570767634593;313.09644;313.00655878584257;313.0471758061907;4586.919653618288;896.5575691239785;857.9501331112996;857.9501331112996;70.0;77.43701951760875;70.0;50;55.41064354824115;4.223220529236201;3;50;50;1.560181603318183;1784.897550319056;4617.09075119114;4103.360972783228;212.0;200.0;148.0;0;4
1604;306.3570881217796;313.0966;313.00654558542647;313.0471758061907;4587.023532924659;896.5590093158487;857.9435730731315;857.9435730731315;70.0;77.43652334089654;70.0;50;55.4555703667334;4.223032950922544;3;50;50;1.5601282685018532;1784.8679150621488;4617.096741787778;4103.486095407753;212.0;200.0;148.0;0;4
1605;306.3570993665167;313.0966;313.0064721138458;313.0471758061907;4586.864823975501;896.5604614487639;857.9370331319694;857.9370331319694;70.0;77.43662948413626;70.0;50;55.425702584815454;4.22286425255713;3;50;50;1.5601810745119866;1784.8376853139243;4617.045408359598;4103.2949304784925;212.0;200.0;148.0;0;4
1606;306.35711049880643;313.0965;313.0067208987213;313.0471758061907;4587.991315543844;896.5618914021849;857.9304811102805;857.9304811102805;70.0;77.43617314264901;70.0;50;55.4356949603691;4.222689719589411;3;50;50;1.5597210747800698;1784.8090145509177;4617.302886279133;4104.651789572561;212.0;200.0;148.0;0;4
1607;306.3571215197733;313.09674;313.00647268116813;313.0471758061907;4587.170526822258;896.5634661270007;857.9240743924844;857.9240743924844;70.0;77.43608550222271;70.0;50;55.42572581336752;4.222501725125795;3;50;50;1.5600360160794948;1784.7788251967513;4617.083485971024;4103.66314955741;212.0;200.0;148.0;0;4
1608;306.35713243053044;313.09653;313.0065955264457;313.0471758061907;4587.802411280426;896.5649325503488;857.9175743768302;857.9175743768302;70.0;77.43591249133965;70.0;50;55.428106445483714;4.22230807953504;3;50;50;1.5597729870741748;1784.7486989052306;4617.221380580099;4104.424254387273;212.0;200.0;148.0;0;4
1609;306.35714323218;313.09662;313.0064065354269;313.0471758061907;4587.214037473981;896.5664794641299;857.9111590426108;857.9111590426108;70.0;77.43585874393126;70.0;50;55.408623375811814;4.222105934614163;3;50;50;1.5599954802924134;1784.7182867422448;4617.059436357776;4103.715558137411;212.0;200.0;148.0;0;4
1610;306.3571539258131;313.09647;313.0066693986595;313.0471758061907;4588.402715951837;896.5679482919819;857.9046788778799;857.9046788778799;70.0;77.43574901450734;70.0;50;55.42217957508677;4.221887873304254;3;50;50;1.5595105378142275;1784.68753494618;4617.33297200081;4105.147321363988;212.0;200.0;148.0;0;4
1611;306.3571645125099;313.09674;313.0064082626141;313.0471758061907;4587.525433926903;896.5695699194608;857.8983515450333;857.8983515450333;70.0;77.43564845290624;70.0;50;55.4407628209246;4.221670727441406;3;50;50;1.559848323736652;1784.6560663985879;4617.10283132676;4104.0906351649555;212.0;200.0;148.0;0;4
1612;306.35717499333964;313.0965;313.00637286781546;313.0471758061907;4587.518929519465;896.5710758626767;857.8919239120493;857.8919239120493;70.0;77.43556545892226;70.0;50;55.442658192275935;4.22147508193531;3;50;50;1.5598405394360646;1784.6252900262512;4617.089439561594;4104.0828006061965;212.0;200.0;148.0;0;4
1613;306.3571853693611;313.09644;313.00642735940613;313.0471758061907;4587.8732293700195;896.5725793383955;857.8855027103477;857.8855027103477;70.0;77.43528626253625;70.0;50;55.445196439813685;4.2212868345812495;3;50;50;1.559688707686453;1784.5956239453558;4617.1615792302155;4104.509554776188;212.0;200.0;148.0;0;4
1614;306.35719564162235;313.0965;313.00654623960645;313.0471758061907;4588.487833169551;896.5741272101882;857.8791321111099;857.8791321111099;70.0;77.43510880153048;70.0;50;55.424648693685285;4.221097331433782;3;50;50;1.5594329237822355;1784.5658469774098;4617.295921749729;4105.249845052725;212.0;200.0;148.0;0;4
1615;306.357205811161;313.09662;313.0063095691639;313.0471758061907;4587.727340248847;896.5757532336828;857.8728439262966;857.8728439262966;70.0;77.43494515497312;70.0;50;55.40247331992617;4.220887068725219;3;50;50;1.5597230584082267;1784.5353679021337;4617.088748227838;4104.333831329736;212.0;200.0;148.0;0;4
1616;306.3572158790043;313.0964;313.006013791837;313.0471758061907;4586.737435234807;896.5772787378186;857.8664696984839;857.8664696984839;70.0;77.43486654724126;70.0;50;55.4351097016127;4.220645217858433;3;50;50;1.5601045367222002;1784.5035020224573;4616.8261524946165;4103.141490740326;212.0;200.0;148.0;0;4
1617;306.3572258461691;313.09607;313.00652338269936;313.0471758061907;4588.870076487998;896.5786740232994;857.8599814242483;857.8599814242483;70.0;77.43506835126826;70.0;50;55.41585045741367;4.220416553519215;3;50;50;1.5592456070429037;1784.4722656371239;4617.3384165835;4105.710257129795;212.0;200.0;148.0;0;4
1618;306.3572357136623;313.0966;313.0063530923052;313.0471758061907;4588.356657414275;896.5803447871198;857.8537615725635;857.8537615725635;70.0;77.43472391341602;70.0;50;55.42108168802973;4.220185274793252;3;50;50;1.5594382472566957;1784.4421148488814;4617.19511496089;4105.091843855495;212.0;200.0;148.0;0;4
1619;306.35724548248055;313.09647;313.0065807248988;313.0471758061907;4589.400640930426;896.58194707549;857.8474858558512;857.8474858558512;70.0;77.43484150050465;70.0;50;55.41717578963948;4.219949333519992;3;50;50;1.5590117846029543;1784.4106293043876;4617.436355391053;4106.3493220006985;212.0;200.0;148.0;0;4
1620;306.35725515361065;313.09674;313.00637479636544;313.0471758061907;4588.748304959921;896.5836832100182;857.8413450098132;857.8413450098132;70.0;77.4348336597864;70.0;50;55.38875792484967;4.219712201094808;3;50;50;1.559259594871048;1784.3798747338988;4617.2595349175635;4105.563583324227;212.0;200.0;148.0;0;4
1621;306.3572647280294;313.09656;313.00621638095663;313.0471758061907;4588.2921623288075;896.5853327628139;857.8351312058778;857.8351312058778;70.0;77.43487366065797;70.0;50;55.40818872457412;4.219448728680973;3;50;50;1.559428889557328;1784.3488810821773;4617.128791323078;4105.014159525049;212.0;200.0;148.0;0;4
1622;306.357274206704;313.09637;313.00658160458005;313.0471758061907;4589.858201691182;896.58692130057;857.8288685420544;857.8288685420544;70.0;77.43499513260831;70.0;50;55.438999338281235;4.219188003804163;3;50;50;1.5587960429842154;1784.3184705597434;4617.501705967377;4106.90045393703;212.0;200.0;148.0;0;4
1623;306.35728359059186;313.0967;313.0062006741934;313.0471758061907;4588.4820622666175;896.5887114892532;857.8228046449788;857.8228046449788;70.0;77.43495419295452;70.0;50;55.412958855082735;4.218959113851753;3;50;50;1.5593338944951816;1784.2902363718931;4617.154153378018;4105.242894000142;212.0;200.0;148.0;0;4
1624;306.35729288064084;313.09634;313.00651167550365;313.0471758061907;4589.839337415353;896.5903210483498;857.8165790925399;857.8165790925399;70.0;77.43476832474641;70.0;50;55.43123349757666;4.218721025822816;3;50;50;1.5587838959915028;1784.263232510186;4617.47163880782;4106.877731916793;212.0;200.0;148.0;0;4
1625;306.3573020777893;313.09662;313.0062859591915;313.0471758061907;4589.089449946731;896.5921051242618;857.810526705369;857.810526705369;70.0;77.43493809491638;70.0;50;55.370484820729644;4.218478262398179;3;50;50;1.5590717168580652;1784.2364686447793;4617.272232691565;4105.9744924608385;212.0;200.0;148.0;0;4
1626;306.3573111829663;313.0964;313.0064228412465;313.0471758061907;4589.782675171099;896.5937899034152;857.8043893217376;857.8043893217376;70.0;77.43463824980245;70.0;50;55.43676766075374;4.218193637527378;3;50;50;1.5587846843242616;1784.2096236869559;4617.422098672;4106.809482243589;212.0;200.0;148.0;0;4
1627;306.35732019709155;313.09653;313.0062469396368;313.0471758061907;4589.1968446376395;896.5955628841393;857.7983437052677;857.7983437052677;70.0;77.43496433457926;70.0;50;55.4248646607151;4.217932099413332;3;50;50;1.5590092028909752;1784.1822002404342;4617.271488947279;4106.103849366038;212.0;200.0;148.0;0;4
1628;306.3573291210755;313.09637;313.00644688711844;313.0471758061907;4590.0906292460895;896.5972578834044;857.792233168986;857.792233168986;70.0;77.43459901946862;70.0;50;55.43887002241915;4.217689445174088;3;50;50;1.5586453379652654;1784.1578234694548;4617.479779321337;4107.180412926916;212.0;200.0;148.0;0;4
1629;306.3573379558196;313.09656;313.00628865437386;313.0471758061907;4589.586231187037;896.5990671135105;857.7862389200965;857.7862389200965;70.0;77.43440755532237;70.0;50;55.44693389000274;4.217446585117926;3;50;50;1.5588367632262905;1784.1330126866014;4617.343740867437;4106.5728654647855;212.0;200.0;148.0;0;4
1630;306.3573467022163;313.0964;313.0064594026614;313.0471758061907;4590.367893068476;896.6008088999215;857.7801896649556;857.7801896649556;70.0;77.43411972144835;70.0;50;55.45071953220719;4.217214541432668;3;50;50;1.5585174238871027;1784.1084903056353;4617.524235428874;4107.514377200981;212.0;200.0;148.0;0;4
1631;306.357355361149;313.09656;313.0065171429261;313.0471758061907;4590.716182550572;896.6026503037275;857.7742428989716;857.7742428989716;70.0;77.43378220053808;70.0;50;55.43943951550796;4.216982318748563;3;50;50;1.5583697665899492;1784.0836525060008;4617.596327753347;4107.933891882164;212.0;200.0;148.0;0;4
1632;306.3573639334924;313.09665;313.0064044725358;313.0471758061907;4590.410679415063;896.604534943714;857.7683454531959;857.7683454531959;70.0;77.4334503602849;70.0;50;55.438286415807696;4.216737548023815;3;50;50;1.5584809556837431;1784.0573956085063;4617.505854571654;4107.5659133554445;212.0;200.0;148.0;0;4
1633;306.35737242011237;313.09653;313.0062623397186;313.0471758061907;4589.993990198634;896.6063778878957;857.762417243203;857.762417243203;70.0;77.43335985754338;70.0;50;55.41461159427399;4.216482130300108;3;50;50;1.5586361009594103;1784.02962161295;4617.388615185579;4107.064011194254;212.0;200.0;148.0;0;4
1634;306.3573808218661;313.09637;313.00611074423085;313.0471758061907;4589.551723779987;896.6081647430367;857.7564446916716;857.7564446916716;70.0;77.43312644781018;70.0;50;55.4357787036796;4.216204833635544;3;50;50;1.558800779781905;1784.0006774654066;4617.263517188915;4106.531301292995;212.0;200.0;148.0;0;4
1635;306.35738913960233;313.0962;313.0063373999574;313.0471758061907;4590.576643109083;896.6098922457101;857.7504247150532;857.7504247150532;70.0;77.4332230037338;70.0;50;55.41860239455444;4.215932908002358;3;50;50;1.5583834843253963;1783.9706149138233;4617.503791190833;4107.765816624892;212.0;200.0;148.0;0;4
1636;306.35739737416117;313.09647;313.00632602164234;313.0471758061907;4590.680607815699;896.6117509653596;857.7445369718021;857.7445369718021;70.0;77.43280335795254;70.0;50;55.45935095143329;4.215658452891191;3;50;50;1.558331381624865;1783.9401563839328;4617.515366837999;4107.89104211401;212.0;200.0;148.0;0;4
1637;306.35740552637446;313.0965;313.0063202329906;313.0471758061907;4590.791662452475;896.6136211803624;857.7386685751139;857.7386685751139;70.0;77.43296317102235;70.0;50;55.41057994503005;4.215411132770512;3;50;50;1.5582773720517;1783.9084998246633;4617.533601411211;4108.024807424007;212.0;200.0;148.0;0;4
1638;306.3574135970656;313.09653;313.00621791274193;313.0471758061907;4590.56229713594;896.6155037986647;857.7328203709316;857.7328203709316;70.0;77.43252656918304;70.0;50;55.43184183470724;4.215147274572487;3;50;50;1.558356301887313;1783.8771838715406;4617.458635175339;4107.748536900241;212.0;200.0;148.0;0;4
1639;306.3574215870498;313.09644;313.0061205685649;313.0471758061907;4590.336981402259;896.6173546091061;857.7269506673089;857.7269506673089;70.0;77.43268154899108;70.0;50;55.431444563327005;4.214876139392459;3;50;50;1.558434576956653;1783.8439336516199;4617.39047177146;4107.477144099022;212.0;200.0;148.0;0;4
1640;306.3574294971342;313.0963;313.00608539346575;313.0471758061907;4590.347692639796;896.6191741709489;857.7210599834505;857.7210599834505;70.0;77.43250169037198;70.0;50;55.433852517425905;4.214615128686447;3;50;50;1.558419582888427;1783.8120419976317;4617.3808818724265;4107.490045784635;212.0;200.0;148.0;0;4
1641;306.3574373281177;313.09625;313.0063734564958;313.0471758061907;4591.628855333661;896.6209931628971;857.7151772346919;857.7151772346919;70.0;77.43243720675108;70.0;50;55.42653379518195;4.214352327780716;3;50;50;1.557899974121384;1783.780401824688;4617.682323855154;4109.033206249396;212.0;200.0;148.0;0;4
1642;306.3574450807914;313.09656;313.0062215870959;313.0471758061907;4591.194858947785;896.6229765265075;857.7094579173361;857.7094579173361;70.0;77.43238118557677;70.0;50;55.39325347216469;4.214083844719525;3;50;50;1.5580607888911446;1783.7488364114752;4617.560208328362;4108.510457602608;212.0;200.0;148.0;0;4
1643;306.35745275593837;313.09644;313.00620547928173;313.0471758061907;4591.307523699128;896.6249014106176;857.7036919117388;857.7036919117388;70.0;77.43245206931786;70.0;50;55.39254546980301;4.213785289661146;3;50;50;1.5580037545515912;1783.7165885901304;4617.569558390402;4108.6461622956;212.0;200.0;148.0;0;4
1644;306.35746035433385;313.09644;313.00592798718765;313.0471758061907;4590.375160675301;896.6268388472782;857.6979461798456;857.6979461798456;70.0;77.43255509109935;70.0;50;55.43275110330734;4.213474063398223;3;50;50;1.558362902255538;1783.6841644170802;4617.327503141885;4107.523131033401;212.0;200.0;148.0;0;4
1645;306.3574678767454;313.09616;313.00647348489036;313.0471758061907;4592.629445008251;896.6286531467362;857.692092784378;857.692092784378;70.0;77.43276120156716;70.0;50;55.42839553076657;4.213195890607267;3;50;50;1.5574594392608405;1783.654099394541;4617.875520015289;4110.2384165124395;212.0;200.0;148.0;0;4
1646;306.3574753239328;313.0967;313.00598553948083;313.0471758061907;4590.8458841341;896.6307581443135;857.6865218839737;857.6865218839737;70.0;77.43243452104176;70.0;50;55.427982054742486;4.212932224601502;3;50;50;1.5581578013957853;1783.6265574428962;4617.426107882426;4108.090117439524;212.0;200.0;148.0;0;4
1647;306.3574826966484;313.09622;313.0060787561161;313.0471758061907;4591.346966484676;896.6326293367517;857.6807389544766;857.6807389544766;70.0;77.43265847432014;70.0;50;55.38905820002765;4.21266366007616;3;50;50;1.5579490286927666;1783.599408850355;4617.535905283981;4108.6936711307935;212.0;200.0;148.0;0;4
1648;306.3574899956368;313.09628;313.0062261240288;313.0471758061907;4592.072470783719;896.6345635669675;857.6750238603394;857.6750238603394;70.0;77.4323221822365;70.0;50;55.44900553437239;4.212362131602404;3;50;50;1.5576505570811718;1783.573165947608;4617.6970037456285;4109.567541058989;212.0;200.0;148.0;0;4
1649;306.3574972216353;313.09644;313.0064555696965;313.0471758061907;4593.071456193604;896.6365898962734;857.6694039888199;857.6694039888199;70.0;77.43253847783812;70.0;50;55.430601299884344;4.212086523299462;3;50;50;1.5572466576783515;1783.5468342654626;4617.937284080934;4110.7708189851965;212.0;200.0;148.0;0;4
1650;306.3575043753738;313.09668;313.00637789574466;313.0471758061907;4592.884248983288;896.6387437149479;857.6639126936723;857.6639126936723;70.0;77.43214125227865;70.0;50;55.421097056499804;4.211822105331251;3;50;50;1.557312214633193;1783.5228254611143;4617.879622481536;4110.5453279003705;212.0;200.0;148.0;0;4
1651;306.35751145757496;313.09662;313.00617920580316;313.0471758061907;4592.233640644818;896.6408709136499;857.6584046637133;857.6584046637133;70.0;77.43201775887889;70.0;50;55.44449663495112;4.211536971210876;3;50;50;1.557560960559341;1783.4976133037214;4617.706721335484;4109.761670156683;212.0;200.0;148.0;0;4
1652;306.3575184689541;313.09637;313.0060587236777;313.0471758061907;4591.86825335329;896.6429113682254;857.6528232051174;857.6528232051174;70.0;77.43204181728254;70.0;50;55.42189972605033;4.211264735570566;3;50;50;1.5576979049139086;1783.4731658296705;4617.608420613104;4109.321561164038;212.0;200.0;148.0;0;4
1653;306.3575254102194;313.09625;313.0060505516638;313.0471758061907;4591.959260295876;896.6449021923368;857.6472033037714;857.6472033037714;70.0;77.43176753329804;70.0;50;55.43065203722519;4.210979695287477;3;50;50;1.557652812960939;1783.4497058934353;4617.617329786399;4109.431179026383;212.0;200.0;148.0;0;4
1654;306.3575322820721;313.09622;313.00632656409954;313.0471758061907;4593.160891734309;896.6469026853073;857.6416008601811;857.6416008601811;70.0;77.43178833579151;70.0;50;55.41709217383139;4.210688047819133;3;50;50;1.557167425451437;1783.4253362870693;4617.900822563299;4110.8785440939755;212.0;200.0;148.0;0;4
1655;306.35753908520627;313.09653;313.00613592928534;313.0471758061907;4592.537900693084;896.6490570000683;857.6361517735988;857.6361517735988;70.0;77.43142002758444;70.0;50;55.45618601358129;4.210389341664083;3;50;50;1.5574054710157121;1783.400224256222;4617.735845286194;4110.128151384821;212.0;200.0;148.0;0;4
1656;306.3575458203091;313.09634;313.0065777545537;313.0471758061907;4594.3703488508545;896.6511281291042;857.6306325742814;857.6306325742814;70.0;77.43137911064252;70.0;50;55.463845761373975;4.210114555096467;3;50;50;1.5566714394303873;1783.374187037209;4618.180778614783;4112.3353351908545;212.0;200.0;148.0;0;4
1657;306.3575524880609;313.09683;313.0057781722962;313.0471758061907;4591.349224709707;896.653434861742;857.6253438173186;857.6253438173186;70.0;77.43097715304796;70.0;50;55.42842291200925;4.209865269643217;3;50;50;1.55786120824968;1783.3490694431093;4617.429654824937;4108.696391162843;212.0;200.0;148.0;0;4
1658;306.3575590891352;313.09604;313.0060954462056;313.0471758061907;4592.739127554197;896.6553469666211;857.6196912901282;857.6196912901282;70.0;77.43085171239794;70.0;50;55.43042614438877;4.209588599226279;3;50;50;1.5572994669171685;1783.3228694490294;4617.754964411222;4110.370529139031;212.0;200.0;148.0;0;4
1659;306.3575656241987;313.09628;313.0061295059423;313.0471758061907;4593.014581403922;896.6574374379964;857.6142152264388;857.6142152264388;70.0;77.4306809041714;70.0;50;55.43549446580099;4.209294295703316;3;50;50;1.557180220361134;1783.2955079015733;4617.808826163542;4110.702313301025;212.0;200.0;148.0;0;4
1660;306.3575720939116;313.09634;313.0060176867762;313.0471758061907;4592.709220020099;896.6595614106965;857.6087790297205;857.6087790297205;70.0;77.43057058194017;70.0;50;55.43376477318712;4.20900315755955;3;50;50;1.5572918552762571;1783.267012697891;4617.723435200351;4110.33450551421;212.0;200.0;148.0;0;4
1661;306.35757849892735;313.09625;313.0060775865039;313.0471758061907;4593.082571897894;896.6616434588335;857.603311576556;857.603311576556;70.0;77.43050265993855;70.0;50;55.42314804191864;4.208714229629706;3;50;50;1.5571340230683688;1783.2381073505237;4617.803844186444;4110.784207851015;212.0;200.0;148.0;0;4
1662;306.357584839893;313.0963;313.0060682313715;313.0471758061907;4593.192283169334;896.6637717244105;857.5978959610729;857.5978959610729;70.0;77.4303210571725;70.0;50;55.44212193318688;4.2084180764220065;3;50;50;1.55708029226664;1783.2085869546636;4617.818252693063;4110.916355077463;212.0;200.0;148.0;0;4
1663;306.3575911174489;313.09634;313.00621739387435;313.0471758061907;4593.909553148886;896.6659119367924;857.5924998611094;857.5924998611094;70.0;77.4302701605177;70.0;50;55.44720396420718;4.208133909758928;3;50;50;1.5567865811995796;1783.1786125238443;4617.98579389301;4111.780306767833;212.0;200.0;148.0;0;4
1664;306.3575973322293;313.09653;313.0057817171926;313.0471758061907;4592.335280710302;896.6681429371733;857.5871976001534;857.5871976001534;70.0;77.43001791061413;70.0;50;55.44614709993431;4.207863463090831;3;50;50;1.557401331337601;1783.1492478894916;4617.589714265411;4109.884095615559;212.0;200.0;148.0;0;4
1665;306.3576034848619;313.0961;313.00632675632454;313.0471758061907;4594.613117841835;896.6701671992017;857.5817086514527;857.5817086514527;70.0;77.4300140029143;70.0;50;55.42276505413918;4.2075931906772155;3;50;50;1.5564884982875518;1783.1203138932483;4618.137477405585;4112.627750440492;212.0;200.0;148.0;0;4
1666;306.3576095759682;313.09662;313.00607351046494;313.0471758061907;4593.778065003744;896.6724849221185;857.5765046126165;857.5765046126165;70.0;77.42967783429879;70.0;50;55.432355597495686;4.207302560434954;3;50;50;1.5568085336944373;1783.0911335637174;4617.916973291056;4111.621929297011;212.0;200.0;148.0;0;4
1667;306.3576156061634;313.09637;313.0059286139728;313.0471758061907;4593.353248322812;896.6746917747366;857.571204248444;857.571204248444;70.0;77.4298613129936;70.0;50;55.41671673829323;4.207007710660605;3;50;50;1.5569669572733131;1783.0607775201738;4617.8020201385825;4111.1102376048275;212.0;200.0;148.0;0;4
1668;306.35762157605666;313.09622;313.00569740490675;313.0471758061907;4592.591735641994;896.67684111275;857.5658578603288;857.5658578603288;70.0;77.42980204527132;70.0;50;55.41874299896634;4.206705414341158;3;50;50;1.5572588570371773;1783.031796722329;4617.602649778011;4110.192995580782;212.0;200.0;148.0;0;4
1669;306.357627486251;313.09598;313.00627664397535;313.0471758061907;4594.99747928268;896.6788892916895;857.5604242932732;857.5604242932732;70.0;77.42985536042023;70.0;50;55.4408780966445;4.206396672862212;3;50;50;1.556295953941212;1783.0033575331497;4618.18307854072;4113.090713795989;212.0;200.0;148.0;0;4
1670;306.3576333373434;313.09656;313.00605463874365;313.0471758061907;4594.245955692512;896.6812474950439;857.5552912156795;857.5552912156795;70.0;77.42970931948261;70.0;50;55.43812606502446;4.206108393289782;3;50;50;1.556585191720866;1782.975883630454;4617.991176931753;4112.185503631631;212.0;200.0;148.0;0;4
1671;306.35763912992485;313.0964;313.00583702380777;313.0471758061907;4593.51787464703;896.6835056297732;857.5500719577477;857.5500719577477;70.0;77.42967799198058;70.0;50;55.422843269923064;4.205828699737893;3;50;50;1.5568649060384048;1782.9491780829317;4617.802790189635;4111.3085300123485;212.0;200.0;148.0;0;4
1672;306.3576448645805;313.09616;313.00607787643776;313.0471758061907;4594.595854244462;896.685666837687;857.5447694777178;857.5447694777178;70.0;77.42957650683093;70.0;50;55.4364648628897;4.205534579596915;3;50;50;1.5564284170498033;1782.9234034928922;4618.054931663068;4112.606956437456;212.0;200.0;148.0;0;4
1673;306.3576505418896;313.09637;313.0060833277863;313.0471758061907;4594.735103651612;896.6879656189749;857.5396048638414;857.5396048638414;70.0;77.42947646688353;70.0;50;55.4451981639009;4.205240756385351;3;50;50;1.5563648903690197;1782.8980221053953;4618.0800955002005;4112.774682348367;212.0;200.0;148.0;0;4
1674;306.3576561624256;313.0964;313.0059634677992;313.0471758061907;4594.376620686968;896.6902799940086;857.5344630951796;857.5344630951796;70.0;77.42940973800134;70.0;50;55.42453747544538;4.204957616908942;3;50;50;1.556498929996324;1782.873547107251;4617.983760360307;4112.342889617454;212.0;200.0;148.0;0;4
1675;306.35766172675625;313.09625;313.005962560236;313.0471758061907;4594.499382264888;896.6925453534104;857.5292832459737;857.5292832459737;70.0;77.42926441203673;70.0;50;55.42848211170276;4.204659780358654;3;50;50;1.5564414502854305;1782.849593966319;4618.001482491339;4112.490755938058;212.0;200.0;148.0;0;4
1676;306.35766723544356;313.09625;313.0061842258259;313.0471758061907;4595.491272127652;896.6948242033309;857.5241242421233;857.5241242421233;70.0;77.42944070893243;70.0;50;55.38977978058624;4.204351600077672;3;50;50;1.5560400054395678;1782.8255936085602;4618.233594391793;4113.685487277758;212.0;200.0;148.0;0;4
1677;306.357672689044;313.0965;313.0059914688278;313.0471758061907;4594.87041684417;896.6972293127584;857.51909239694;857.51909239694;70.0;77.42924065624393;70.0;50;55.43069485706776;4.204016708104234;3;50;50;1.556276528579365;1782.8012681468572;4618.0670866534165;4112.937667088803;212.0;200.0;148.0;0;4
1678;306.35767808810846;313.09634;313.0060179607907;313.0471758061907;4595.06989309293;896.6995512655632;857.5139902499453;857.5139902499453;70.0;77.42952328231439;70.0;50;55.44284653556002;4.203699127390962;3;50;50;1.5561905567565002;1782.7764282076907;4618.112234413301;4113.177936230434;212.0;200.0;148.0;0;4
1679;306.3576834331823;313.09634;313.0057874665631;313.0471758061907;4594.256050411965;896.7018966020049;857.5089182461329;857.5089182461329;70.0;77.42939135013236;70.0;50;55.426754171009335;4.203411398235673;3;50;50;1.5565063078759782;1782.754542116515;4617.907059141905;4112.197662721212;212.0;200.0;148.0;0;4
1680;306.3576887248053;313.0961;313.0060386987046;313.0471758061907;4595.352827283321;896.7041337968534;857.5037523687137;857.5037523687137;70.0;77.4293348360986;70.0;50;55.42023622056084;4.203114283498337;3;50;50;1.5560639946692676;1782.7333673481858;4618.1650205225515;4113.518730462761;212.0;200.0;148.0;0;4
1681;306.35769396351213;313.09634;313.00594737587056;313.0471758061907;4595.106229718953;896.7065109102132;857.4987264933005;857.4987264933005;70.0;77.42911400193442;70.0;50;55.45506391756411;4.202803987660971;3;50;50;1.5561537601044242;1782.7116505893046;4618.093769761099;4113.22170369648;212.0;200.0;148.0;0;4
1682;306.3576991498319;313.09625;313.00615968045696;313.0471758061907;4596.02566571303;896.7088534627129;857.4936760989623;857.4936760989623;70.0;77.42920499375663;70.0;50;55.42731928702814;4.202516337103049;3;50;50;1.5557833547050153;1782.6900673515454;4618.314762323673;4114.329164351345;212.0;200.0;148.0;0;4
1683;306.35770428428845;313.09647;313.0059805997487;313.0471758061907;4595.4363278183155;896.7113127959071;857.4887438696587;857.4887438696587;70.0;77.42885874533025;70.0;50;55.424972531128304;4.202220529871681;3;50;50;1.5560087099768798;1782.669293934368;4618.158177064429;4113.619306857161;212.0;200.0;148.0;0;4
1684;306.35770936740045;313.0963;313.0057676942611;313.0471758061907;4594.7180097115925;896.7136930088474;857.4837450867936;857.4837450867936;70.0;77.42902783875826;70.0;50;55.402477661554386;4.201907180298889;3;50;50;1.5562850225593354;1782.647015260266;4617.970580674638;4112.7540926976135;212.0;200.0;148.0;0;4
1685;306.3577143996813;313.09607;313.0060156527997;313.0471758061907;4595.8079498050265;896.7159774436269;857.4786640396567;857.4786640396567;70.0;77.42896121557999;70.0;50;55.427809130815845;4.201576745959372;3;50;50;1.5558452490747834;1782.6249041690025;4618.226576308349;4114.066925540155;212.0;200.0;148.0;0;4
1686;306.35771938163936;313.0963;313.0059195467739;313.0471758061907;4595.524943727434;896.7184008511673;857.473722056173;857.473722056173;70.0;77.42893758457664;70.0;50;55.454855531994895;4.201255722010984;3;50;50;1.555950514304207;1782.6022730996215;4618.1518818886;4113.726044719695;212.0;200.0;148.0;0;4
1687;306.35772431377785;313.09625;313.0059927320904;313.0471758061907;4595.895137714016;896.7207849253439;857.4687510065673;857.4687510065673;70.0;77.42896387541009;70.0;50;55.41678693424841;4.2009709828881086;3;50;50;1.555797850910857;1782.5808831544423;4618.2389846285105;4114.171943376532;212.0;200.0;148.0;0;4
1688;306.35772919659496;313.09634;313.00580622459813;313.0471758061907;4595.284773158146;896.7232144657077;857.4638308365131;857.4638308365131;70.0;77.4286415598933;70.0;50;55.429737281604304;4.2006699406479555;3;50;50;1.5560311184067812;1782.559700737853;4618.0759002830355;4113.436759268988;212.0;200.0;148.0;0;4
1689;306.3577340305839;313.09613;313.0057765244245;313.0471758061907;4595.278102869044;896.7255621882647;857.458841525816;857.458841525816;70.0;77.4287782706158;70.0;50;55.42973284544233;4.200362258472609;3;50;50;1.5560260746626935;1782.5370083194625;4618.065343900424;4113.428724905764;212.0;200.0;148.0;0;4
1690;306.35773881623294;313.0961;313.0058500175627;313.0471758061907;4595.669332311385;896.7279065155309;857.4538570093995;857.4538570093995;70.0;77.42860449728276;70.0;50;55.44107161929409;4.2000603987409875;3;50;50;1.555863915859467;1782.5151317869595;4618.153370629303;4113.899960769064;212.0;200.0;148.0;0;4
1691;306.3577435540255;313.09616;313.0059159599411;313.0471758061907;4596.02848949077;896.7302990827134;857.4489259623623;857.4489259623623;70.0;77.4284959471887;70.0;50;55.44198968149411;4.199765744843049;3;50;50;1.5557146455532103;1782.4930129644197;4618.234416002999;4114.332565591633;212.0;200.0;148.0;0;4
1692;306.35774824444013;313.09622;313.00600482171603;313.0471758061907;4596.483537621743;896.7327356740716;857.4440443990004;857.4440443990004;70.0;77.42832732348081;70.0;50;55.43167592946418;4.199478797579658;3;50;50;1.5555271170992324;1782.4708185704499;4618.337648899253;4114.880671065391;212.0;200.0;148.0;0;4
