current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
1693;306.3577528879506;313.09634;313.0060729817924;313.0471758061907;4596.8677408954;896.735228681612;857.4392239924484;857.4392239924484;70.0;77.42807942666309;70.0;50;55.45051248140785;4.199184039084358;3;50;50;1.5553670567698326;1782.4477020848058;4618.4219178642;4115.34344390851;212.0;200.0;148.0;0;4
1694;306.35775748502596;313.09644;313.00590893763524;313.0471758061907;4596.328973236193;896.737768850089;857.4344560051552;857.4344560051552;70.0;77.42795549185794;70.0;50;55.45259779780605;4.198899946295313;3;50;50;1.555572900550737;1782.4237748246574;4618.283480718469;4114.694498262995;212.0;200.0;148.0;0;4
1695;306.35776203613057;313.09628;313.0059726546994;313.0471758061907;4596.689181668891;896.740236380153;857.4296274724367;857.4296274724367;70.0;77.42784931678858;70.0;50;55.420502888722766;4.198626092294347;3;50;50;1.555422734091554;1782.400392129232;4618.363827216482;4115.12836932018;212.0;200.0;148.0;0;4
1696;306.3577665417241;313.09634;313.00566286618505;313.0471758061907;4595.607785994538;896.7427479863893;857.4248484336498;857.4248484336498;70.0;77.42751988147992;70.0;50;55.45168667655125;4.198327234167266;3;50;50;1.5558416643073292;1782.3761440815445;4618.0854791829515;4113.825828230422;212.0;200.0;148.0;0;4
1697;306.35777100226176;313.096;313.00615954157564;313.0471758061907;4597.665548898056;896.7451165753879;857.4199424764186;857.4199424764186;70.0;77.42775046940878;70.0;50;55.42102357215818;4.198039465730403;3;50;50;1.5550199621311687;1782.3510507704773;4618.584467110147;4116.3044036477095;212.0;200.0;148.0;0;4
1698;306.357775418194;313.0965;313.0058368475064;313.0471758061907;4596.532008638587;896.7477495912251;857.4152937589089;857.4152937589089;70.0;77.42735765138013;70.0;50;55.427452138783536;4.197743858391462;3;50;50;1.5554593879248952;1782.3264116132339;4618.294171300093;4114.939054405179;212.0;200.0;148.0;0;4
1699;306.35777978996697;313.09622;313.0057743305352;313.0471758061907;4596.41255765475;896.7502327097111;857.4105116112535;857.4105116112535;70.0;77.4275570980035;70.0;50;55.42990796649414;4.197442043120603;3;50;50;1.5554981257814267;1782.2997959863749;4618.256387781882;4114.795175695147;212.0;200.0;148.0;0;4
1700;306.3577841180222;313.09616;313.0059305791263;313.0471758061907;4597.142260812154;896.752697654416;857.4057202284962;857.4057202284962;70.0;77.42746172199793;70.0;50;55.44044455049593;4.197150156680507;3;50;50;1.555201478398316;1782.2743550632147;4618.428094758592;4115.674103148241;212.0;200.0;148.0;0;4
1701;306.35778840279687;313.0963;313.00596503420127;313.0471758061907;4597.392051774035;896.7552546149323;857.4010234957145;857.4010234957145;70.0;77.42743938266392;70.0;50;55.427440409879985;4.1968682368750905;3;50;50;1.5550948521172026;1782.249285284536;4618.482211898964;4115.974976361826;212.0;200.0;148.0;0;4
1702;306.35779264472376;313.09637;313.00585327950193;313.0471758061907;4597.076807077825;896.757841226323;857.3963625988199;857.3963625988199;70.0;77.42725695120647;70.0;50;55.44408947749487;4.196584408046263;3;50;50;1.5552111923503584;1782.224349963012;4618.395467988692;4115.595264125241;212.0;200.0;148.0;0;4
1703;306.3577968442314;313.09628;313.00575497440025;313.0471758061907;4596.800974755075;896.7603841528534;857.391668382018;857.391668382018;70.0;77.42724978007834;70.0;50;55.449670122052005;4.196308584442804;3;50;50;1.5553127688540425;1782.1995267106138;4618.321601853335;4115.263024092488;212.0;200.0;148.0;0;4
1704;306.357801001744;313.09613;313.0056945653926;313.0471758061907;4596.674113972477;896.7628885534447;857.3869457026736;857.3869457026736;70.0;77.42725066501919;70.0;50;55.40561267919769;4.196043243790413;3;50;50;1.5553554151884552;1782.1763759675787;4618.282589242041;4115.110220279849;212.0;200.0;148.0;0;4
1705;306.35780511768144;313.09604;313.0056254449006;313.0471758061907;4596.539946209408;896.7653737964534;857.3822128153466;857.3822128153466;70.0;77.42705991299385;70.0;50;55.42770731273821;4.195744808297306;3;50;50;1.5553993629431073;1782.1532393445823;4618.235215295479;4114.948615209232;212.0;200.0;148.0;0;4
1706;306.3578091924595;313.09598;313.0058061010747;313.0471758061907;4597.35832546729;896.7678389542411;857.3774688374466;857.3774688374466;70.0;77.4272748257923;70.0;50;55.43037900867185;4.195444998781468;3;50;50;1.5550681606405914;1782.12936455005;4618.429099126507;4115.934353025353;212.0;200.0;148.0;0;4
1707;306.3578132264898;313.09616;313.0057811155218;313.0471758061907;4597.361597615519;896.7704076303208;857.3728303018521;857.3728303018521;70.0;77.4271310967998;70.0;50;55.43517745708515;4.195158810113369;3;50;50;1.5550598834347702;1782.1070055120322;4618.42351869021;4115.938294327893;212.0;200.0;148.0;0;4
1708;306.35781722017975;313.0962;313.0058621972097;313.0471758061907;4597.780138163213;896.7729739630839;857.3681973824297;857.3681973824297;70.0;77.42704045103284;70.0;50;55.4524964454505;4.194878031626928;3;50;50;1.554887468341233;1782.084846998565;4618.5198959863255;4116.442426417591;212.0;200.0;148.0;0;4
1709;306.35782117393285;313.09628;313.0058755836024;313.0471758061907;4597.9240603702;896.7755918270273;857.3636208670024;857.3636208670024;70.0;77.4268851210735;70.0;50;55.45433563586444;4.194615048108673;3;50;50;1.5548241967406913;1782.0635105937815;4618.550313947882;4116.615780715906;212.0;200.0;148.0;0;4
1710;306.3578250881484;313.0963;313.0060175604569;313.0471758061907;4598.5834057550055;896.7782255402892;857.359067101287;857.359067101287;70.0;77.42686441233843;70.0;50;55.397503242140736;4.194358397960912;3;50;50;1.5545565797921141;1782.0430960496863;4618.703652439522;4117.4099622319045;212.0;200.0;148.0;0;4
1711;306.3578289632218;313.09644;313.00547967604956;313.0471758061907;4596.612043784255;896.7809419444023;857.3545990991205;857.3545990991205;70.0;77.4266680352327;70.0;50;55.408263432260625;4.1940572721879334;3;50;50;1.5553268545514793;1782.0217197146856;4618.20343358165;4115.0354567381355;212.0;200.0;148.0;0;4
1712;306.35783279954444;313.0959;313.00583397371037;313.0471758061907;4598.112599523514;896.7833996812743;857.3498949918501;857.3498949918501;70.0;77.4271250816248;70.0;50;55.40908056199664;4.193740192313186;3;50;50;1.5547259788759218;1781.9990485668677;4618.563521896608;4116.842876126074;212.0;200.0;148.0;0;4
1713;306.3578365975039;313.09622;313.0057077698989;313.0471758061907;4597.709030319939;896.7860494389035;857.3453797209067;857.3453797209067;70.0;77.42687655792054;70.0;50;55.46772466637481;4.193430254887275;3;50;50;1.554879169631024;1781.9779540321263;4618.459453326341;4116.356777020367;212.0;200.0;148.0;0;4
1714;306.3578403574837;313.0961;313.00587823619554;313.0471758061907;4598.43604043961;896.7886439891769;857.3408201659131;857.3408201659131;70.0;77.42703132940578;70.0;50;55.45222755945481;4.193170169651225;3;50;50;1.5545874492020233;1781.9577477024357;4618.640161163732;4117.232460709511;212.0;200.0;148.0;0;4
1715;306.35784407986375;313.09628;313.00589131346084;313.0471758061907;4598.573331581501;896.7913300518253;857.3363546585939;857.3363546585939;70.0;77.42649293406411;70.0;50;55.46229871834943;4.192927829733236;3;50;50;1.5545271997296375;1781.939821381879;4618.667094180728;4117.397827889919;212.0;200.0;148.0;0;4
1716;306.35784776502;313.0963;313.0056077613012;313.0471758061907;4597.556843761453;896.7940310287304;857.3319109639369;857.3319109639369;70.0;77.42642928515505;70.0;50;55.43351595545849;4.192683140966722;3;50;50;1.554922409974718;1781.920762411532;4618.409606808089;4116.173468310671;212.0;200.0;148.0;0;4
1717;306.3578514133247;313.096;313.0057591958221;313.0471758061907;4598.261722574305;896.796597235899;857.3273479394543;857.3273479394543;70.0;77.42616680780417;70.0;50;55.4399644296431;4.192417588646919;3;50;50;1.554636308850301;1781.901727288879;4618.570927544003;4117.022494840751;212.0;200.0;148.0;0;4
1718;306.3578550251463;313.09613;313.00582938261664;313.0471758061907;4598.638234511282;896.7992521168585;857.322876261158;857.322876261158;70.0;77.42602988886951;70.0;50;55.45687934316457;4.192137133764859;3;50;50;1.5544806445728032;1781.88135761403;4618.655394271262;4117.476003468839;212.0;200.0;148.0;0;4
1719;306.35785860084974;313.09622;313.0057142560622;313.0471758061907;4598.275264525777;896.8019529762355;857.3184556604715;857.3184556604715;70.0;77.42593503808679;70.0;50;55.435455142714886;4.19187288149412;3;50;50;1.5546179594443403;1781.8607969086465;4618.56167081681;4117.038806121299;212.0;200.0;148.0;0;4
1720;306.3578621407961;313.0961;313.00599695124157;313.0471758061907;4599.495676128325;896.8046038428698;857.3139956376175;857.3139956376175;70.0;77.4257841205063;70.0;50;55.42362409885125;4.191599847123669;3;50;50;1.5541283401881907;1781.8399706711366;4618.851262129546;4118.508791896567;212.0;200.0;148.0;0;4
1721;306.357865645343;313.0964;313.0056990164795;313.0471758061907;4598.446423897969;896.8074101502938;857.3096898855798;857.3096898855798;70.0;77.42570562832839;70.0;50;55.42994635989193;4.191310551518612;3;50;50;1.5545349046396073;1781.8173967989173;4618.583616263896;4117.244967585104;212.0;200.0;148.0;0;4
1722;306.35786911484445;313.09616;313.0056684303439;313.0471758061907;4598.430499390845;896.8100773387927;857.3052606534894;857.3052606534894;70.0;77.42575101262311;70.0;50;55.45157955038545;4.1910251193663015;3;50;50;1.5545341831719428;1781.7940694070492;4618.574155569488;4117.225786516274;212.0;200.0;148.0;0;4
1723;306.3578725496509;313.09613;313.00570604753943;313.0471758061907;4598.669399030485;896.8127395876801;857.3008344543179;857.3008344543179;70.0;77.42572911746205;70.0;50;55.44213787740629;4.19076213593172;3;50;50;1.5544335364437312;1781.7718882919585;4618.629246805149;4117.51354113222;212.0;200.0;148.0;0;4
1724;306.35787595010925;313.09616;313.00605354738303;313.0471758061907;4600.14009567452;896.8154299563469;857.2964424506279;857.2964424506279;70.0;77.42557292191329;70.0;50;55.431114653230416;4.1905032899458945;3;50;50;1.5538454936960195;1781.750373900894;4618.982053202348;4119.28499523996;212.0;200.0;148.0;0;4
1725;306.357879316563;313.09653;313.00547924242613;313.0471758061907;4598.007612574815;896.8183081755457;857.2922352410984;857.2922352410984;70.0;77.42552572547577;70.0;50;55.41281175089879;4.190233014234678;3;50;50;1.5546798964692143;1781.7277643338768;4618.448492288643;4116.716419346364;212.0;200.0;148.0;0;4
1726;306.3578826493523;313.09595;313.005750383051;313.0471758061907;4599.189604372327;896.8209066993709;857.2877719662438;857.2877719662438;70.0;77.42560269620287;70.0;50;55.44213723606557;4.189946119547258;3;50;50;1.5542050287234577;1781.7046923767175;4618.729404273734;4118.140128466468;212.0;200.0;148.0;0;4
1727;306.35788594881365;313.0962;313.0055316160759;313.0471758061907;4598.426225261663;896.823655742211;857.2834582715309;857.2834582715309;70.0;77.42576763595028;70.0;50;55.41079975479006;4.18967366021964;3;50;50;1.5545001975231616;1781.6827273356255;4618.53756819118;4117.220638327673;212.0;200.0;148.0;0;4
1728;306.3578892152804;313.09598;313.0057763396276;313.0471758061907;4599.497413204868;896.826302805589;857.2790560658833;857.2790560658833;70.0;77.42568506467066;70.0;50;55.42416606458184;4.189391706529136;3;50;50;1.554069649330071;1781.6618766902134;4618.790888888743;4118.510884205265;212.0;200.0;148.0;0;4
1729;306.3578924490825;313.09622;313.00558890761994;313.0471758061907;4598.8596106812;896.8290859571;857.2747898150134;857.2747898150134;70.0;77.42573127782015;70.0;50;55.4472201232069;4.189108980244015;3;50;50;1.5543150067172227;1781.6406322909102;4618.628564059763;4117.742651065506;212.0;200.0;148.0;0;4
1730;306.35789565054654;313.09607;313.0058322527469;313.0471758061907;4599.8905252922395;896.8317833844466;857.2704503609875;857.2704503609875;70.0;77.42574584433427;70.0;50;55.44665588896957;4.1888531083017995;3;50;50;1.5539025641750424;1781.6209991354663;4618.879402731067;4118.984387714503;212.0;200.0;148.0;0;4
1731;306.35789881999597;313.0963;313.00577747970146;313.0471758061907;4599.763635897129;896.8346116154208;857.2662418602978;857.2662418602978;70.0;77.42560106232982;70.0;50;55.42043644466112;4.18860563251387;3;50;50;1.5539466810349318;1781.6029732086254;4618.841642782662;4118.831549438091;212.0;200.0;148.0;0;4
1732;306.35790195775087;313.09625;313.0057176024034;313.0471758061907;4599.634995427823;896.8374203421549;857.2620225750171;857.2620225750171;70.0;77.4255284293012;70.0;50;55.42189799310347;4.188336490300898;3;50;50;1.5539904112067835;1781.5845787256198;4618.79936763295;4118.676601992813;212.0;200.0;148.0;0;4
1733;306.35790506412826;313.0962;313.0054141849947;313.0471758061907;4598.535605639698;896.8402093583109;857.2577923029257;857.2577923029257;70.0;77.42550806787702;70.0;50;55.45459104705239;4.188055962757588;3;50;50;1.5544185267226744;1781.5657468700872;4618.523084517683;4117.352386993016;212.0;200.0;148.0;0;4
1734;306.35790813944186;313.09586;313.0058652731883;313.0471758061907;4600.369579334089;896.8428527729153;857.2534323357935;857.2534323357935;70.0;77.4256566686426;70.0;50;55.427904070176425;4.187800546089278;3;50;50;1.5536897098609888;1781.5485924103964;4618.971576818047;4119.561408307911;212.0;200.0;148.0;0;4
1735;306.3579111840023;313.09628;313.00557160717483;313.0471758061907;4599.307618289498;896.8457312043683;857.2493015517908;857.2493015517908;70.0;77.42527738705306;70.0;50;55.43416884107641;4.1875380154965;3;50;50;1.5541029178994252;1781.5324641567793;4618.702038065287;4118.282276229701;212.0;200.0;148.0;0;4
1736;306.35791419811716;313.09604;313.00575164428506;313.0471758061907;4600.0978288363585;896.8484688048403;857.245045548645;857.245045548645;70.0;77.42532187394457;70.0;50;55.45714750493728;4.187268923240751;3;50;50;1.55378519516217;1781.5146727230176;4618.890263698501;4119.234084833395;212.0;200.0;148.0;0;4
1737;306.3579171820909;313.0962;313.0055404515607;313.0471758061907;4599.336242797812;896.85130594225;857.2408909652049;857.2408909652049;70.0;77.42512747706952;70.0;50;55.45727567506345;4.187022054301266;3;50;50;1.5540812212816202;1781.497771453804;4618.7009599263565;4118.316754449966;212.0;200.0;148.0;0;4
1738;306.35792013622483;313.096;313.0057543332606;313.0471758061907;4600.251510860864;896.8540412484309;857.2366479201676;857.2366479201676;70.0;77.42490719905801;70.0;50;55.45596090734679;4.186783274100534;3;50;50;1.5537146149757826;1781.481253757348;4618.920554464762;4119.419194831911;212.0;200.0;148.0;0;4
1739;306.3579230608175;313.0962;313.00585063635344;313.0471758061907;4600.7178342850475;896.8568923121476;857.2325215723234;857.2325215723234;70.0;77.42465736154526;70.0;50;55.443951491968946;4.186542870532719;3;50;50;1.5535246146591901;1781.4641472410408;4619.0275639334395;4119.980881396341;212.0;200.0;148.0;0;4
1740;306.3579259561642;313.0963;313.0058355027468;313.0471758061907;4600.758479967255;896.8598007782585;857.228456885892;857.228456885892;70.0;77.4244682820393;70.0;50;55.43812188789471;4.18629167137901;3;50;50;1.553501941292972;1781.445498034924;4619.028855223836;4120.02983912056;212.0;200.0;148.0;0;4
1741;306.3579288225574;313.0963;313.00542797796413;313.0471758061907;4599.264243338695;896.8627113813401;857.2244017400748;857.2244017400748;70.0;77.42452230331898;70.0;50;55.407520767521255;4.186029529061955;3;50;50;1.554084931756651;1781.42546973128;4618.65376711122;4118.230031101459;212.0;200.0;148.0;0;4
1742;306.35793166028674;313.09592;313.0058632737292;313.0471758061907;4601.084501795769;896.8654250594064;857.2201684316835;857.2201684316835;70.0;77.42443534274372;70.0;50;55.453678680387355;4.18574331062338;3;50;50;1.5533590422926506;1781.4046563713769;4619.090942418745;4120.422532413004;212.0;200.0;148.0;0;4
1743;306.35793446963874;313.09634;313.005419795596;313.0471758061907;4599.42487906155;896.8683718796774;857.2161624697287;857.2161624697287;70.0;77.4246063161864;70.0;50;55.42675925340133;4.185483676057345;3;50;50;1.5540086870550722;1781.3834217182998;4618.682500406859;4118.423516829638;212.0;200.0;148.0;0;4
1744;306.35793725089724;313.09592;313.0057624286207;313.0471758061907;4600.870964450241;896.8711002930205;857.2119580709062;857.2119580709062;70.0;77.42454450143975;70.0;50;55.41847273888125;4.185228774531538;3;50;50;1.5534311410181896;1781.3633895994903;4619.029735009095;4120.165326680316;212.0;200.0;148.0;0;4
1745;306.35794000434316;313.09625;313.00574101995494;313.0471758061907;4600.89987398757;896.8740133073976;857.2079352316016;857.2079352316016;70.0;77.42458464528738;70.0;50;55.419621370700426;4.184958470151102;3;50;50;1.553412366284889;1781.3424014335799;4619.027460377138;4120.200148218028;212.0;200.0;148.0;0;4
1746;306.3579427302546;313.09628;313.00554487184155;313.0471758061907;4600.230350217052;896.8769269318395;857.2039204507577;857.2039204507577;70.0;77.4246868831894;70.0;50;55.42946003139087;4.184691365967197;3;50;50;1.5536699925660193;1781.3210062550882;4618.8573836219875;4119.3937068364385;212.0;200.0;148.0;0;4
1747;306.35794542890693;313.0961;313.005871662207;313.0471758061907;4601.600280159804;896.8797505913568;857.1998283166308;857.1998283166308;70.0;77.4247651117619;70.0;50;55.4416004554672;4.1844351130990844;3;50;50;1.553123613581716;1781.300720301715;4619.18969859497;4121.043787452485;212.0;200.0;148.0;0;4
1748;306.35794810057274;313.0964;313.0053077354574;313.0471758061907;4599.4671700630315;896.882748856711;857.1959082896551;857.1959082896551;70.0;77.42460133788495;70.0;50;55.45520979346905;4.184194031946689;3;50;50;1.5539600833072342;1781.281693081706;4618.663216192548;4118.474456340921;212.0;200.0;148.0;0;4
1749;306.3579507455219;313.09583;313.00578143545386;313.0471758061907;4601.3994370719265;896.8854672635987;857.1917318380463;857.1917318380463;70.0;77.42465519497064;70.0;50;55.4440567517664;4.1839694645941705;3;50;50;1.553192468488914;1781.2641333361628;4619.134298316466;4120.801871953136;212.0;200.0;148.0;0;4
1750;306.35795336402157;313.09622;313.0055837909511;313.0471758061907;4600.7129965123895;896.8884333261515;857.1877963591766;857.1877963591766;70.0;77.42433188658688;70.0;50;55.4360150829754;4.183739728392979;3;50;50;1.5534573724568133;1781.2478169171804;4618.95780552203;4119.975054299173;212.0;200.0;148.0;0;4
1751;306.35795595633624;313.09607;313.00540989360604;313.0471758061907;4600.124187360892;896.8913071786184;857.1837813736678;857.1837813736678;70.0;77.42441385464319;70.0;50;55.41487458347555;4.183494977527772;3;50;50;1.5536835834683131;1781.2305563283508;4618.805145396271;4119.265833676196;212.0;200.0;148.0;0;4
1752;306.35795852272776;313.0959;313.00569379450764;313.0471758061907;4601.333047485446;896.8941015749593;857.1796989035859;857.1796989035859;70.0;77.42430377937659;70.0;50;55.44570151933274;4.183229600498137;3;50;50;1.5532003157303316;1781.2133991735172;4619.093165790746;4120.72190569622;212.0;200.0;148.0;0;4
1753;306.3579610634554;313.09616;313.005583356109;313.0471758061907;4600.968500778978;896.8970497250671;857.1757688381958;857.1757688381958;70.0;77.4243593923299;70.0;50;55.440631056943005;4.182978512683434;3;50;50;1.5533394398677107;1781.196095606048;4619.00169531503;4120.282809188278;212.0;200.0;148.0;0;4
1754;306.3579635787757;313.09607;313.00554096748823;313.0471758061907;4600.875367499433;896.899947426453;857.1717986189121;857.1717986189121;70.0;77.42418058193365;70.0;50;55.447329860757506;4.182740045345412;3;50;50;1.553371239401046;1781.17972126849;4618.9748370361685;4120.170630153068;212.0;200.0;148.0;0;4
1755;306.3579660689428;313.09604;313.00544383643086;313.0471758061907;4600.574153177193;896.9028299282536;857.167821476357;857.167821476357;70.0;77.42425297735062;70.0;50;55.41298213244667;4.182504947490813;3;50;50;1.5534847566901435;1781.1634208147182;4618.895224167418;4119.807817501929;212.0;200.0;148.0;0;4
1756;306.3579685342083;313.09595;313.00569948870736;313.0471758061907;4601.677881127115;896.9056702626352;857.1638119748412;857.1638119748412;70.0;77.42414282840338;70.0;50;55.4215659472424;4.1822480072562485;3;50;50;1.553042766588646;1781.146963621209;4619.1554447514;4121.1372578176115;212.0;200.0;148.0;0;4
1757;306.35797097482106;313.09622;313.0055170697276;313.0471758061907;4601.049363581455;896.9086506610569;857.1599419351938;857.1599419351938;70.0;77.4242420251772;70.0;50;55.43124863437688;4.181984313419335;3;50;50;1.55328491680305;1781.1290301346694;4618.995399119456;4120.380208433862;212.0;200.0;148.0;0;4
1758;306.3579733910277;313.09607;313.00564328082623;313.0471758061907;4601.615400964489;896.9115463480556;857.1559994001466;857.1559994001466;70.0;77.42420682495272;70.0;50;55.458096354725996;4.181735911605145;3;50;50;1.5530568615039362;1781.1114973507802;4619.132119149443;4121.062000461727;212.0;200.0;148.0;0;4
1759;306.35797578307233;313.09616;313.0056340087209;313.0471758061907;4601.641007288797;896.914512313297;857.1521305065038;857.1521305065038;70.0;77.42416793031293;70.0;50;55.441321286691476;4.181515208558409;3;50;50;1.553042513207966;1781.0950193841547;4619.137367105777;4121.092843279355;212.0;200.0;148.0;0;4
1760;306.3579781511965;313.09616;313.005569985059;313.0471758061907;4601.4708000836235;896.9174784029044;857.1482690940717;857.1482690940717;70.0;77.42383986399538;70.0;50;55.46105174581314;4.181294722096325;3;50;50;1.5531042658407102;1781.0789747700505;4619.089491036107;4120.887828700725;212.0;200.0;148.0;0;4
1761;306.3579804956394;313.09607;313.00552497027167;313.0471758061907;4601.367427482504;896.9204192261777;857.1443912133492;857.1443912133492;70.0;77.42378447169042;70.0;50;55.45509005788561;4.181081274523024;3;50;50;1.553140129114134;1781.0623222944494;4619.060546991992;4120.763316402677;212.0;200.0;148.0;0;4
1762;306.3579828166379;313.09604;313.00564403650344;313.0471758061907;4601.91850840844;896.9233434763827;857.1405050541948;857.1405050541948;70.0;77.42364944292659;70.0;50;55.41630641945847;4.18086981105705;3;50;50;1.5529172600300591;1781.046348977615;4619.188920284547;4121.427093377966;212.0;200.0;148.0;0;4
1763;306.3579851144264;313.09613;313.00532234418307;313.0471758061907;4600.766477429479;896.9263360320242;857.136690642144;857.136690642144;70.0;77.42347739220767;70.0;50;55.425316762383915;4.180622689853507;3;50;50;1.5533645688251805;1781.0288544630107;4618.894483602111;4120.039472063808;212.0;200.0;148.0;0;4
1764;306.35798738923705;313.09583;313.0054646408522;313.0471758061907;4601.413510775746;896.9291759787059;857.1327396632303;857.1327396632303;70.0;77.42363515333436;70.0;50;55.44892201860087;4.180367490341553;3;50;50;1.5531035025019424;1781.0098128134425;4619.048335496603;4120.818823729386;212.0;200.0;148.0;0;4
1765;306.3579896412996;313.09595;313.00549792852104;313.0471758061907;4601.616292999733;896.9320967688858;857.1288722404395;857.1288722404395;70.0;77.42370158457393;70.0;50;55.415231453985996;4.180136938209799;3;50;50;1.5530187023158204;1780.992019184313;4619.096009586762;4121.063074918179;212.0;200.0;148.0;0;4
1766;306.3579918708415;313.096;313.0055066589715;313.0471758061907;4601.747775478737;896.9350407061692;857.1250339597224;857.1250339597224;70.0;77.42341872628967;70.0;50;55.457586331380284;4.179893963298454;3;50;50;1.552960541492995;1780.9740090373036;4619.120278678525;4121.22144556414;212.0;200.0;148.0;0;4
1767;306.357994078088;313.09607;313.0051867974677;313.0471758061907;4600.56587548046;896.9379985199948;857.1212160705344;857.1212160705344;70.0;77.42371168443111;70.0;50;55.4194087421188;4.179674490054381;3;50;50;1.553421901756532;1780.9552840793865;4618.828922285007;4119.797847016214;212.0;200.0;148.0;0;4
1768;306.357996263262;313.09573;313.00549327770017;313.0471758061907;4601.867895220006;896.9407998858129;857.1172579635397;857.1172579635397;70.0;77.42357051364058;70.0;50;55.413360637990706;4.179446526808121;3;50;50;1.5529018713712281;1780.9382752879415;4619.138900272824;4121.366129792497;212.0;200.0;148.0;0;4
1769;306.3579984265843;313.096;313.00546415738154;313.0471758061907;4601.856362777297;896.9437670690987;857.1134635043101;857.1134635043101;70.0;77.42369126256506;70.0;50;55.41646580393011;4.179196490921754;3;50;50;1.552899797252907;1780.919844762969;4619.127211533991;4121.352238965256;212.0;200.0;148.0;0;4
1770;306.3580005682733;313.09604;313.00551333832595;313.0471758061907;4602.133178206626;896.9467295598399;857.109671901895;857.109671901895;70.0;77.42373526398177;70.0;50;55.443801868479284;4.178952162368162;3;50;50;1.5527851631121565;1780.9012620952428;4619.191082655983;4121.685663149881;212.0;200.0;148.0;0;4
1771;306.35800268854547;313.09607;313.00552633305426;313.0471758061907;4602.248481486087;896.9497247504472;857.1059184062747;857.1059184062747;70.0;77.42377445656116;70.0;50;55.4474966930329;4.178733088456511;3;50;50;1.5527353828655273;1780.8837828307273;4619.219031629461;4121.824545949992;212.0;200.0;148.0;0;4
1772;306.3580047876149;313.09607;313.0055955046784;313.0471758061907;4602.590473630996;896.952731663593;857.1021832279642;857.1021832279642;70.0;77.42367857855156;70.0;50;55.42972490921939;4.178531242183809;3;50;50;1.5525958854206379;1780.8679702793834;4619.29942029499;4122.236475488536;212.0;200.0;148.0;0;4
1773;306.35800686569365;313.09616;313.00532233783815;313.0471758061907;4601.603796393701;896.9557796773647;857.0984940595725;857.0984940595725;70.0;77.42345742767161;70.0;50;55.45286709418908;4.17831673064218;3;50;50;1.5529793282998157;1780.852138374516;4619.050251896711;4121.048022756213;212.0;200.0;148.0;0;4
1774;306.3580089229916;313.09586;313.00551006031725;313.0471758061907;4602.406875588465;896.9586964752946;857.0946884105284;857.0946884105284;70.0;77.42355625162804;70.0;50;55.44073871495952;4.178111511338443;3;50;50;1.5526582581725228;1780.8364901023515;4619.244654892038;4122.015331646307;212.0;200.0;148.0;0;4
1775;306.3580109597166;313.096;313.00564754220807;313.0471758061907;4603.026625493649;896.9617142578219;857.0909852245375;857.0909852245375;70.0;77.42342872720684;70.0;50;55.4017775049944;4.17790313881963;3;50;50;1.552408755997255;1780.8221134611947;4619.38943542997;4122.7618204071005;212.0;200.0;148.0;0;4
1776;306.3580129760743;313.0962;313.0052604377437;313.0471758061907;4601.610304151831;896.9648091388569;857.0873619670137;857.0873619670137;70.0;77.42337838740238;70.0;50;55.41428317805678;4.1776583919172054;3;50;50;1.5529604854830077;1780.8059503379548;4619.030960808103;4121.055861350881;212.0;200.0;148.0;0;4
1777;306.35801497226845;313.0958;313.00549324919996;313.0471758061907;4602.601693762561;896.9677170511397;857.0835696314153;857.0835696314153;70.0;77.42372650767294;70.0;50;55.419544396790016;4.177411058655636;3;50;50;1.5525645341202197;1780.7889293344422;4619.270206129696;4122.249990137005;212.0;200.0;148.0;0;4
1778;306.3580169485007;313.096;313.0054775654418;313.0471758061907;4602.607766614674;896.9707503724627;857.0799027652579;857.0799027652579;70.0;77.42372381955732;70.0;50;55.42251843568922;4.177176926210123;3;50;50;1.5525576545623812;1780.7734058259684;4619.268726952616;4122.257304887375;212.0;200.0;148.0;0;4
1779;306.35801890497055;313.09604;313.00537822341573;313.0471758061907;4602.285975833748;896.9737812126538;857.0762407648205;857.0762407648205;70.0;77.42380359824998;70.0;50;55.42714814707476;4.17695208370732;3;50;50;1.5526799870357983;1780.7580261456446;4619.186578466969;4121.86970789175;212.0;200.0;148.0;0;4
1780;306.3580208418757;313.09595;313.005359766271;313.0471758061907;4602.280092833285;896.9767670657016;857.0725435422254;857.0725435422254;70.0;77.42385738761114;70.0;50;55.427156877364666;4.176737950584496;3;50;50;1.5526778926967202;1780.7433646445531;4619.181604984719;4121.862621817692;212.0;200.0;148.0;0;4
1781;306.3580227594118;313.09592;313.00546508990664;313.0471758061907;4602.760185901801;896.9797489386465;857.0688497578425;857.0688497578425;70.0;77.4237859595082;70.0;50;55.44290973208311;4.176527394876814;3;50;50;1.5524842421379248;1780.729320595007;4619.295206358787;4122.440893918721;212.0;200.0;148.0;0;4
1782;306.3580246577726;313.096;313.00545891199806;313.0471758061907;4602.7933668716705;896.9827898437998;857.0652188195521;857.0652188195521;70.0;77.42368390373578;70.0;50;55.45217769020838;4.176329459044354;3;50;50;1.5524673050069555;1780.715535548987;4619.301215734187;4122.480860396928;212.0;200.0;148.0;0;4
1783;306.3580265371498;313.096;313.0055684126381;313.0471758061907;4603.280375019295;896.9858317741617;857.0615960205097;857.0615960205097;70.0;77.42350779553146;70.0;50;55.44843643200778;4.17614553268443;3;50;50;1.5522715614813418;1780.7022738959263;4619.418092986719;4123.067461710742;212.0;200.0;148.0;0;4
1784;306.35802839773316;313.0961;313.00531990533;313.0471758061907;4602.375697997039;896.9889335647304;857.0580368298664;857.0580368298664;70.0;77.42336996497215;70.0;50;55.41976044748638;4.175960793141783;3;50;50;1.5526234400081358;1780.6889069650001;4619.190410719098;4121.977778237435;212.0;200.0;148.0;0;4
1785;306.35803023971073;313.09583;313.00544242934933;313.0471758061907;4602.943908163399;896.9919147236761;857.0543710461413;857.0543710461413;70.0;77.42322672128884;70.0;50;55.43831439280861;4.1757504586324075;3;50;50;1.552393870040356;1780.6745037221153;4619.321004218133;4122.662187382815;212.0;200.0;148.0;0;4
1786;306.3580320632685;313.09595;313.0056390606826;313.0471758061907;4603.786806057061;896.9949663389872;857.0507788485199;857.0507788485199;70.0;77.42331844026006;70.0;50;55.42290652649528;4.175541384645825;3;50;50;1.5520571456711962;1780.659145692777;4619.523919277525;4123.67745789573;212.0;200.0;148.0;0;4
1787;306.3580338685907;313.0962;313.0054581912374;313.0471758061907;4603.155065688494;896.9981239390155;857.0472937272901;857.0472937272901;70.0;77.42309186464632;70.0;50;55.44092460243547;4.175331208934978;3;50;50;1.5523009374632577;1780.643379255639;4619.363810102126;4122.9165266217915;212.0;200.0;148.0;0;4
1788;306.3580356558597;313.09604;313.0054238657602;313.0471758061907;4603.0898485337675;897.0011962391202;857.0437353010119;857.0437353010119;70.0;77.42322069506332;70.0;50;55.43372995374047;4.175132475962798;3;50;50;1.5523220808883096;1780.6266339919155;4619.345786736091;4122.837972558924;212.0;200.0;148.0;0;4
1789;306.358037425256;313.096;313.00566168065814;313.0471758061907;4604.10249273122;897.0042567737743;857.0401729036579;857.0401729036579;70.0;77.42313537765833;70.0;50;55.41986415655614;4.17494059070674;3;50;50;1.5519180725197974;1780.610629444736;4619.589051171349;4124.057702494755;212.0;200.0;148.0;0;4
1790;306.3580391769583;313.09625;313.005474617262;313.0471758061907;4603.460088556222;897.0074452857998;857.0367382961927;857.0367382961927;70.0;77.42306627511056;70.0;50;55.425932179032785;4.174737082082629;3;50;50;1.5521652175892127;1780.5934412721267;4619.4244519434615;4123.283926665969;212.0;200.0;148.0;0;4
1791;306.3580409111436;313.0961;313.0053251317137;313.0471758061907;4602.953090695127;897.0105470852058;857.0332290259133;857.0332290259133;70.0;77.42312139206182;70.0;50;55.445263461823814;4.17453739271474;3;50;50;1.5523598202659679;1780.5754297247456;4619.296872155775;4122.673247742281;212.0;200.0;148.0;0;4
1792;306.358042627987;313.09592;313.00520688494964;313.0471758061907;4602.555677484295;897.0135798141296;857.0296617245388;857.0296617245388;70.0;77.42314640287108;70.0;50;55.43685283480511;4.1743583168987755;3;50;50;1.5525120672223611;1780.5585458159326;4619.198257502548;4122.194563529833;212.0;200.0;148.0;0;4
1793;306.358044327662;313.09576;313.00541594659063;313.0471758061907;4603.45538712813;897.0165577510224;857.026049851008;857.026049851008;70.0;77.42301601828865;70.0;50;55.43419543014264;4.174182155224415;3;50;50;1.5521524471114323;1780.5426604622476;4619.413786809834;4123.2782637958335;212.0;200.0;148.0;0;4
1794;306.3580460103403;313.09595;313.005292571749;313.0471758061907;4603.055376471591;897.0196491220203;857.0225520249337;857.0225520249337;70.0;77.42288031861818;70.0;50;55.442133778628786;4.174001155476191;3;50;50;1.5523046360687598;1780.5261314134343;4619.309912979652;4122.796450960032;212.0;200.0;148.0;0;4
1795;306.35804767619175;313.09586;313.00546391146776;313.0471758061907;4603.804926354564;897.022685304105;857.0190092336373;857.0190092336373;70.0;77.42284813731683;70.0;50;55.441524785718386;4.173826731363377;3;50;50;1.5520043927913634;1780.5092990175017;4619.490103981499;4123.699283794073;212.0;200.0;148.0;0;4
1796;306.3580493253847;313.09604;313.00572720872924;313.0471758061907;4604.9205707088595;897.0258153851995;857.015562051553;857.015562051553;70.0;77.42272467053802;70.0;50;55.427400688153696;4.1736554204500464;3;50;50;1.5515598728077566;1780.492716361395;4619.758596165069;4125.043077418822;212.0;200.0;148.0;0;4
1797;306.3580509580857;313.09634;313.0053910207302;313.0471758061907;4603.696051784891;897.0290867081909;857.0122551093117;857.0122551093117;70.0;77.42270233574067;70.0;50;55.4024881296107;4.173472722272805;3;50;50;1.5520359653188314;1780.4752385959166;4619.4508269169655;4123.568144374902;212.0;200.0;148.0;0;4
1798;306.35805257445975;313.09604;313.00518240379193;313.0471758061907;4602.974286271561;897.0321957777913;857.0088022136424;857.0088022136424;70.0;77.42269598337002;70.0;50;55.44728412461984;4.173268273040918;3;50;50;1.5523141519637502;1780.456776472848;4619.266880611629;4122.698777814096;212.0;200.0;148.0;0;4
1799;306.35805417467003;313.09576;313.00525813518146;313.0471758061907;4603.328449818596;897.0352079275884;857.0052649707396;857.0052649707396;70.0;77.42289163317221;70.0;50;55.4504158150861;4.173090969437752;3;50;50;1.5521708554076503;1780.4393541694799;4619.355674931718;4123.1253678064995;212.0;200.0;148.0;0;4
1800;306.3580557588782;313.09583;313.00544174167254;313.0471758061907;4604.110538218489;897.0382627464793;857.0017749998258;857.0017749998258;70.0;77.42260197073833;70.0;50;55.45178181520336;4.172937543549409;3;50;50;1.551858800109994;1780.4244028811281;4619.545873633595;4124.06739328417;212.0;200.0;148.0;0;4
1801;306.3580573272443;313.096;313.0053426058117;313.0471758061907;4603.798243169134;897.0414156590872;856.9983845533277;856.9983845533277;70.0;77.42248195690772;70.0;50;55.43121592701055;4.172787363153546;3;50;50;1.551976847318583;1780.4090567999347;4619.464263699156;4123.691233897222;212.0;200.0;148.0;0;4
1802;306.3580588799267;313.09592;313.0054050429268;313.0471758061907;4604.136199846564;897.0445246913653;856.9949597462935;856.9949597462935;70.0;77.42240776303905;70.0;50;55.416793985561185;4.172622586685222;3;50;50;1.5518378731660272;1780.393152994367;4619.538785818791;4124.098302715187;212.0;200.0;148.0;0;4
1803;306.35806041708236;313.096;313.00522571798996;313.0471758061907;4603.523991835885;897.0476741830261;856.9915801000524;856.9915801000524;70.0;77.42229667749773;70.0;50;55.45116079811848;4.1724357535897525;3;50;50;1.552073167122912;1780.3761064985379;4619.381701909244;4123.360898166324;212.0;200.0;148.0;0;4
1804;306.3580619388664;313.09583;313.0055780350788;313.0471758061907;4604.966771920572;897.0507409189947;856.9881294206411;856.9881294206411;70.0;77.42239042712822;70.0;50;55.45305836166388;4.172270329105203;3;50;50;1.551501181187439;1780.3592980802355;4619.736249031144;4125.098726778329;212.0;200.0;148.0;0;4
1805;306.3580634454326;313.09616;313.0054159394971;313.0471758061907;4604.395147043346;897.0539913724512;856.9848589725157;856.9848589725157;70.0;77.42198584965082;70.0;50;55.46686614821313;4.1721220903261695;3;50;50;1.5517219958083255;1780.3437553718113;4619.594278863601;4124.410204613711;212.0;200.0;148.0;0;4
1806;306.35806493693315;313.09604;313.00532917083143;313.0471758061907;4604.126048858321;897.05716422975;856.9815223354203;856.9815223354203;70.0;77.42205264089854;70.0;50;55.41602878614213;4.171986173443088;3;50;50;1.5518233473809713;1780.327876401305;4619.525182711261;4124.086075849848;212.0;200.0;148.0;0;4
1807;306.3580664135187;313.09592;313.00545082855575;313.0471758061907;4604.707996788236;897.060298786121;856.9781565584653;856.9781565584653;70.0;77.42169585723093;70.0;50;55.44652874488452;4.171817518020347;3;50;50;1.5515876861652753;1780.3118466331161;4619.656920476226;4124.787032131432;212.0;200.0;148.0;0;4
1808;306.3580678753384;313.09607;313.0052451373338;313.0471758061907;4603.977189600693;897.0635053990472;856.9748656964783;856.9748656964783;70.0;77.42187732819254;70.0;50;55.439610431181066;4.171648160990898;3;50;50;1.5518705134888513;1780.294064057042;4619.47526024688;4123.906774874035;212.0;200.0;148.0;0;4
1809;306.3580693225399;313.09586;313.00537364828915;313.0471758061907;4604.55868126289;897.0666138261518;856.9714892093122;856.9714892093122;70.0;77.42183122921335;70.0;50;55.41712454981452;4.1714882323233695;3;50;50;1.5516366473210286;1780.2776740483846;4619.613984696431;4124.607181581151;212.0;200.0;148.0;0;4
1810;306.3580707552694;313.09598;313.0055156998415;313.0471758061907;4605.210925389552;897.069794280148;856.9681875945107;856.9681875945107;70.0;77.4217453016366;70.0;50;55.43488563730981;4.171307814936881;3;50;50;1.5513739755382212;1780.2606535608325;4619.766390174316;4125.392809631717;212.0;200.0;148.0;0;4
1811;306.3580721736716;313.09613;313.0052286821236;313.0471758061907;4604.15938777643;897.0730558486199;856.9649694107309;856.9649694107309;70.0;77.4218589478219;70.0;50;55.43526979853829;4.171136421134065;3;50;50;1.55178308865898;1780.2429104320859;4619.506432775325;4124.12623257671;212.0;200.0;148.0;0;4
1812;306.35807357788974;313.0959;313.00555839097854;313.0471758061907;4605.530087682764;897.0761776029958;856.9616263222177;856.9616263222177;70.0;77.42203988023172;70.0;50;55.396422281948425;4.170973978840706;3;50;50;1.5512387254803233;1780.2265782962147;4619.8388500494;4125.777240613889;212.0;200.0;148.0;0;4
1813;306.35807496806575;313.09622;313.00552094012664;313.0471758061907;4605.483335990644;897.0794736595485;856.958454523011;856.958454523011;70.0;77.42195713097806;70.0;50;55.41300575226973;4.170783571210038;3;50;50;1.5512508345473441;1780.2102259341805;4619.8178070466465;4125.720928200732;212.0;200.0;148.0;0;4
1814;306.35807634433996;313.09622;313.00535655247336;313.0471758061907;4604.914028927275;897.0827601051735;856.9552805767206;856.9552805767206;70.0;77.42238649790698;70.0;50;55.401719736775135;4.170593437148739;3;50;50;1.551470019488148;1780.193043502923;4619.675395283702;4125.035197842903;212.0;200.0;148.0;0;4
1815;306.3580777068515;313.09604;313.0053510813235;313.0471758061907;4604.958463951809;897.0859692207961;856.9520406200543;856.9520406200543;70.0;77.42235775392146;70.0;50;55.449836383625424;4.170406438086687;3;50;50;1.5514482946049193;1780.1778746545608;4619.683984819611;4125.088719829954;212.0;200.0;148.0;0;4
1816;306.35807905573785;313.09598;313.00513885751246;313.0471758061907;4604.159831447451;897.0891806379817;856.9488097375419;856.9488097375419;70.0;77.42262777680652;70.0;50;55.4299787329548;4.170253497732574;3;50;50;1.5517603113449638;1780.1646362427566;4619.491599709831;4124.126766978456;212.0;200.0;148.0;0;4
1817;306.35808039113533;313.09576;313.0054763175119;313.0471758061907;4605.539545685126;897.09228507498;856.9454848744367;856.9454848744367;70.0;77.4225217799328;70.0;50;55.409757200492976;4.170106239726749;3;50;50;1.551213699885533;1780.154538933962;4619.825311062863;4125.788632777735;212.0;200.0;148.0;0;4
1818;306.3580817131789;313.09607;313.00521032768364;313.0471758061907;4604.566654882676;897.095565001121;856.942332381808;856.942332381808;70.0;77.42251907186194;70.0;50;55.4100494889322;4.169930364285065;3;50;50;1.5515920192867165;1780.143896638112;4619.578590834791;4124.6167858061835;212.0;200.0;148.0;0;4
1819;306.35808302200195;313.09583;313.0052202791877;313.0471758061907;4604.656450673647;897.098715293007;856.9390645277662;856.9390645277662;70.0;77.42259592561518;70.0;50;55.44931022489096;4.169746046361766;3;50;50;1.5515533506021715;1780.1329214620082;4619.597887011278;4124.724944836408;212.0;200.0;148.0;0;4
1820;306.3580843177368;313.0958;313.0054863909441;313.0471758061907;4605.720683049636;897.1018738297469;856.9358113236684;856.9358113236684;70.0;77.42261462303766;70.0;50;55.45139672497152;4.169590329185681;3;50;50;1.551133107267661;1780.1237142808793;4619.862053761642;4126.006812733287;212.0;200.0;148.0;0;4
1821;306.35808560051436;313.09607;313.0052287711893;313.0471758061907;4604.740698289084;897.1051669000497;856.9326918459054;856.9326918459054;70.0;77.42236281260072;70.0;50;55.42927340000355;4.1694521339396715;3;50;50;1.551516560585965;1780.116047208398;4619.620454654037;4124.826421089202;212.0;200.0;148.0;0;4
1822;306.3580868704641;313.09583;313.0056226282694;313.0471758061907;4606.343600815488;897.108329405119;856.9294561048365;856.9294561048365;70.0;77.42227688801935;70.0;50;55.42585858545851;4.169295840272355;3;50;50;1.5508822775762927;1780.1076051659948;4620.006871733798;4126.757117182256;212.0;200.0;148.0;0;4
1823;306.3580881277143;313.09622;313.0055026244992;313.0471758061907;4605.9312548613725;897.1116962487704;856.9264198982328;856.9264198982328;70.0;77.42226819840933;70.0;50;55.40356430116799;4.16912468218311;3;50;50;1.5510406607206237;1780.0978821522074;4619.899847062319;4126.260446480524;212.0;200.0;148.0;0;4
1824;306.35808937239204;313.09613;313.00530344647814;313.0471758061907;4605.212682404999;897.1150060256756;856.9233367148048;856.9233367148048;70.0;77.42231361812372;70.0;50;55.41357723924382;4.168935136750008;3;50;50;1.551319299391512;1780.0867121467813;4619.718054101854;4125.394925956822;212.0;200.0;148.0;0;4
1825;306.358090604623;313.09595;313.00518368709027;313.0471758061907;4604.794069712483;897.1182191050184;856.9201691795372;856.9201691795372;70.0;77.422650060862;70.0;50;55.392151960408256;4.168745726533828;3;50;50;1.551480689446156;1780.0750928224163;4619.613185115402;4124.890706968687;212.0;200.0;148.0;0;4
1826;306.35809182453164;313.0958;313.00524799001766;313.0471758061907;4605.103605623701;897.1213744638943;856.9169540431473;856.9169540431473;70.0;77.42262513637003;70.0;50;55.43046822848194;4.168550298811354;3;50;50;1.5513551913324024;1780.0638941681902;4619.6851188384335;4125.263542973748;212.0;200.0;148.0;0;4
1827;306.3580930322412;313.09586;313.0056670506979;313.0471758061907;4606.781900038533;897.1245665433975;856.9137803538744;856.9137803538744;70.0;77.42282886799023;70.0;50;55.43687531944482;4.168381907478164;3;50;50;1.5506928254607257;1780.05245389914;4620.098859590642;4127.2850485964145;212.0;200.0;148.0;0;4
1828;306.35809422787366;313.0963;313.00511245691234;313.0471758061907;4604.644137444066;897.1279726906057;856.9108153344782;856.9108153344782;70.0;77.42265667521943;70.0;50;55.41886733065249;4.168241556191148;3;50;50;1.5515311462806778;1780.0420059685516;4619.574204585322;4124.710113551378;212.0;200.0;148.0;0;4
1829;306.3580954115498;313.0958;313.0054308555124;313.0471758061907;4605.955628691398;897.1310981056815;856.9075923909612;856.9075923909612;70.0;77.42272386592997;70.0;50;55.42093183518159;4.168091518903523;3;50;50;1.5510111799121313;1780.0310345147518;4619.890584223576;4126.28980475879;212.0;200.0;148.0;0;4
1830;306.35809658338917;313.09607;313.00508319278424;313.0471758061907;4604.647475251384;897.1343901354223;856.9045333573072;856.9045333573072;70.0;77.42259497830311;70.0;50;55.43892715267407;4.167935533269258;3;50;50;1.551522253417332;1780.0197639731955;4619.566003820166;4124.714133940292;212.0;200.0;148.0;0;4
1831;306.35809774351014;313.09567;313.0056046047348;313.0471758061907;4606.737204769572;897.1375090681773;856.9013178856908;856.9013178856908;70.0;77.42268233254994;70.0;50;55.431318058987486;4.167793645978421;3;50;50;1.5506973865350817;1780.0085360968123;4620.078119753076;4127.231213144949;212.0;200.0;148.0;0;4
1832;306.35809889202994;313.0962;313.00539416458406;313.0471758061907;4605.9683458747695;897.1408954775138;856.8983614184006;856.8983614184006;70.0;77.42242810432637;70.0;50;55.41708139641325;4.167653744889407;3;50;50;1.5509960490918608;1779.997539915189;4619.885402594473;4126.305122606161;212.0;200.0;148.0;0;4
1833;306.35810002906453;313.096;313.0053762752406;313.0471758061907;4605.966974765253;897.1441785984714;856.8953143189005;856.8953143189005;70.0;77.42247326836112;70.0;50;55.41720616846357;4.167500626968945;3;50;50;1.5509922304817603;1779.9847965126648;4619.879827780718;4126.3034711047485;212.0;200.0;148.0;0;4
1834;306.3581011547288;313.096;313.00525773323363;313.0471758061907;4605.56275848304;897.1474580040834;856.892270478233;856.892270478233;70.0;77.42241922902235;70.0;50;55.44071111970362;4.1673444059482705;3;50;50;1.5511473346009867;1779.971543743476;4619.777866909406;4125.816592592822;212.0;200.0;148.0;0;4
1835;306.3581022691364;313.0959;313.00547339759146;313.0471758061907;4606.453290656822;897.1506814884476;856.8891806608676;856.8891806608676;70.0;77.42239408258109;70.0;50;55.450353651582226;4.167208164948761;3;50;50;1.5507942193357849;1779.9585296579644;4619.997445395991;4126.889238596143;212.0;200.0;148.0;0;4
1836;306.3581033723999;313.0961;313.00552694842247;313.0471758061907;4606.711839605723;897.154016911662;856.8862031474044;856.8862031474044;70.0;77.4221111713301;70.0;50;55.450380355962096;4.167092792791209;3;50;50;1.5506894373472377;1779.9460480246744;4620.060422498324;4127.200660805094;212.0;200.0;148.0;0;4
1837;306.3581044646308;313.0962;313.0053856212712;313.0471758061907;4606.218862420566;897.1573822463314;856.8832605767157;856.8832605767157;70.0;77.42189360854321;70.0;50;55.44315012000946;4.166983985697058;3;50;50;1.5508793432321295;1779.9326758459454;4619.9366761443;4126.6068697855735;212.0;200.0;148.0;0;4
1838;306.3581055459394;313.09604;313.00524635432663;313.0471758061907;4605.743507958591;897.1606800687687;856.8802610724188;856.8802610724188;70.0;77.42168108919216;70.0;50;55.448995503972384;4.166870181939217;3;50;50;1.5510618075139124;1779.9183824290942;4619.815845069963;4126.034305336124;212.0;200.0;148.0;0;4
1839;306.3581066164349;313.09586;313.0054402434694;313.0471758061907;4606.575198818215;897.1639127319706;856.8772068490755;856.8772068490755;70.0;77.42159268637508;70.0;50;55.43677099348793;4.166756471922994;3;50;50;1.5507302941060952;1779.903475466676;4620.016393969619;4127.03607697654;212.0;200.0;148.0;0;4
1840;306.3581076762254;313.09604;313.0050335043496;313.0471758061907;4605.060971533564;897.1672496964231;856.8742576971465;856.8742576971465;70.0;77.42142875117295;70.0;50;55.41662056541838;4.166635410878996;3;50;50;1.5513207451450597;1779.887825798977;4619.6394230024625;4125.212190212178;212.0;200.0;148.0;0;4
1841;306.35810872541805;313.09564;313.00516101822717;313.0471758061907;4605.654995528686;897.170386818197;856.8711268082194;856.8711268082194;70.0;77.42150501131934;70.0;50;55.417872066585005;4.166495123009327;3;50;50;1.551081231671161;1779.8707195822208;4619.778286888585;4125.927692114304;212.0;200.0;148.0;0;4
1842;306.35810976411875;313.09576;313.0053301033321;313.0471758061907;4606.405870933446;897.1735975505624;856.8680720389314;856.8680720389314;70.0;77.4215860041088;70.0;50;55.41432486468922;4.166351153492002;3;50;50;1.5507805041995946;1779.853039058773;4619.957759129082;4126.832121539337;212.0;200.0;148.0;0;4
1843;306.35811079243246;313.09598;313.0053101739594;313.0471758061907;4606.41259586891;897.1769021358585;856.8651124668494;856.8651124668494;70.0;77.42162280614879;70.0;50;55.41901739857976;4.1662110488785515;3;50;50;1.5507725709508606;1779.8348380295918;4619.955782516916;4126.840221724103;212.0;200.0;148.0;0;4
1844;306.358111810463;313.09604;313.0051035368151;313.0471758061907;4605.677489603943;897.1802040318812;856.8621570445384;856.8621570445384;70.0;77.42159087243147;70.0;50;55.45797793683063;4.166080066096626;3;50;50;1.5510569130952376;1779.8163687330027;4619.774325564244;4125.9547862279505;212.0;200.0;148.0;0;4
1845;306.35811281831326;313.09583;313.0053042793659;313.0471758061907;4606.517085567436;897.1834071012689;856.8591151105799;856.8591151105799;70.0;77.42159864127487;70.0;50;55.46422480772969;4.165986440535306;3;50;50;1.5507234301148691;1779.7994306042226;4619.983564268044;4126.966079565977;212.0;200.0;148.0;0;4
1846;306.358113816085;313.096;313.00510922493316;313.0471758061907;4605.810591513546;897.1867155290682;856.8561792009364;856.8561792009364;70.0;77.42116023460916;70.0;50;55.47223193207034;4.165914865642307;3;50;50;1.550997505651832;1779.784545856876;4619.809693873947;4126.115107478067;212.0;200.0;148.0;0;4
