current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
2001;306.36667598071847;314.01984;314.14345531065123;314.5744953293305;9500.0;900.7073358810272;859.4034051226196;859.4034051226196;70.0;78.46249964239378;70.0;50;63.120900862679775;4.389233468349483;3;50;50;0.7471513211621137;1785.351224398865;5701.976378873822;10021.166250000002;240.0;220.0;160.0;0;2
2002;306.3708547579309;314.08975;314.15526181165353;314.5744953293305;9500.0;901.1263903264687;859.8150754912108;859.8150754912108;70.0;78.53295051841715;70.0;50;62.27115918213319;4.895567291468671;3;50;50;0.7478841520250328;1799.310357745078;5695.361065438051;10021.166250000002;240.0;220.0;160.0;0;2
2003;306.37499174737115;314.15762;314.1782012665986;314.5744953293305;9500.0;901.5449932296003;860.2262829460201;860.2262829460201;70.0;78.56180382329285;70.0;50;60.84511381767369;5.133616949434145;3;50;50;0.7496905922423738;1815.6798938365107;5697.094167085279;10021.166250000002;240.0;220.0;160.0;0;2
2004;306.379087366917;314.22946;314.2014500936022;314.5744953293305;9500.0;901.9631450769709;860.6370280075832;860.6370280075832;70.0;78.5288402901414;70.0;50;59.371965844862984;5.1653498026966105;3;50;50;0.7515307298686853;1829.6888546556293;5701.5255313423095;10021.166250000002;240.0;220.0;160.0;0;2
2005;306.38314203026744;314.2969;314.227065555695;314.5744953293305;9500.0;902.3808463546051;861.0473111958507;861.0473111958507;70.0;78.50954606753217;70.0;50;58.37422409914045;5.128541706961414;3;50;50;0.7536021759753929;1844.798486351741;5707.174205459429;10021.166250000002;240.0;220.0;160.0;0;2
2006;306.38715614698435;314.35303;314.2548530419634;314.5744953293305;9500.0;902.7980975480036;861.4571330301883;861.4571330301883;70.0;78.48274536787609;70.0;50;57.67418858220899;5.090008136742142;3;50;50;0.7558861940393332;1861.1430126109306;5713.718203936987;10021.166250000002;240.0;220.0;160.0;0;2
2007;306.3911301225341;314.39453;314.27972867108673;314.5744953293305;9500.0;903.2148991421444;861.8664940293778;861.8664940293778;70.0;78.46008236407991;70.0;50;57.041341234260265;5.09420819991683;3;50;50;0.7578943130072794;1875.0468565317515;5719.938054043736;10021.166250000002;240.0;220.0;160.0;0;2
2008;306.39506435832834;314.4213;314.30075060897417;314.5744953293305;9500.0;903.6312516214825;862.2753947116177;862.2753947116177;70.0;78.44145748798071;70.0;50;56.648937018649434;5.0796355595064995;3;50;50;0.7595360079368794;1886.035001719803;5725.4016066769855;10021.166250000002;240.0;220.0;160.0;0;2
2009;306.39895925176467;314.4357;314.3227441671661;314.5744953293305;9500.0;904.0471554699511;862.6838355945237;862.6838355945237;70.0;78.4293538098007;70.0;50;56.446395839911304;5.019320743946935;3;50;50;0.7612748307463889;1897.897251083413;5730.964389766763;10021.166250000002;240.0;220.0;160.0;0;2
2010;306.4028151962666;314.44794;314.34313762025806;314.5744953293305;9500.0;904.4626111709618;863.0918171951295;863.0918171951295;70.0;78.40652348816074;70.0;50;56.198909648348604;4.9098660000762635;3;50;50;0.7628636660299345;1908.6578478851934;5736.125775485259;10021.166250000002;240.0;220.0;160.0;0;2
2011;306.40663258132355;314.4796;314.36162466711176;314.5744953293305;9500.0;904.8776192074055;863.4993400298873;863.4993400298873;70.0;78.40716538201619;70.0;50;55.9795608624284;4.875283078327669;3;50;50;0.7642730485940321;1917.8890453389033;5741.018235016223;10021.166250000002;240.0;220.0;160.0;0;2
2012;306.4104117925299;314.50214;314.37835568743407;314.5744953293305;9500.0;905.2921800616526;863.9064046146689;863.9064046146689;70.0;78.40616416208303;70.0;50;55.76215754099672;4.855105904188221;3;50;50;0.7655173890699462;1925.773561238559;5745.603461897306;10021.166250000002;240.0;220.0;160.0;0;2
2013;306.4141532116242;314.52213;314.39331644384026;314.5744953293305;9500.0;905.706294215554;864.3130114647655;864.3130114647655;70.0;78.40421849583983;70.0;50;55.6124475314825;4.770492927256328;3;50;50;0.7665952829305639;1932.3956049952499;5749.78317171772;10021.166250000002;240.0;220.0;160.0;0;2
2014;306.4178572165275;314.54062;314.3846649903926;314.5744953293305;9255.139741687908;906.1199621504409;864.7191610948893;864.7191610948893;70.0;78.40175011396408;70.0;50;55.970708623152504;4.643231273206055;3;50;50;0.788618154925268;1937.8923208305625;5732.390867691219;9726.232068863088;240.0;220.0;160.0;0;2
2015;306.42152418138187;314.4937;314.39110753808376;314.5744953293305;9196.602892015982;906.5193038535839;865.1100512461011;865.1100512461011;70.0;78.39588143577832;70.0;50;56.026388841735034;4.499767169783382;3;50;50;0.7946535256948288;1942.360589327001;5730.594874838437;9655.724433433254;240.0;220.0;160.0;0;2
2016;306.42515447658764;314.4963;314.3936191142659;314.5744953293305;9112.645818635734;906.9147612630854;865.4968481419828;865.4968481419828;70.0;78.38648023250258;70.0;50;56.030525792231586;4.3556705414224695;3;50;50;0.802951445222247;1945.8549206118441;5726.023463252054;9554.598138546744;240.0;220.0;160.0;0;2
2017;306.4287484688414;314.49826;314.3943137282628;314.5744953293305;9024.36495128092;907.3047472299323;865.8778923105453;865.8778923105453;70.0;78.37645077248618;70.0;50;56.019123143369114;4.216785283040039;3;50;50;0.8116927146991862;1948.5133886684969;5720.573531797273;9448.263833817871;240.0;220.0;160.0;0;2
2018;306.43230652117256;314.50137;314.39402890511224;314.5744953293305;8938.678058680965;907.6888916428569;866.2528179613237;866.2528179613237;70.0;78.3645010592557;70.0;50;56.05227455059619;4.086002015872083;3;50;50;0.8202614024529195;1950.4383986479381;5714.948678161531;9345.053971681225;240.0;220.0;160.0;0;2
2019;306.4358289929804;314.50534;314.3936082035378;314.5744953293305;8861.936454062565;908.0672462012177;866.6217027049464;866.6217027049464;70.0;78.35192956966934;70.0;50;55.96452589738623;3.9636692193055154;3;50;50;0.8280456494933268;1951.7416414429103;5709.8490268975;9252.61870891836;240.0;220.0;160.0;0;2
2020;306.4393162400702;314.51038;314.3930671264983;314.5744953293305;8792.608625705572;908.4402831283278;866.9850593018634;866.9850593018634;70.0;78.3385195375939;70.0;50;55.95947688033602;3.8498748993108904;3;50;50;0.8351638806023607;1952.5099700328014;5705.202308402489;9169.113339662363;240.0;220.0;160.0;0;2
2021;306.4427686146891;314.51544;314.3927591191645;314.5744953293305;8732.411738945942;908.8084051187974;867.3433224237863;867.3433224237863;70.0;78.32485802274981;70.0;50;55.98052985918988;3.7439355144932875;3;50;50;0.8414228008114696;1952.8320732588177;5701.259784640035;9096.606189560389;240.0;220.0;160.0;0;2
2022;306.4461864655618;314.5201;314.3929130015528;314.5744953293305;8682.163138564632;909.1721522875191;867.6970643755557;867.6970643755557;70.0;78.31007912850613;70.0;50;55.94512360955206;3.6456443212701686;3;50;50;0.8467109512352241;1952.7690304121866;5698.180343909177;9036.0817504011;240.0;220.0;160.0;0;2
2023;306.4495701379258;314.5241;314.3934772872529;314.5744953293305;8640.314535013533;909.5321443878368;868.0469349313333;868.0469349313333;70.0;78.29578619067595;70.0;50;55.93743084025738;3.5543205880845363;3;50;50;0.851158631243004;1952.3836574472452;5695.85126778193;8985.675107423802;240.0;220.0;160.0;0;2
2024;306.4529199735661;314.52704;314.39503502396803;314.5744953293305;8608.417831356677;909.888918228214;868.393494185412;868.393494185412;70.0;78.30744864955795;70.0;50;55.941397866567385;3.6940462767555005;3;50;50;0.8546206716024255;1951.651277325415;5694.858250900606;8947.25552786912;240.0;220.0;160.0;0;2
2025;306.45623631085004;314.5326;314.39593101444837;314.5744953293305;8576.295215504233;910.2431323845533;868.7374245330561;868.7374245330561;70.0;78.27466247440076;70.0;50;55.909613582918816;3.840002328415423;3;50;50;0.858070886231685;1950.9533767325636;5693.225889997793;8908.563837074851;240.0;220.0;160.0;0;2
2026;306.45951948476113;314.53586;314.3971824257414;314.5744953293305;8550.006097518424;910.5947584965975;869.0786997636053;869.0786997636053;70.0;78.27073370454391;70.0;50;55.898664229263886;3.8873178371207473;3;50;50;0.8609113920807481;1949.9857580588898;5692.237368258117;8876.898594460945;240.0;220.0;160.0;0;2
2027;306.46276982693314;314.5389;314.398761756326;314.5744953293305;8528.120148321126;910.9441882994813;869.4177248650493;869.4177248650493;70.0;78.2509892561456;70.0;50;55.896784929440244;4.260284652281882;3;50;50;0.8632938698344172;1948.8347654200327;5691.779544360814;8850.536968652797;240.0;220.0;160.0;0;2
2028;306.46598766568343;314.5418;314.4000262831597;314.5744953293305;8506.085687484996;911.2917205046724;869.7548081440239;869.7548081440239;70.0;78.24002866459922;70.0;50;55.869968363318264;4.463691406812444;3;50;50;0.8656773304774749;1947.5815556353139;5691.152144498525;8823.996460575678;240.0;220.0;160.0;0;2
2029;306.4691733260462;314.54364;314.40155375902947;314.5744953293305;8487.337352064364;911.6373394413547;870.0899349319491;870.0899349319491;70.0;78.222362691271;70.0;50;55.892755041422106;4.470777575503973;3;50;50;0.8677170684944301;1946.2997879725626;5690.8374452950575;8801.414090561528;240.0;220.0;160.0;0;2
2030;306.4723271298053;314.54562;314.402854473023;314.5744953293305;8469.958477366341;911.9812708183892;870.4233377350554;870.4233377350554;70.0;78.20268356625822;70.0;50;55.87207947472187;4.317275412231197;3;50;50;0.8695825331542046;1944.7614296400368;5690.591685863161;8780.48123598776;240.0;220.0;160.0;0;2
2031;306.4754493955269;314.54742;314.4047399538474;314.5744953293305;8454.187747828226;912.3236077212797;870.7551128303268;870.7551128303268;70.0;78.21576671576119;70.0;50;55.84364914460964;4.337782474915025;3;50;50;0.8713319741975145;1943.3700070106643;5690.792356729138;8761.485392259097;240.0;220.0;160.0;0;2
2032;306.4785404385912;314.54907;314.4057640567848;314.5744953293305;8435.887698401091;912.6644611248491;871.0853745926812;871.0853745926812;70.0;78.18823041264888;70.0;50;55.86177918494864;3.8561106537891874;3;50;50;0.8733019221260936;1941.9531777614382;5690.219177362933;8739.442982724117;240.0;220.0;160.0;0;2
2033;306.4816005712249;314.54996;314.40713831704477;314.5744953293305;8419.582866318666;913.0036491001042;871.4139378136312;871.4139378136312;70.0;78.18808791175618;70.0;50;55.825898152128914;3.401405574735236;3;50;50;0.8750826733049587;1940.4759430489653;5690.073287871534;8719.803812480835;240.0;220.0;160.0;0;2
2034;306.4846301025322;314.55096;314.4081332311122;314.5744953293305;8401.480849258758;913.3413106653937;871.7409454506795;871.7409454506795;70.0;78.17785988174951;70.0;50;55.84550833362927;3.3811798517371727;3;50;50;0.8770510923150303;1938.9964958230028;5689.5938463112225;8697.999932932176;240.0;220.0;160.0;0;2
2035;306.48762933852646;314.55142;314.4093243731142;314.5744953293305;8384.387854957778;913.6773147448881;872.0662644834919;872.0662644834919;70.0;78.17101166659896;70.0;50;55.84716126596636;3.557916532626007;3;50;50;0.8789314203406471;1937.6790232516214;5689.170522148793;8677.411421296645;240.0;220.0;160.0;0;2
2036;306.49059858216077;314.55203;314.410163642814;314.5744953293305;8367.360242685452;914.0117306373153;872.3899665457022;872.3899665457022;70.0;78.14765460756493;70.0;50;55.85007128299138;3.881046745020015;3;50;50;0.8807768814434029;1936.2314242637349;5688.567424831956;8656.901662314629;240.0;220.0;160.0;0;2
2037;306.49353813335875;314.55273;314.41127187390873;314.5744953293305;8351.209452547773;914.3445603051227;872.7120544817436;872.7120544817436;70.0;78.1472931413862;70.0;50;55.8946950372348;3.9829367544170253;3;50;50;0.8825564749348631;1934.805531451303;5688.230159275416;8637.448035593796;240.0;220.0;160.0;0;2
2038;306.4964482890448;314.5536;314.4122140453517;314.5744953293305;8333.999499982514;914.6758644891914;873.0325910135431;873.0325910135431;70.0;78.13377344638465;70.0;50;55.86913731499634;3.710883665894619;3;50;50;0.8844597655356632;1933.5049369038911;5687.636017953222;8616.718647728938;240.0;220.0;160.0;0;2
2039;306.49932934317394;314.55402;314.41286272743736;314.5744953293305;8317.030786799633;915.0055639251051;873.3514961815683;873.3514961815683;70.0;78.11060779831446;70.0;50;55.84872812817218;3.339805982793692;3;50;50;0.8863126631497669;1932.0906277200118;5686.901043981097;8596.279832700158;240.0;220.0;160.0;0;2
2040;306.5021815867618;314.5545;314.41385307142843;314.5744953293305;8301.451573364584;915.333673401308;873.6687858824429;873.6687858824429;70.0;78.10928870196659;70.0;50;55.8009432122876;3.0851517663806702;3;50;50;0.8880426749422096;1930.7376746456007;5686.461397361716;8577.514670117644;240.0;220.0;160.0;0;2
2041;306.5050053079138;314.55518;314.41468127558744;314.5744953293305;8285.882631700879;915.6602918614846;873.9845615711613;873.9845615711613;70.0;78.09051799123911;70.0;50;55.88255644819475;3.276172536693977;3;50;50;0.8897639559356791;1929.3141511859376;5685.963676970884;8558.761879883712;240.0;220.0;160.0;0;2
2042;306.50780079185427;314.556;314.41530311920917;314.5744953293305;8268.66947146986;915.9854179571184;874.2988225751274;874.2988225751274;70.0;78.08246945888158;70.0;50;55.87255821870812;3.48798934945259;3;50;50;0.8916794991082613;1927.9404518133265;5685.2446389174065;8538.02862838545;240.0;220.0;160.0;0;2
2043;306.5105683209553;314.55618;314.4158738069222;314.5744953293305;8251.121654634968;916.3089285460533;874.6114444817993;874.6114444817993;70.0;78.06947313056784;70.0;50;55.78898753390975;3.3723886656347077;3;50;50;0.8936440385613615;1926.6525424482395;5684.417473330964;8516.89228300782;240.0;220.0;160.0;0;2
2044;306.51330817476537;314.55606;314.4165715641441;314.5744953293305;8235.991345725939;916.630796111247;874.9224001903392;874.9224001903392;70.0;78.05240474196884;70.0;50;55.851392436719735;3.448870058206083;3;50;50;0.8953290188390344;1925.2292053483225;5683.874720677672;8498.667825926894;240.0;220.0;160.0;0;2
2045;306.5160206300373;314.55673;314.417382193233;314.5744953293305;8221.530656765284;916.9511969754559;875.2318694917903;875.2318694917903;70.0;78.04233477375541;70.0;50;55.844288746240046;2.9947205229822544;3;50;50;0.8969518587616022;1923.8931102810573;5683.379775532527;8481.249926073786;240.0;220.0;160.0;0;2
2046;306.5187059607565;314.55753;314.4180345092806;314.5744953293305;8206.806843718132;917.270179012159;875.5399015973603;875.5399015973603;70.0;78.02751220911746;70.0;50;55.831588857708304;3.009274644123792;3;50;50;0.8986001036384877;1922.4469031969497;5682.868636751035;8463.515093258491;240.0;220.0;160.0;0;2
2047;306.5213644381685;314.55814;314.418810536887;314.5744953293305;8192.627650668124;917.5877209323178;875.8464755235458;875.8464755235458;70.0;78.02206544454756;70.0;50;55.83874108209859;3.0094712596087105;3;50;50;0.9002025144292519;1921.0839380940793;5682.4192168301415;8446.436255229755;240.0;220.0;160.0;0;2
2048;306.5239963308064;314.55872;314.41901448177816;314.5744953293305;8177.976489194207;917.9038617115491;876.1516313826942;876.1516313826942;70.0;77.98399220523146;70.0;50;55.78969516342712;3.0526595596856225;3;50;50;0.9018099322934816;1919.5810951868964;5681.584480205666;8428.788931234423;240.0;220.0;160.0;0;2
2049;306.526601904518;314.55914;314.41907650460524;314.5744953293305;8161.835532160443;918.2185643831662;876.4553323091565;876.4553323091565;70.0;77.98054146677019;70.0;50;55.81685514562086;3.1871251681170207;3;50;50;0.9036036402467834;1917.989968839312;5680.72672663268;8409.347148487255;240.0;220.0;160.0;0;2
2050;306.5291814224924;314.559;314.4202576067345;314.5744953293305;8151.004801075252;918.5317151050755;876.7574636708281;876.7574636708281;70.0;77.98242868019227;70.0;50;55.817652473434094;3.419417093506226;3;50;50;0.9048472471956235;1916.4869258352605;5680.883402829302;8396.301532895142;240.0;220.0;160.0;0;2
2051;306.5317351452871;314.56;314.4210418499266;314.5744953293305;8137.815413652628;918.8437123338532;877.0584293627852;877.0584293627852;70.0;77.97506056961385;70.0;50;55.800668233273626;3.283975945723398;3;50;50;0.9063592656758024;1915.104349010721;5680.562360082089;8380.414915744592;240.0;220.0;160.0;0;2
2052;306.53426333085383;314.56033;314.4221859162926;314.5744953293305;8127.325976360431;919.1543771738368;877.3580487792842;877.3580487792842;70.0;77.96894184570937;70.0;50;55.78293140165767;3.3397259657335354;3;50;50;0.9075685252473958;1913.7440749005968;5680.590031908154;8367.78038852614;240.0;220.0;160.0;0;2
2053;306.5367662345649;314.5613;314.42237880445566;314.5744953293305;8111.121946241661;919.4639130921321;877.656528139425;877.656528139425;70.0;77.95248191531167;70.0;50;55.792924589693925;3.4914906390162628;3;50;50;0.9094239607284833;1912.3974325042605;5679.712637535231;8348.262634248082;240.0;220.0;160.0;0;2
2054;306.53924410923884;314.56088;314.42299613679404;314.5744953293305;8098.286866441762;919.771885339503;877.953428378872;877.953428378872;70.0;77.93931251000768;70.0;50;55.83170164670207;3.4548095707815607;3;50;50;0.9108962466667829;1911.0877854208143;5679.230991668771;8332.802780629105;240.0;220.0;160.0;0;2
2055;306.54169720516603;314.56125;314.4237788072119;314.5744953293305;8087.122398522035;920.0785485088728;878.2490073926862;878.2490073926862;70.0;77.92348090405346;70.0;50;55.80552952963461;3.5536727923094276;3;50;50;0.9121753262747281;1909.6944414201682;5679.01608339756;8319.355179019793;240.0;220.0;160.0;0;2
2056;306.544125770134;314.56204;314.4243818561458;314.5744953293305;8074.68546256601;920.3840291597239;878.5433934483917;878.5433934483917;70.0;77.91342970781032;70.0;50;55.80987476445166;3.1117134040790546;3;50;50;0.913609158461342;1908.3458672191975;5678.607087271272;8304.374889660761;240.0;220.0;160.0;0;2
2057;306.54653004945226;314.56247;314.424997507494;314.5744953293305;8062.3136448769055;920.6882292078766;878.8364879028626;878.8364879028626;70.0;77.90548313269316;70.0;50;55.796057236895045;3.311182726712474;3;50;50;0.9150437991648289;1907.0082384123866;5678.222660841053;8289.473035254234;240.0;220.0;160.0;0;2
2058;306.54891028597734;314.5628;314.4257773063608;314.5744953293305;8051.07397658779;920.991152669818;879.1282952517748;879.1282952517748;70.0;77.8962606190893;70.0;50;55.7680919279254;3.8562788614556895;3;50;50;0.9163544859812804;1905.725015906572;5677.965013978241;8275.934854799994;240.0;220.0;160.0;0;2
2059;306.55126672013716;314.56335;314.4258674116917;314.5744953293305;8035.865023733403;921.2928857187538;879.4189028488407;879.4189028488407;70.0;77.87909966305882;70.0;50;55.821830953898335;3.7751719420013217;3;50;50;0.9181231430230716;1904.4039188601303;5677.104134954732;8257.615671086885;240.0;220.0;160.0;0;2
2060;306.5535995899554;314.56293;314.4268529243313;314.5744953293305;8026.043818873601;921.5931214410467;879.7080016274562;879.7080016274562;70.0;77.87837581703643;70.0;50;55.79489671232126;3.637394906556517;3;50;50;0.9192829910751031;1903.1443131358901;5677.066532134522;8245.786029833253;240.0;220.0;160.0;0;2
2061;306.55590913107545;314.56375;314.4273844952089;314.5744953293305;8014.284563035804;921.8922748224138;879.9960104282756;879.9960104282756;70.0;77.85871013293875;70.0;50;55.77206695032059;3.5459987941214735;3;50;50;0.9206568335370465;1901.8596842585234;5676.6393668219225;8231.622006176629;240.0;220.0;160.0;0;2
2062;306.55819557678427;314.56415;314.4278100566139;314.5744953293305;8000.8963937289245;922.1901953480035;880.2827778959532;880.2827778959532;70.0;77.8562062187868;70.0;50;55.807422564565094;3.684325618329055;3;50;50;0.9222458959558703;1900.6032973793579;5676.104131511017;8215.495956246492;240.0;220.0;160.0;0;2
2063;306.56045915803605;314.56406;314.428452279556;314.5744953293305;7989.286163726133;922.4867556484438;880.5681761575522;880.5681761575522;70.0;77.84486625667499;70.0;50;55.7675880606203;3.299406988481266;3;50;50;0.9236280993209861;1899.408821786782;5675.737595750205;8201.511434208127;240.0;220.0;160.0;0;2
2064;306.56270010347527;314.56436;314.4290720715793;314.5744953293305;7977.779278643216;922.7820929779915;880.8523438812801;880.8523438812801;70.0;77.8352219997372;70.0;50;55.82413441244181;3.3040613714714624;3;50;50;0.925000985222684;1898.233653969361;5675.351949481841;8187.651391125754;240.0;220.0;160.0;0;2
2065;306.56491863946013;314.56482;314.42980374439526;314.5744953293305;7967.063098147311;923.0762146635913;881.1352888261841;881.1352888261841;70.0;77.82568776732151;70.0;50;55.799035809083875;3.3208980631487464;3;50;50;0.9262864147561402;1897.0781132705804;5675.07596805885;8174.743751718438;240.0;220.0;160.0;0;2
2066;306.56711499008514;314.56537;314.4303668777472;314.5744953293305;7955.214474549757;923.3691818618726;881.417072892972;881.417072892972;70.0;77.81664961185926;70.0;50;55.77436579702393;3.347296956347904;3;50;50;0.9277136878753047;1895.9464068207603;5674.635245582513;8160.472084595183;240.0;220.0;160.0;0;2
2067;306.5692893772039;314.56558;314.4308453441068;314.5744953293305;7942.73982003066;923.6609052637683;881.6976066023843;881.6976066023843;70.0;77.80793997403673;70.0;50;55.81673753805097;3.3628020617806897;3;50;50;0.9292245650263167;1894.8888620664954;5674.059991748244;8145.446363226931;240.0;220.0;160.0;0;2
2068;306.57144202045146;314.56564;314.43147245413866;314.5744953293305;7931.404202472691;923.951334853537;881.9768400749149;881.9768400749149;70.0;77.79881289957976;70.0;50;55.78453230161629;3.4248988692730107;3;50;50;0.9306041683713537;1893.8179452875454;5673.662155657834;8131.79261187836;240.0;220.0;160.0;0;2
2069;306.5735731372665;314.56592;314.43196303253114;314.5744953293305;7919.067550938453;924.2405593969236;882.2548629447907;882.2548629447907;70.0;77.79113676303278;70.0;50;55.791585217770624;3.4509074968014035;3;50;50;0.9321132151850492;1892.7694877276576;5673.131135635203;8116.9331151053675;240.0;220.0;160.0;0;2
2070;306.57568294291343;314.56598;314.43255443002914;314.5744953293305;7908.00927760734;924.5284991808825;882.531595504961;882.531595504961;70.0;77.77837341355823;70.0;50;55.80864700792608;3.5823425978247485;3;50;50;0.9334649043280479;1891.712160520309;5672.726569844957;8103.613424878043;240.0;220.0;160.0;0;2
2071;306.5777716505039;314.56644;314.4334804943788;314.5744953293305;7898.3042306679445;924.8152544513728;882.807138843713;882.807138843713;70.0;77.77634062717846;70.0;50;55.76894992560284;3.4992636234301697;3;50;50;0.934675071713109;1890.7632494519883;5672.55611125384;8091.9236958395395;240.0;220.0;160.0;0;2
2072;306.5798394710185;314.56714;314.4337911798011;314.5744953293305;7885.182158465939;925.100931929234;883.0816004423716;883.0816004423716;70.0;77.76347804198525;70.0;50;55.753828579057846;3.656362572542122;3;50;50;0.9362948233909142;1889.7762945171821;5671.8513316645385;8076.118159872225;240.0;220.0;160.0;0;2
2073;306.5818866133279;314.567;314.43453852637447;314.5744953293305;7874.061678261616;925.3852598002484;883.3547078034187;883.3547078034187;70.0;77.76221190959582;70.0;50;55.80136792763096;3.6022243758820425;3;50;50;0.9376950815639884;1888.9088509060803;5671.467357936881;8062.723541466117;240.0;220.0;160.0;0;2
2074;306.58391328421425;314.56735;314.4350977269955;314.5744953293305;7862.586745100493;925.6683963684382;883.6266201989064;883.6266201989064;70.0;77.74874156184441;70.0;50;55.8088580137551;3.790937698206406;3;50;50;0.9391297561334819;1888.0021579270347;5670.961199893905;8048.901984473546;240.0;220.0;160.0;0;2
2075;306.5859196883917;314.56763;314.4357487444714;314.5744953293305;7850.714107514066;925.9503127302711;883.8973089951104;883.8973089951104;70.0;77.74851385681104;70.0;50;55.80010304706211;3.9652707066261286;3;50;50;0.9406388754601589;1887.1613719059312;5670.497046706549;8034.601392500694;240.0;220.0;160.0;0;2
2076;306.58790602852736;314.56775;314.43630801240135;314.5744953293305;7838.140957007331;926.230976366004;884.1667419632071;884.1667419632071;70.0;77.74171819325267;70.0;50;55.80483185269869;4.546320784154579;3;50;50;0.9422438989582979;1886.4246860388478;5669.85977599539;8019.457032715332;240.0;220.0;160.0;0;2
2077;306.58987250526167;314.56772;314.4369310292805;314.5744953293305;7827.726320226389;926.5103302867216;884.4348623889916;884.4348623889916;70.0;77.72174708605033;70.0;50;55.7737619774953;4.176993193948647;3;50;50;0.9435585700280158;1885.65688278608;5669.334122968804;8006.9126027126895;240.0;220.0;160.0;0;2
2078;306.59181931722867;314.5683;314.43764802653016;314.5744953293305;7815.580520119493;926.7885470029186;884.701843518764;884.701843518764;70.0;77.73233673880982;70.0;50;55.795140619767736;4.128556452866576;3;50;50;0.9451375755232689;1884.906731739001;5668.900233002292;7992.28298648393;240.0;220.0;160.0;0;2
2079;306.59374666107595;314.56842;314.43849055964216;314.5744953293305;7804.49586871887;927.0654866509808;884.9675455978344;884.9675455978344;70.0;77.72448264212217;70.0;50;55.82684327945209;4.703198172704208;3;50;50;0.9465882127280748;1884.301016315888;5668.46151434569;7978.931523871882;240.0;220.0;160.0;0;2
2080;306.5956547314848;314.56888;314.43869650106194;314.5744953293305;7791.529799441246;927.3412340223558;885.2320539167306;885.2320539167306;70.0;77.7015041213519;70.0;50;55.75275892779106;4.739446715414218;3;50;50;0.9482388683869751;1883.624882454855;5667.498872458624;7963.313893426981;240.0;220.0;160.0;0;2
2081;306.59754372118954;314.56882;314.43988574137484;314.5744953293305;7782.232834536298;927.6156363015624;885.4952158925715;885.4952158925715;70.0;77.71113623743955;70.0;50;55.85763625620839;4.6211679028169215;3;50;50;0.9494894611448614;1883.0155502890516;5667.434499904974;7952.115699198972;240.0;220.0;160.0;0;2
2082;306.59941382099726;314.5698;314.4402989184607;314.5744953293305;7769.186385671791;927.8889899075788;885.7573285176272;885.7573285176272;70.0;77.6981857441232;70.0;50;55.7571685023106;4.514673978878918;3;50;50;0.9511927528449284;1882.4532145651312;5666.5941395707305;7936.401251541674;240.0;220.0;160.0;0;2
2083;306.60126521980686;314.56967;314.4410856980655;314.5744953293305;7756.574894721201;928.1609900579059;886.0180872252845;886.0180872252845;70.0;77.70742983928737;70.0;50;55.79259630720604;4.5532407208722585;3;50;50;0.9528874607349913;1882.00287488163;5666.019485176188;7921.210710691688;240.0;220.0;160.0;0;2
2084;306.6030981046284;314.56964;314.44183263053196;314.5744953293305;7745.222352077428;928.4316710418501;886.2775267562048;886.2775267562048;70.0;77.69192867957956;70.0;50;55.819470551007704;4.053797604189958;3;50;50;0.9544030251525655;1881.6489637591771;5665.327863090313;7907.536573077264;240.0;220.0;160.0;0;2
2085;306.6049126606017;314.5701;314.4427528669988;314.5744953293305;7734.2020439581975;928.701134631141;886.5357492502517;886.5357492502517;70.0;77.69797695887353;70.0;50;55.768246338747545;4.358907218414316;3;50;50;0.9558987539246822;1881.1339694661667;5664.981824448801;7894.262611947652;240.0;220.0;160.0;0;2
2086;306.6067090710153;314.57062;314.4431798875671;314.5744953293305;7720.6492382805345;928.9694073454514;886.7927815596893;886.7927815596893;70.0;77.68256197261505;70.0;50;55.78249901111419;4.967070761322532;3;50;50;0.9577121736855965;1880.8334843204382;5663.963888439337;7877.938257508907;240.0;220.0;160.0;0;2
2087;306.60848751732476;314.5706;314.4434579199853;314.5744953293305;7707.622363000277;929.2362809813237;887.0484160867854;887.0484160867854;70.0;77.66567089087076;70.0;50;55.769174966450194;4.7636729151985975;3;50;50;0.9594397674997294;1880.3989927078535;5662.953811565693;7862.247386233836;240.0;220.0;160.0;0;2
2088;306.6102481791711;314.57068;314.44457943455603;314.5744953293305;7698.169395417042;929.5017974758342;887.302695189122;887.302695189122;70.0;77.6782941073045;70.0;50;55.78648960409497;5.094736150542616;3;50;50;0.9607528614421958;1879.992534460646;5662.744911598833;7850.861286779828;240.0;220.0;160.0;0;2
2089;306.611991234399;314.5717;314.44535225115715;314.5744953293305;7684.617012981023;929.7662501052054;887.5559120119568;887.5559120119568;70.0;77.67861155404515;70.0;50;55.78448141477538;5.455434558288488;3;50;50;0.9626354300322986;1879.7465237768204;5662.056795937569;7834.537442135644;240.0;220.0;160.0;0;2
2090;306.6137168590746;314.57153;314.44610447942745;314.5744953293305;7671.393090936206;930.0293003451983;887.8077290576238;887.8077290576238;70.0;77.67880908977423;70.0;50;55.751100603101136;5.632378158327413;3;50;50;0.9644766649913232;1879.6256196125114;5661.240533510813;7818.609228032661;240.0;220.0;160.0;0;2
2091;306.61542522750347;314.57147;314.44707600529614;314.5744953293305;7659.575815984281;930.2909740841545;888.0581726333743;888.0581726333743;70.0;77.67724708773972;70.0;50;55.79405819878917;5.709662731584999;3;50;50;0.9661448131766799;1879.570350913532;5660.586384929675;7804.375320353069;240.0;220.0;160.0;0;2
2092;306.617116512248;314.5719;314.4479774719964;314.5744953293305;7647.378525454589;930.551386814446;888.3073583462957;888.3073583462957;70.0;77.67315529961999;70.0;50;55.78181517349311;5.793609026473746;3;50;50;0.9678693796513931;1879.5526052402179;5659.843709586386;7789.683683910054;240.0;220.0;160.0;0;2
2093;306.61879088414514;314.57236;314.44876870373014;314.5744953293305;7634.181826532772;930.8105061730466;888.5552543216744;888.5552543216744;70.0;77.67127231600962;70.0;50;55.77917903078622;5.884225634326967;3;50;50;0.9697390503768454;1879.582321897406;5658.963723242612;7773.788260058725;240.0;220.0;160.0;0;2
2094;306.62044851232326;314.5726;314.4494706164412;314.5744953293305;7621.092394613485;931.0682480099689;888.801777123156;888.801777123156;70.0;77.65976634319158;70.0;50;55.775941824624866;5.394799598727866;3;50;50;0.9715911946637388;1879.7154217222494;5657.910479680459;7758.022039311947;240.0;220.0;160.0;0;2
2095;306.6220895642196;314.5729;314.44972728676646;314.5744953293305;7605.817539099953;931.3246201081929;889.0469349641742;889.0469349641742;70.0;77.65710025925766;70.0;50;55.77259189017782;4.629802954352172;3;50;50;0.9737286406804192;1879.6405299668725;5656.65251654681;7739.623475845894;240.0;220.0;160.0;0;2
2096;306.623714205597;314.57266;314.45026938769644;314.5744953293305;7593.8231513302235;931.5794383096032;889.2905449640243;889.2905449640243;70.0;77.64607408380243;70.0;50;55.762047371784305;4.501998829966865;3;50;50;0.9754147437211902;1879.6622990135572;5655.588499208143;7725.176235777256;240.0;220.0;160.0;0;2
2097;306.62532260056065;314.57333;314.45098279114006;314.5744953293305;7582.00595611753;931.8329761808498;889.5328799605743;889.5328799605743;70.0;77.63953891600569;70.0;50;55.73733791388084;4.368108183835133;3;50;50;0.9771035372661172;1879.668588722433;5654.720529563617;7710.942424143568;240.0;220.0;160.0;0;2
2098;306.62691491157466;314.57394;314.4515426716818;314.5744953293305;7569.221410367558;932.0852478096642;889.7739543554497;889.7739543554497;70.0;77.63727706301631;70.0;50;55.784291073171545;4.3267718566700495;3;50;50;0.9789295811008639;1879.8984091778004;5653.49670569817;7695.543438787726;240.0;220.0;160.0;0;2
2099;306.6284912994785;314.57422;314.44874618755716;314.5744953293305;7558.12234550862;932.3361708668963;890.0136866453321;890.0136866453321;70.0;77.50613471461688;70.0;50;55.727028125642065;4.358451884085332;3;50;50;0.9800851163004317;1878.7304984120867;5650.45450273226;7682.174615165136;240.0;220.0;160.0;0;2
2100;306.63005192350334;314.5755;314.4498756732481;314.5744953293305;7551.132532505915;932.5858867352076;890.2522178248054;890.2522178248054;70.0;77.58099538452322;70.0;50;55.73184628016777;4.404081093584665;3;50;50;0.9811063203943182;1876.8685505411213;5651.901359238069;7673.755385403377;240.0;220.0;160.0;0;2
2101;306.6315969412879;314.5763;314.4507973319288;314.5744953293305;7542.334087748906;932.8347425893135;890.4898933130445;890.4898933130445;70.0;77.62086431287335;70.0;50;55.748952999356206;4.45340920545047;3;50;50;0.9823848193389101;1876.2757878190914;5651.893964282165;7663.157658693559;240.0;220.0;160.0;0;2
2102;306.63312650889463;314.5763;314.4526210480927;314.5744953293305;7535.15181554542;933.0825853876958;890.726561164413;890.726561164413;70.0;77.66552298630734;70.0;50;55.720369412160956;4.504124803327343;3;50;50;0.9835320987010933;1876.6341201185091;5651.818832330596;7654.5066118244595;240.0;220.0;160.0;0;2
2103;306.6346407808253;314.57642;314.4484092541338;314.5744953293305;7526.090289107858;933.3295521758056;890.9623577678148;890.9623577678148;70.0;77.54671823377426;70.0;50;55.726538403963545;4.557789340249076;3;50;50;0.9842152756914004;1876.1353283099925;5646.804682422016;7643.592003230416;240.0;220.0;160.0;0;2
2104;306.63613991003666;314.57745;314.4532871764126;314.5744953293305;7523.700062050379;933.5754834393252;891.1971248196237;891.1971248196237;70.0;77.58593415689725;70.0;50;55.736617560400994;4.606310647868725;3;50;50;0.9850118791273995;1875.089380227596;5651.103664893841;7640.712974739681;240.0;220.0;160.0;0;2
2105;306.6376240479559;314.57755;314.45509870493294;314.5744953293305;7514.477317567199;933.820946542823;891.4314260716615;891.4314260716615;70.0;77.62017432138023;70.0;50;55.74065244436286;4.650127070751253;3;50;50;0.9864873817374422;1874.8335100623895;5651.674740181928;7629.6041790096915;240.0;220.0;160.0;0;2
2106;306.63909334449596;314.57697;314.4567981307338;314.5744953293305;7503.3240330027575;934.0653604277852;891.6646844772079;891.6646844772079;70.0;77.69287600902231;70.0;50;55.76081647009393;4.694515093416328;3;50;50;0.9882565340457138;1875.429442008881;5651.300372085117;7616.170047751824;240.0;220.0;160.0;0;2
2107;306.6405479480706;314.5764;314.45336161625266;314.5744953293305;7491.809536093058;934.3085602267143;891.8967365954975;891.8967365954975;70.0;77.67241281420965;70.0;50;55.7256565446515;4.738149916791784;3;50;50;0.9894400268417137;1876.2344168868722;5645.786326565475;7602.30083622409;240.0;220.0;160.0;0;2
2108;306.6419880056095;314.5773;314.4601468188526;314.5744953293305;7485.162461899536;934.550514463345;892.1275515216447;892.1275515216447;70.0;77.66141051833274;70.0;50;55.71838894957617;4.785003049150248;3;50;50;0.9911607992401156;1877.4942769081601;5649.67266530603;7594.294435357992;240.0;220.0;160.0;0;2
2109;306.643413662573;314.57703;314.4590344306969;314.5744953293305;7468.4647818201465;934.7916393072311;892.3575425493746;892.3575425493746;70.0;77.58750739666249;70.0;50;55.72412481034934;4.826741415448635;3;50;50;0.993470091417449;1877.906109535997;5646.817253598318;7574.182079702368;240.0;220.0;160.0;0;2
2110;306.64482506296685;314.57663;314.4605241966874;314.5744953293305;7455.109026472817;935.0310728091251;892.5858547624259;892.5858547624259;70.0;77.5918435926468;70.0;50;55.754131869798144;4.861494207344251;3;50;50;0.9955946227053083;1877.6097124468206;5647.189099516676;7558.095072386509;240.0;220.0;160.0;0;2
2111;306.6462223493568;314.57678;314.46116456755163;314.5744953293305;7438.686110778048;935.2691002343055;892.8127716934168;892.8127716934168;70.0;77.62291563434282;70.0;50;55.76400493341308;4.896794484316445;3;50;50;0.9981105055823871;1877.8649307723024;5646.205138061362;7538.3136704321605;240.0;220.0;160.0;0;2
2112;306.6476056628828;314.57654;314.4624912619134;314.5744953293305;7424.34209909616;935.5054557036765;893.0380302776457;893.0380302776457;70.0;77.68693561547491;70.0;50;55.71951895912602;4.931698535133549;3;50;50;1.0003961220968958;1879.042033157145;5644.973523877478;7521.036308361326;240.0;220.0;160.0;0;2
2113;306.6489751432736;314.57703;314.4571252464125;314.5744953293305;7407.586542158693;935.740316825704;893.261807146936;893.261807146936;70.0;77.57854665960386;70.0;50;55.73646766874833;4.972934912976325;3;50;50;1.0022232822737558;1879.4963991446207;5638.034357155413;7500.854240030149;240.0;220.0;160.0;0;2
2114;306.65033092886046;314.57812;314.4626022174897;314.5744953293305;7401.025107867694;935.9734728137443;893.4838940714629;893.4838940714629;70.0;77.60242286841735;70.0;50;55.735199434161856;5.007965084542974;3;50;50;1.0038099220011878;1879.3863939802673;5642.112157286239;7492.950992426639;240.0;220.0;160.0;0;2
2115;306.65167315659147;314.57874;314.4640391229261;314.5744953293305;7384.43045434693;936.205807776119;893.7051670346527;893.7051670346527;70.0;77.63576013079924;70.0;50;55.73956040973429;5.037383329780212;3;50;50;1.0065070541027676;1879.9115187109012;5641.678186356765;7472.9627322608785;240.0;220.0;160.0;0;2
2116;306.65300196204515;314.57785;314.4657332773726;314.5744953293305;7370.2745992322025;936.4364483784827;893.9247616903227;893.9247616903227;70.0;77.71479890181936;70.0;50;55.71513456717216;5.0674169389002515;3;50;50;1.0088559858208483;1881.281873648352;5640.659582122617;7455.912004775188;240.0;220.0;160.0;0;2
2117;306.6543174794443;314.5779;314.4599838587693;314.5744953293305;7353.50966197962;936.6656053370832;894.142887191052;894.142887191052;70.0;77.67034326421432;70.0;50;55.7174499328767;5.101947575365756;3;50;50;1.010680990325236;1882.5424046890785;5632.5970719974775;7435.718637854455;240.0;220.0;160.0;0;2
2118;306.6556198416694;314.57892;314.47053025878466;314.5744953293305;7349.470215392202;936.8930486431542;894.3593165645478;894.3593165645478;70.0;77.76071798161166;70.0;50;55.712284011453434;5.137240204797891;3;50;50;1.012540461423441;1884.1770604629437;5639.862390927259;7430.853124439909;240.0;220.0;160.0;0;2
2119;306.65690918027235;314.5793;314.4697893231368;314.5744953293305;7325.552316727415;937.1198928280842;894.5751524477055;894.5751524477055;70.0;77.67182069861335;70.0;50;55.70804244565908;5.161863337605482;3;50;50;1.0162172405618681;1885.9814461257145;5636.10329782133;7402.044015498173;240.0;220.0;160.0;0;2
2120;306.65818562548924;314.57785;314.4712005715177;314.5744953293305;7307.862604714576;937.3443911440595;894.7886682086881;894.7886682086881;70.0;77.67406338073296;70.0;50;55.75614274514352;5.189955611048077;3;50;50;1.0191685162348023;1887.5104140822734;5634.704115655054;7380.7367573787105;240.0;220.0;160.0;0;2
2121;306.6594493062539;314.5781;314.47142403712087;314.5744953293305;7288.569177992513;937.5670877069301;895.0004026507435;895.0004026507435;70.0;77.66187618022522;70.0;50;55.72635663132319;5.217006141221532;3;50;50;1.0222514787484176;1888.655637599281;5632.557393784813;7357.497824891982;240.0;220.0;160.0;0;2
2122;306.66070035021096;314.57855;314.47269461010967;314.5744953293305;7271.254383768891;937.7878375936102;895.2102134351998;895.2102134351998;70.0;77.7581057230585;70.0;50;55.69563496514967;5.2425117420827405;3;50;50;1.0251599675150544;1889.926460816999;5631.305372728289;7336.6421552496295;240.0;220.0;160.0;0;2
2123;306.66193888372845;314.57947;314.4714911050722;314.5744953293305;7251.480690346707;938.006813090519;895.4182714863622;895.4182714863622;70.0;77.90555031074487;70.0;50;55.6822932220475;5.2751267326241305;3;50;50;1.0281773395952842;1892.9709975050664;5625.909690160222;7312.82474152261;240.0;220.0;160.0;0;2
2124;306.66316503191075;314.5799;314.4759580725427;314.5744953293305;7237.340101382633;938.2237923021506;895.6243586256575;895.6243586256575;70.0;77.75322063464765;70.0;50;55.72104703948092;5.295874207650911;3;50;50;1.0310053341812007;1896.644804687533;5625.356078972103;7295.792402115383;240.0;220.0;160.0;0;2
2125;306.66437891861125;314.58054;314.47060113015993;314.5744953293305;7214.97616890914;938.4392751970524;895.8289687876942;895.8289687876942;70.0;77.68330944851019;70.0;50;55.70381070336738;5.323552110015001;3;50;50;1.0339557707287363;1898.329880308073;5617.3447405267425;7268.85504545106;240.0;220.0;160.0;0;2
2126;306.6655806664447;314.58124;314.47833606605263;314.5744953293305;7205.434043594067;938.6525229444289;896.0313741931071;896.0313741931071;70.0;77.78526828389013;70.0;50;55.667729308058014;5.3481125505877145;3;50;50;1.0364599567076254;1899.5149765011297;5622.449667133367;7257.361555509054;240.0;220.0;160.0;0;2
2127;306.66677039679985;314.58173;314.47644826678084;314.5744953293305;7183.198182077756;938.8646839735808;896.2327074833184;896.2327074833184;70.0;77.66735923086333;70.0;50;55.683818298412845;5.3667657349271565;3;50;50;1.0398893672104867;1900.7665079032527;5618.235151757053;7230.5784603126585;240.0;220.0;160.0;0;2
2128;306.66794822985145;314.5812;314.4786617971673;314.5744953293305;7170.236809530131;939.0746140857855;896.4318418466611;896.4318418466611;70.0;77.73940806925953;70.0;50;55.68142310137236;5.385938546067152;3;50;50;1.0422777183799277;1901.7340467678932;5618.2647615724945;7214.966487079043;240.0;220.0;160.0;0;2
2129;306.6691142845725;314.58255;314.4716947651686;314.5744953293305;7151.491082161402;939.2831473539821;896.629599539011;896.629599539011;70.0;77.6405613486121;70.0;50;55.69575133868567;5.421709210532152;3;50;50;1.0444610621137835;1901.9512192214866;5610.217215886849;7192.38725846341;240.0;220.0;160.0;0;2
2130;306.67026867874637;314.58417;314.4763284901171;314.5744953293305;7146.576393487545;939.4897583137059;896.8254638175398;896.8254638175398;70.0;77.63620720871936;70.0;50;55.7168699066022;5.442961156544953;3;50;50;1.0457875511863377;1901.3315075331357;5614.18675765839;7186.467515955748;240.0;220.0;160.0;0;2
2131;306.6714115289785;314.58557;314.4789519071938;314.5744953293305;7133.795229759115;939.6957006832276;897.0206689914207;897.0206689914207;70.0;77.69300704637287;70.0;50;55.67935524497733;5.4574432735314105;3;50;50;1.048231434846796;1901.263020353198;5615.680704984933;7171.072604244853;240.0;220.0;160.0;0;2
2132;306.67254295070836;314.58508;314.47972194346085;314.5744953293305;7120.011011108305;939.9002596469252;897.214511897053;897.214511897053;70.0;77.73052681739699;70.0;50;55.6638395500954;5.474383707801422;3;50;50;1.0506153918344836;1902.090914544306;5614.504876097934;7154.469512879955;240.0;220.0;160.0;0;2
2133;306.6736630582209;314.58493;314.4739288794608;314.5744953293305;7109.257529305122;940.103342744391;897.4069020135196;897.4069020135196;70.0;77.57227641546679;70.0;50;55.64537104252584;5.505052492305924;3;50;50;1.051588897178544;1901.2624885663931;5608.677438806949;7141.5169440480195;240.0;220.0;160.0;0;2
2134;306.67477196465825;314.58707;314.4780341928465;314.5744953293305;7106.2546049902285;940.3052255854391;897.598110766326;897.598110766326;70.0;77.68639917609654;70.0;50;55.667222367574084;5.527357655777439;3;50;50;1.052525937664665;1899.4309930695617;5613.393814985566;7137.899921710731;240.0;220.0;160.0;0;2
2135;306.67586978203127;314.58804;314.4784112541495;314.5744953293305;7096.769433996331;940.5066165113748;897.7888347573561;897.7888347573561;70.0;77.69040323348632;70.0;50;55.67520759441648;5.5418685191824295;3;50;50;1.054115932979221;1899.004669173355;5613.126209352599;7126.475033248583;240.0;220.0;160.0;0;2
2136;306.67695662123054;314.5878;314.4807535824764;314.5744953293305;7089.831139684413;940.7069228561955;897.9784914665566;897.9784914665566;70.0;77.75140569910764;70.0;50;55.656636438791914;5.558969991995156;3;50;50;1.0555233544170761;1899.672806489933;5613.666831858307;7118.117857749876;240.0;220.0;160.0;0;2
2137;306.6780325920378;314.58798;314.48128159685734;314.5744953293305;7079.271740188198;940.9063778722917;898.1673103478215;898.1673103478215;70.0;77.72451111040746;70.0;50;55.65270429177306;5.577473224276744;3;50;50;1.0573385129114536;1900.6144321956035;5612.197644664511;7105.399061056685;240.0;220.0;160.0;0;2
2138;306.67909780313704;314.58783;314.48384369769025;314.5744953293305;7069.83006573866;941.1046494005241;898.3549651871944;898.3549651871944;70.0;77.85952991888423;70.0;50;55.65125700526976;5.59312528511289;3;50;50;1.0592366950382512;1901.7870477028002;5612.466204655131;7094.026564182217;240.0;220.0;160.0;0;2
2139;306.6801523621253;314.5878;314.4827814228056;314.5744953293305;7056.327501124717;941.3018397975891;898.5415568122509;898.5415568122509;70.0;78.04899839397;70.0;50;55.64337819275297;5.621343178489065;3;50;50;1.061382741808519;1905.741423020037;5606.473784021752;7077.762725104723;240.0;220.0;160.0;0;2
2140;306.68119637552365;314.58762;314.484145936985;314.5744953293305;7045.722639812822;941.497574752326;898.726717879895;898.726717879895;70.0;77.9291075948903;70.0;50;55.663719389034284;5.617186079843549;3;50;50;1.0633454062536205;1910.9406605274085;5601.583118256332;7064.989169654546;240.0;220.0;160.0;0;2
2141;306.682229948788;314.5878;314.4849081626477;314.5744953293305;7034.907438751579;941.6921206247798;898.9107103198869;898.9107103198869;70.0;77.8527141556349;70.0;50;55.67269741558281;5.61142175111911;3;50;50;1.0652726509011523;1914.1391558678554;5598.123374871955;7051.962259976278;240.0;220.0;160.0;0;2
2142;306.68325318631975;314.58847;314.49326453799966;314.5744953293305;7023.2352431141135;941.8854575249153;899.0935148980392;899.0935148980392;70.0;77.79942925744866;70.0;50;55.6722770456191;5.604736996690065;3;50;50;1.0684038444372401;1916.086990673031;5603.235738497328;7037.903100330951;240.0;220.0;160.0;0;2
2143;306.6842661914761;314.58746;314.4925986665256;314.5744953293305;6998.554785104551;942.0775055622073;899.2750535199755;899.2750535199755;70.0;77.75548504607386;70.0;50;55.646447935554434;5.606792689854771;3;50;50;1.0727052072960073;1917.152103874248;5600.554236453892;7008.175488658432;240.0;220.0;160.0;0;2
2144;306.685269066581;314.58594;314.4934777998073;314.5744953293305;6980.1529122697075;942.267055048912;899.4541400276569;899.4541400276569;70.0;77.7876984495228;70.0;50;55.66740871039627;5.612640163643235;3;50;50;1.076091608573725;1918.0273607048628;5599.559843470774;6986.010432828863;240.0;220.0;160.0;0;2
2145;306.68626191293475;314.58658;314.48926433698244;314.5744953293305;6959.423598485037;942.4546855952118;899.6313439227135;899.6313439227135;70.0;77.71873965268942;70.0;50;55.666457942174745;5.627407919774072;3;50;50;1.0792313423018713;1918.6406761382261;5593.9339976864185;6961.041974375226;240.0;220.0;160.0;0;2
2146;306.687244830825;314.58792;314.4929295584095;314.5744953293305;6945.747726703269;942.640176199216;899.8064494331651;899.8064494331651;70.0;77.84174079899039;70.0;50;55.67639485599647;5.632460492395552;3;50;50;1.0821631584952036;1919.257790659869;5595.899351363965;6944.569386814089;240.0;220.0;160.0;0;2
2147;306.6882179195364;314.58868;314.4877780779442;314.5744953293305;6926.707453624593;942.8241849239386;899.9801020772904;899.9801020772904;70.0;77.7494439784135;70.0;50;55.64238237311275;5.6448644167508775;3;50;50;1.08489686603516;1920.1759626519377;5589.084566659906;6921.635377890823;240.0;220.0;160.0;0;2
2148;306.6891812773606;314.58975;314.49228245095503;314.5744953293305;6920.134424521188;943.0062057353211;900.1518068021777;900.1518068021777;70.0;77.85019768216686;70.0;50;55.64729123380853;5.65143474802305;3;50;50;1.086632340130263;1920.8964097688126;5591.773338144472;6913.71816433577;240.0;220.0;160.0;0;2
2149;306.6901350016066;314.5911;314.489138224616;314.5744953293305;6904.686576035161;943.1874113140319;900.3227123144865;900.3227123144865;70.0;77.76309779217718;70.0;50;55.644022581324705;5.661590093006353;3;50;50;1.0889924863678166;1921.6219841313678;5587.10233891759;6895.111230834352;240.0;220.0;160.0;0;2
2150;306.69107918861016;314.59134;314.49363054259584;314.5744953293305;6897.883637595712;943.3669640380763;900.491998916509;900.491998916509;70.0;77.85968454530817;70.0;50;55.60909597119651;5.6665953845027985;3;50;50;1.0907842061696078;1922.105279853632;5590.035112736688;6886.917091484037;240.0;220.0;160.0;0;2
2151;306.6920139337437;314.59143;314.4913872997944;314.5744953293305;6885.7741059028485;943.5456802331117;900.6604658749815;900.6604658749815;70.0;77.77469993654262;70.0;50;55.60018402769515;5.676746839097532;3;50;50;1.092654081115974;1922.6699114471035;5586.410777919238;6872.331160559982;240.0;220.0;160.0;0;2
2152;306.69293933142586;314.5918;314.49558939150916;314.5744953293305;6880.060414690063;943.7230574384505;900.827621759657;900.827621759657;70.0;77.8696284740884;70.0;50;55.63747136781959;5.681936544868506;3;50;50;1.0942089007603584;1923.0804029220935;5589.155021924917;6865.449019494182;240.0;220.0;160.0;0;2
2153;306.6938554751312;314.5925;314.49272541005655;314.5744953293305;6867.730071808901;943.8997018177424;900.9940597959229;900.9940597959229;70.0;77.78563112089192;70.0;50;55.62789530276133;5.693805189054416;3;50;50;1.0960498570831365;1923.62787015369;5584.968125793761;6850.597121493824;240.0;220.0;160.0;0;2
2154;306.6947624573995;314.59323;314.49677172827955;314.5744953293305;6860.788461165488;944.0749851564775;901.1591657255685;901.1591657255685;70.0;77.88758059612788;70.0;50;55.607784012020744;5.698888106980704;3;50;50;1.0978309633124903;1924.1236285391792;5587.4948572786925;6842.235951473832;240.0;220.0;160.0;0;2
