current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
2155;306.69566036984514;314.59344;314.49374826363623;314.5744953293305;6848.154981738524;944.2494195310443;901.3234405589674;901.3234405589674;70.0;77.80040940524113;70.0;50;55.620072324692444;5.709863917909686;3;50;50;1.0997249523268098;1924.8431428299632;5582.9999195542105;6827.018925504053;240.0;220.0;160.0;0;2
2156;306.6965493031663;314.59378;314.49823729584057;314.5744953293305;6843.6183069926965;944.4224627155373;901.4863543942777;901.4863543942777;70.0;77.89788479974067;70.0;50;55.62063307740448;5.713939366681359;3;50;50;1.1011140004431694;1925.50941612654;5585.7997494604;6821.554500772704;240.0;220.0;160.0;0;2
2157;306.69742934715424;314.59448;314.49548210197884;314.5744953293305;6830.188622911261;944.5948867662388;901.6486621331202;901.6486621331202;70.0;77.81364184804164;70.0;50;55.59859057187896;5.723752607642965;3;50;50;1.1032170055694166;1926.3710897294604;5581.438141560539;6805.378446296614;240.0;220.0;160.0;0;2
2158;306.6983005907023;314.5944;314.49983133322985;314.5744953293305;6824.13483898159;944.7658423560458;901.8095338995307;901.8095338995307;70.0;77.90793152365733;70.0;50;55.61980880766684;5.726415479274905;3;50;50;1.104892911789477;1927.1803299625929;5583.977438328053;6798.0866635533275;240.0;220.0;160.0;0;2
2159;306.6991631218149;314.5946;314.49743432406984;314.5744953293305;6810.450191955504;944.9360346384777;901.9696589754928;901.9696589754928;70.0;77.8257568906744;70.0;50;55.61167901293504;5.735362354629572;3;50;50;1.1071156756999176;1928.1681508922031;5579.851397214861;6781.6035062104065;240.0;220.0;160.0;0;2
2160;306.7000170276163;314.59448;314.5016367723778;314.5744953293305;6803.428623762857;945.1047324124819;902.1283232631657;902.1283232631657;70.0;77.91764233408706;70.0;50;55.61368110907208;5.737188099634636;3;50;50;1.108974090852561;1929.0964926679478;5582.146965193502;6773.146027322361;240.0;220.0;160.0;0;2
2161;306.7008623943597;314.59473;314.4994098705728;314.5744953293305;6789.645135111223;945.2725745650977;902.2861510547181;902.2861510547181;70.0;77.83682963945009;70.0;50;55.60682326026554;5.746084097740692;3;50;50;1.111261281575818;1930.1762641183632;5578.10927503004;6756.543815241469;240.0;220.0;160.0;0;2
2162;306.7016993074357;314.59485;314.5033992572893;314.5744953293305;6781.7021151100325;945.4389109001098;902.4425076882469;902.4425076882469;70.0;77.92789207582217;70.0;50;55.63433773868172;5.747418296595114;3;50;50;1.1132869272629777;1931.1889114979713;5580.131766222018;6746.976447650035;240.0;220.0;160.0;0;2
2163;306.702527851381;314.59515;314.50078751153046;314.5744953293305;6765.680595609609;945.6043031473697;902.5979418733311;902.5979418733311;70.0;77.84836354079796;70.0;50;55.58266077143307;5.756630983255732;3;50;50;1.1159879897660867;1932.3336729468267;5575.674762651905;6727.678527411775;240.0;220.0;160.0;0;2
2164;306.70334810988675;314.59485;314.5047551862508;314.5744953293305;6757.942091778135;945.7679714890662;902.7516927988685;902.7516927988685;70.0;77.93909176764348;70.0;50;55.60855454479801;5.757614487746565;3;50;50;1.1179873511477285;1933.4082618335526;5577.630443148213;6718.357499546766;240.0;220.0;160.0;0;2
2165;306.7041601658075;314.59537;314.50240556948813;314.5744953293305;6743.295587364632;945.9307154896173;902.9045410403197;902.9045410403197;70.0;77.86009029990973;70.0;50;55.60693309633977;5.767030994828744;3;50;50;1.1204765208195273;1934.5956422155955;5573.399067540067;6700.7157849807;240.0;220.0;160.0;0;2
2166;306.704964101169;314.5956;314.506070125001;314.5744953293305;6734.1578501531385;946.0918659302629;903.0558340186429;903.0558340186429;70.0;77.95073840033254;70.0;50;55.61129980434873;5.767743896362646;3;50;50;1.122731710813567;1935.7067346993329;5575.042122925618;6689.709380509457;240.0;220.0;160.0;0;2
2167;306.7057599971769;314.5958;314.5039587533935;314.5744953293305;6720.358560199848;946.2519562732344;903.2060923893558;903.2060923893558;70.0;77.87232521439132;70.0;50;55.62464629139954;5.777209820694907;3;50;50;1.1251087421242834;1936.925133351126;5571.024665159095;6673.088135760719;240.0;220.0;160.0;0;2
2168;306.7065479342248;314.59622;314.5075452026425;314.5744953293305;6711.403328732684;946.4105330243652;903.3548742581617;903.3548742581617;70.0;77.96082157082543;70.0;50;55.59639873314005;5.777903858485033;3;50;50;1.1273347630781312;1938.057985571369;5572.586164515864;6662.301559458519;240.0;220.0;160.0;0;2
2169;306.7073279919021;314.59647;314.50551087048365;314.5744953293305;6697.860760175392;946.5680670297394;903.5026389613466;903.5026389613466;70.0;77.88361952581343;70.0;50;55.58871841487175;5.787651209742094;3;50;50;1.1296940014106742;1939.2788191507286;5568.655692690016;6645.989535631259;240.0;220.0;160.0;0;2
2170;306.70810024900265;314.5969;314.5088879719839;314.5744953293305;6688.453615233487;946.7241104651898;903.6489503264891;903.6489503264891;70.0;77.97072094591687;70.0;50;55.59606371114228;5.788301454934796;3;50;50;1.1320013316861042;1940.4103705137845;5570.032033418089;6634.658629548736;240.0;220.0;160.0;0;2
2171;306.70886478353225;314.59702;314.50668929782086;314.5744953293305;6674.234792036047;946.8790666201751;903.7942016502778;903.7942016502778;70.0;77.89512815974248;70.0;50;55.57613953173043;5.798465733359308;3;50;50;1.134499904373998;1941.622400306801;5565.967085559985;6617.53205700742;240.0;220.0;160.0;0;2
2172;306.70962167271654;314.59717;314.51046196415564;314.5744953293305;6667.400143629133;947.0324639672577;903.9379339008996;903.9379339008996;70.0;77.98195195992828;70.0;50;55.57854376365253;5.799218666104807;3;50;50;1.1363523112220446;1942.7527342667079;5567.74028152503;6609.299723001292;240.0;220.0;160.0;0;2
2173;306.71037099300895;314.59793;314.5081120337645;314.5744953293305;6652.474051102303;947.1850259017348;904.0808519243187;904.0808519243187;70.0;77.90702146204504;70.0;50;55.579707411405565;5.809624336195114;3;50;50;1.1389991233431562;1943.965352350484;5563.543766868191;6591.321244552725;240.0;220.0;160.0;0;2
2174;306.71111282009844;314.5979;314.5116826266335;314.5744953293305;6645.113026522151;947.3359574931558;904.2221819260784;904.2221819260784;70.0;77.99280131743555;70.0;50;55.55283826056494;5.810609888906313;3;50;50;1.1409470666083172;1945.0948856040072;5565.13771273185;6582.454890445931;240.0;220.0;160.0;0;2
2175;306.71184722891707;314.59845;314.50956892869397;314.5744953293305;6631.4506830508435;947.4860022415613;904.3626480429638;904.3626480429638;70.0;77.91879547549615;70.0;50;55.55442096286634;5.821234008893626;3;50;50;1.143388988950025;1946.3022145392167;5561.188283571991;6565.998597734741;240.0;220.0;160.0;0;2
2176;306.7125742936475;314.59863;314.5128827175095;314.5744953293305;6623.332622527387;947.6345389563825;904.5016459127978;904.5016459127978;70.0;78.00309936169074;70.0;50;55.55676308516819;5.822475292538499;3;50;50;1.1454741441255676;1947.423467175093;5562.557477150774;6556.220393834239;240.0;220.0;160.0;0;2
2177;306.7132940877306;314.5989;314.51098682702053;314.5744953293305;6610.950548022534;947.7821142733222;904.639707770581;904.639707770581;70.0;77.93042477959375;70.0;50;55.577745592213354;5.833375640455159;3;50;50;1.1477008418658239;1948.61911414208;5558.843501391441;6541.3061850931435;240.0;220.0;160.0;0;2
2178;306.7140066838729;314.59937;314.5144132907416;314.5744953293305;6603.952739328544;947.928306381905;904.776423482208;904.776423482208;70.0;78.01394664234044;70.0;50;55.55130084347873;5.834987695275942;3;50;50;1.1495815855552445;1949.7324241830527;5560.34304877797;6532.877324521232;240.0;220.0;160.0;0;2
2179;306.7147121540538;314.59988;314.51214734397405;314.5744953293305;6589.616683974189;948.0736480684945;904.9123115385339;904.9123115385339;70.0;77.94198056689223;70.0;50;55.56987047226431;5.845980951508736;3;50;50;1.1521891542651694;1950.924600911712;5556.290051239706;6515.609545846912;240.0;220.0;160.0;0;2
2180;306.7154105695329;314.5997;314.51544258563604;314.5744953293305;6582.587467473917;948.2174113077585;905.0466641837145;905.0466641837145;70.0;78.02324181228923;70.0;50;55.57952643229066;5.847993156597255;3;50;50;1.1540725311089497;1952.0283117055;5557.6865127583105;6507.142854572334;240.0;220.0;160.0;0;2
2181;306.7161020008571;314.60013;314.5136576044963;314.5744953293305;6570.829435231117;948.3603213391668;905.1801868638825;905.1801868638825;70.0;77.95304854724417;70.0;50;55.5603548273563;5.8591464896042;3;50;50;1.15622260221489;1953.205358316825;5554.125225754926;6492.980304735881;240.0;220.0;160.0;0;2
2182;306.7167865178682;314.60052;314.51670789280416;314.5744953293305;6563.2232860222975;948.5019076224951;905.3124223692378;905.3124223692378;70.0;78.0320973761448;70.0;50;55.55682953117311;5.861575600310957;3;50;50;1.1582076321259862;1954.2924923177302;5555.315809043095;6483.818698013859;240.0;220.0;160.0;0;2
2183;306.71746418970906;314.6008;314.51475513492124;314.5744953293305;6550.6841288748365;948.6425835127365;905.4437726917505;905.4437726917505;70.0;77.9633670869291;70.0;50;55.53421458683607;5.872831444055095;3;50;50;1.1605203579903427;1955.446695175683;5551.6290810556975;6468.715283229742;240.0;220.0;160.0;0;2
2184;306.71813508483154;314.6009;314.5178437956117;314.5744953293305;6543.699625964668;948.7818565662147;905.573759539629;905.573759539629;70.0;78.04186939311117;70.0;50;55.55815506752627;5.875537684626892;3;50;50;1.1623919485651653;1956.5120170000469;5552.8915355648605;6460.302449474442;240.0;220.0;160.0;0;2
2185;306.7187992710028;314.60126;314.5160559566155;314.5744953293305;6531.975998786109;948.9202815393343;905.7029221330046;905.7029221330046;70.0;77.974179462083;70.0;50;55.55679755351777;5.886801899347091;3;50;50;1.1645720768922347;1957.652443586076;5549.390348188079;6446.181340537869;240.0;220.0;160.0;0;2
2186;306.71945681531236;314.60153;314.5193125500783;314.5744953293305;6526.4467997891425;949.0573840565722;905.8307998837356;905.8307998837356;70.0;78.05101278901842;70.0;50;55.54789810859833;5.889951191152349;3;50;50;1.166165094286534;1958.7015354492687;5550.843568868707;6439.521420346022;240.0;220.0;160.0;0;2
2187;306.7201077841788;314.60226;314.5173520156545;314.5744953293305;6513.8008118313355;949.1937847517512;905.9579957524597;905.9579957524597;70.0;77.98447850110774;70.0;50;55.52157584080095;5.901215211079773;3;50;50;1.1685387158133338;1959.8237795604389;5547.207021619692;6424.289327850844;240.0;220.0;160.0;0;2
2188;306.7207522433566;314.60217;314.5201935251246;314.5744953293305;6506.791051110805;949.3287694395005;906.083816432297;906.083816432297;70.0;78.05929309223717;70.0;50;55.52740445277845;5.904751660555746;3;50;50;1.1704062089532763;1960.848685048036;5548.29739221254;6415.846071062964;240.0;220.0;160.0;0;2
2189;306.7213902579427;314.60242;314.51855853984944;314.5744953293305;6495.961379239156;949.4629041915124;906.2088117430508;906.2088117430508;70.0;77.99444074353524;70.0;50;55.53300124844076;5.916120606761353;3;50;50;1.1724488737116616;1961.9424473060503;5545.015231148166;6402.801731293564;240.0;220.0;160.0;0;2
2190;306.7220218923829;314.60272;314.521294028714;314.5744953293305;6488.927050168879;949.5958045436561;906.3326086842944;906.3326086842944;70.0;78.06881510145709;70.0;50;55.55146701511013;5.919947622359871;3;50;50;1.1743192078591211;1962.9433829492164;5546.039844467658;6394.328881928415;240.0;220.0;160.0;0;2
2191;306.72264721047867;314.60297;314.51956425034444;314.5744953293305;6477.500553609138;949.7278528180076;906.4555785099806;906.4555785099806;70.0;78.00515060363587;70.0;50;55.542523340901575;5.931169064663322;3;50;50;1.1764969094629834;1964.0267782070878;5542.6890094348555;6380.565666822206;240.0;220.0;160.0;0;2
2192;306.7232662753935;314.603;314.52247605331956;314.5744953293305;6472.111840871961;949.858605706856;906.5772912615527;906.5772912615527;70.0;78.07611046182836;70.0;50;55.520499806872394;5.935414866373307;3;50;50;1.1780412427478733;1965.0110436485984;5543.912146343066;6374.074962330278;240.0;220.0;160.0;0;2
2193;306.7238791496591;314.6036;314.5209765789963;314.5744953293305;6461.794087631619;949.9886732140658;906.6983389410123;906.6983389410123;70.0;78.01423502123791;70.0;50;55.546764747922545;5.946570830573052;3;50;50;1.1800229081117282;1966.0636862751642;5540.825776742021;6361.647228552286;240.0;220.0;160.0;0;2
2194;306.7244858951821;314.60394;314.52355849989476;314.5744953293305;6455.274810026205;950.117556794768;906.8182380963124;906.8182380963124;70.0;78.0843025781127;70.0;50;55.529077947516726;5.950962672725026;3;50;50;1.181780559107839;1967.0173931506301;5541.773729214618;6353.794758676566;240.0;220.0;160.0;0;2
2195;306.7250865732499;314.6042;314.52193065135333;314.5744953293305;6444.126701477835;950.2456411513939;906.9373620264603;906.9373620264603;70.0;78.0240096786762;70.0;50;55.52933765682613;5.961924482427378;3;50;50;1.1839449837814775;1968.0503344062622;5538.595207110132;6340.366861930052;240.0;220.0;160.0;0;2
2196;306.725681244537;314.6041;314.52470631823826;314.5744953293305;6439.25133542745;950.3724567782529;907.0552556295934;907.0552556295934;70.0;78.09093426150154;70.0;50;55.515446840719605;5.966646553741072;3;50;50;1.1853740468146703;1968.981215253395;5539.764145204713;6334.494483522363;240.0;220.0;160.0;0;2
2197;306.72626996911123;314.60474;314.5232004849176;314.5744953293305;6428.730987769635;950.4986406689262;907.172536684513;907.172536684513;70.0;78.03297065203176;70.0;50;55.5123388881084;5.977572034363973;3;50;50;1.1874310762617757;1969.9821233414657;5536.746638666577;6321.822724768526;240.0;220.0;160.0;0;2
2198;306.7268528064397;314.60483;314.52542291041357;314.5744953293305;6421.703154951045;950.6236190239171;907.2886490837122;907.2886490837122;70.0;78.09810384321491;70.0;50;55.534151704459745;5.982495013719813;3;50;50;1.1892732332494331;1970.8830016142515;5537.424323089709;6313.357700138535;240.0;220.0;160.0;0;2
2199;306.7274298153949;314.6049;314.5242029868476;314.5744953293305;6412.583169074012;950.747747272494;907.4039375291678;907.4039375291678;70.0;78.04247292376648;70.0;50;55.520202416851376;5.993269831540729;3;50;50;1.191071626282536;1971.8596905444774;5534.717583466774;6302.372677149649;240.0;220.0;160.0;0;2
2200;306.7280010542605;314.60522;314.5265207333775;314.5744953293305;6406.733384246516;950.8708122226792;907.5181955760434;907.5181955760434;70.0;78.10462382678126;70.0;50;55.50504531956145;5.998427047441851;3;50;50;1.1926718405925658;1972.7381152181165;5535.520661442148;6295.326611324929;240.0;220.0;160.0;0;2
2201;306.7285665807375;314.60553;314.5252116070178;314.5744953293305;6396.951974006079;950.9931476636453;907.6317468063453;907.6317468063453;70.0;78.05124147814345;70.0;50;55.50513759331896;6.008984020387601;3;50;50;1.1946208731934445;1973.686640834357;5532.7672575677725;6283.5449026903225;240.0;220.0;160.0;0;2
2202;306.7291264519497;314.60562;314.527521452378;314.5744953293305;6391.608467737054;951.114352036013;907.7442023273134;907.7442023273134;70.0;78.1111925930519;70.0;50;55.51631317768009;6.014250651010016;3;50;50;1.196114191721513;1974.5374179418613;5533.601320570516;6277.108649389281;240.0;220.0;160.0;0;2
2203;306.7296807244498;314.60608;314.52630049460214;314.5744953293305;6382.098074809526;951.234879308266;907.8560020481079;907.8560020481079;70.0;78.06019733930938;70.0;50;55.51239657329936;6.024599792913108;3;50;50;1.1980282223942262;1975.460764198617;5530.968818108665;6265.653381108076;240.0;220.0;160.0;0;2
2204;306.7302294542249;314.60614;314.5283019374135;314.5744953293305;6375.9299896545745;951.3543029685343;907.9667330055643;907.9667330055643;70.0;78.1169113618972;70.0;50;55.51652862135573;6.030059637348785;3;50;50;1.1996739519538333;1976.2875390999916;5531.540686264316;6258.223922538937;240.0;220.0;160.0;0;2
2205;306.7307726967023;314.6063;314.527268793937;314.5744953293305;6367.209292351099;951.4729656760112;908.0767271977368;908.0767271977368;70.0;78.06869765179253;70.0;50;55.51933407863022;6.040201098875684;3;50;50;1.2014480004800538;1977.1828119827815;5529.1277005128795;6247.7198426369;240.0;220.0;160.0;0;2
2206;306.7313105067548;314.6065;314.52906185274105;314.5744953293305;6360.730255058541;951.5906055985481;908.1857312378277;908.1857312378277;70.0;78.122240554701;70.0;50;55.518814514163;6.0457883979026406;3;50;50;1.2031442780196222;1977.9837891155823;5529.535251773012;6239.915842218013;240.0;220.0;160.0;0;2
2207;306.73184293870685;314.60654;314.5282305489362;314.5744953293305;6352.787640855524;951.7074531261885;908.2939683275824;908.2939683275824;70.0;78.07702342497518;70.0;50;55.51755409102506;6.055654018976327;3;50;50;1.2047810014268854;1978.851280385797;5527.354782990837;6230.348963410479;240.0;220.0;160.0;0;2
2208;306.7323700463394;314.60687;314.5302983161379;314.5744953293305;6348.350498212165;951.8233578745767;908.4012930269889;908.4012930269889;70.0;78.12694516245107;70.0;50;55.51882226650122;6.061344732273483;3;50;50;1.2060536614767383;1979.6268999018125;5528.062479694783;6225.004425096553;240.0;220.0;160.0;0;2
2209;306.7328918828956;314.60748;314.5291786914969;314.5744953293305;6338.736054631168;951.9386809666422;908.5080549731609;908.5080549731609;70.0;78.08489996788882;70.0;50;55.516442963161126;6.070933197747706;3;50;50;1.2080471607292405;1980.4638207615897;5525.645192823527;6213.4238278032435;240.0;220.0;160.0;0;2
2210;306.7334085010863;314.6073;314.5310381292015;314.5744953293305;6333.928992259869;952.0528890381144;908.6137381141864;908.6137381141864;70.0;78.13154945168625;70.0;50;55.50224620077455;6.07671152912765;3;50;50;1.209382220433793;1981.2127672381228;5526.189086118622;6207.633721177012;240.0;220.0;160.0;0;2
2211;306.733919953095;314.60773;314.5302393352613;314.5744953293305;6325.65085065411;952.1664781556724;908.7188226073605;908.7188226073605;70.0;78.09264172514854;70.0;50;55.50167462474028;6.0860629560193615;3;50;50;1.2111243768124031;1982.0202622517904;5524.120112510329;6197.662699612875;240.0;220.0;160.0;0;2
2212;306.73442629058366;314.6078;314.53156008509023;314.5744953293305;6318.845309977069;952.2790900856415;908.8229619644178;908.8229619644178;70.0;78.135970712404;70.0;50;55.485739650874734;6.0919758909368085;3;50;50;1.212855062296923;1982.7436101478293;5524.180864527202;6189.46542586738;240.0;220.0;160.0;0;2
2213;306.73492756469744;314.60767;314.5309970013317;314.5744953293305;6311.5882464005135;952.3908771559173;908.9263036939901;908.9263036939901;70.0;78.10040364472088;70.0;50;55.503051918601386;6.101174418505693;3;50;50;1.214404554650549;1983.52195536532;5522.377776837444;6180.724292789419;240.0;220.0;160.0;0;2
2214;306.7354238260701;314.60794;314.532521873506;314.5744953293305;6306.453368894866;952.5017927997768;909.0288028822334;909.0288028822334;70.0;78.14080344370669;70.0;50;55.47670298869204;6.107233012802382;3;50;50;1.2157813973573;1984.223335907376;5522.666722202993;6174.539332833866;240.0;220.0;160.0;0;2
2215;306.735915124829;314.60828;314.5318259814344;314.5744953293305;6298.357610359547;952.6120570773533;909.1306724675304;909.1306724675304;70.0;78.10818416484423;70.0;50;55.503830808355104;6.116226802585757;3;50;50;1.2175190881916291;1984.9786105197036;5520.768444002889;6164.787991678074;240.0;220.0;160.0;0;2
2216;306.7364015106003;314.6083;314.5333075336639;314.5744953293305;6293.5762598329675;952.7213631949818;909.2316158823322;909.2316158823322;70.0;78.14551365613632;70.0;50;55.48352594789232;6.1223720247998585;3;50;50;1.2188131209726623;1985.6623168396231;5521.042864045595;6159.02885496881;240.0;220.0;160.0;0;2
2217;306.73688303251384;314.6087;314.5326609300437;314.5744953293305;6285.463807605716;952.8300553439254;909.3319660475628;909.3319660475628;70.0;78.11604834370408;70.0;50;55.50238294672691;6.131110931848298;3;50;50;1.220573241338327;1986.3984338986684;5519.220610285139;6149.257406261086;240.0;220.0;160.0;0;2
2218;306.73735973920833;314.6086;314.53416540844773;314.5744953293305;6281.370809621231;952.9377876988636;909.4313887244102;909.4313887244102;70.0;78.1494511428145;70.0;50;55.50359106037425;6.13736190812422;3;50;50;1.2217136369095232;1987.0673441103122;5519.541218120014;6144.327390188773;240.0;220.0;160.0;0;2
2219;306.73783167883585;314.60916;314.533617209859;314.5744953293305;6273.494740651304;953.0449784303269;909.5302882634128;909.5302882634128;70.0;78.12386331855794;70.0;50;55.468069931467284;6.1458531240701575;3;50;50;1.223442759685494;1987.7834060084717;5517.842987549999;6134.840665114496;240.0;220.0;160.0;0;2
2220;306.7382988990671;314.609;314.53482766768894;314.5744953293305;6268.579749236087;953.1512340850448;909.6282844506003;909.6282844506003;70.0;78.15254246838693;70.0;50;55.48778748131961;6.152256385061619;3;50;50;1.2247412732591296;1988.436917755757;5517.905050097943;6128.920557954867;240.0;220.0;160.0;0;2
2221;306.738761447096;314.6093;314.53453982951106;314.5744953293305;6261.763142857255;953.256863317038;909.7256757075627;909.7256757075627;70.0;78.13134404538701;70.0;50;55.471453012207746;6.160579825580086;3;50;50;1.2262661628312126;1989.1276464133316;5516.491864608212;6120.709955571564;240.0;220.0;160.0;0;2
2222;306.7392193696447;314.60944;314.53566058834025;314.5744953293305;6257.0463997300785;953.3616681243108;909.8222707832916;909.8222707832916;70.0;78.15639742644295;70.0;50;55.4972661351108;6.16712531348405;3;50;50;1.2275098156217084;1989.7662240747636;5516.491452461001;6115.02863847488;240.0;220.0;160.0;0;2
2223;306.73967271296783;314.60983;314.53554258882366;314.5744953293305;6250.792201160521;953.4658678826787;909.9182817496026;909.9182817496026;70.0;78.13894600587729;70.0;50;55.47371825366281;6.175218790658789;3;50;50;1.2289337999157808;1990.4402001454962;5515.267398930984;6107.495456297848;240.0;220.0;160.0;0;2
2224;306.74012152285775;314.61002;314.5363787022409;314.5744953293305;6245.191316134038;953.5693023102541;910.0135538298551;910.0135538298551;70.0;78.16018791551754;70.0;50;55.47377144825737;6.181842318769739;3;50;50;1.2303538881947984;1991.069748741394;5515.010738425117;6100.74919028345;240.0;220.0;160.0;0;2
2225;306.74056584464876;314.6101;314.5364583918107;314.5744953293305;6239.546817952543;953.6720399422867;910.108153331556;910.108153331556;70.0;78.14610717674049;70.0;50;55.45786587124525;6.1897123578116435;3;50;50;1.2316689410754407;1991.727776670024;5514.001649886579;6093.95039222384;240.0;220.0;160.0;0;2
2226;306.74100572322186;314.61038;314.5370410703277;314.5744953293305;6233.20656060225;953.7740764866693;910.2020761972186;910.2020761972186;70.0;78.1637908892597;70.0;50;55.49117038216583;6.196457216267206;3;50;50;1.2332369745750984;1992.3458747341579;5513.5210367523905;6086.31355224541;240.0;220.0;160.0;0;2
2227;306.74144120300923;314.6103;314.53708968683225;314.5744953293305;6227.282084085646;953.8753393455017;910.2952524037653;910.2952524037653;70.0;78.15329144062824;70.0;50;55.475571413398825;6.204205764968179;3;50;50;1.2346233388012617;1992.9873413701644;5512.507105884937;6079.1775202811605;240.0;220.0;160.0;0;2
2228;306.74187232799875;314.6104;314.5379673495665;314.5744953293305;6222.903658455227;953.9758723238764;910.3877243589965;910.3877243589965;70.0;78.16762437159021;70.0;50;55.493327048110686;6.2110653527205955;3;50;50;1.2357661114543872;1993.5979947510425;5512.326370113948;6073.9037066093215;240.0;220.0;160.0;0;2
2229;306.7422991417384;314.61084;314.5377024726441;314.5744953293305;6215.255685305419;954.075837858916;910.4796490023408;910.4796490023408;70.0;78.15990425735552;70.0;50;55.46888654730129;6.2186148369473955;3;50;50;1.2375333754438895;1994.2266288945714;5511.031790034828;6064.691722950378;240.0;220.0;160.0;0;2
2230;306.7427216873406;314.6105;314.53859544444197;314.5744953293305;6211.311166692834;954.1748930185555;910.5706953021199;910.5706953021199;70.0;78.17141213295585;70.0;50;55.4717168803281;6.225499666975523;3;50;50;1.2385783777224313;1994.8290173263167;5510.882318535747;6059.940550281521;240.0;220.0;160.0;0;2
2231;306.7431400074868;314.611;314.53870205262587;314.5744953293305;6205.272776230826;954.273427114406;910.6612392247051;910.6612392247051;70.0;78.16592962857075;70.0;50;55.47431841000389;6.232910497992634;3;50;50;1.2400171433007718;1995.4429576827356;5509.968268136255;6052.667308970032;240.0;220.0;160.0;0;2
2232;306.7435541444315;314.61105;314.5391609796804;314.5744953293305;6199.636981067307;954.3712203086696;910.7510686138246;910.7510686138246;70.0;78.1752353768101;70.0;50;55.48245943268593;6.239868545460496;3;50;50;1.2414165676599485;1996.0339209094213;5509.420427931517;6045.878993695572;240.0;220.0;160.0;0;2
2233;306.7439641400068;314.6111;314.53946997765223;314.5744953293305;6194.553263059098;954.46831521602;910.8402246987828;910.8402246987828;70.0;78.17197478365091;70.0;50;55.459674279756655;6.247202262837234;3;50;50;1.2426590641484316;1996.6336849488475;5508.723425419403;6039.755655354685;240.0;220.0;160.0;0;2
2234;306.74437003562633;314.61136;314.5399194115846;314.5744953293305;6189.214217927597;954.5647702536369;910.9287639453486;910.9287639453486;70.0;78.17893974534681;70.0;50;55.47049486464158;6.254210958287985;3;50;50;1.2439905537110543;1997.2150348111643;5508.183993373978;6033.324775493791;240.0;220.0;160.0;0;2
2235;306.7447718722897;314.6115;314.54002891238315;314.5744953293305;6183.155191058671;954.660558803311;911.0166607418605;911.0166607418605;70.0;78.17763559822798;70.0;50;55.44891752941062;6.261467430435729;3;50;50;1.2454504393287413;1997.799298854134;5507.318274207078;6026.0266776301705;240.0;220.0;160.0;0;2
2236;306.74516969058635;314.61145;314.5406643497123;314.5744953293305;6178.998019500654;954.7556051937927;911.1038421539968;911.1038421539968;70.0;78.18311555223697;70.0;50;55.46683435940475;6.268510587949521;3;50;50;1.2465242002341301;1998.369825102513;5506.976522810772;6021.019364488538;240.0;220.0;160.0;0;2
2237;306.7455635307001;314.61188;314.54078137118296;314.5744953293305;6172.988601411671;954.8501104572449;911.1905022378502;911.1905022378502;70.0;78.1832102621094;70.0;50;55.43457590877176;6.275709231907882;3;50;50;1.2479802319041648;1998.9413570086117;5506.138475451493;6013.781020400359;240.0;220.0;160.0;0;2
2238;306.7459534324127;314.61182;314.5414107518518;314.5744953293305;6169.023359823925;954.943879239847;911.2764525833867;911.2764525833867;70.0;78.18751834767224;70.0;50;55.433523658943784;6.282770704504088;3;50;50;1.249010533235165;1999.5025245762554;5505.807873433316;6009.004886907917;240.0;220.0;160.0;0;2
2239;306.74633943510815;314.6122;314.5414962566378;314.5744953293305;6162.900885041832;955.0371279165217;911.3619020109876;911.3619020109876;70.0;78.18830679462788;70.0;50;55.44222406323203;6.2899423120586135;3;50;50;1.2504970527855377;2000.0611339401578;5504.959950692155;6001.630366032888;240.0;220.0;160.0;0;2
2240;306.74672157777667;314.61212;314.54197570365767;314.5744953293305;6158.466333542769;955.1296285880809;911.4466307476024;911.4466307476024;70.0;78.19237151582558;70.0;50;55.45776759916603;6.297036423459076;3;50;50;1.2516266029637177;2000.61158479783;5504.503182517852;5996.288948752266;240.0;220.0;160.0;0;2
2241;306.7470998990185;314.6124;314.5421838167675;314.5744953293305;6153.006939407081;955.2215602215327;911.5308114999228;911.5308114999228;70.0;78.19377808051347;70.0;50;55.45032191069756;6.3041585454069775;3;50;50;1.252973349201024;2001.1631972896437;5503.787697040711;5989.713108515829;240.0;220.0;160.0;0;2
2242;306.7474744370479;314.6124;314.54251996843504;314.5744953293305;6147.97402651091;955.3128145449386;911.6143399117971;911.6143399117971;70.0;78.19669836467723;70.0;50;55.493219477073154;6.3111741416472285;3;50;50;1.2542365824296922;2001.7095599108334;5503.2043767980995;5983.6509649323925;240.0;220.0;160.0;0;2
2243;306.747845229697;314.6125;314.5429615828719;314.5744953293305;6143.625689140481;955.4034370569474;911.6972599404287;911.6972599404287;70.0;78.19871559503099;70.0;50;55.462176032594485;6.31816825350657;3;50;50;1.2553468001790073;2002.2545889298715;5502.727533579839;5978.4133925697115;240.0;220.0;160.0;0;2
2244;306.7482123144197;314.61273;314.54339804388985;314.5744953293305;6139.152194642073;955.4935006908302;911.7796419823363;911.7796419823363;70.0;78.20042467642037;70.0;50;55.458766793096004;6.32508684706643;3;50;50;1.2564904433879085;2002.7947075846946;5502.254209034587;5973.025068446377;240.0;220.0;160.0;0;2
2245;306.74857572829507;314.6129;314.54351095084456;314.5744953293305;6133.316637677028;955.5829924718066;911.861473586112;911.861473586112;70.0;78.20209350646014;70.0;50;55.45128941635069;6.332035087646489;3;50;50;1.2579303702772888;2003.3250484295816;5501.482685136621;5965.996140081981;240.0;220.0;160.0;0;2
2246;306.7489355080317;314.61276;314.54409310893243;314.5744953293305;6129.816486854342;955.6717679900953;911.942615592819;911.942615592819;70.0;78.2040870073531;70.0;50;55.46697908249991;6.339017592366588;3;50;50;1.2588558404753942;2003.8460444958196;5501.175790499345;5961.780208416055;240.0;220.0;160.0;0;2
2247;306.74929168997096;314.61322;314.54406145301647;314.5744953293305;6123.579658386172;955.7600758266904;912.0233077193562;912.0233077193562;70.0;78.2059986086951;70.0;50;55.46672317761336;6.346017628578778;3;50;50;1.2603813764079197;2004.3599454897067;5500.288486975236;5954.267948526144;240.0;220.0;160.0;0;2
2248;306.74964431009084;314.61298;314.5444675308576;314.5744953293305;6119.438902769785;955.8476251458114;912.1032696689388;912.1032696689388;70.0;78.20825424719335;70.0;50;55.448882198023725;6.352964016738383;3;50;50;1.2614466599878253;2004.8686148536244;5499.831285636163;5949.2804083862075;240.0;220.0;160.0;0;2
2249;306.74999340400956;314.61322;314.54486609076105;314.5744953293305;6115.285042638097;955.9346393796054;912.1827168876954;912.1827168876954;70.0;78.2098359642942;70.0;50;55.451160609879295;6.359851512508456;3;50;50;1.262516437151067;2005.3720255643836;5499.375499786234;5944.277083857589;240.0;220.0;160.0;0;2
2250;306.75033900698907;314.6135;314.5450931566847;314.5744953293305;6110.346504626594;956.0211174465334;912.2616483870332;912.2616483870332;70.0;78.21193068964956;70.0;50;55.457863002234376;6.366707820936114;3;50;50;1.2637618911003914;2005.8672084486655;5498.766191795279;5938.328614822733;240.0;220.0;160.0;0;2
2251;306.7506811539388;314.61353;314.5454069796451;314.5744953293305;6105.891841694959;956.1069760091708;912.3399839111704;912.3399839111704;70.0;78.21396389238396;70.0;50;55.4213572927448;6.373560261793742;3;50;50;1.2649002133030427;2006.3566184635388;5498.249512009981;5932.96297332158;240.0;220.0;160.0;0;2
2252;306.751019879419;314.61365;314.54580390563643;314.5744953293305;6101.891455933947;956.192266984066;912.417773556478;912.417773556478;70.0;78.21535331066248;70.0;50;55.44023756719619;6.380409815619387;3;50;50;1.2659377911221388;2006.8387008597215;5497.823463901904;5928.14450867244;240.0;220.0;160.0;0;2
2253;306.7513552176444;314.6139;314.54574098403566;314.5744953293305;6095.880368224908;956.2770391713228;912.4950644026161;912.4950644026161;70.0;78.21768273079401;70.0;50;55.44909274772099;6.3873049106792905;3;50;50;1.26742107853513;2007.3115641550082;5496.967164011189;5920.904153526902;240.0;220.0;160.0;0;2
2254;306.7516872024876;314.61356;314.5462829681916;314.5744953293305;6092.780911390355;956.361078106557;912.5716498772316;912.5716498772316;70.0;78.21994547775205;70.0;50;55.42033091013511;6.394183348588044;3;50;50;1.2682548960793647;2007.7820003614916;5496.698910943042;5917.170857769683;240.0;220.0;160.0;0;2
2255;306.75201586748227;314.61398;314.54652841834763;314.5744953293305;6088.294785911208;956.4446952892798;912.6478301582747;912.6478301582747;70.0;78.22138570260002;70.0;50;55.43763726214696;6.401001562910352;3;50;50;1.2694005680507319;2008.2490547500665;5496.151738972076;5911.767319630053;240.0;220.0;160.0;0;2
2256;306.75234124582704;314.6141;314.54700099894325;314.5744953293305;6084.926429170826;956.5277427388434;912.7234627299405;912.7234627299405;70.0;78.22378626050646;70.0;50;55.44954100432025;6.407803922420115;3;50;50;1.2702963325834347;2008.7099469131263;5495.832570192097;5907.71013393626;240.0;220.0;160.0;0;2
2257;306.75266337038835;314.61444;314.5471648439071;314.5744953293305;6080.11835268852;956.6103403730887;912.798663160989;912.798663160989;70.0;78.22559741867155;70.0;50;55.43806090209971;6.4145603436964365;3;50;50;1.2715170058392942;2009.1696236070195;5495.220505067359;5901.918805813322;240.0;220.0;160.0;0;2
2258;306.75298227370405;314.61438;314.5473468352011;314.5744953293305;6075.403341964373;956.6923343625291;912.8732833265154;912.8732833265154;70.0;78.22723823792356;70.0;50;55.44195145587217;6.421273696930342;3;50;50;1.2727193691097636;2009.6258550860232;5494.632457432108;5896.239575396089;240.0;220.0;160.0;0;2
2259;306.7532979879866;314.61432;314.5479742279878;314.5744953293305;6072.858857423408;956.7737349760602;912.947333183378;912.947333183378;70.0;78.22913055160262;70.0;50;55.41968536902563;6.427995713482815;3;50;50;1.273432184967242;2010.0773388386538;5494.481051509683;5893.174743766496;240.0;220.0;160.0;0;2
2260;306.7536105451264;314.6148;314.5482484105155;314.5744953293305;6068.74621567191;956.8547751971787;913.0210371646023;913.0210371646023;70.0;78.23033165279524;70.0;50;55.44109687735691;6.434722140811672;3;50;50;1.2744972308159757;2010.5233885888915;5493.998055450452;5888.221066776817;240.0;220.0;160.0;0;2
2261;306.7539199766947;314.61493;314.5483490009945;314.5744953293305;6063.945831350182;956.9352871526089;913.0942336373515;913.0942336373515;70.0;78.23265977826954;70.0;50;55.425010509202906;6.441479163693202;3;50;50;1.275715799363061;2010.963088471536;5493.357287543826;5882.439003861295;240.0;220.0;160.0;0;2
2262;306.75422631394736;314.61484;314.54862426862235;314.5744953293305;6059.976722528923;957.015197347385;913.1668518860542;913.1668518860542;70.0;78.2342665911408;70.0;50;55.41688658479611;6.448184028064205;3;50;50;1.2767483565335107;2011.4019098838335;5492.8885529181225;5877.658212286089;240.0;220.0;160.0;0;2
2263;306.7545295878275;314.61493;314.5490924159761;314.5744953293305;6056.942796970428;957.0945953469706;913.2389782127733;913.2389782127733;70.0;78.2360511208233;70.0;50;55.43794222386215;6.454850333574129;3;50;50;1.2775696769461984;2011.8369193018184;5492.612280383086;5874.003848950882;240.0;220.0;160.0;0;2
2264;306.7548298289688;314.6153;314.54890212492717;314.5744953293305;6050.839548405818;957.1735819342764;913.3107096978091;913.3107096978091;70.0;78.23810193292792;70.0;50;55.433262736431516;6.461482359985425;3;50;50;1.2790900676220383;2012.2693567413157;5491.707568361529;5866.65248605481;240.0;220.0;160.0;0;2
2265;306.7551270676987;314.6148;314.5493236383394;314.5744953293305;6047.3506831323975;957.2518274658539;913.3817290265482;913.3817290265482;70.0;78.23980253603295;70.0;50;55.42872895214837;6.456304544256241;3;50;50;1.280027358024578;2012.6984098215362;5491.398164459902;5862.450147832974;240.0;220.0;160.0;0;2
2266;306.75542133404133;314.61496;314.55315200597374;314.5744953293305;6043.967531298616;957.3296134649154;913.4523072903838;913.4523072903838;70.0;78.24636284469815;70.0;50;55.4250176614466;6.448018609673838;3;50;50;1.2814985307455078;2013.2183650827562;5494.28077124038;5858.375141449184;240.0;220.0;160.0;0;2
2267;306.7557126577205;314.61447;314.55296889381174;314.5744953293305;6034.328214674511;957.4069516182717;913.5224557794453;913.5224557794453;70.0;78.22953597285077;70.0;50;55.4299105770809;6.463035319074393;3;50;50;1.2839652170686904;2013.830655585892;5493.211703398055;5846.764584575449;240.0;220.0;160.0;0;2
2268;306.7560010681629;314.61374;314.5516853882829;314.5744953293305;6029.203507730257;957.4831682822394;913.5915261802271;913.5915261802271;70.0;78.20800716822704;70.0;50;55.414357513397846;6.478349977934727;3;50;50;1.2850630741334992;2014.2070814132437;5491.321868311907;5840.591875061095;240.0;220.0;160.0;0;2
2269;306.75628659450086;314.61493;314.5544881287785;314.5744953293305;6022.952925919506;957.5587503111467;913.6599871981515;913.6599871981515;70.0;78.37973738449503;70.0;50;55.4302301390776;6.497359294628168;3;50;50;1.2871372055735595;2015.1722103338184;5492.780262838015;5833.063049270047;240.0;220.0;160.0;0;2
2270;306.7565692655755;314.61456;314.5533022459244;314.5744953293305;6014.1382298034405;957.6335764617442;913.7277222430273;913.7277222430273;70.0;78.21436647981407;70.0;50;55.43578869425807;6.499092341128957;3;50;50;1.2892414809805521;2016.742012485594;5489.796566334732;5822.445747798244;240.0;220.0;160.0;0;2
2271;306.7568491099393;314.61472;314.5546393255124;314.5744953293305;6008.120704527837;957.7073698664419;913.7944650430419;913.7944650430419;70.0;78.28507241083092;70.0;50;55.437365751595316;6.508858628466811;3;50;50;1.291023440701497;2017.442508944335;5490.113954805141;5815.197638603781;240.0;220.0;160.0;0;2
2272;306.7571261558595;314.61496;314.5538978039687;314.5744953293305;5999.62206328546;957.7804330923308;913.8605068358921;913.8605068358921;70.0;78.22426740401245;70.0;50;55.421198942047454;6.524472768093901;3;50;50;1.2931311295190948;2018.093665936432;5488.482141430119;5804.961025227338;240.0;220.0;160.0;0;2
2273;306.7574004313205;314.61496;314.5554041005556;314.5744953293305;5993.938408919399;957.8524977049215;913.9255895203052;913.9255895203052;70.0;78.33157929064213;70.0;50;55.406741250787405;6.535728968531373;3;50;50;1.2948625355630583;2018.7602404891732;5489.001732177021;5798.115063543418;240.0;220.0;160.0;0;2
2274;306.7576719640269;314.61508;314.5548086952917;314.5744953293305;5985.603541983903;957.9238688561823;913.9900067388198;913.9900067388198;70.0;78.26954108481901;70.0;50;55.4191640961508;6.541137443586521;3;50;50;1.2969642537607435;2019.8086937937032;5487.118608333442;5788.075716319611;240.0;220.0;160.0;0;2
2275;306.7579407814062;314.615;314.5552997045964;314.5744953293305;5980.843615251324;957.9942591483533;914.053482206245;914.053482206245;70.0;78.29695444987377;70.0;50;55.40424823170265;6.544281665000241;3;50;50;1.2982872207812166;2020.898763067858;5486.242461001248;5782.342384570221;240.0;220.0;160.0;0;2
2276;306.75820691061176;314.61557;314.55544000024594;314.5744953293305;5975.152787879333;958.0640568808778;914.1163894396799;914.1163894396799;70.0;78.29549322281085;70.0;50;55.410845907039;6.5321661246819644;3;50;50;1.2998071082643134;2021.9909263009963;5485.029147736959;5775.487783000657;240.0;220.0;160.0;0;2
2277;306.75847037852526;314.61597;314.555718350144;314.5744953293305;5969.357076545849;958.1331611842594;914.178631522673;914.178631522673;70.0;78.30282154551755;70.0;50;55.428051319817314;6.530969625524378;3;50;50;1.301382593280191;2022.9977564847738;5484.036645630292;5768.506848699475;240.0;220.0;160.0;0;2
2278;306.7587312117596;314.61612;314.55606972496923;314.5744953293305;5963.904004380027;958.2015609030376;914.2401978171442;914.2401978171442;70.0;78.30090198539226;70.0;50;55.404008247012186;6.533462914283362;3;50;50;1.3028812114419999;2024.0167932206382;5483.104780527311;5761.938623275742;240.0;220.0;160.0;0;2
2279;306.7589894366616;314.61612;314.55674403289527;314.5744953293305;5959.9019085855425;958.2692935802728;914.3011245005483;914.3011245005483;70.0;78.30543667989201;70.0;50;55.413944959736256;6.564437892182497;3;50;50;1.3040417169152194;2024.9375109872526;5482.584659174626;5757.118098891287;240.0;220.0;160.0;0;2
2280;306.75924507931455;314.61658;314.5568670990833;314.5744953293305;5953.9020543285715;958.3365175237526;914.3615638166755;914.3615638166755;70.0;78.29816395190105;70.0;50;55.390115190725915;6.516655908478498;3;50;50;1.305658519417098;2025.8601770665177;5481.53435112649;5749.891274438764;240.0;220.0;160.0;0;2
2281;306.759498165541;314.61642;314.55762843970035;314.5744953293305;5950.578352794771;958.4030153063164;914.4213068411873;914.4213068411873;70.0;78.30631500122041;70.0;50;55.427494391342904;6.48558527892888;3;50;50;1.3066533889029621;2026.6657969331732;5481.218068421973;5745.887875941303;240.0;220.0;160.0;0;2
2282;306.7597487209052;314.617;314.55758124368833;314.5744953293305;5944.396497933067;958.4690790588801;914.4806344140582;914.4806344140582;70.0;78.30034395551779;70.0;50;55.3964714373858;6.490355579375816;3;50;50;1.30829891046958;2027.4201987534107;5480.176997531755;5738.44183176038;240.0;220.0;160.0;0;2
2283;306.7599967707157;314.6168;314.5579439121523;314.5744953293305;5939.973385613415;958.5343971811332;914.5392471323904;914.5392471323904;70.0;78.30793666023546;70.0;50;55.40404560100991;6.497222817998477;3;50;50;1.309533928006624;2028.076749075554;5479.630799756758;5733.11419297136;240.0;220.0;160.0;0;2
2284;306.7602423400281;314.61703;314.5581701850024;314.5744953293305;5935.426240816734;958.5991619982217;914.5973298934102;914.5973298934102;70.0;78.30681504304377;70.0;50;55.391495257607545;6.48895514702447;3;50;50;1.3107829222954992;2028.725715627127;5478.963254957189;5727.6371570637575;240.0;220.0;160.0;0;2
2285;306.76048545364745;314.61725;314.55847919109027;314.5744953293305;5931.494546346487;958.6633602526255;914.6548700162907;914.6548700162907;70.0;78.30775354072652;70.0;50;55.40561083948529;6.480056819197102;3;50;50;1.3118786861799514;2029.319575808426;5478.432834726747;5722.901431074344;240.0;220.0;160.0;0;2
2286;306.7607261361306;314.61755;314.55864904807976;314.5744953293305;5926.967365874931;958.7270595382587;914.7119325008936;914.7119325008936;70.0;78.30854087113869;70.0;50;55.39637025295822;6.481347176004988;3;50;50;1.3131179576115848;2029.910015438128;5477.774205728286;5717.448442196354;240.0;220.0;160.0;0;2
2287;306.7609644117889;314.61765;314.5588322509733;314.5744953293305;5923.508616273891;958.7901950045995;914.7684550941461;914.7684550941461;70.0;78.30401718606167;70.0;50;55.40049288880853;6.470149356593851;3;50;50;1.3140661884178315;2030.3602027856678;5477.270995424278;5713.282378301903;240.0;220.0;160.0;0;2
2288;306.7612003046906;314.61798;314.5589587055545;314.5744953293305;5919.398298926488;958.8528839127868;914.8245504974323;914.8245504974323;70.0;78.31147781217396;70.0;50;55.3962311248719;6.539431512136218;3;50;50;1.3151874294255048;2030.7570835615645;5476.768749622166;5708.331501056956;240.0;220.0;160.0;0;2
2289;306.76143383866327;314.61804;314.5591680182999;314.5744953293305;5916.009123289252;958.9150551982651;914.8801504879789;914.8801504879789;70.0;78.31031093668;70.0;50;55.396658182441;6.522048881108821;3;50;50;1.3161245588883423;2031.1828570618236;5476.319656408718;5704.249239001903;240.0;220.0;160.0;0;2
2290;306.7616650372962;314.6182;314.55931109963694;314.5744953293305;5912.766962596799;958.9767881885574;914.9353313101096;914.9353313101096;70.0;78.30838882395034;70.0;50;55.427757681331244;6.521571129132963;3;50;50;1.3170113245021717;2031.5429546943699;5475.87472120609;5700.344056447846;240.0;220.0;160.0;0;2
2291;306.76189392394286;314.6184;314.559398886024;314.5744953293305;5909.6010235969225;959.0380992980196;914.9901087666256;914.9901087666256;70.0;78.3100295796542;70.0;50;55.38800955304176;6.519966108337755;3;50;50;1.3178691110886849;2031.7891776949295;5475.492649697558;5696.530682922495;240.0;220.0;160.0;0;2
2292;306.76212052172303;314.6185;314.55984368769754;314.5744953293305;5907.716862756554;959.0989971806299;915.0444912040031;915.0444912040031;70.0;78.3126612829946;70.0;50;55.367359277500746;6.440876276770302;3;50;50;1.3184312470568265;2032.112634941388;5475.379274795517;5694.261211190271;240.0;220.0;160.0;0;2
2293;306.7623448535254;314.6189;314.55957953600887;314.5744953293305;5903.108965374553;959.159622762928;915.0986139962548;915.0986139962548;70.0;78.31158273900883;70.0;50;55.39732277130497;6.506469267278064;3;50;50;1.3196349066059754;2032.3742129566224;5474.64739464482;5688.710998793649;240.0;220.0;160.0;0;2
2294;306.76256694200976;314.61856;314.5598264793787;314.5744953293305;5900.63184871335;959.21967733209;915.1521903004724;915.1521903004724;70.0;78.31579010220953;70.0;50;55.36435729451063;6.545543942739158;3;50;50;1.3203316173536614;2032.6261778327907;5474.419359555287;5685.727311775232;240.0;220.0;160.0;0;2
2295;306.7627868096093;314.61868;314.5603130660982;314.5744953293305;5899.501467356042;959.2793952089532;915.2054451814618;915.2054451814618;70.0;78.31504032936543;70.0;50;55.371987154569624;6.515336131462135;3;50;50;1.3206930441100242;2032.8872370277475;5474.415092194658;5684.365767430352;240.0;220.0;160.0;0;2
2296;306.76300447853276;314.6192;314.5604172045716;314.5744953293305;5896.550446871352;959.3389245936997;915.2585209690019;915.2585209690019;70.0;78.3167872149944;70.0;50;55.380259682890184;6.577867203468841;3;50;50;1.3215001654661793;2033.1452997235233;5474.047724652135;5680.8112632565435;240.0;220.0;160.0;0;2
2297;306.763219970767;314.61923;314.5606679934927;314.5744953293305;5894.395146903664;959.3980656451034;915.3112257826593;915.3112257826593;70.0;78.3164859149056;70.0;50;55.37808798622804;6.603905670315697;3;50;50;1.3221103352057575;2033.4013744985273;5473.825632821294;5678.215204445463;240.0;220.0;160.0;0;2
2298;306.76343330807896;314.61942;314.5605818379269;314.5744953293305;5890.795624726659;959.4569061126067;915.3636439057544;915.3636439057544;70.0;78.31207800426816;70.0;50;55.389822325839326;6.592290565262502;3;50;50;1.3230697895053254;2033.699770881137;5473.238890685882;5673.8795799832615;240.0;220.0;160.0;0;2
2299;306.7636445120178;314.61917;314.56063350760064;314.5744953293305;5888.340301549566;959.5152874482586;915.415623133654;915.415623133654;70.0;78.30919992139171;70.0;50;55.393997994706126;6.4648243907162595;3;50;50;1.3237326973615553;2033.8696936948616;5472.915371472426;5670.922143216454;240.0;220.0;160.0;0;2
2300;306.7638536039172;314.6192;314.5609515330781;314.5744953293305;5886.398429510313;959.573335825872;915.4672846410936;915.4672846410936;70.0;78.31926502745591;70.0;50;55.38329613509511;6.464912788649357;3;50;50;1.3242974010509239;2034.035762473113;5472.854181764435;5668.583158345172;240.0;220.0;160.0;0;2
2301;306.7640606048976;314.61932;314.5611972870056;314.5744953293305;5884.1214173925755;959.6311080112956;915.5186829482062;915.5186829482062;70.0;78.32177516856424;70.0;50;55.365502743978126;6.537566073208234;3;50;50;1.3249450383300352;2034.2853439963485;5472.64191080357;5665.840497249358;240.0;220.0;160.0;0;2
2302;306.7642655358682;314.6194;314.56141392814993;314.5744953293305;5882.1086790958525;959.6885673568411;915.5697828899789;915.5697828899789;70.0;78.32037730452632;70.0;50;55.38453280160877;6.529193668423474;3;50;50;1.3255141993860802;2034.5102290935727;5472.428300027432;5663.416153970956;240.0;220.0;160.0;0;2
2303;306.76446841752914;314.61957;314.56176187756876;314.5744953293305;5880.354166418669;959.74574321739;915.6206126669;915.6206126669;70.0;78.3230257669461;70.0;50;55.36931106729605;6.551804160448583;3;50;50;1.3260336719383874;2034.7723059994375;5472.305891457504;5661.302843451286;240.0;220.0;160.0;0;2
2304;306.7646692703735;314.61978;314.5617315710218;314.5744953293305;5877.222759385701;959.8026642745095;915.6711998290153;915.6711998290153;70.0;78.32156440479349;70.0;50;55.388064323250376;6.461816909555;3;50;50;1.326878378098593;2035.008183502404;5471.847458315823;5657.531063680076;240.0;220.0;160.0;0;2
2305;306.76486811468936;314.61966;314.56211056363423;314.5744953293305;5876.01818465607;959.859179071687;915.7213990077634;915.7213990077634;70.0;78.32323762608831;70.0;50;55.394646981630416;6.488291269725096;3;50;50;1.3272494167994235;2035.1853506034672;5471.843734391682;5656.080153418237;240.0;220.0;160.0;0;2
2306;306.7650649705621;314.62003;314.5619618812597;314.5744953293305;5872.111462969018;959.9155002482771;915.7714143392097;915.7714143392097;70.0;78.32584896048647;70.0;50;55.38159212125896;6.60048650354554;3;50;50;1.3282956912852288;2035.4225887646146;5471.273818916843;5651.374507146183;240.0;220.0;160.0;0;2
2307;306.76525985787606;314.61963;314.56232189382206;314.5744953293305;5870.59939072476;959.9713301280456;915.8209601135857;915.8209601135857;70.0;78.32627417306965;70.0;50;55.387741880732186;6.644501852384963;3;50;50;1.3287520445931948;2035.6749980794725;5471.180388888633;5649.553216127974;240.0;220.0;160.0;0;2
2308;306.7654527963169;314.61984;314.56261169462414;314.5744953293305;5869.161630678931;960.0269331224079;915.8702901504926;915.8702901504926;70.0;78.32428650629575;70.0;50;55.3921007417143;6.565149514687462;3;50;50;1.3291759896510191;2035.8734738815028;5471.075170230747;5647.821434152773;240.0;220.0;160.0;0;2
