current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
2309;306.7656438053733;314.62018;314.5625871099727;314.5744953293305;5865.967331592832;960.0823176374003;915.9194125296258;915.9194125296258;70.0;78.32684328241608;70.0;50;55.38124329081559;6.5464964978985165;3;50;50;1.3300453203017806;2036.0938088557925;5470.6472659463825;5643.9739009035675;240.0;220.0;160.0;0;2
2310;306.76583290433916;314.61996;314.5626073489422;314.5744953293305;5862.984535978741;960.1372900726784;915.9681414586116;915.9681414586116;70.0;78.32813495681094;70.0;50;55.373040160279835;6.627573920714809;3;50;50;1.3308637014588687;2036.3292654755624;5470.249234299358;5640.381123586394;240.0;220.0;160.0;0;2
2311;306.76602011231535;314.61978;314.56292665616746;314.5744953293305;5861.373911022787;960.1918740649811;916.0164996546874;916.0164996546874;70.0;78.329244497057;70.0;50;55.372809594036326;6.5937467184478695;3;50;50;1.3313441631775524;2036.5723345176018;5470.133347772371;5638.4411258269465;240.0;220.0;160.0;0;2
2312;306.7662054482118;314.62;314.5631112560152;314.5744953293305;5859.52189754255;960.2462214216955;916.064632827474;916.064632827474;70.0;78.32730714684732;70.0;50;55.362503363308036;6.581505261422507;3;50;50;1.331870968860198;2036.774891584777;5469.930082052181;5636.210375590003;240.0;220.0;160.0;0;2
2313;306.76638893074926;314.62018;314.5631922646274;314.5744953293305;5856.904441832165;960.3003056984813;916.1125156134076;916.1125156134076;70.0;78.32492092128726;70.0;50;55.38370179403451;6.768475591642797;3;50;50;1.332598879676337;2037.0657888705393;5469.540524920668;5633.057650186844;240.0;220.0;160.0;0;2
2314;306.76657057846137;314.62018;314.5634193188813;314.5744953293305;5855.22412579931;960.3540425610873;916.1600671026306;916.1600671026306;70.0;78.32428918121452;70.0;50;55.354831010002215;6.605643396735195;3;50;50;1.3330856140327303;2037.2688904826223;5469.381139818874;5631.033709525269;240.0;220.0;160.0;0;2
2315;306.76675040969633;314.62036;314.563400611525;314.5744953293305;5852.118915755314;960.4075358497093;916.2073869589431;916.2073869589431;70.0;78.33208823594317;70.0;50;55.38416186010765;6.506404599979623;3;50;50;1.333937691827037;2037.4273765608384;5469.031504755831;5627.293484027276;240.0;220.0;160.0;0;2
2316;306.76692844261896;314.62015;314.5636162735152;314.5744953293305;5850.453044150931;960.4606282657354;916.2543242664503;916.2543242664503;70.0;78.33082900625399;70.0;50;55.324287034435336;6.549392919585202;3;50;50;1.3344199482895651;2037.6168762125824;5468.878233617739;5625.2869416797985;240.0;220.0;160.0;0;2
2317;306.76710469521237;314.6203;314.56381818148736;314.5744953293305;5848.486365474939;960.513479276629;916.3010320601913;916.3010320601913;70.0;78.33416798747767;70.0;50;55.36113695759215;6.554355247559883;3;50;50;1.3349865154063112;2037.819833527999;5468.699976787828;5622.9180772145655;240.0;220.0;160.0;0;2
2318;306.76727918527985;314.6204;314.5637043691999;314.5744953293305;5845.14632348701;960.5660558274703;916.3474786391208;916.3474786391208;70.0;78.33436555623646;70.0;50;55.37284144314826;6.524739908188678;3;50;50;1.3358929545868028;2038.041554260086;5468.200684314466;5618.894996640104;240.0;220.0;160.0;0;2
2319;306.76745193044667;314.6201;314.5641426466235;314.5744953293305;5844.271847558901;960.6182061866745;916.393518448612;916.393518448612;70.0;78.33533060077728;70.0;50;55.38173958570175;6.6164487711352535;3;50;50;1.336188931875494;2038.266664650396;5468.231223070351;5617.841690384696;240.0;220.0;160.0;0;2
2320;306.7676229481618;314.62045;314.56414885321743;314.5744953293305;5841.480610444209;960.6702035731531;916.4394136390152;916.4394136390152;70.0;78.33543954734728;70.0;50;55.37894909020788;6.5894477460863925;3;50;50;1.3369608022677393;2038.494503950507;5467.844706919001;5614.47964528005;240.0;220.0;160.0;0;2
2321;306.76779225569976;314.62033;314.56449594182476;314.5744953293305;5840.290691989269;960.7218359432469;916.4849607926313;916.4849607926313;70.0;78.333769539514;70.0;50;55.33960366697372;6.6112959924921455;3;50;50;1.3373326809315673;2038.7419631401892;5467.768411787205;5613.046388501075;240.0;220.0;160.0;0;2
2322;306.7679598701624;314.6206;314.5645666182277;314.5744953293305;5838.179460414551;960.7732809188302;916.5303303298214;916.5303303298214;70.0;78.33244708265326;70.0;50;55.3602331065226;6.5688491776118525;3;50;50;1.3379221963274075;2038.9174624758368;5467.499582426527;5610.503410069327;240.0;220.0;160.0;0;2
2323;306.76812580848036;314.6207;314.5647907418744;314.5744953293305;5836.366790184951;960.8244366318942;916.5754245382451;916.5754245382451;70.0;78.33850519021243;70.0;50;55.365700488887626;6.547448120376387;3;50;50;1.338453048200949;2039.0880858647554;5467.384978708352;5608.320048777775;240.0;220.0;160.0;0;2
2324;306.76829008741515;314.6208;314.56469171258175;314.5744953293305;5833.065991102805;960.8753364069086;916.6202754026892;916.6202754026892;70.0;78.33864007709157;70.0;50;55.357448595065705;6.60330015216964;3;50;50;1.3393573342767826;2039.3341669948902;5466.885389683001;5604.34423628333;240.0;220.0;160.0;0;2
2325;306.7684527235606;314.62045;314.5650571179951;314.5744953293305;5832.2139937292595;960.9258155285582;916.6647249407303;916.6647249407303;70.0;78.33932627197373;70.0;50;55.372505664601064;6.607100739949473;3;50;50;1.3396374740067893;2039.501235018437;5466.913543855202;5603.318005446895;240.0;220.0;160.0;0;2
2326;306.7686137333446;314.62082;314.564928442104;314.5744953293305;5828.991097930764;960.976145808888;916.7090339015107;916.7090339015107;70.0;78.33971308938068;70.0;50;55.32308196064901;6.58501185505699;3;50;50;1.3405164088833286;2039.7110884012536;5466.4247868981465;5599.436027457607;240.0;220.0;160.0;0;2
2327;306.7687731330307;314.62054;314.5653631592244;314.5744953293305;5828.192930237254;961.02606448045;916.7529502551923;916.7529502551923;70.0;78.34126717720191;70.0;50;55.34558026105459;6.66029699230437;3;50;50;1.3407939546962506;2039.9461377871135;5466.454807631599;5598.474634470773;240.0;220.0;160.0;0;2
2328;306.76893093872;314.62088;314.5650783988439;314.5744953293305;5824.49891713612;961.0758408325455;916.7967323131821;916.7967323131821;70.0;78.34092004171153;70.0;50;55.346064004174714;6.557136297879836;3;50;50;1.3417842410578655;2040.1178971528363;5465.856954505263;5594.025195690458;240.0;220.0;160.0;0;2
2329;306.7690871663524;314.6205;314.56568918901354;314.5744953293305;5824.636495072302;961.1251536917923;916.8400720456849;916.8400720456849;70.0;78.34243182225289;70.0;50;55.345600482890994;6.589384653214935;3;50;50;1.341822726182083;2040.3205973579106;5466.091898019794;5594.190908314588;240.0;220.0;160.0;0;2
2330;306.7692418317085;314.6211;314.5654212787153;314.5744953293305;5820.756695157381;961.1744286833836;916.8833776870061;916.8833776870061;70.0;78.34370325787242;70.0;50;55.33427456764393;6.656503802166389;3;50;50;1.342871794168394;2040.542416918605;5465.463231070579;5589.517689317066;240.0;220.0;160.0;0;2
2331;306.76939495041097;314.62064;314.56584083921894;314.5744953293305;5820.14855879535;961.2232198926175;916.9262215850581;916.9262215850581;70.0;78.34357705783266;70.0;50;55.39781887182782;6.6124213628147235;3;50;50;1.3430936990578721;2040.7397276504278;5465.522445176104;5588.785189069;240.0;220.0;160.0;0;2
2332;306.76954653792643;314.62106;314.56564736605543;314.5744953293305;5816.789478819166;961.2718909994209;916.968952545721;916.968952545721;70.0;78.34387550631844;70.0;50;55.36388229782881;6.627772673694392;3;50;50;1.3440072521020776;2040.929785424764;5465.0001698812775;5584.739177237687;240.0;220.0;160.0;0;2
2333;306.7696966095668;314.6207;314.5661929563072;314.5744953293305;5816.78592924681;961.3201365614404;917.0112776618694;917.0112776618694;70.0;78.34432540776429;70.0;50;55.36871247828549;6.635272324644381;3;50;50;1.344076466427303;2041.1167753399145;5465.193977374799;5584.734901777783;240.0;220.0;160.0;0;2
2334;306.76984518049073;314.62122;314.56630440071905;314.5744953293305;5814.845855473144;961.3683297432339;917.053554806244;917.053554806244;70.0;78.34484093633777;70.0;50;55.354970206995006;6.640401658418921;3;50;50;1.3446327002406373;2041.302355424546;5464.97265262684;5582.3980829174025;240.0;220.0;160.0;0;2
2335;306.7699922657054;314.62128;314.5661198530344;314.5744953293305;5811.58738619797;961.4162554286953;917.0955776961429;917.0955776961429;70.0;78.34545426405455;70.0;50;55.34370250914149;6.604276447186931;3;50;50;1.345521502598697;2041.4894574540945;5464.466261074511;5578.4732566754565;240.0;220.0;160.0;0;2
2336;306.770137880068;314.62088;314.56645095517024;314.5744953293305;5810.736631669092;961.4637672861131;917.1372060328509;917.1372060328509;70.0;78.34390744841633;70.0;50;55.38291291794842;6.665554235026562;3;50;50;1.3458007315892866;2041.6836597141848;5464.450642732772;5577.448522845424;240.0;220.0;160.0;0;2
2337;306.7702820382869;314.62122;314.5664629791639;314.5744953293305;5808.219479297894;961.511133358081;917.1786968603468;917.1786968603468;70.0;78.34712380873323;70.0;50;55.3207714548801;6.623116155027526;3;50;50;1.3465098875105534;2041.8775139919187;5464.129572265641;5574.416612814313;240.0;220.0;160.0;0;2
2338;306.7704247549236;314.62103;314.56665395290656;314.5744953293305;5806.824059611625;961.5581684603962;917.2198726233864;917.2198726233864;70.0;78.34667897891451;70.0;50;55.37072306955365;6.656447557520806;3;50;50;1.3469243431731797;2042.0430033432865;5464.01054389069;5572.735829802204;240.0;220.0;160.0;0;2
2339;306.770566044394;314.62122;314.56673116833974;314.5744953293305;5804.659926767923;961.6049976553915;917.2608532535189;917.2608532535189;70.0;78.34831988215494;70.0;50;55.361895024877875;6.674399074714174;3;50;50;1.3475435991584879;2042.2456396151142;5463.746218417371;5570.129131791963;240.0;220.0;160.0;0;2
2340;306.77070592096965;314.6212;314.56700603914913;314.5744953293305;5803.581917223282;961.6515355948377;917.3015569314375;917.3015569314375;70.0;78.34641033073561;70.0;50;55.36467810412269;6.587475187445406;3;50;50;1.3478811394224899;2042.4474565671533;5463.674371213699;5568.830669295445;240.0;220.0;160.0;0;2
2341;306.77084439877956;314.62143;314.5671623282591;314.5744953293305;5801.9889003188855;961.6979034151856;917.342099813964;917.342099813964;70.0;78.34590663031602;70.0;50;55.34313229153979;6.69298553507862;3;50;50;1.3483488040336975;2042.6364034504945;5463.502572693802;5566.911880434098;240.0;220.0;160.0;0;2
2342;306.77098149181137;314.62152;314.5673511551232;314.5744953293305;5800.3541827196;961.744043951325;917.3824271024058;917.3824271024058;70.0;78.34985806788896;70.0;50;55.365604245495014;6.623424022794188;3;50;50;1.3488348342683905;2042.8146583456444;5463.374126097696;5564.942863085758;240.0;220.0;160.0;0;2
2343;306.7711172139129;314.6216;314.5675170119896;314.5744953293305;5798.968524153013;961.7899527660662;917.4225345548095;917.4225345548095;70.0;78.35005677785045;70.0;50;55.34739667424722;6.68678935494988;3;50;50;1.3492447104092609;2042.9527918625956;5463.2650057297415;5563.273837342306;240.0;220.0;160.0;0;2
2344;306.77125157879334;314.62173;314.5674761949652;314.5744953293305;5796.395099468598;961.8356578064813;917.4624489757298;917.4624489757298;70.0;78.35141079852599;70.0;50;55.360166884776504;6.721315256360549;3;50;50;1.3499665544809276;2043.1483185402642;5462.900817417648;5560.174147309926;240.0;220.0;160.0;0;2
2345;306.771384600025;314.62152;314.56777667482936;314.5744953293305;5795.502425354639;961.8810269451634;917.5020437115222;917.5020437115222;70.0;78.35117729549322;70.0;50;55.37057403830943;6.6267278596326715;3;50;50;1.3502566635333852;2043.3278235549085;5462.882538225225;5559.098921339663;240.0;220.0;160.0;0;2
2346;306.77151629104435;314.6218;314.56753767775405;314.5744953293305;5792.2726800152195;961.9262477389351;917.5414985800264;917.5414985800264;70.0;78.34971124921364;70.0;50;55.343198371367095;6.698443253154721;3;50;50;1.3511379833575798;2043.50941252907;5462.344058167284;5555.2086930783325;240.0;220.0;160.0;0;2
2347;306.7716466651535;314.6214;314.5680406521466;314.5744953293305;5792.12660989914;961.9710598580623;917.580564036582;917.580564036582;70.0;78.35266424352369;70.0;50;55.363220521399874;6.636724548630275;3;50;50;1.3512453550527492;2043.6965320688196;5462.515670728347;5555.032751623515;240.0;220.0;160.0;0;2
2348;306.7717757355216;314.62186;314.5678687798418;314.5744953293305;5789.285495459486;962.0158074079777;917.6195699565259;917.6195699565259;70.0;78.35287798882445;70.0;50;55.33444958569508;6.6502938090829105;3;50;50;1.3520260988085133;2043.8371946459372;5462.085266564663;5551.610629280951;240.0;220.0;160.0;0;2
2349;306.77190351518595;314.62158;314.5681568819648;314.5744953293305;5788.302553487467;962.0601899671227;917.6582283712745;917.6582283712745;70.0;78.35434560585772;70.0;50;55.33121367570526;6.664506786060684;3;50;50;1.3523423071891303;2044.0204966515485;5462.0563198157615;5550.426675675654;240.0;220.0;160.0;0;2
2350;306.7720300170537;314.6218;314.5682586002988;314.5744953293305;5786.518407096532;962.1044150796483;917.6967382393423;917.6967382393423;70.0;78.35411125152913;70.0;50;55.34983772969589;6.680615047395634;3;50;50;1.3528618068521094;2044.2176756555439;5461.835279721219;5548.277671347773;240.0;220.0;160.0;0;2
2351;306.7721552539027;314.62183;314.56801829753033;314.5744953293305;5783.207333652068;962.1483935226538;917.7350140473173;917.7350140473173;70.0;78.35527342131742;70.0;50;55.33101606975568;6.642789689054382;3;50;50;1.353771487516688;2044.4005422084415;5461.300478935333;5544.289483383917;240.0;220.0;160.0;0;2
2352;306.7722792383833;314.6214;314.56838365485066;314.5744953293305;5782.78451207219;962.1919551092396;917.772892693859;917.772892693859;70.0;78.35451324650023;70.0;50;55.321875162384174;6.708999770138519;3;50;50;1.3539377728466153;2044.5689811937875;5461.36442889265;5543.780194790953;240.0;220.0;160.0;0;2
2353;306.77240198301905;314.62177;314.5683874523055;314.5744953293305;5780.502871564413;962.2354225641495;917.8106835155181;917.8106835155181;70.0;78.35756031728174;70.0;50;55.32910979600649;6.716358764561937;3;50;50;1.354588630047537;2044.7492929481377;5461.069597171476;5541.031958799336;240.0;220.0;160.0;0;2
2354;306.7725235002085;314.62164;314.568619071976;314.5744953293305;5779.543413015481;962.2785884710119;917.8481877244751;917.8481877244751;70.0;78.35682993599202;70.0;50;55.35033572585602;6.720915351465422;3;50;50;1.3548903441781381;2044.9026107601037;5461.022283826231;5539.876290977148;240.0;220.0;160.0;0;2
2355;306.772643802226;314.6219;314.5687755295503;314.5744953293305;5778.024343407858;962.3216007326439;917.885547086089;917.885547086089;70.0;78.35818873275134;70.0;50;55.33548402699141;6.699811478258155;3;50;50;1.3553442729929244;2045.0862688284865;5460.873435604793;5538.046571634766;240.0;220.0;160.0;0;2
2356;306.77276290122336;314.62195;314.56879155917;314.5744953293305;5776.052557535339;962.3643969998548;917.9227018531036;917.9227018531036;70.0;78.3560316123033;70.0;50;55.327978650887246;6.856863424506703;3;50;50;1.355907841709067;2045.2747821588207;5460.5856891390395;5535.671555551317;240.0;220.0;160.0;0;2
2357;306.77288080923074;314.6219;314.56892813302596;314.5744953293305;5774.544140053496;962.4069268940765;917.9596037571622;917.9596037571622;70.0;78.35450018009553;70.0;50;55.3354058089591;6.730100045029713;3;50;50;1.3563562642108724;2045.4869620057216;5460.39148039785;5533.8546666944385;240.0;220.0;160.0;0;2
2358;306.77299753815805;314.62192;314.56907379955135;314.5744953293305;5773.053896731402;962.4492424229161;917.9963026530668;917.9963026530668;70.0;78.35953515092612;70.0;50;55.36267278751703;6.581384059826988;3;50;50;1.3568013999433528;2045.606827139084;5460.29947580516;5532.059668612975;240.0;220.0;160.0;0;2
2359;306.7731130997961;314.62198;314.5694509942242;314.5744953293305;5772.574494157845;962.4913458138484;918.0328006861645;918.0328006861645;70.0;78.36046169159675;70.0;50;55.34955706663254;6.672054772476855;3;50;50;1.3569885770784242;2045.7842216113374;5460.373976386182;5531.482228213125;240.0;220.0;160.0;0;2
2360;306.7732275058177;314.62228;314.56957369934787;314.5744953293305;5771.013154759419;962.5333502545186;918.0692063309397;918.0692063309397;70.0;78.36139627588355;70.0;50;55.342877209123714;6.644474946311391;3;50;50;1.3574515377598726;2045.9537024900678;5460.212485716862;5529.601594907721;240.0;220.0;160.0;0;2
2361;306.77334076777913;314.62234;314.56956137811557;314.5744953293305;5768.860346495543;962.5751348993217;918.105403788198;918.105403788198;70.0;78.36182586394658;70.0;50;55.32520564812431;6.625232927088163;3;50;50;1.358066525226195;2046.1319046845344;5459.913374535167;5527.008537353883;240.0;220.0;160.0;0;2
2362;306.77345289712093;314.6222;314.56984945823854;314.5744953293305;5768.016809681605;962.6166338064135;918.1413298823311;918.1413298823311;70.0;78.36285093887824;70.0;50;55.330166028222436;6.674836603826364;3;50;50;1.3583468824528153;2046.3157736929015;5459.898907419896;5525.9924972614945;240.0;220.0;160.0;0;2
2363;306.77356390516934;314.6224;314.56975252886434;314.5744953293305;5765.468184955196;962.6579936589724;918.1771251823617;918.1771251823617;70.0;78.36298213149817;70.0;50;55.34349500775239;6.701285975779044;3;50;50;1.359065646883395;2046.5075295644403;5459.506953556681;5522.922678778534;240.0;220.0;160.0;0;2
2364;306.7736738031372;314.6222;314.56981196641846;314.5744953293305;5763.619017443927;962.6990238494095;918.2126070568685;918.2126070568685;70.0;78.36389187418143;70.0;50;55.35032882879998;6.680943179879091;3;50;50;1.3596051613301259;2046.6905338058373;5459.275367038063;5520.69535651121;240.0;220.0;160.0;0;2
2365;306.77378260212544;314.62213;314.5698925433524;314.5744953293305;5762.035136019229;962.7398029139127;918.2478507770435;918.2478507770435;70.0;78.36208816307838;70.0;50;55.36394207714797;6.762241400567305;3;50;50;1.3600702386518193;2046.8673015017314;5459.071427712775;5518.787571335161;240.0;220.0;160.0;0;2
2366;306.7738903131238;314.62216;314.5699513398326;314.5744953293305;5760.1897155627485;962.7803607660371;918.2828850177589;918.2828850177589;70.0;78.3643685934759;70.0;50;55.34230248668507;6.675554754546977;3;50;50;1.3606097197408054;2047.037256935929;5458.854378358787;5516.564762395333;240.0;220.0;160.0;0;2
2367;306.77399694701217;314.62213;314.57042552365374;314.5744953293305;5760.416590614197;962.8206683237105;918.3176819272835;918.3176819272835;70.0;78.36327219600551;70.0;50;55.3554333001754;6.7378434864827454;3;50;50;1.3606064668895037;2047.1987075888694;5459.046797430071;5516.838033394803;240.0;220.0;160.0;0;2
2368;306.77410251456166;314.62268;314.57029313255975;314.5744953293305;5757.737329816848;962.8609578500746;918.3524640450175;918.3524640450175;70.0;78.36579579166778;70.0;50;55.34680080222198;6.716903584565887;3;50;50;1.3613612909329436;2047.3661257701701;5458.650277426027;5513.610863764394;240.0;220.0;160.0;0;2
2369;306.77420702643565;314.6224;314.57034969863344;314.5744953293305;5756.163283047061;962.9009039405016;918.3869196084892;918.3869196084892;70.0;78.36529888768293;70.0;50;55.35497983993942;6.725540718198417;3;50;50;1.3618212017223617;2047.5105340803916;5458.4597078582;5511.714924430185;240.0;220.0;160.0;0;2
2370;306.7743104931909;314.62238;314.5706289131461;314.5744953293305;5755.405596535738;962.9406306754706;918.4211675136746;918.4211675136746;70.0;78.3661894413564;70.0;50;55.36428752164924;6.732522118792517;3;50;50;1.36207743482033;2047.6824970120615;5458.456951352399;5510.802291027298;240.0;220.0;160.0;0;2
2371;306.7744129252786;314.62262;314.5706113866542;314.5744953293305;5753.2828954122415;962.980229720175;918.4552955877435;918.4552955877435;70.0;78.36704305649995;70.0;50;55.369513359748055;6.7363936194355345;3;50;50;1.3626887105916285;2047.8652423757594;5458.158712267426;5508.245497524046;240.0;220.0;160.0;0;2
2372;306.77451433304543;314.62247;314.57076628592273;314.5744953293305;5752.127974980098;963.0195482428467;918.4891574230968;918.4891574230968;70.0;78.366983512184;70.0;50;55.31941884689015;6.712024528633265;3;50;50;1.3630422952220012;2048.0179713828957;5458.057483808295;5506.854395863529;240.0;220.0;160.0;0;2
2373;306.77461472673457;314.62256;314.5707326460536;314.5744953293305;5750.054289964491;963.0586949586432;918.5228571815547;918.5228571815547;70.0;78.36750576519412;70.0;50;55.35923546359241;6.741497848363781;3;50;50;1.3636373691216896;2048.18904303631;5457.757367325655;5504.35664226223;240.0;220.0;160.0;0;2
2374;306.77471411648685;314.62244;314.57098803119015;314.5744953293305;5749.36528865147;963.0975670290778;918.5562963572828;918.5562963572828;70.0;78.36801804758838;70.0;50;55.36739796240986;6.738795132882061;3;50;50;1.363870287900443;2048.329821752298;5457.766777845735;5503.526740180696;240.0;220.0;160.0;0;2
2375;306.77481251234155;314.62268;314.57089370866646;314.5744953293305;5746.989832742567;963.1363199610215;918.5896239288933;918.5896239288933;70.0;78.36919608494463;70.0;50;55.29941846793179;6.7319532165837135;3;50;50;1.3645459898205712;2048.500023512898;5457.411030684811;5500.665503538423;240.0;220.0;160.0;0;2
2376;306.77490992423776;314.62244;314.5712026789651;314.5744953293305;5746.492045065077;963.1747647371111;918.6226588402543;918.6226588402543;70.0;78.36934203359775;70.0;50;55.34167320707966;6.750656414968899;3;50;50;1.3647317777497725;2048.6705312535;5457.444207142909;5500.065918280887;240.0;220.0;160.0;0;2
2377;306.775006362015;314.62274;314.5711228199999;314.5744953293305;5744.341594292489;963.2131122519692;918.6556031203561;918.6556031203561;70.0;78.3699875160512;70.0;50;55.33849922661993;6.7428337420465425;3;50;50;1.3653439164769028;2048.811685893518;5457.133317525238;5497.475700325304;240.0;220.0;160.0;0;2
2378;306.77510183541443;314.6226;314.57125053572116;314.5744953293305;5742.970711365535;963.2511771905918;918.6882792656309;918.6882792656309;70.0;78.37115894852813;70.0;50;55.350310628128554;6.739071906824984;3;50;50;1.3657597843856593;2048.981254127627;5456.9947915537105;5495.824471839788;240.0;220.0;160.0;0;2
2379;306.77519635407987;314.62262;314.57112851846233;314.5744953293305;5740.576727135147;963.2890472790992;918.72077131955;918.72077131955;70.0;78.3710749069228;70.0;50;55.32718963821517;6.756540574795269;3;50;50;1.3664387950823755;2049.150444274849;5456.617124949307;5492.940917834284;240.0;220.0;160.0;0;2
2380;306.7752899275587;314.62238;314.5715308886232;314.5744953293305;5740.602567187105;963.3266078508973;918.7529694639197;918.7529694639197;70.0;78.37168414457368;70.0;50;55.33304475783479;6.747242175810058;3;50;50;1.366485176851369;2049.2915139657043;5456.77335852798;5492.972042176868;240.0;220.0;160.0;0;2
2381;306.77538256530266;314.62277;314.57165983589556;314.5744953293305;5739.266208064662;963.364130851042;918.7851341806369;918.7851341806369;70.0;78.37304310528076;70.0;50;55.32141584014092;6.746070166356821;3;50;50;1.3668920910852598;2049.4608011590162;5456.639029422397;5491.362397613887;240.0;220.0;160.0;0;2
2382;306.77547427666923;314.62283;314.5716493736185;314.5744953293305;5737.392106971849;963.4014633831267;918.8171190274713;918.8171190274713;70.0;78.37330949046049;70.0;50;55.29695235379067;6.762640340304119;3;50;50;1.3674362944869003;2049.6316752342555;5456.369784606614;5489.105042847593;240.0;220.0;160.0;0;2
2383;306.77556507092214;314.62274;314.5720001482532;314.5744953293305;5737.196109665609;963.4385452329224;918.8488663432648;918.8488663432648;70.0;78.37404328778928;70.0;50;55.34553024073975;6.752114546277767;3;50;50;1.3675407106378707;2049.776867068117;5456.474896684718;5488.868964092226;240.0;220.0;160.0;0;2
2384;306.7756549572325;314.62308;314.5716835085041;314.5744953293305;5733.883488274339;963.475565113075;918.8805568772532;918.8805568772532;70.0;78.37531673133802;70.0;50;55.32494970794975;6.753058766299444;3;50;50;1.3684641884587299;2049.9499986128203;5455.910369980457;5484.878911626442;240.0;220.0;160.0;0;2
2385;306.7757439446798;314.62256;314.5720415343871;314.5744953293305;5733.6455048124835;963.5121729654583;918.9118553746758;918.9118553746758;70.0;78.37508543359972;70.0;50;55.37887520960133;6.76884843328761;3;50;50;1.3685829386832604;2050.123526736664;5455.99586668172;5484.592260546638;240.0;220.0;160.0;0;2
2386;306.7758320422526;314.6229;314.5720007428024;314.5744953293305;5731.729812770056;963.5487146305342;918.9430930678169;918.9430930678169;70.0;78.37523982576954;70.0;50;55.3423126601569;6.757282757971723;3;50;50;1.3691363295343162;2050.269137558095;5455.726163957191;5482.284809481534;240.0;220.0;160.0;0;2
2387;306.7759192588497;314.62277;314.57237853070427;314.5744953293305;5731.53965344871;963.5850016298302;918.9740894569825;918.9740894569825;70.0;78.37650535358625;70.0;50;55.33428559326963;6.759964865035579;3;50;50;1.3692445649667964;2050.439801667889;5455.835256088273;5482.055762578972;240.0;220.0;160.0;0;2
2388;306.7760056032808;314.62308;314.57259361539656;314.5744953293305;5730.837792591239;963.6212281551904;919.0050305227844;919.0050305227844;70.0;78.37579436845981;70.0;50;55.34535619454931;6.6987256030260625;3;50;50;1.3694783629868414;2050.5859753776003;5455.813030927208;5481.210371176148;240.0;220.0;160.0;0;2
2389;306.7760910842676;314.62332;314.57243227075287;314.5744953293305;5728.305229806512;963.6573367522216;919.0358612441144;919.0358612441144;70.0;78.37726209367256;70.0;50;55.32052673112365;6.695031449973442;3;50;50;1.370197567340229;2050.746411034115;5455.414956490204;5478.159899301944;240.0;220.0;160.0;0;2
2390;306.77617571044453;314.62302;314.57259360525114;314.5744953293305;5727.211819481773;963.693121703757;919.066384625748;919.066384625748;70.0;78.37821429982448;70.0;50;55.3230829791588;6.74687844778704;3;50;50;1.3705405424672727;2050.914856871428;5455.320363890484;5476.842886565797;240.0;220.0;160.0;0;2
2391;306.7762594903597;314.62305;314.57263952493497;314.5744953293305;5725.61582032956;963.728745132999;919.09675593562;919.09675593562;70.0;78.37862095667042;70.0;50;55.32214477203951;6.777561005982278;3;50;50;1.3710151155671784;2051.0907718664034;5455.107997822011;5474.920505586955;240.0;220.0;160.0;0;2
2392;306.7763424324757;314.62302;314.5728761258727;314.5744953293305;5724.855949414943;963.7641506609176;919.1269211933634;919.1269211933634;70.0;78.37957632640794;70.0;50;55.34384537021573;6.766518914994265;3;50;50;1.3712713778588017;2051.2620436240313;5455.084665704739;5474.005241070299;240.0;220.0;160.0;0;2
2393;306.7764245451705;314.62323;314.57303651944176;314.5744953293305;5723.8203827397265;963.7994325553628;919.1569706759666;919.1569706759666;70.0;78.37963012456922;70.0;50;55.33176274125145;6.86156979354148;3;50;50;1.3715976866441575;2051.4308186067874;5454.991257982068;5472.757901010003;240.0;220.0;160.0;0;2
2394;306.7765058367384;314.62335;314.5730806624139;314.5744953293305;5722.363905628568;963.8345599204464;919.1868748030158;919.1868748030158;70.0;78.38016118848535;70.0;50;55.31985797799115;6.825129693006161;3;50;50;1.3720309644622337;2051.5734779112026;5454.812832752581;5471.003574329611;240.0;220.0;160.0;0;2
2395;306.7765863153906;314.62338;314.5728893984278;314.5744953293305;5719.720133702589;963.8694855380797;919.2165883681621;919.2165883681621;70.0;78.38157374209962;70.0;50;55.330472367562336;6.7865087148515615;3;50;50;1.3727821778546359;2051.743349820967;5454.381332465558;5467.81915104477;240.0;220.0;160.0;0;2
2396;306.7766659892563;314.623;314.5731781220743;314.5744953293305;5719.278408172404;963.9040759370247;919.2459835845278;919.2459835845278;70.0;78.38156518264213;70.0;50;55.33213349507988;6.798622078796006;3;50;50;1.3729525858143474;2051.914317936024;5454.411633298496;5467.287092643661;240.0;220.0;160.0;0;2
2397;306.7767448663833;314.62323;314.57328180734237;314.5744953293305;5718.105311224505;963.9385793324485;919.27529813019;919.27529813019;70.0;78.3820643173467;70.0;50;55.32972580050023;6.788600502227226;3;50;50;1.3733118806429294;2052.0576750107057;5454.29216100585;5465.874097369917;240.0;220.0;160.0;0;2
2398;306.7768229547391;314.6233;314.57349669998086;314.5744953293305;5717.287905457537;963.9729134625438;919.3044532443258;919.3044532443258;70.0;78.38324109939552;70.0;50;55.3448329423378;6.788433368396125;3;50;50;1.3735834007841192;2052.2260234957994;5454.255524948073;5464.889532123603;240.0;220.0;160.0;0;2
2399;306.7769002622113;314.62344;314.5733632845118;314.5744953293305;5715.1340408024735;964.0071185469683;919.333487441664;919.333487441664;70.0;78.3825985904583;70.0;50;55.3192294913272;6.726074682316948;3;50;50;1.3741986455914397;2052.369773086932;5453.908895523518;5462.295202146581;240.0;220.0;160.0;0;2
2400;306.7769767966088;314.62326;314.57368374622456;314.5744953293305;5714.843097140949;964.0410441745125;919.3622567199947;919.3622567199947;70.0;78.38400038842386;70.0;50;55.344027215444335;6.7216119456006;3;50;50;1.374329812199583;2052.5260669028803;5453.987450048202;5461.944760506273;240.0;220.0;160.0;0;2
2401;306.7770525656623;314.62354;314.57367034431036;314.5744953293305;5713.080332827711;964.0749004704918;919.3909622682471;919.3909622682471;70.0;78.38479574160408;70.0;50;55.28535536704385;6.772832778379154;3;50;50;1.374848545864252;2052.6889055319757;5453.738759394849;5459.821510890978;240.0;220.0;160.0;0;2
2402;306.7771275770253;314.6234;314.5736698969837;314.5744953293305;5711.39118468056;964.1085216763203;919.4194453916274;919.4194453916274;70.0;78.38549965469585;70.0;50;55.3013692458679;6.803353942708512;3;50;50;1.3753477569581023;2052.85846440215;5453.496550407412;5457.786931947736;240.0;220.0;160.0;0;2
2403;306.7772018382746;314.6233;314.57405854178984;314.5744953293305;5711.387703378556;964.1419162950334;919.4477142433568;919.4477142433568;70.0;78.38663363192454;70.0;50;55.30151436345077;6.780460016647578;3;50;50;1.3754042724631492;2053.029761596904;5453.627935413484;5457.782738719471;240.0;220.0;160.0;0;2
2404;306.77727535691145;314.62366;314.5738005682096;314.5744953293305;5708.673851060366;964.1752745377847;919.4759509317805;919.4759509317805;70.0;78.38626808641375;70.0;50;55.316857947626566;6.85013454749749;3;50;50;1.3761700264392724;2053.1827290637184;5453.155813869917;5454.513903602213;240.0;220.0;160.0;0;2
2405;306.77734814036194;314.62335;314.57381449882945;314.5744953293305;5706.965841243211;964.2082909057973;919.5038629923733;919.5038629923733;70.0;78.38816580370985;70.0;50;55.32284261548032;6.877871589733354;3;50;50;1.3766788850096756;2053.355209045187;5452.926671560151;5452.456605777449;240.0;220.0;160.0;0;2
2406;306.7774201959779;314.6232;314.5740056231248;314.5744953293305;5706.283383644482;964.2410790975464;919.5315592908536;919.5315592908536;70.0;78.3879127215713;70.0;50;55.341812330729866;6.851952403956943;3;50;50;1.3769074943827315;2053.4938449386273;5452.902672609804;5451.634585599778;240.0;220.0;160.0;0;2
2407;306.77749153103775;314.62338;314.57418445932416;314.5744953293305;5705.384076776449;964.2737549907413;919.5591507652371;919.5591507652371;70.0;78.38898507592484;70.0;50;55.32307218423366;6.77899005216077;3;50;50;1.3772001229369732;2053.6587595678516;5452.841257927682;5450.551370477234;240.0;220.0;160.0;0;2
2408;306.77756215274695;314.6235;314.57419177688774;314.5744953293305;5703.813129222468;964.3062942389917;919.5866141124676;919.5866141124676;70.0;78.38888360674666;70.0;50;55.33989681498518;6.8564603779943925;3;50;50;1.3776672101132263;2053.820195455743;5452.618874074536;5448.659164148464;240.0;220.0;160.0;0;2
2409;306.7776320682391;314.62344;314.57439759401836;314.5744953293305;5703.199973658975;964.3386212033095;919.6138769322113;919.6138769322113;70.0;78.38902299212154;70.0;50;55.34999654753892;6.845656372025587;3;50;50;1.377877990316677;2053.958061074727;5452.611851835011;5447.920618272237;240.0;220.0;160.0;0;2
2410;306.77770128457627;314.62363;314.5744696632267;314.5744953293305;5701.864821092044;964.3708441528123;919.6410428726158;919.6410428726158;70.0;78.39010197319638;70.0;50;55.321646695633774;6.780223124918803;3;50;50;1.3782853554959398;2054.1187057614957;5452.453953835552;5446.312427005368;240.0;220.0;160.0;0;2
2411;306.7777698087501;314.6236;314.57440553406377;314.5744953293305;5700.024354525265;964.4028817175964;919.6680340476026;919.6680340476026;70.0;78.39005800692499;70.0;50;55.33195758206284;6.857804170565032;3;50;50;1.3788231353366365;2054.275215806222;5452.1697278112315;5444.095585025683;240.0;220.0;160.0;0;2
2412;306.7778376476822;314.62344;314.57470997113086;314.5744953293305;5699.889303473465;964.4346770312336;919.6947960338332;919.6947960338332;70.0;78.39035023759402;70.0;50;55.314578352137545;6.845977779979506;3;50;50;1.3789061789245807;2054.410002415657;5452.262733154246;5443.93291603379;240.0;220.0;160.0;0;2
2413;306.77790480822495;314.62375;314.57460241422575;314.5744953293305;5697.803727776865;964.4664228395915;919.7215133346439;919.7215133346439;70.0;78.39174523366175;70.0;50;55.31162472119306;6.784501884032193;3;50;50;1.3795118484086064;2054.566151002452;5451.938370102993;5441.4208401072365;240.0;220.0;160.0;0;2
2414;306.7779712971623;314.62354;314.5748307208299;314.5744953293305;5697.28668882578;964.4978989793326;919.7479752172691;919.7479752172691;70.0;78.39168793258128;70.0;50;55.34713787640563;6.86214251413387;3;50;50;1.3796983868737105;2054.7182904631936;5451.9420254555025;5440.798066690652;240.0;220.0;160.0;0;2
2415;306.7780371212103;314.62375;314.57496564777335;314.5744953293305;5696.435339731603;964.5292828186758;919.7743514622282;919.7743514622282;70.0;78.39193071422959;70.0;50;55.297986160090076;6.84941684216804;3;50;50;1.3799707038764075;2054.849138405234;5451.877708399139;5439.772616706715;240.0;220.0;160.0;0;2
2416;306.77810228701776;314.62387;314.57489108917684;314.5744953293305;5694.539389377391;964.5605366978868;919.800606025831;919.800606025831;70.0;78.39353130158744;70.0;50;55.28886737058214;6.790094648891443;3;50;50;1.3805255329353183;2054.999950663308;5451.592372279451;5437.488944505068;240.0;220.0;160.0;0;2
2417;306.7781668011672;314.6237;314.5751898369731;314.5744953293305;5694.3697158121895;964.5915427499463;919.8266261007931;919.8266261007931;70.0;78.3937079488812;70.0;50;55.3276154287877;6.867471310839153;3;50;50;1.3806188986520933;2055.1485344929015;5451.669303920368;5437.284572695783;240.0;220.0;160.0;0;2
2418;306.7782306701751;314.624;314.57502707678765;314.5744953293305;5692.229093377221;964.6224962246138;919.8525985715727;919.8525985715727;70.0;78.39405117102392;70.0;50;55.29994248392791;6.8539271098613455;3;50;50;1.3812337553894847;2055.278347002883;5451.321297355517;5434.706192972864;240.0;220.0;160.0;0;2
2419;306.77829390049294;314.62372;314.57519917663086;314.5744953293305;5691.4386216129;964.6531744881995;919.878310359476;919.878310359476;70.0;78.39558402194976;70.0;50;55.299179189120444;6.795991874933281;3;50;50;1.3814950705211666;2055.428280967183;5451.2761807929255;5433.7540697327395;240.0;220.0;160.0;0;2
2420;306.7783564985076;314.6238;314.57550029325375;314.5744953293305;5691.298465158059;964.6837303661102;919.9039077419594;919.9039077419594;70.0;78.39574829127527;70.0;50;55.31241034252547;6.873094793971939;3;50;50;1.3815802560442538;2055.57636356509;5451.357739140596;5433.585251282882;240.0;220.0;160.0;0;2
2421;306.77841847054214;314.6241;314.5755810495882;314.5744953293305;5690.244633077948;964.7142374795594;919.9294611813789;919.9294611813789;70.0;78.39596839484568;70.0;50;55.334728604168916;6.858858241608587;3;50;50;1.381906411828035;2055.706900982514;5451.245286871463;5432.315910542388;240.0;220.0;160.0;0;2
2422;306.7784798228563;314.62418;314.5755846860278;314.5744953293305;5688.71812808291;964.7445926130243;919.9548718953351;919.9548718953351;70.0;78.39706242587548;70.0;50;55.34073204280736;6.801900121680774;3;50;50;1.382364071319579;2055.8567929006713;5451.039827263567;5430.4772352758655;240.0;220.0;160.0;0;2
2423;306.77854056164733;314.62405;314.5755303874427;314.5744953293305;5687.033769639074;964.7747424770403;919.9800888906108;919.9800888906108;70.0;78.39703865551371;70.0;50;55.295576089271506;6.878750674752507;3;50;50;1.3828603085136626;2056.003519163399;5450.782345315891;5428.448425530266;240.0;220.0;160.0;0;2
2424;306.77860069305046;314.62387;314.57556908594444;314.5744953293305;5685.827244666072;964.8046694072136;920.0050952726681;920.0050952726681;70.0;78.39732969249141;70.0;50;55.32463546789372;6.863911963928047;3;50;50;1.383226813258124;2056.1334801687576;5450.631749141704;5426.995166200284;240.0;220.0;160.0;0;2
2425;306.7786602231396;314.6238;314.5758145404723;314.5744953293305;5685.391868723924;964.8344276446524;920.0299429601022;920.0299429601022;70.0;78.39853354960822;70.0;50;55.331026537951516;6.807698260709719;3;50;50;1.3833934745727845;2056.2831458534656;5450.66108778816;5426.470755877967;240.0;220.0;160.0;0;2
2426;306.7787191579278;314.62402;314.57592563087826;314.5744953293305;5684.559339385137;964.8641045747577;920.0547155839315;920.0547155839315;70.0;78.39774012743072;70.0;50;55.3378979965208;6.810075114727923;3;50;50;1.3836584205458318;2056.4107048502033;5450.58374317706;5425.467974289399;240.0;220.0;160.0;0;2
2427;306.77877750336813;314.62418;314.5759188901384;314.5744953293305;5683.069976359653;964.8936553580942;920.0793702357969;920.0793702357969;70.0;78.39877712101006;70.0;50;55.35320308938485;6.817904059608509;3;50;50;1.3841045265257423;2056.5483275857337;5450.383456768943;5423.6740365252035;240.0;220.0;160.0;0;2
2428;306.7788352653541;314.62408;314.57598963685535;314.5744953293305;5681.944286779177;964.9230058083725;920.103835928132;920.103835928132;70.0;78.399179300918;70.0;50;55.31708455305538;6.836880886640486;3;50;50;1.3844529382504143;2056.690130397979;5450.254155396013;5422.318143425519;240.0;220.0;160.0;0;2
2429;306.77889244972016;314.62405;314.57583388896984;314.5744953293305;5679.845203179664;964.9521972612608;920.1281522250463;920.1281522250463;70.0;78.39938863330696;70.0;50;55.332476942902524;6.8642230139513885;3;50;50;1.385060963566809;2056.836043092261;5449.9032357885535;5419.789797229907;240.0;220.0;160.0;0;2
2430;306.77894906224253;314.62378;314.57614317744697;314.5744953293305;5679.756464051041;964.9811196970718;920.1522138562516;920.1522138562516;70.0;78.40002697704426;70.0;50;55.334752491360746;6.909690335793743;3;50;50;1.3851331661987163;2056.985158077969;5449.997392158557;5419.682910949479;240.0;220.0;160.0;0;2
2431;306.7790051086397;314.62405;314.5764801164021;314.5744953293305;5679.947442800255;965.0100009237088;920.1762388193516;920.1762388193516;70.0;78.3998160116508;70.0;50;55.3239233737758;6.883281020181272;3;50;50;1.3851242749392907;2057.1069686593473;5450.146019314112;5419.9129448529075;240.0;220.0;160.0;0;2
2432;306.7790605945729;314.62445;314.57622014652355;314.5744953293305;5677.386726675748;965.038872647003;920.2002574517716;920.2002574517716;70.0;78.40101267182051;70.0;50;55.323973180991835;6.821286717055704;3;50;50;1.385856906327127;2057.2461826241242;5449.703090802957;5416.828562280939;240.0;220.0;160.0;0;2
2433;306.7791155256468;314.62408;314.5764059611956;314.5744953293305;5676.866473365779;965.0674233655905;920.2239716863647;920.2239716863647;70.0;78.4009827811963;70.0;50;55.33175620424326;6.899264335369014;3;50;50;1.3860405133236702;2057.3824078829516;5449.692877654728;5416.201917169082;240.0;220.0;160.0;0;2
2434;306.7791699074099;314.62424;314.576702532834;314.5744953293305;5676.894630780487;965.0958844107116;920.247602888068;920.247602888068;70.0;78.4011084395745;70.0;50;55.33585903285297;6.8850265858004605;3;50;50;1.3860748853802003;2057.501057548418;5449.807403557461;5416.235832775098;240.0;220.0;160.0;0;2
2435;306.77922374535535;314.62457;314.5763901330389;314.5744953293305;5674.139715307645;965.124317976725;920.2712105678343;920.2712105678343;70.0;78.4024418355765;70.0;50;55.276644155799985;6.8270677458770255;3;50;50;1.3868594530210387;2057.6365251974585;5449.3193295364745;5412.917537088059;240.0;220.0;160.0;0;2
2436;306.7792770449214;314.6241;314.5765557993784;314.5744953293305;5673.663956150174;965.1524088925541;920.2944931629401;920.2944931629401;70.0;78.40211401268547;70.0;50;55.32015217185825;6.828675589384261;3;50;50;1.3870262803426294;2057.753199933916;5449.310839282246;5412.344485182886;240.0;220.0;160.0;0;2
2437;306.7793298114918;314.62424;314.5764842253575;314.5744953293305;5672.001836923062;965.1804156450837;920.3176980113825;920.3176980113825;70.0;78.40340669112774;70.0;50;55.34012425323231;6.8357916235715095;3;50;50;1.387517403659957;2057.880832397867;5449.06349418379;5410.342462573829;240.0;220.0;160.0;0;2
2438;306.77938205039646;314.62405;314.57686994997357;314.5744953293305;5672.35770406592;965.2082039055047;920.3406965920387;920.3406965920387;70.0;78.40391633112282;70.0;50;55.30854250228623;6.854445939081046;3;50;50;1.3874668240254184;2058.013315624641;5449.252084330246;5410.771104547402;240.0;220.0;160.0;0;2
2439;306.7794337669121;314.62445;314.57648926033426;314.5744953293305;5669.365581753127;965.236002545774;920.3637078904909;920.3637078904909;70.0;78.40424782156055;70.0;50;55.31518103585617;6.88112963153219;3;50;50;1.3883146125385082;2058.1502370941157;5448.69885086286;5407.167093221643;240.0;220.0;160.0;0;2
2440;306.7794849662626;314.62393;314.57695700100413;314.5744953293305;5670.057679394442;965.2634321419209;920.3863688895316;920.3863688895316;70.0;78.40486278765655;70.0;50;55.34706741482885;6.926211511779331;3;50;50;1.3881747632057881;2058.2913349758524;5448.958790632603;5408.000724830606;240.0;220.0;160.0;0;2
2441;306.7795356536196;314.6244;314.5768832904554;314.5744953293305;5668.513682328263;965.2909106279463;920.4090794584577;920.4090794584577;70.0;78.40443314862273;70.0;50;55.3481915513053;6.898808259853098;3;50;50;1.388630149502098;2058.407566577785;5448.722791215042;5406.140980364394;240.0;220.0;160.0;0;2
2442;306.779585834103;314.6243;314.5770255475931;314.5744953293305;5667.802728363153;965.31818449035;920.4315970490172;920.4315970490172;70.0;78.40538570661104;70.0;50;55.320448273636714;6.837919937283869;3;50;50;1.3888665468085704;2058.539416571406;5448.679590782631;5405.284636313419;240.0;220.0;160.0;0;2
2443;306.77963551278157;314.62436;314.5769664915018;314.5744953293305;5666.383200569584;965.3453483642924;920.4540122083262;920.4540122083262;70.0;78.40493106462387;70.0;50;55.294975798207524;6.840609528816785;3;50;50;1.389286643859063;2058.6525288208118;5448.461790871464;5403.5748150860645;240.0;220.0;160.0;0;2
2444;306.77968469467334;314.62424;314.5774004319508;314.5744953293305;5667.000144183098;965.3723220148676;920.4762481794057;920.4762481794057;70.0;78.40637449373389;70.0;50;55.31303635380995;6.8480619913255225;3;50;50;1.3891641579146436;2058.7768579559856;5448.707899580042;5404.317923668544;240.0;220.0;160.0;0;2
2445;306.7797333847462;314.62466;314.5771902047281;314.5744953293305;5664.787025435251;965.3993365567305;920.4985260726512;920.4985260726512;70.0;78.40714624465545;70.0;50;55.29267448427657;6.866325068822235;3;50;50;1.3898035579514807;2058.907769774312;5448.327707367881;5401.652222136761;240.0;220.0;160.0;0;2
2446;306.7797815879183;314.6244;314.57723349195135;314.5744953293305;5663.69304475267;965.4260710140351;920.5205388130978;920.5205388130978;70.0;78.40751202632813;70.0;50;55.33800879798381;6.8925759829359095;3;50;50;1.3901417982570092;2059.0439670876376;5448.18677707729;5400.3345224045925;240.0;220.0;160.0;0;2
2447;306.7798293090587;314.62436;314.5775159950879;314.5744953293305;5663.615061745386;965.4526525752426;920.5424080910702;920.5424080910702;70.0;78.40812300405666;70.0;50;55.3146336415911;6.937344080901255;3;50;50;1.390207836086844;2059.183310729068;5448.273476846084;5400.240591872318;240.0;220.0;160.0;0;2
2448;306.77987655298773;314.6246;314.5774593730758;314.5744953293305;5662.194788023808;965.4791966478873;920.56424431489;920.56424431489;70.0;78.40802378272393;70.0;50;55.315231544448;6.909509233580707;3;50;50;1.3906298502151695;2059.298536454778;5448.058251069611;5398.529872174677;240.0;220.0;160.0;0;2
2449;306.77992332447747;314.6245;314.5774800013342;314.5744953293305;5660.994858995578;965.5055509895492;920.5859018435846;920.5859018435846;70.0;78.40931652576441;70.0;50;55.286579114135165;6.849030852584247;3;50;50;1.390997590854649;2059.430368169683;5447.901249174448;5397.084557660174;240.0;220.0;160.0;0;2
2450;306.7799696282523;314.62445;314.5774423036313;314.5744953293305;5659.700035688435;965.531740778595;920.6074047715231;920.6074047715231;70.0;78.40907635413562;70.0;50;55.290491738549434;6.851500770308206;3;50;50;1.3913846792904876;2059.5448454260195;5447.705896975383;5395.52494298672;240.0;220.0;160.0;0;2
2451;306.78001546898935;314.62436;314.57777662206865;314.5744953293305;5659.905156181663;965.5577554000668;920.6287429512632;920.6287429512632;70.0;78.41049525655023;70.0;50;55.31667804629089;6.85871270485319;3;50;50;1.3913724427541052;2059.670592748947;5447.857890212765;5395.772010620814;240.0;220.0;160.0;0;2
2452;306.78006085131904;314.62466;314.5780265537639;314.5744953293305;5659.7311628314;965.5837652705891;920.65007940646;920.65007940646;70.0;78.41088634125559;70.0;50;55.352439963061926;6.877171748021482;3;50;50;1.3914629862165002;2059.801895819494;5447.923523180386;5395.562435630422;240.0;220.0;160.0;0;2
2453;306.7801057798254;314.62494;314.5779705673162;314.5744953293305;5658.231404879474;965.6097273671562;920.6713729790436;920.6713729790436;70.0;78.41075435976762;70.0;50;55.33264241684304;6.902985685041884;3;50;50;1.3919109970616992;2059.9359022434055;5447.692357856988;5393.755977177328;240.0;220.0;160.0;0;2
2454;306.78015025904676;314.62482;314.5780720247517;314.5744953293305;5657.407287822658;965.6354912524878;920.6924797642048;920.6924797642048;70.0;78.41133410338217;70.0;50;55.30958649899445;6.94752570942029;3;50;50;1.3921773793317551;2060.071815325871;5447.6113022594855;5392.763328182392;240.0;220.0;160.0;0;2
2455;306.7801942934759;314.62482;314.5781260797602;314.5744953293305;5656.511973389868;965.6611338170144;920.7134733204861;920.7134733204861;70.0;78.41118147565929;70.0;50;55.322573910993015;6.918793213840374;3;50;50;1.3924576220388876;2060.1853269315434;5447.507438267229;5391.684921948097;240.0;220.0;160.0;0;2
2456;306.78023788756076;314.62482;314.57814479582186;314.5744953293305;5655.3422373171825;965.6866470968766;920.7343460335874;920.7343460335874;70.0;78.41227464037084;70.0;50;55.30705485960884;6.85921689051371;3;50;50;1.3928171485406395;2060.3143236429073;5447.35448949276;5390.275974848547;240.0;220.0;160.0;0;2
2457;306.7802810457047;314.62473;314.5782053328032;314.5744953293305;5654.514397919788;965.7120000550574;920.7550682199593;920.7550682199593;70.0;78.41184605160714;70.0;50;55.313220064813706;6.86157905737565;3;50;50;1.3930779543662255;2060.425281714437;5447.260263418206;5389.278842294386;240.0;220.0;160.0;0;2
2458;306.78032377226725;314.62476;314.57823339143647;314.5744953293305;5653.429991498026;965.7372316760611;920.7756771747229;920.7756771747229;70.0;78.41285255369161;70.0;50;55.34414043803645;6.8686553584363;3;50;50;1.3934130472328339;2060.545225286207;5447.126197857494;5387.972674759373;240.0;220.0;160.0;0;2
2459;306.7803660715642;314.62476;314.57838551920514;314.5744953293305;5652.898930785914;965.762312936171;920.7961451403535;920.7961451403535;70.0;78.41319653049965;70.0;50;55.31646943817521;6.8874931542306115;3;50;50;1.3935981211655442;2060.6682978842373;5447.108865915518;5387.333012131633;240.0;220.0;160.0;0;2
2460;306.7804079478681;314.62488;314.57818520493413;314.5744953293305;5650.850425380482;965.7873068430553;920.8165323878309;920.8165323878309;70.0;78.41344967715673;70.0;50;55.308791953176495;6.9128761990752;3;50;50;1.3941933862129419;2060.793865956606;5446.750121601421;5384.865587370792;240.0;220.0;160.0;0;2
2461;306.78044940540906;314.6246;314.57856111000206;314.5744953293305;5651.2988517631475;965.8120410715954;920.8366740957766;920.8366740957766;70.0;78.41418143493087;70.0;50;55.31046587979679;6.9571704867537845;3;50;50;1.3941133466174385;2060.922314479135;5446.943672468922;5385.405716948712;240.0;220.0;160.0;0;2
2462;306.78049044837456;314.62497;314.57852129521257;314.5744953293305;5650.051900443452;965.8367996030623;920.8568418907349;920.8568418907349;70.0;78.4140731239373;70.0;50;55.316683988199415;6.927453600496278;3;50;50;1.3944878043331577;2061.029572295457;5446.758566423256;5383.903764084138;240.0;220.0;160.0;0;2
