current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
2463;306.7805310809104;314.6249;314.5785843558608;314.5744953293305;5649.143735098908;965.8613897577951;920.8768514798138;920.8768514798138;70.0;78.41509394715509;70.0;50;55.32866734996558;6.868839061311746;3;50;50;1.3947752012288805;2061.1502146366342;5446.659517420068;5382.809878926634;240.0;220.0;160.0;0;2
2464;306.7805713071209;314.6249;314.5787721241221;314.5744953293305;5648.932049988052;965.8858502006074;920.89673984995;920.89673984995;70.0;78.41451614616287;70.0;50;55.330615251399735;6.871114649195121;3;50;50;1.3948676634434676;2061.2532291524917;5446.69855343994;5382.55490421061;240.0;220.0;160.0;0;2
2465;306.7806111310693;314.62512;314.5784745244133;314.5744953293305;5646.500259583829;965.9102602262625;920.9165828441247;920.9165828441247;70.0;78.41544472106673;70.0;50;55.30646311278065;6.878088968633406;3;50;50;1.3955667511602232;2061.364072126468;5446.2628457173;5379.6258126687235;240.0;220.0;160.0;0;2
2466;306.7806505567782;314.62466;314.5785861365044;314.5744953293305;5645.872438438748;965.934367500184;920.936139127662;920.936139127662;70.0;78.41619994483646;70.0;50;55.287883453056;6.8973586223372365;3;50;50;1.3957758735252452;2061.479257460993;5446.217159987784;5378.869602099471;240.0;220.0;160.0;0;2
2467;306.78068958823;314.6247;314.57890804487636;314.5744953293305;5646.165025126637;965.9583774116281;920.9556051480082;920.9556051480082;70.0;78.41657537208565;70.0;50;55.32515667219471;6.922336468435077;3;50;50;1.3957350586973376;2061.599486331857;5446.369279358112;5379.222022765036;240.0;220.0;160.0;0;2
2468;306.7807282293673;314.62506;314.5789707120037;314.5744953293305;5645.285052873131;965.9823947210008;920.9750810973302;920.9750810973302;70.0;78.41704413717005;70.0;50;55.33496917723255;6.966415425621608;3;50;50;1.396014430795514;2061.7228905084057;5446.269006924262;5378.162096185686;240.0;220.0;160.0;0;2
2469;306.78076648409325;314.6251;314.5788792494904;314.5744953293305;5643.859656381646;966.0062860878529;920.9944394482912;920.9944394482912;70.0;78.41676874448378;70.0;50;55.31608463546901;6.935744129290413;3;50;50;1.396436998880684;2061.8254615870464;5446.041546682007;5376.4452061116945;240.0;220.0;160.0;0;2
2470;306.7808043562719;314.62494;314.57882839884087;314.5744953293305;5642.51768686469;966.0299896016115;921.013620996281;921.013620996281;70.0;78.41792356118896;70.0;50;55.2866713085829;6.878062330461762;3;50;50;1.396841064473847;2061.9405318204344;5445.841055884088;5374.828803828519;240.0;220.0;160.0;0;2
2471;306.7808418497288;314.6248;314.5787995470662;314.5744953293305;5641.412448434492;966.0535149244207;921.0326349901136;921.0326349901136;70.0;78.4177788004018;70.0;50;55.28532623945817;6.88024778928272;3;50;50;1.397175238319565;2062.040874555749;5445.676837286741;5373.497544139347;240.0;220.0;160.0;0;2
2472;306.7808789682511;314.6247;314.5790064656429;314.5744953293305;5641.224650388155;966.0768891559145;921.0515073532764;921.0515073532764;70.0;78.41899145725606;70.0;50;55.32612523542249;6.887144119072758;3;50;50;1.397264480969452;2062.15148329442;5445.7297086444505;5373.271341392534;240.0;220.0;160.0;0;2
2473;306.7809157155882;314.6249;314.579007934452;314.5744953293305;5640.130363220851;966.1002168335528;921.070338060917;921.070338060917;70.0;78.41935858465592;70.0;50;55.32610662503974;6.9068485117229415;3;50;50;1.3976009927175679;2062.266668373029;5445.580558104681;5371.953272499515;240.0;220.0;160.0;0;2
2474;306.78095209545194;314.62485;314.5791461215749;314.5744953293305;5639.652832281021;966.1233948572311;921.0890285172512;921.0890285172512;70.0;78.41953349715757;70.0;50;55.30114810712783;6.931453078812609;3;50;50;1.397768900939037;2062.384462336879;5445.56078213378;5371.37808648249;240.0;220.0;160.0;0;2
2475;306.780988111517;314.62494;314.5793684320682;314.5744953293305;5639.517375598201;966.1464935625027;921.1076459884488;921.1076459884488;70.0;78.42011620408958;70.0;50;55.32764564102905;6.975340748476765;3;50;50;1.3978447528903277;2062.505344958559;5445.619260061734;5371.214928908035;240.0;220.0;160.0;0;2
2476;306.7810237674214;314.62515;314.57948176471683;314.5744953293305;5639.019449791484;966.1695519625727;921.1262277828805;921.1262277828805;70.0;78.41990964775525;70.0;50;55.304516591435416;6.9437532764746095;3;50;50;1.3980147790904138;2062.6072753965195;5445.592115239597;5370.615177273843;240.0;220.0;160.0;0;2
2477;306.7810590667668;314.6253;314.5793299065215;314.5744953293305;5637.262728913784;966.192528847437;921.14473449084;921.14473449084;70.0;78.42095677819671;70.0;50;55.314525356898216;6.886952112715392;3;50;50;1.3985322358513141;2062.721507486774;5445.297691612292;5368.499206976654;240.0;220.0;160.0;0;2
2478;306.7810940131187;314.625;314.5793843014916;314.5744953293305;5636.546283867805;966.2152810106196;921.1630291703705;921.1630291703705;70.0;78.42072420455307;70.0;50;55.27214176532951;6.889057309592104;3;50;50;1.3987605671587786;2062.8206155990047;5445.217308240634;5367.636248918771;240.0;220.0;160.0;0;2
2479;306.7811286100071;314.625;314.5796293813231;314.5744953293305;5636.564879274387;966.2379270929199;921.1812252818578;921.1812252818578;70.0;78.42200041562609;70.0;50;55.301916838284974;6.895872447758379;3;50;50;1.3987924840719388;2062.929385730078;5445.3111868775695;5367.658647086;240.0;220.0;160.0;0;2
2480;306.78116286092666;314.6252;314.57940520876076;314.5744953293305;5634.5241553924225;966.260550890587;921.1994029567207;921.1994029567207;70.0;78.4226421987457;70.0;50;55.294841280322125;6.916012784849414;3;50;50;1.3993869631652727;2063.043324897573;5444.948442750132;5365.200595170175;240.0;220.0;160.0;0;2
2481;306.781196769337;314.6249;314.5797148671685;314.5744953293305;5634.822288550849;966.2829179386581;921.2173379910018;921.2173379910018;70.0;78.42295383612941;70.0;50;55.31384242249743;6.940248248291098;3;50;50;1.3993427859995051;2063.1607954136803;5445.096458816546;5365.559696559498;240.0;220.0;160.0;0;2
2482;306.7812303386632;314.62524;314.5795783405153;314.5744953293305;5633.145248438494;966.3052948372467;921.2352853227575;921.2352853227575;70.0;78.42337826242529;70.0;50;55.32900299756782;6.98394937339732;3;50;50;1.3998392678591782;2063.2808130439134;5444.812676179274;5363.5397017441655;240.0;220.0;160.0;0;2
2483;306.78126357229615;314.62503;314.5798581938585;314.5744953293305;5633.405523129655;966.3274566239967;921.2530298380643;921.2530298380643;70.0;78.42308881479693;70.0;50;55.308744663650515;6.951495235830322;3;50;50;1.399801718304811;2063.3812577060444;5444.949672041735;5363.85320260967;240.0;220.0;160.0;0;2
2484;306.7812964735928;314.6253;314.5797413333602;314.5744953293305;5631.840631999069;966.3496241766501;921.2707827472168;921.2707827472168;70.0;78.42395378278614;70.0;50;55.32800576984147;6.895532194287523;3;50;50;1.4002669046643024;2063.4925070765635;5444.694235010242;5361.968291242879;240.0;220.0;160.0;0;2
2485;306.7813290458765;314.6251;314.5800027028065;314.5744953293305;5632.003907071099;966.3715895832871;921.2883452443733;921.2883452443733;70.0;78.42374320496428;70.0;50;55.291579273570164;6.964253457565041;3;50;50;1.4002566286073497;2063.6010774535935;5444.805945965459;5362.16495606714;240.0;220.0;160.0;0;2
2486;306.7813612924373;314.62534;314.5800910510326;314.5744953293305;5631.444498606548;966.3935499223539;921.3059057784484;921.3059057784484;70.0;78.42404570547906;70.0;50;55.3025059336668;6.935147061150289;3;50;50;1.4004426807607038;2063.6977654808816;5444.7632714995;5361.491148571588;240.0;220.0;160.0;0;2
2487;306.7813932165325;314.62543;314.57992393094054;314.5744953293305;5629.674415922653;966.415422867547;921.3233856283608;921.3233856283608;70.0;78.42529742594613;70.0;50;55.28723181179938;6.891965427342177;3;50;50;1.4009640487913686;2063.807017441866;5444.462383775924;5359.359083978836;240.0;220.0;160.0;0;2
2488;306.78142482138674;314.62512;314.58028584433094;314.5744953293305;5630.292894568762;966.4370705545733;921.3406529764148;921.3406529764148;70.0;78.42522942224;70.0;50;55.305284410355725;6.963223239585727;3;50;50;1.4008286700266432;2063.91450129414;5444.67291437605;5360.104041508074;240.0;220.0;160.0;0;2
2489;306.7814561101925;314.62555;314.58016948333466;314.5744953293305;5628.848674650213;966.4587653927291;921.3579682940789;921.3579682940789;70.0;78.42536622524233;70.0;50;55.31968128656955;6.933146747629323;3;50;50;1.4012569117606646;2064.0107073468794;5444.434554046875;5358.364478616181;240.0;220.0;160.0;0;2
2490;306.7814870861102;314.6254;314.5804076809009;314.5744953293305;5628.860193814884;966.4802722727717;921.3751067783681;921.3751067783681;70.0;78.42632048257362;70.0;50;55.324222939455105;6.89390944775306;3;50;50;1.4012905164522582;2064.1166060164796;5444.528164236113;5358.378353450029;240.0;220.0;160.0;0;2
2491;306.7815177522687;314.6256;314.58038550644363;314.5744953293305;5627.831765061161;966.5017572914137;921.3922272460682;921.3922272460682;70.0;78.42627516000216;70.0;50;55.30220313509394;6.9110123453929875;3;50;50;1.4016050432817213;2064.213903363754;5444.379993000788;5357.1396110161695;240.0;220.0;160.0;0;2
2492;306.78154811176563;314.62555;314.58011641142394;314.5744953293305;5625.719400791066;966.5231019417796;921.4092163879446;921.4092163879446;70.0;78.42647256916261;70.0;50;55.341601369068165;6.940917304704112;3;50;50;1.4022172006279312;2064.311530677569;5443.994056867494;5354.59526825284;240.0;220.0;160.0;0;2
2493;306.7815781676676;314.62512;314.58009258518865;314.5744953293305;5624.685925431;966.5441827803194;921.4259561855683;921.4259561855683;70.0;78.4266484666083;70.0;50;55.298070431595875;6.944023394656813;3;50;50;1.4025335693936862;2064.4074955811025;5443.846215319851;5353.350447181641;240.0;220.0;160.0;0;2
2494;306.7816079230105;314.625;314.5804320027004;314.5744953293305;5625.2464864077665;966.5651230612596;921.4425644934208;921.4425644934208;70.0;78.42685801236064;70.0;50;55.3432952359791;6.945845756695974;3;50;50;1.402412380566684;2064.5022100313286;5444.049637412497;5354.025642878156;240.0;220.0;160.0;0;2
2495;306.78163738079996;314.62537;314.580643591964;314.5744953293305;5625.254840673015;966.5861046987019;921.4592152379394;921.4592152379394;70.0;78.42685662116155;70.0;50;55.34606235346733;6.973134825023214;3;50;50;1.402442496254551;2064.5941039017735;5444.133096082769;5354.035705590647;240.0;220.0;160.0;0;2
2496;306.78166654401156;314.62564;314.5804496289643;314.5744953293305;5623.488669139382;966.6070646804642;921.4758481698325;921.4758481698325;70.0;78.42694087366212;70.0;50;55.307120591038554;6.956625616597398;3;50;50;1.4029598200715;2064.6911066441016;5443.821271886653;5351.908351978386;240.0;220.0;160.0;0;2
2497;306.78169541559106;314.62537;314.58074759804117;314.5744953293305;5623.935929425506;966.6278006664589;921.4922698368806;921.4922698368806;70.0;78.42688590765633;70.0;50;55.31130612010861;6.911093167883465;3;50;50;1.4028670161906023;2064.778021951518;5443.993438267797;5352.447076993023;240.0;220.0;160.0;0;2
2498;306.78172399845477;314.6257;314.58027293068716;314.5744953293305;5620.942832835386;966.6485653180935;921.5087218056917;921.5087218056917;70.0;78.42800998518034;70.0;50;55.28658866015521;6.901752769665734;3;50;50;1.4037219817608717;2064.8722725343296;5443.414668440354;5348.841892150223;240.0;220.0;160.0;0;2
2499;306.7817522954898;314.62506;314.5804718128454;314.5744953293305;5620.962666784089;966.6689661798639;921.5248288695606;921.5248288695606;70.0;78.42847047749842;70.0;50;55.27513760872729;6.923503885257117;3;50;50;1.4037464170420046;2064.960267349271;5443.49090957035;5348.865782141436;240.0;220.0;160.0;0;2
2500;306.7817803095545;314.6252;314.5806706629484;314.5744953293305;5620.962130051223;966.6893473220251;921.5409199847358;921.5409199847358;70.0;78.42924124864443;70.0;50;55.27527260984907;6.954152613678536;3;50;50;1.4037773366915798;2065.0515655467448;5443.564088893825;5348.865135646699;240.0;220.0;160.0;0;2
2501;306.7818080434786;314.62543;314.58073342806273;314.5744953293305;5620.354947240343;966.7097064417277;921.5569929472827;921.5569929472827;70.0;78.42973631047155;70.0;50;55.33910449727564;6.958106554628546;3;50;50;1.403975608146219;2065.143963291311;5443.505418478626;5348.133783950994;240.0;220.0;160.0;0;2
2502;306.7818355000634;314.62555;314.5807657126245;314.5744953293305;5619.610962454413;966.7299743475173;921.5729816072734;921.5729816072734;70.0;78.42994252056835;70.0;50;55.31134214097658;6.960331187881354;3;50;50;1.404211766059189;2065.235948906229;5443.418081143349;5347.237654276341;240.0;220.0;160.0;0;2
2503;306.78186268208236;314.62555;314.58082404009366;314.5744953293305;5618.99276884527;966.7501355216011;921.5888711312298;921.5888711312298;70.0;78.43021992357902;70.0;50;55.31364730431869;6.9622246856473;3;50;50;1.4044129413403321;2065.327410499524;5443.3566057665985;5346.493040074129;240.0;220.0;160.0;0;2
2504;306.7818895922811;314.62555;314.58088479851864;314.5744953293305;5618.391338942987;966.770204425973;921.6046753470378;921.6046753470378;70.0;78.43069694471912;70.0;50;55.26892375059426;6.963980861472555;3;50;50;1.4046093539701594;2065.4195148510003;5443.297089810371;5345.7686177568285;240.0;220.0;160.0;0;2
2505;306.7819162333779;314.62552;314.5810958496116;314.5744953293305;5618.43915784403;966.7901830674517;921.620396174685;921.620396174685;70.0;78.431281554117;70.0;50;55.307050133081916;6.965666450025753;3;50;50;1.4046274323270693;2065.513627058187;5443.380523859269;5345.826215623134;240.0;220.0;160.0;0;2
2506;306.78194260806373;314.6257;314.58096123853903;314.5744953293305;5616.96815084932;966.8101456389414;921.6361045418939;921.6361045418939;70.0;78.43167008424824;70.0;50;55.30947703425835;6.96731168212109;3;50;50;1.4050641352629405;2065.6093898449703;5443.1297672040555;5344.054387698008;240.0;220.0;160.0;0;2
2507;306.7819687190027;314.6255;314.5810323812443;314.5744953293305;5616.398386797284;966.8299187995167;921.6516347380548;921.6516347380548;70.0;78.43218733390997;70.0;50;55.26552521233985;6.968927732766929;3;50;50;1.4052527099977405;2065.7059188991943;5443.076593833776;5343.368106897329;240.0;220.0;160.0;0;2
2508;306.78199456883226;314.6255;314.5809813300593;314.5744953293305;5615.301365104578;966.8496056122428;921.6670852941515;921.6670852941515;70.0;78.43295666466432;70.0;50;55.2652348825557;6.970517605237831;3;50;50;1.405586441569491;2065.804187992976;5442.904285981221;5342.046744268465;240.0;220.0;160.0;0;2
2509;306.78202016016354;314.62537;314.5811750990321;314.5744953293305;5615.258038702643;966.8691459667929;921.6823987497894;921.6823987497894;70.0;78.43367507901137;70.0;50;55.285594573987986;6.972088329602764;3;50;50;1.4056304833438564;2065.9047803991402;5442.965611644766;5341.994557617335;240.0;220.0;160.0;0;2
2510;306.7820454955815;314.62558;314.5811461076807;314.5744953293305;5614.233087095073;966.8886603192117;921.6976902569285;921.6976902569285;70.0;78.43412562623863;70.0;50;55.314203899130916;6.973646836721491;3;50;50;1.405945611210429;2066.0066209595043;5442.81146635738;5340.760003406016;240.0;220.0;160.0;0;2
2511;306.78207057764524;314.62555;314.5812252300108;314.5744953293305;5613.682952909012;966.9080366101092;921.7128526933863;921.7128526933863;70.0;78.43453735199824;70.0;50;55.27182624297067;6.975194345155046;3;50;50;1.4061298138340448;2066.1083666447826;5442.761749559713;5340.097366778907;240.0;220.0;160.0;0;2
2512;306.7820954088884;314.62555;314.58108942158987;314.5744953293305;5612.2018266072755;966.9273291987446;921.7279380260649;921.7279380260649;70.0;78.4348771999285;70.0;50;55.335228096123146;6.976727978014753;3;50;50;1.4065707580353768;2066.2102898632743;5442.505165685423;5338.313350148464;240.0;220.0;160.0;0;2
2513;306.7821199918191;314.62534;314.5814203061898;314.5744953293305;5612.748890271154;966.9464318356138;921.7428446928589;921.7428446928589;70.0;78.43498459951994;70.0;50;55.30606634230266;6.978249095761532;3;50;50;1.4064523940461044;2066.311468679711;5442.698887990082;5338.972288331604;240.0;220.0;160.0;0;2
2514;306.78214432892054;314.62564;314.5816663240171;314.5744953293305;5612.943462605101;966.9655763744262;921.7577943267345;921.7577943267345;70.0;78.43538069867775;70.0;50;55.262294835223294;6.979754831644106;3;50;50;1.406430632431785;2066.411521365576;5442.812265073451;5339.206650707845;240.0;220.0;160.0;0;2
2515;306.78216842265095;314.62592;314.58150109511297;314.5744953293305;5611.35333244576;966.9847225074138;921.7727483928774;921.7727483928774;70.0;78.43592599130356;70.0;50;55.29715405803749;6.981244177775489;3;50;50;1.4069011851800224;2066.511946464914;5442.529563928064;5337.291338930919;240.0;220.0;160.0;0;2
2516;306.78219227544406;314.62567;314.58164404778296;314.5744953293305;5611.094252642864;967.0036663775239;921.7875120238459;921.7875120238459;70.0;78.43614640476954;70.0;50;55.3346958509886;6.982722428654563;3;50;50;1.4070049342892754;2066.6121645656735;5442.54401280676;5336.979277308331;240.0;220.0;160.0;0;2
2517;306.7822158897092;314.6258;314.58175726087103;314.5744953293305;5610.715310449168;967.022560238093;921.8022307625115;921.8022307625115;70.0;78.43622371731041;70.0;50;55.30398927944898;6.984189158653237;3;50;50;1.4071414410561152;2066.710037576516;5442.532403750643;5336.522841436023;240.0;220.0;160.0;0;2
2518;306.7822392678317;314.6259;314.58157426723545;314.5744953293305;5609.070084341538;967.0413904482011;921.8168915690817;921.8168915690817;70.0;78.4363997324385;70.0;50;55.314096995300915;6.985637522226557;3;50;50;1.4076269197725209;2066.805423086265;5442.2383276396595;5334.5411665893835;240.0;220.0;160.0;0;2
2519;306.782262412173;314.6256;314.5819688462885;314.5744953293305;5609.9492608165965;967.0600123858114;921.8313562065152;921.8313562065152;70.0;78.43663877612148;70.0;50;55.29381294843192;6.987065407495879;3;50;50;1.4074145683942378;2066.8988081580915;5442.502552479627;5335.60013465359;240.0;220.0;160.0;0;2
2520;306.78228532507086;314.62604;314.58163007137796;314.5744953293305;5607.653470667994;967.0787147170563;921.8459006024325;921.8459006024325;70.0;78.437015283661;70.0;50;55.29008909997608;6.988473104722743;3;50;50;1.4080790683436057;2066.990604772139;5442.062530077397;5332.834855419598;240.0;220.0;160.0;0;2
2521;306.7823080088397;314.62558;314.58186864286904;314.5744953293305;5607.873536103885;967.097134542295;921.8601778763248;921.8601778763248;70.0;78.43731697624885;70.0;50;55.320180683239286;6.989863183348405;3;50;50;1.4080480572103473;2067.0811273611384;5442.179859869602;5333.099924237129;240.0;220.0;160.0;0;2
2522;306.78233046577094;314.62582;314.5817684935945;314.5744953293305;5606.629507084217;967.1155596713728;921.8744631362684;921.8744631362684;70.0;78.4375094731103;70.0;50;55.30340222151657;6.991236837361134;3;50;50;1.4084216452983707;2067.169574172623;5441.973370255345;5331.601491282941;240.0;220.0;160.0;0;2
2523;306.78235269813285;314.62567;314.5820793241141;314.5744953293305;5607.185827237125;967.1338227547452;921.8885964235931;921.8885964235931;70.0;78.43768912193723;70.0;50;55.323151512701656;6.992592284504179;3;50;50;1.4082967624280995;2067.255805721733;5442.1649952405305;5332.271578907117;240.0;220.0;160.0;0;2
2524;306.7823747081711;314.626;314.5818173951862;314.5744953293305;5605.265256164908;967.1521297493069;921.9027745983714;921.9027745983714;70.0;78.43785022515026;70.0;50;55.3039338089515;6.99392848303363;3;50;50;1.4088567070340923;2067.339927042033;5441.80750316235;5329.9582510506325;240.0;220.0;160.0;0;2
2525;306.782396498109;314.6257;314.58199671442355;314.5744953293305;5605.2771809447095;967.1701974667953;921.9167269837653;921.9167269837653;70.0;78.43812012804457;70.0;50;55.303233414650364;6.995245507817219;3;50;50;1.4088813657143302;2067.4224609656785;5441.876635297663;5329.972614447904;240.0;220.0;160.0;0;2
2526;306.7824180701475;314.62585;314.581939375308;314.5744953293305;5604.26612279375;967.1882470791973;921.9306649831038;921.9306649831038;70.0;78.43833760543319;70.0;50;55.32177337953732;6.996544484107028;3;50;50;1.4091890903597497;2067.5039378288593;5441.719184353573;5328.754794905072;240.0;220.0;160.0;0;2
2527;306.78243942646566;314.62573;314.58210470649476;314.5744953293305;5604.232140362508;967.2061616407096;921.9444768197416;921.9444768197416;70.0;78.43863991332138;70.0;50;55.27789180242418;6.997827544160032;3;50;50;1.4092259279211614;2067.5842132823664;5441.7775250240775;5328.713863066641;240.0;220.0;160.0;0;2
2528;306.7824605692206;314.6259;314.582140364713;314.5744953293305;5603.643736568201;967.2240530130649;921.9582694114154;921.9582694114154;70.0;78.439112458407;70.0;50;55.29669836770982;6.999094543005822;3;50;50;1.4094160064223966;2067.664239458097;5441.711474046062;5328.0051306964;240.0;220.0;160.0;0;2
2529;306.782481500548;314.62592;314.5823105838693;314.5744953293305;5603.636088072121;967.2418578228229;921.9719821857625;921.9719821857625;70.0;78.43951729317209;70.0;50;55.29744752134802;7.000348836649243;3;50;50;1.4094454200599662;2067.7444998483506;5441.774944991746;5327.995918082871;240.0;220.0;160.0;0;2
2530;306.78250222256213;314.6261;314.58247869913896;314.5744953293305;5603.6195479438165;967.259642572782;921.9856787044633;921.9856787044633;70.0;78.43989264754568;70.0;50;55.298017369770776;7.001592529557911;3;50;50;1.4094773246845773;2067.8247166932792;5441.836635425352;5327.975995498327;240.0;220.0;160.0;0;2
2531;306.7825227373561;314.6263;314.5819696981369;314.5744953293305;5600.670337630094;967.2774062677526;921.999358013975;921.999358013975;70.0;78.44041278839738;70.0;50;55.262006601396386;7.002825031683426;3;50;50;1.4103219442974275;2067.905169031414;5441.246375869154;5324.423671675449;240.0;220.0;160.0;0;2
2532;306.78254304700215;314.6256;314.582414273395;314.5744953293305;5601.861878101131;967.2948134978966;922.0126995476414;922.0126995476414;70.0;78.44101009490241;70.0;50;55.29300237364155;7.004046312470848;3;50;50;1.4100185877029427;2067.9869716862386;5441.573047660245;5325.8588821728135;240.0;220.0;160.0;0;2
2533;306.78256315355173;314.62607;314.5821493992584;314.5744953293305;5599.961178032916;967.3123382729794;922.0261563462064;922.0261563462064;70.0;78.44139105310369;70.0;50;55.30388163066427;7.005258491837173;3;50;50;1.4105734246996342;2068.069912305514;5441.2157333359755;5323.569488940648;240.0;220.0;160.0;0;2
2534;306.7825830590358;314.62573;314.58254063425557;314.5744953293305;5600.909619473885;967.3296267310743;922.039390206995;922.039390206995;70.0;78.44172137110289;70.0;50;55.2899025661863;7.00646191634296;3;50;50;1.4103379326662213;2068.153142651196;5441.490011618899;5324.711886656295;240.0;220.0;160.0;0;2
2535;306.782602765465;314.62613;314.5822720164886;314.5744953293305;5598.9958706596735;967.347005065748;922.0527128867488;922.0527128867488;70.0;78.44206384129649;70.0;50;55.299738780963445;7.007653107091403;3;50;50;1.4108965881875668;2068.236841272852;5441.128720227629;5322.406776209578;240.0;220.0;160.0;0;2
2536;306.78262227483;314.6258;314.5823958836062;314.5744953293305;5598.78566245167;967.3641457204577;922.0658113291572;922.0658113291572;70.0;78.44237639397038;70.0;50;55.294848353336626;7.0088320058774345;3;50;50;1.4109825884544769;2068.321147631766;5441.144887425793;5322.153580423037;240.0;220.0;160.0;0;2
2537;306.7826415891013;314.62585;314.5825677077188;314.5744953293305;5598.783288380087;967.3812438520663;922.0788720548468;922.0788720548468;70.0;78.4426855725199;70.0;50;55.2975684964659;7.009998588393307;3;50;50;1.4110109356838811;2068.4059113462636;5441.206957136322;5322.150720853815;240.0;220.0;160.0;0;2
2538;306.78266071022983;314.62604;314.5827463200487;314.5744953293305;5598.808787701679;967.3983232883204;922.0919178344277;922.0919178344277;70.0;78.44294714703861;70.0;50;55.305007957846115;7.011153123118322;3;50;50;1.4110316447192814;2068.490906040369;5441.275517381096;5322.181434786674;240.0;220.0;160.0;0;2
2539;306.78267964014714;314.62622;314.5824768142032;314.5744953293305;5596.892864993025;967.4153872388871;922.1049517329029;922.1049517329029;70.0;78.4431861398945;70.0;50;55.298724155170945;7.012296210523436;3;50;50;1.411591541154769;2068.5756979126163;5440.913025325051;5319.873705884098;240.0;220.0;160.0;0;2
2540;306.7826983807653;314.62585;314.5828827396365;314.5744953293305;5597.911352056091;967.4322135379928;922.1177614289403;922.1177614289403;70.0;78.44335745004928;70.0;50;55.32105629270505;7.013427910187363;3;50;50;1.411336157691755;2068.660008099137;5441.201488934903;5321.100473551563;240.0;220.0;160.0;0;2
2541;306.7827169339772;314.62625;314.5828625928385;314.5744953293305;5597.085413264025;967.4491382723617;922.1306681194959;922.1306681194959;70.0;78.44346476481134;70.0;50;55.30476222048213;7.0145478483023;3;50;50;1.4115930696376287;2068.7431413252316;5441.081096113232;5320.10563027652;240.0;220.0;160.0;0;2
2542;306.78273530165706;314.62625;314.58268275562085;314.5744953293305;5595.57993620008;967.4659502422344;922.1434699593709;922.1434699593709;70.0;78.44365986315832;70.0;50;55.30381236837506;7.015655440997387;3;50;50;1.4120384909110508;2068.8249999689456;5440.808409758298;5318.292283152996;240.0;220.0;160.0;0;2
2543;306.78275348566007;314.62598;314.58268107175155;314.5744953293305;5594.8605262724;967.4825717700096;922.1560927189679;922.1560927189679;70.0;78.44405820217325;70.0;50;55.26274589641851;7.016751234407605;3;50;50;1.4122649998142924;2068.906021024856;5440.708260312329;5317.425753895106;240.0;220.0;160.0;0;2
2544;306.7827714878231;314.6259;314.582713534223;314.5744953293305;5594.333166768134;967.4990930270512;922.168622577587;922.168622577587;70.0;78.44404924288827;70.0;50;55.307699091044185;6.991938023585391;3;50;50;1.412436343635842;2068.982243936083;5440.645959496813;5316.790549372218;240.0;220.0;160.0;0;2
2545;306.78278930996447;314.62592;314.5827419223862;314.5744953293305;5593.72252784724;967.5155361029927;922.1810806466978;922.1810806466978;70.0;78.44482357598547;70.0;50;55.30119377454737;6.958165138112776;3;50;50;1.4126336779884767;2069.0619338580887;5440.576442329295;5316.055034792002;240.0;220.0;160.0;0;2
2546;306.7828069538844;314.62592;314.5829373150134;314.5744953293305;5593.8500325077985;967.5318915418511;922.1934578906801;922.1934578906801;70.0;78.44519938287118;70.0;50;55.28543429624215;6.989065318682194;3;50;50;1.4126250593498375;2069.143676353382;5440.665832734354;5316.208614155645;240.0;220.0;160.0;0;2
2547;306.78282442136515;314.62613;314.58297555814016;314.5744953293305;5593.29766217195;967.5482439572679;922.2058351687407;922.2058351687407;70.0;78.44551127663212;70.0;50;55.31727608372544;7.032236185526562;3;50;50;1.412805636245594;2069.227199907594;5440.602311556685;5315.543284086115;240.0;220.0;160.0;0;2
2548;306.78284171417107;314.62616;314.5832610286075;314.5744953293305;5593.829460922276;967.5645155013144;922.2181380850434;922.2181380850434;70.0;78.44559686533624;70.0;50;55.28087367364183;7.037656969875786;3;50;50;1.4126839740092023;2069.310288629051;5440.777418924103;5316.183835680883;240.0;220.0;160.0;0;2
2549;306.78285883404897;314.62646;314.5829411554181;314.5744953293305;5591.785153139038;967.5808304080053;922.2304853597979;922.2304853597979;70.0;78.44555859560039;70.0;50;55.31082823833502;6.973950593545865;3;50;50;1.4132775502193962;2069.3842682890313;5440.378989078721;5313.721466955972;240.0;220.0;160.0;0;2
2550;306.78287578272807;314.62607;314.58312583153173;314.5744953293305;5591.871490633083;967.5968936199832;922.2425950291824;922.2425950291824;70.0;78.44585263934214;70.0;50;55.30247593010744;6.941842836287805;3;50;50;1.4132802813825265;2069.4672322417086;5440.457509745502;5313.8254604675485;240.0;220.0;160.0;0;2
2551;306.7828925619204;314.6262;314.58329625230533;314.5744953293305;5591.991167317559;967.61294941212;922.2547005310604;922.2547005310604;70.0;78.44565738034115;70.0;50;55.29157642361964;6.980016248105841;3;50;50;1.413269780360586;2069.534836865641;5440.537828163209;5313.969611034001;240.0;220.0;160.0;0;2
2552;306.7829091733208;314.62637;314.5828933778162;314.5744953293305;5589.560082716341;967.6290016107387;922.2668055188929;922.2668055188929;70.0;78.44668269634973;70.0;50;55.29228586052983;6.971965344812361;3;50;50;1.413972942358144;2069.6055345916297;5440.063257812522;5311.041369631835;240.0;220.0;160.0;0;2
2553;306.7829256186072;314.62582;314.58337877536576;314.5744953293305;5590.9835965301345;967.6447580284059;922.2786307825182;922.2786307825182;70.0;78.44703889984054;70.0;50;55.29857771899941;6.991758822239447;3;50;50;1.4136015848542256;2069.681710606074;5440.4385796579545;5312.755992020547;240.0;220.0;160.0;0;2
2554;306.7829418994407;314.62637;314.5831033298723;314.5744953293305;5589.103409682387;967.6606605446523;922.290598579472;922.290598579472;70.0;78.4472259734138;70.0;50;55.313535476008916;7.010993913585674;3;50;50;1.4141515328619463;2069.7609350602834;5440.0784869306835;5310.4913069624345;240.0;220.0;160.0;0;2
2555;306.7829580174659;314.62604;314.58326019553647;314.5744953293305;5589.133226119437;967.6763305263397;922.3023470912786;922.3023470912786;70.0;78.44729071590703;70.0;50;55.2872636874647;7.0402247860298415;3;50;50;1.4141674863283002;2069.834098948634;5440.140832054184;5310.527220860861;240.0;220.0;160.0;0;2
2556;306.78297397431083;314.62616;314.5833761301196;314.5744953293305;5588.995988478976;967.6919870394764;922.3140856565755;922.3140856565755;70.0;78.44767308757432;70.0;50;55.2744685416856;7.022746361565976;3;50;50;1.4142296331893212;2069.9053683656975;5440.1658192038285;5310.361918122927;240.0;220.0;160.0;0;2
2557;306.7829897715873;314.6263;314.58325746725194;314.5744953293305;5587.844501363353;967.7076109579443;922.3257959967232;922.3257959967232;70.0;78.44816551994688;70.0;50;55.27674449936821;7.0209072766321245;3;50;50;1.4145747154740975;2069.976791592361;5439.964940439602;5308.974951892159;240.0;220.0;160.0;0;2
2558;306.78300541089106;314.62613;314.5833594413091;314.5744953293305;5587.646458885036;967.7230860952554;922.3373670891856;922.3373670891856;70.0;78.4486243595518;70.0;50;55.28464648006043;7.022175517052199;3;50;50;1.4146539352840066;2070.0487767913355;5439.976076614492;5308.736409727027;240.0;220.0;160.0;0;2
2559;306.78302089380173;314.62622;314.58346457895794;314.5744953293305;5587.458669461259;967.7385218624704;922.3489034842454;922.3489034842454;70.0;78.4489015692208;70.0;50;55.31200321717749;7.023887356021146;3;50;50;1.4147304730857195;2070.1208431925124;5439.990328002189;5308.510217366088;240.0;220.0;160.0;0;2
2560;306.7830362218833;314.6263;314.5836236232195;314.5744953293305;5587.545999992666;967.7539194764353;922.3604063431767;922.3604063431767;70.0;78.44877743480211;70.0;50;55.27090262369152;6.9995561273215685;3;50;50;1.4147285049822689;2070.188061329549;5440.061476928902;5308.615406991166;240.0;220.0;160.0;0;2
2561;306.7830513966841;314.6265;314.58375530293233;314.5744953293305;5587.467143641389;967.7693105072691;922.3719058305217;922.3719058305217;70.0;78.4496810716092;70.0;50;55.27952897969813;6.966021224908701;3;50;50;1.4147749478692717;2070.2590814162227;5440.102625441441;5308.520424516054;240.0;220.0;160.0;0;2
2562;306.7830664197368;314.62662;314.5835257002028;314.5744953293305;5585.8229112080935;967.784675916809;922.3833837518157;922.3833837518157;70.0;78.45017854096126;70.0;50;55.27268430828823;6.997240474833404;3;50;50;1.415258579355366;2070.3341866703554;5439.791999376709;5306.539946550149;240.0;220.0;160.0;0;2
2563;306.7830812925591;314.62628;314.58341913835847;314.5744953293305;5584.703885067774;967.7998363167125;922.3946686968778;922.3946686968778;70.0;78.45047760926784;70.0;50;55.31778475729038;7.040924346587383;3;50;50;1.415596110102717;2070.4123326234057;5439.596938555327;5305.1920795641345;240.0;220.0;160.0;0;2
2564;306.7830960166531;314.62607;314.58346576287374;314.5744953293305;5584.257840829121;967.8148521005534;922.4058183811297;922.4058183811297;70.0;78.45043848844435;70.0;50;55.28197058388206;7.046134892551914;3;50;50;1.415745272806933;2070.490157661;5439.549826605302;5304.654819278677;240.0;220.0;160.0;0;2
2565;306.78311059350614;314.62604;314.58388219634816;314.5744953293305;5585.4601520147735;967.8298005665672;922.4169066663962;922.4169066663962;70.0;78.45035099517415;70.0;50;55.29650116309615;6.981889774925406;3;50;50;1.415431792295366;2070.559112439417;5439.867771344782;5306.103003101795;240.0;220.0;160.0;0;2
2566;306.7831250245907;314.62653;314.5836438191252;314.5744953293305;5583.775576190237;967.8448707604077;922.4281141831117;922.4281141831117;70.0;78.4505653070878;70.0;50;55.29379097476512;6.949923849992302;3;50;50;1.4159273761948041;2070.636361890027;5439.547123111962;5304.073931521141;240.0;220.0;160.0;0;2
2567;306.7831393113644;314.62625;314.5839260135233;314.5744953293305;5584.430864975522;967.8597315865927;922.4391245652209;922.4391245652209;70.0;78.45030945150938;70.0;50;55.296536966572404;6.989165257066361;3;50;50;1.4157653270065111;2070.6989100055807;5439.742511098955;5304.863226863017;240.0;220.0;160.0;0;2
2568;306.78315345527034;314.6266;314.5837693186243;314.5744953293305;5583.124376375532;967.8746515309382;922.4501943525007;922.4501943525007;70.0;78.45113910805748;70.0;50;55.29566306039464;6.981059173730188;3;50;50;1.416154417752776;2070.7630822047604;5439.513858715193;5303.289561344329;240.0;220.0;160.0;0;2
2569;306.78316745773725;314.62637;314.58371716941997;314.5744953293305;5582.280049202203;967.889405598769;922.4611085623181;922.4611085623181;70.0;78.4513708832159;70.0;50;55.298761123925615;7.023611223313435;3;50;50;1.4164140287598024;2070.8316548514445;5439.381596562445;5302.272569264056;240.0;220.0;160.0;0;2
2570;306.7831813201795;314.62622;314.5838556765172;314.5744953293305;5582.269501681754;967.9040469456315;922.4719179890353;922.4719179890353;70.0;78.4513321334412;70.0;50;55.29889174377796;7.024836173993572;3;50;50;1.4164400554352228;2070.9031008806187;5439.430155914192;5302.259864775673;240.0;220.0;160.0;0;2
2571;306.7831950439973;314.62634;314.5840096413005;314.5744953293305;5582.376316242764;967.9186713064495;922.4827141050852;922.4827141050852;70.0;78.45107686027548;70.0;50;55.3001440740398;6.962788280768692;3;50;50;1.4164311508926375;2070.9648254622907;5439.5034525292795;5302.38852291441;240.0;220.0;160.0;0;2
2572;306.7832086305769;314.62653;314.5839385809804;314.5744953293305;5581.469694373146;967.9332921586895;922.4935097850192;922.4935097850192;70.0;78.451740996204;70.0;50;55.276381930526256;6.963230987481438;3;50;50;1.4167075518376024;2071.0277742427347;5439.359007406699;5301.2964968724555;240.0;220.0;160.0;0;2
2573;306.7832220812907;314.62643;314.5837124430999;314.5744953293305;5579.939149527658;967.9477932790764;922.5041939805566;922.5041939805566;70.0;78.45191227399883;70.0;50;55.28783726939785;7.0280922334141;3;50;50;1.4171568600487272;2071.088246002343;5439.067864540292;5299.452955606063;240.0;220.0;160.0;0;2
2574;306.7832353974974;314.62613;314.5838002556586;314.5744953293305;5579.784986223615;967.9621032124403;922.5146984253125;922.5146984253125;70.0;78.4516261534861;70.0;50;55.32380936191034;6.983760070374274;3;50;50;1.4172200527530743;2071.146039530149;5439.081794610281;5299.267265906345;240.0;220.0;160.0;0;2
2575;306.783248580542;314.6262;314.584161428456;314.5744953293305;5580.768837555425;967.9763800411304;922.5251741611995;922.5251741611995;70.0;78.45207119562255;70.0;50;55.3020960019842;6.9668421401355545;3;50;50;1.4169664069410088;2071.204013887611;5439.358857827018;5300.452314835511;240.0;220.0;160.0;0;2
2576;306.7832616317562;314.62662;314.5841292670269;314.5744953293305;5580.144442494326;967.9907543455951;922.535745945802;922.535745945802;70.0;78.4516921992236;70.0;50;55.28449498518971;6.96386847281002;3;50;50;1.4171592759107559;2071.2529339426524;5439.266407943287;5299.700230984416;240.0;220.0;160.0;0;2
2577;306.78327455245824;314.62662;314.5842430725977;314.5744953293305;5580.103985770274;968.0050415375471;922.5462374114903;922.5462374114903;70.0;78.45252417309143;70.0;50;55.247187683465924;6.961980446419631;3;50;50;1.4171906342522074;2071.305408160647;5439.311063659222;5299.651500860297;240.0;220.0;160.0;0;2
2578;306.78328734395325;314.6267;314.58397023467234;314.5744953293305;5578.387555411729;968.0193086937085;922.5567126457006;922.5567126457006;70.0;78.45319067539256;70.0;50;55.2867225265428;7.0233485311805;3;50;50;1.4176917983302373;2071.3623025678135;5438.979170958718;5297.58406049343;240.0;220.0;160.0;0;2
2579;306.7833000075333;314.62634;314.58425862789454;314.5744953293305;5579.0848480654;968.0333635546294;922.5669879599907;922.5669879599907;70.0;78.45315046182444;70.0;50;55.3220203109325;7.026018230503974;3;50;50;1.4175171734280627;2071.4233663665245;5439.183574144865;5298.423949494776;240.0;220.0;160.0;0;2
2580;306.78331254447755;314.62665;314.58421416459873;314.5744953293305;5578.386255419866;968.0474832752324;922.5773281559244;922.5773281559244;70.0;78.45282187267004;70.0;50;55.28893693409296;6.960945840402658;3;50;50;1.4177319691388632;2071.476547364237;5439.075514456058;5297.58249465323;240.0;220.0;160.0;0;2
2581;306.78332495605235;314.62656;314.58387042093005;314.5744953293305;5576.363220167939;968.0615076281305;922.5875801460427;922.5875801460427;70.0;78.45348448892214;70.0;50;55.281620344524356;6.965791103196568;3;50;50;1.4183196306786598;2071.53075320945;5438.678409465467;5295.145748692284;240.0;220.0;160.0;0;2
2582;306.7833372435114;314.6261;314.584328332692;314.5744953293305;5577.879567110603;968.0752847135208;922.5975988108181;922.5975988108181;70.0;78.45324773397991;70.0;50;55.29232141302096;6.967238739140342;3;50;50;1.417911579189924;2071.5786047068354;5439.059596134433;5296.972188584721;240.0;220.0;160.0;0;2
2583;306.7833494080959;314.62662;314.5841321284381;314.5744953293305;5576.504029054581;968.0892209698607;922.6077724608161;922.6077724608161;70.0;78.4538714600423;70.0;50;55.289727298684795;6.965559749450094;3;50;50;1.4183173402961728;2071.6311591538292;5438.806428337293;5295.315352996245;240.0;220.0;160.0;0;2
2584;306.7833614510345;314.62637;314.5844499456164;314.5744953293305;5577.352190034417;968.1029843541099;922.6177838592209;922.6177838592209;70.0;78.45422046998387;70.0;50;55.279460218407294;7.026864035055359;3;50;50;1.4180993455344835;2071.6873687136112;5439.044612099946;5296.336962896456;240.0;220.0;160.0;0;2
2585;306.7833733735438;314.6267;314.58452419616526;314.5744953293305;5577.146096443342;968.1168302454897;922.6278769938048;922.6278769938048;70.0;78.45437269339034;70.0;50;55.29054770057134;7.029854289992227;3;50;50;1.4181771457396506;2071.747790929718;5439.044198073798;5296.088723166005;240.0;220.0;160.0;0;2
2586;306.78338517682795;314.6268;314.58418696829904;314.5744953293305;5575.198832443755;968.1306375666347;922.637936183309;922.637936183309;70.0;78.45444812452355;70.0;50;55.238564395123774;6.96439541045379;3;50;50;1.4187420135574396;2071.8029051594517;5438.653043633083;5293.743243678506;240.0;220.0;160.0;0;2
2587;306.78339686207926;314.62634;314.5843136269635;314.5744953293305;5575.204491492146;968.1442065135788;922.6477705412179;922.6477705412179;70.0;78.45538535023577;70.0;50;55.29342791311408;6.969730636945246;3;50;50;1.4187610970987117;2071.861584149762;5438.705058745457;5293.7500600022895;240.0;220.0;160.0;0;2
2588;306.78340843047806;314.62646;314.584286748675;314.5744953293305;5574.613870519241;968.1577614892205;922.6575944612133;922.6575944612133;70.0;78.45519778074778;70.0;50;55.26634536263297;6.97108310320985;3;50;50;1.418944790286717;2071.9137296502267;5438.615897543487;5293.038657040426;240.0;220.0;160.0;0;2
2589;306.7834198831929;314.6264;314.58437658378887;314.5744953293305;5574.470390350214;968.1712340593291;922.6673425623517;922.6673425623517;70.0;78.45597820240947;70.0;50;55.27826201465071;6.9693365610659015;3;50;50;1.419005379332245;2071.9705080098624;5438.63458418992;5292.865835176833;240.0;220.0;160.0;0;2
2590;306.78343122138057;314.62646;314.5844759099999;314.5744953293305;5574.362845281203;968.1846756409317;922.6770639661441;922.6770639661441;70.0;78.45632538835173;70.0;50;55.277701064871145;7.031121661037889;3;50;50;1.4190561145783398;2072.0311265737437;5438.658678735211;5292.736297141209;240.0;220.0;160.0;0;2
2591;306.78344244618637;314.62656;314.58464643140815;314.5744953293305;5574.56228795117;968.1980903925449;922.6867626435297;922.6867626435297;70.0;78.45646613805039;70.0;50;55.2765361199253;7.033793661342952;3;50;50;1.4190206845294582;2072.0955986611434;5438.747574230692;5292.976525837185;240.0;220.0;160.0;0;2
2592;306.7834535587441;314.62677;314.5844905410411;314.5744953293305;5573.385840545496;968.2115135855702;922.6964722885639;922.6964722885639;70.0;78.45626813356503;70.0;50;55.293469804048435;6.967903680033643;3;50;50;1.4193702996256805;2072.1537606329975;5438.5286251829175;5291.55949493705;240.0;220.0;160.0;0;2
2593;306.78346456017624;314.62656;314.584323413678;314.5744953293305;5572.115745111711;968.2247872489484;922.7060419827227;922.7060419827227;70.0;78.45677653084724;70.0;50;55.29498084569538;6.973826191361843;3;50;50;1.419748349746318;2072.2133946387976;5438.2974923356405;5290.029664987055;240.0;220.0;160.0;0;2
2594;306.7834754515941;314.62628;314.5847302803296;314.5744953293305;5573.406681040138;968.2379007685003;922.715461591966;922.715461591966;70.0;78.45643759804969;70.0;50;55.27574538908447;6.975127569772781;3;50;50;1.4194032025537566;2072.2649082204093;5438.6272157895755;5291.584597312847;240.0;220.0;160.0;0;2
2595;306.7834862340977;314.6267;314.58483183139424;314.5744953293305;5573.326688192042;968.2511483918306;922.7250122190321;922.7250122190321;70.0;78.45698693514939;70.0;50;55.28643585662584;6.973309987147289;3;50;50;1.419445563343372;2072.3201564007713;5438.659357764356;5291.488245927314;240.0;220.0;160.0;0;2
2596;306.7834969087763;314.62683;314.5847613287982;314.5744953293305;5572.5023948138805;968.2643725559179;922.7345433324052;922.7345433324052;70.0;78.45719838510729;70.0;50;55.286220076979475;7.035550242939064;3;50;50;1.4196971762300883;2072.3778676189177;5438.523490689746;5290.49538455332;240.0;220.0;160.0;0;2
2597;306.78350747670817;314.62674;314.58498700274754;314.5744953293305;5572.9617911622345;968.277487821639;922.7439733085646;922.7439733085646;70.0;78.45707942133059;70.0;50;55.311853279203454;7.037870629468171;3;50;50;1.4195878444863872;2072.437696041382;5438.670762038777;5291.048727454911;240.0;220.0;160.0;0;2
2598;306.7835179389607;314.62695;314.584988853724;314.5744953293305;5572.498397121456;968.2906417064951;922.7534430748527;922.7534430748527;70.0;78.45673759775616;70.0;50;55.28072897131439;6.9714786553723656;3;50;50;1.4197360469471625;2072.4895837759786;5438.610583539803;5290.490569332794;240.0;220.0;160.0;0;2
2599;306.7835282965907;314.62695;314.5850777049979;314.5744953293305;5572.382947002099;968.3037282074499;922.7628513601474;922.7628513601474;70.0;78.45729507433626;70.0;50;55.2819476020004;6.977960437450872;3;50;50;1.4197876503490154;2072.5413526239654;5438.634386802293;5290.3515096640285;240.0;220.0;160.0;0;2
2600;306.7835385506444;314.627;314.5847924492953;314.5744953293305;5570.720539359594;968.3167873500274;922.7722364011976;922.7722364011976;70.0;78.45691103200325;70.0;50;55.31414548203;6.979183274747612;3;50;50;1.4202714363575437;2072.5856337746304;5438.3055947685125;5288.3491396586305;240.0;220.0;160.0;0;2
2601;306.78354870215753;314.62668;314.58476047680495;314.5744953293305;5570.108692220236;968.3296415014833;922.7814285042082;922.7814285042082;70.0;78.45722010575089;70.0;50;55.284946347499094;6.977276062004648;3;50;50;1.4204617190576898;2072.63180905402;5438.21886334101;5287.612169779274;240.0;220.0;160.0;0;2
2602;306.78355875215556;314.62656;314.5848485758856;314.5744953293305;5570.034843958649;968.3424115239068;922.7905431354087;922.7905431354087;70.0;78.45756641356117;70.0;50;55.259327456754384;7.03994335958522;3;50;50;1.4204998265960458;2072.678955603573;5438.246860887201;5287.523219548193;240.0;220.0;160.0;0;2
2603;306.7835687016536;314.62662;314.58489926987573;314.5744953293305;5569.80846026912;968.3551593035027;922.7996394140202;922.7996394140202;70.0;78.4579418443456;70.0;50;55.25408870689855;7.0419152310028945;3;50;50;1.420580505328767;2072.7289464350374;5438.236098037885;5287.250540394154;240.0;220.0;160.0;0;2
2604;306.78357855165666;314.62668;314.5849972329629;314.5744953293305;5569.809106063191;968.3678673423066;922.8087006224696;922.8087006224696;70.0;78.45804709994684;70.0;50;55.26082462925726;6.975098172408963;3;50;50;1.4205963412515994;2072.7750259103204;5438.2748520777495;5287.251318253114;240.0;220.0;160.0;0;2
2605;306.7835883031597;314.62683;314.58510549564227;314.5744953293305;5569.806253037128;968.3805617620443;922.8177517126657;922.8177517126657;70.0;78.4589212083775;70.0;50;55.26142703155828;6.982094909688589;3;50;50;1.4206152029409098;2072.822628074929;5438.322094503439;5287.2478817832225;240.0;220.0;160.0;0;2
2606;306.7835979571477;314.62698;314.58503545348265;314.5744953293305;5569.098652964527;968.3932421754746;922.8267923120474;922.8267923120474;70.0;78.4587137343679;70.0;50;55.29412728025858;6.983236155513794;3;50;50;1.4208297284251772;2072.864132811351;5438.203859910027;5286.395577495773;240.0;220.0;160.0;0;2
2607;306.7836075145958;314.62692;314.58503324217736;314.5744953293305;5568.632141487141;968.4058276382476;922.8357450945894;922.8357450945894;70.0;78.45920229373625;70.0;50;55.27624431025684;6.981247391205443;3;50;50;1.4209786268072655;2072.9088313621032;5438.147830638836;5285.833664421261;240.0;220.0;160.0;0;2
2608;306.78361697646943;314.62683;314.58487950526353;314.5744953293305;5567.518656819203;968.4183459440933;922.8446366121705;922.8446366121705;70.0;78.45948584858402;70.0;50;55.27488444348776;7.044373855780634;3;50;50;1.4213095348459457;2072.9561601381156;5437.943377334285;5284.492472138731;240.0;220.0;160.0;0;2
2609;306.78362634372434;314.6266;314.5853736507427;314.5744953293305;5569.199946497763;968.4307228236069;922.8533959195831;922.8533959195831;70.0;78.45946584878568;70.0;50;55.29754754460164;7.045982642104855;3;50;50;1.4208533596432502;2073.00699687705;5438.359275374108;5286.517585556557;240.0;220.0;160.0;0;2
2610;306.7836356173067;314.62714;314.5849144462103;314.5744953293305;5566.794918359541;968.44327953678;922.8623299031725;922.8623299031725;70.0;78.45928662574804;70.0;50;55.25523054999478;6.978666486960279;3;50;50;1.4215470064748834;2073.053102221679;5437.862128670145;5283.6207291640685;240.0;220.0;160.0;0;2
2611;306.7836447981532;314.62656;314.58544205135183;314.5744953293305;5568.612636726875;968.4555463831877;922.8709898714914;922.8709898714914;70.0;78.45993853409475;70.0;50;55.281997560553634;6.98621319331985;3;50;50;1.421052613794925;2073.1010503029675;5438.313309131596;5285.810170937521;240.0;220.0;160.0;0;2
2612;306.7836538871913;314.62714;314.58511575582384;314.5744953293305;5566.802339525242;968.4680088748621;922.8798396165078;922.8798396165078;70.0;78.45978245978279;70.0;50;55.25380110396042;6.987273295031002;3;50;50;1.4215779549108118;2073.1435744295727;5437.947883452473;5283.629667958155;240.0;220.0;160.0;0;2
2613;306.78366288533897;314.62677;314.58546662441427;314.5744953293305;5567.861554174584;968.4802499275745;922.8884807102017;922.8884807102017;70.0;78.4602908493921;70.0;50;55.3226016820723;6.985190507848998;3;50;50;1.4212970535182956;2073.190311444482;5438.230292462446;5284.905492003286;240.0;220.0;160.0;0;2
2614;306.78367179350516;314.62717;314.5853034621223;314.5744953293305;5566.698305929656;968.4925995042505;922.8972283527688;922.8972283527688;70.0;78.46021926108858;70.0;50;55.26521860228868;7.048725243324213;3;50;50;1.4216426119563133;2073.238756129754;5438.016181781406;5283.504359492272;240.0;220.0;160.0;0;2
2615;306.7836806125897;314.62695;314.58510775724983;314.5744953293305;5565.41861865272;968.5048021045133;922.9058384731143;922.9058384731143;70.0;78.46038611526487;70.0;50;55.27169656435753;7.049991473071577;3;50;50;1.4220201959435497;2073.288768961553;5437.769257374307;5281.962976167203;240.0;220.0;160.0;0;2
2616;306.7836893434834;314.62665;314.5852036509348;314.5744953293305;5565.423813071202;968.5168444827838;922.9142984245428;922.9142984245428;70.0;78.46026291793419;70.0;50;55.27319623079681;6.982219688690918;3;50;50;1.4220343992582163;2073.3345125795618;5437.807432348512;5281.969232844263;240.0;220.0;160.0;0;2
