current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
2617;306.78369798706814;314.6267;314.5851027178335;314.5744953293305;5564.54067222252;968.5288744821121;922.9227494332504;922.9227494332504;70.0;78.46084195841799;70.0;50;55.27614095912488;6.990268312784849;3;50;50;1.4223008651352107;2073.381052773267;5437.6553939129835;5280.905489692026;240.0;220.0;160.0;0;2
2618;306.78370654421707;314.6266;314.58541155129495;314.5744953293305;5565.493598026804;968.5407900056491;922.9310939734439;922.9310939734439;70.0;78.46077087548214;70.0;50;55.23751184379425;6.991236656431511;3;50;50;1.42204652925562;2073.4212823963308;5437.9042643180555;5282.053288823286;240.0;220.0;160.0;0;2
2619;306.7837150157945;314.62695;314.5853131711692;314.5744953293305;5564.640688475536;968.5528022240045;922.9395337576422;922.9395337576422;70.0;78.46148295817298;70.0;50;55.29466129357602;6.989057187002331;3;50;50;1.4223036830274713;2073.4655151785023;5437.757156853176;5281.025959268785;240.0;220.0;160.0;0;2
2620;306.78372340265616;314.62686;314.58553561670544;314.5744953293305;5565.164093624428;968.5647034617891;922.9478704061682;922.9478704061682;70.0;78.46164979372568;70.0;50;55.2519668468794;7.053009525439393;3;50;50;1.422172930890845;2073.512217075611;5437.916546366738;5281.656400770623;240.0;220.0;160.0;0;2
2621;306.7837317056492;314.6271;314.58519596355836;314.5744953293305;5563.276893175658;968.5766520394264;922.9562551487883;922.9562551487883;70.0;78.46191815445653;70.0;50;55.26296420937952;7.053922399666908;3;50;50;1.4227218175271794;2073.5610147777857;5437.532743452008;5279.383267830081;240.0;220.0;160.0;0;2
2622;306.7837399256123;314.62668;314.5854510214406;314.5744953293305;5563.976094816975;968.5883707948154;922.9644232368283;922.9644232368283;70.0;78.46168276631869;70.0;50;55.302546045467196;6.985702859848345;3;50;50;1.4225399031042953;2073.6056672308814;5437.725741610723;5280.225456207046;240.0;220.0;160.0;0;2
2623;306.78374806337575;314.62695;314.5852813732535;314.5744953293305;5562.803015127513;968.6001573075648;922.9726589220271;922.9726589220271;70.0;78.46185583745425;70.0;50;55.31773268084187;6.9942566280439;3;50;50;1.4228882473270166;2073.6499554260163;5437.510284658085;5278.81248172109;240.0;220.0;160.0;0;2
2624;306.7837561197616;314.62668;314.58544846321644;314.5744953293305;5563.133630573033;968.6117962511455;922.9807565224615;922.9807565224615;70.0;78.46127128363148;70.0;50;55.30731774446722;7.060574100332144;3;50;50;1.4228099179699545;2073.6909602570117;5437.622394174452;5279.210708025217;240.0;220.0;160.0;0;2
2625;306.7837640955836;314.62686;314.5856066532575;314.5744953293305;5563.436648693194;968.6234606664171;922.9888813262843;922.9888813262843;70.0;78.46092781767312;70.0;50;55.32367806678971;7.0283458736607685;3;50;50;1.422738949862428;2073.7262040862556;5437.73177359108;5279.575693350953;240.0;220.0;160.0;0;2
2626;306.78377199164737;314.62704;314.585458775442;314.5744953293305;5562.405378743239;968.6351473514261;922.9970302708614;922.9970302708614;70.0;78.46088309057407;70.0;50;55.27766631830606;7.001820965013181;3;50;50;1.4230453533990948;2073.7648660589903;5437.543135642831;5278.333528696232;240.0;220.0;160.0;0;2
2627;306.78377980875047;314.62683;314.58563514040543;314.5744953293305;5562.80301557587;968.6467028713055;923.0050567950587;923.0050567950587;70.0;78.46086699168731;70.0;50;55.28451343893549;7.061249868929702;3;50;50;1.4229469793542069;2073.801300173756;5437.668976037011;5278.812482261136;240.0;220.0;160.0;0;2
2628;306.78378754768255;314.627;314.5853216813921;314.5744953293305;5561.10397961918;968.6582916608548;923.0131179648855;923.0131179648855;70.0;78.46079008698321;70.0;50;55.28832258398218;7.006180454731265;3;50;50;1.4234402364202885;2073.8336561458054;5437.327377107056;5276.765993451303;240.0;220.0;160.0;0;2
2629;306.78379520922533;314.62665;314.5854441465473;314.5744953293305;5561.259260861864;968.6696725878502;923.0209834557439;923.0209834557439;70.0;78.4610408612001;70.0;50;55.27150542763867;6.9797042800413465;3;50;50;1.4234107299397876;2073.8701335176797;5437.401430357122;5276.9530297081155;240.0;220.0;160.0;0;2
2630;306.7838027941527;314.62674;314.5853714654153;314.5744953293305;5560.616298139178;968.6810591095064;923.0288571589758;923.0288571589758;70.0;78.46114326637613;70.0;50;55.2664574253276;7.073343171606109;3;50;50;1.4236050144724146;2073.9004197656845;5437.293865552526;5276.17858110864;240.0;220.0;160.0;0;2
2631;306.7838103032307;314.62668;314.5855804756908;314.5744953293305;5561.186029881363;968.6923594164163;923.0366513798624;923.0366513798624;70.0;78.4614967979425;70.0;50;55.27910571420514;7.01322477886863;3;50;50;1.423456643026523;2073.927879478341;5437.460407162742;5276.864822992101;240.0;220.0;160.0;0;2
2632;306.783817737218;314.62698;314.5856462911985;314.5744953293305;5561.133027166365;968.7037130706258;923.044499420827;923.044499420827;70.0;78.46149869948769;70.0;50;55.300421265448676;7.061850047307883;3;50;50;1.4234845168373274;2073.9576201944606;5437.486875006913;5276.800981221887;240.0;220.0;160.0;0;2
2633;306.7838250968654;314.62708;314.58531872795675;314.5744953293305;5559.387986046602;968.7150483954465;923.0523328147301;923.0523328147301;70.0;78.4615259727504;70.0;50;55.286242849767774;7.028535967768946;3;50;50;1.4239906249383731;2073.984907540994;5437.137130601097;5274.699079193133;240.0;220.0;160.0;0;2
2634;306.7838323829164;314.62665;314.58573726233897;314.5744953293305;5560.841678781328;968.7261707954647;923.0599656945611;923.0599656945611;70.0;78.46182469589256;70.0;50;55.27495476595529;7.002690436173111;3;50;50;1.4235931176553425;2074.0169251606203;5437.501054649882;5276.450052092111;240.0;220.0;160.0;0;2
2635;306.7838395961068;314.62708;314.58581414506455;314.5744953293305;5560.842238299525;968.7374484144923;923.0677496929758;923.0677496929758;70.0;78.46191070162666;70.0;50;55.2749700373486;7.066269391255889;3;50;50;1.4236056482412605;2074.048606785271;5437.536449460267;5276.450726031778;240.0;220.0;160.0;0;2
2636;306.78384673716533;314.62717;314.5858275441132;314.5744953293305;5560.571158214223;968.748713945935;923.0755249999277;923.0755249999277;70.0;78.4619429491782;70.0;50;55.295202002257106;7.014089561307159;3;50;50;1.4236948908401479;2074.0780900643713;5437.512991248921;5276.124210069033;240.0;220.0;160.0;0;2
2637;306.7838538068133;314.62717;314.58576074640905;314.5744953293305;5559.918431683385;968.759936161297;923.0832617851514;923.0832617851514;70.0;78.46219380198627;70.0;50;55.276629718974505;6.991390128512791;3;50;50;1.4238935897440739;2074.113484906579;5437.406478397437;5275.338000962638;240.0;220.0;160.0;0;2
2638;306.78386080576473;314.62704;314.5855943296051;314.5744953293305;5558.857064237419;968.7710712091352;923.0909181635965;923.0909181635965;70.0;78.46228218479635;70.0;50;55.31209534758475;7.058773261395141;3;50;50;1.4242070804527618;2074.145437677271;5437.207564405787;5274.059583873973;240.0;220.0;160.0;0;2
2639;306.7838677347267;314.6268;314.5858156608503;314.5744953293305;5559.460949867267;968.782072168422;923.0984493216125;923.0984493216125;70.0;78.46229643521295;70.0;50;55.265687192375005;7.034172709770632;3;50;50;1.4240498195311235;2074.180417005748;5437.379007307517;5274.786964115124;240.0;220.0;160.0;0;2
2640;306.78387459439904;314.627;314.58568739308066;314.5744953293305;5558.576521605606;968.7931307416083;923.106038360903;923.106038360903;70.0;78.46219522673337;70.0;50;55.26937685810651;6.980710970304443;3;50;50;1.424312809046005;2074.2160816720425;5437.213244642641;5273.721670273953;240.0;220.0;160.0;0;2
2641;306.7838813854747;314.62686;314.5855236527328;314.5744953293305;5557.500914151387;968.8040756571645;923.1135216913314;923.1135216913314;70.0;78.46280381673428;70.0;50;55.27314154874718;7.000987019568948;3;50;50;1.4246316587557826;2074.2529520787198;5437.012189992028;5272.426101095347;240.0;220.0;160.0;0;2
2642;306.78388810863953;314.62662;314.58574769113056;314.5744953293305;5558.1261430288505;968.8148850288261;923.1208784126096;923.1208784126096;70.0;78.46280830536992;70.0;50;55.2753953895726;7.065994268440329;3;50;50;1.4244678777659479;2074.289603119435;5437.184765711317;5273.179189278252;240.0;220.0;160.0;0;2
2643;306.7838947645727;314.62686;314.5860872463608;314.5744953293305;5559.23835103079;968.8257546888937;923.1282955672166;923.1282955672166;70.0;78.46292618884937;70.0;50;55.29592744494945;7.033061212358859;3;50;50;1.4241668482087577;2074.3240882693044;5437.470789346666;5274.518843816587;240.0;220.0;160.0;0;2
2644;306.7839013539466;314.62732;314.5857725044904;314.5744953293305;5557.498967109288;968.8367405870887;923.1358265883525;923.1358265883525;70.0;78.46313823192209;70.0;50;55.27909434035608;7.0091872118790235;3;50;50;1.4246740880679494;2074.3640467831938;5437.1214595374095;5272.423755883139;240.0;220.0;160.0;0;2
2645;306.7839078774267;314.62695;314.58576481358745;314.5744953293305;5557.111953003987;968.847514537393;923.143158014325;923.143158014325;70.0;78.46309185650645;70.0;50;55.297732406612354;7.055116670550069;3;50;50;1.4247974651220283;2074.4015998787036;5437.070221118093;5271.957597393303;240.0;220.0;160.0;0;2
2646;306.783914335672;314.6269;314.5860914181941;314.5744953293305;5558.17481095469;968.8582323475155;923.1504386651318;923.1504386651318;70.0;78.46313928515508;70.0;50;55.26618858378367;6.991253216377913;3;50;50;1.4245100112036728;2074.436947712658;5437.343103797942;5273.237809794924;240.0;220.0;160.0;0;2
2647;306.7839207293349;314.62723;314.5857471181332;314.5744953293305;5556.341276449381;968.8690608989384;923.157827927779;923.157827927779;70.0;78.4631489015704;70.0;50;55.29972556036762;7.0601612137427425;3;50;50;1.425042806286958;2074.4741223455862;5436.968288261618;5271.0293174832805;240.0;220.0;160.0;0;2
2648;306.78392705906117;314.6268;314.5859581554843;314.5744953293305;5556.907661310561;968.8796668091902;923.1650073828731;923.1650073828731;70.0;78.46325528083328;70.0;50;55.262408247544585;7.028889328005434;3;50;50;1.4248957779741889;2074.508806710905;5437.130692303363;5271.7115280485705;240.0;220.0;160.0;0;2
2649;306.7839333254902;314.62698;314.5860486242467;314.5744953293305;5556.927782682;968.8903264670679;923.172241013032;923.172241013032;70.0;78.4636805034994;70.0;50;55.26492602107082;7.004052141471931;3;50;50;1.42490460510003;2074.549403534771;5437.171163802;5271.7357642404695;240.0;220.0;160.0;0;2
2650;306.7839395292549;314.6271;314.5857894736582;314.5744953293305;5555.458567428058;968.9009769542232;923.1794687204927;923.1794687204927;70.0;78.4640159267478;70.0;50;55.27538061147699;7.069309143892587;3;50;50;1.4253346140801297;2074.58651872523;5436.878570747397;5269.966094467096;240.0;220.0;160.0;0;2
2651;306.78394567098195;314.62677;314.5860733498981;314.5744953293305;5556.325499628995;968.9114468880618;923.1865268191235;923.1865268191235;70.0;78.46432312907658;70.0;50;55.249440382456875;7.042680295873106;3;50;50;1.4251029762403287;2074.6267049052612;5437.1057818015925;5271.010314303126;240.0;220.0;160.0;0;2
2652;306.78395175129174;314.6271;314.585963455099;314.5744953293305;5555.510701299549;968.922005310722;923.1936722689783;923.1936722689783;70.0;78.46437035002099;70.0;50;55.25739361764904;6.987774840667399;3;50;50;1.4253471822233759;2074.6671262770324;5436.953701914468;5270.028889715307;240.0;220.0;160.0;0;2
2653;306.7839577707984;314.62698;314.5860378612594;314.5744953293305;5555.44764489829;968.9324585860721;923.2007201265599;923.2007201265599;70.0;78.46491949602682;70.0;50;55.29568952193192;7.008917864064324;3;50;50;1.4253802182806041;2074.7081923181295;5436.978477175912;5269.952938279989;240.0;220.0;160.0;0;2
2654;306.78396373011003;314.62704;314.5860843572117;314.5744953293305;5555.30036215614;968.9428933405283;923.2077531278776;923.2077531278776;70.0;78.46486480518863;70.0;50;55.25699078011419;7.073241777425312;3;50;50;1.4254356083548214;2074.747727845738;5436.977969515197;5269.775536217071;240.0;220.0;160.0;0;2
2655;306.7839696298285;314.62708;314.586202078359;314.5744953293305;5555.460172877378;968.9532999001332;923.2147620313417;923.2147620313417;70.0;78.46503420107739;70.0;50;55.285451031213384;7.0392711336066895;3;50;50;1.4254039714388955;2074.7847289723222;5437.048627823868;5269.968028230802;240.0;220.0;160.0;0;2
2656;306.7839754705498;314.6272;314.58604750801646;314.5744953293305;5554.413147232856;968.9637136393791;923.2217806199333;923.2217806199333;70.0;78.46532854079948;70.0;50;55.26715399215048;7.015772412639592;3;50;50;1.4257158500157816;2074.8276799316263;5436.851236300566;5268.706885841975;240.0;220.0;160.0;0;2
2657;306.7839812528639;314.62698;314.58630728728116;314.5744953293305;5555.174171838071;968.9739956458424;923.2286762206753;923.2286762206753;70.0;78.46528913040635;70.0;50;55.29310990355799;7.035698895242535;3;50;50;1.4255142520951802;2074.8689427763443;5437.054516639914;5269.623539978957;240.0;220.0;160.0;0;2
2658;306.78398697735486;314.62723;314.5860343067794;314.5744953293305;5553.666858967519;968.9843541680747;923.2356477254685;923.2356477254685;70.0;78.46503955557799;70.0;50;55.28881711129794;7.0268532066885285;3;50;50;1.4259546198387083;2074.904276303979;5436.750851519377;5267.807981626378;240.0;220.0;160.0;0;2
2659;306.7839926446009;314.6269;314.58643617425133;314.5744953293305;5555.031678125228;968.9945280264919;923.2424456876367;923.2424456876367;70.0;78.4654557109217;70.0;50;55.261364819997425;7.0373004933621015;3;50;50;1.4255821506773891;2074.9425376801473;5437.094043796693;5269.451906301836;240.0;220.0;160.0;0;2
2660;306.7839982551745;314.62732;314.5864246242042;314.5744953293305;5554.617329658333;969.0048480240031;923.2493860454899;923.2493860454899;70.0;78.46549395904724;70.0;50;55.30575530712101;7.056004092086971;3;50;50;1.425714048143567;2074.984975169372;5437.035084405026;5268.952823573463;240.0;220.0;160.0;0;2
2661;306.78400380964234;314.62732;314.5864844805628;314.5744953293305;5554.532327257417;969.0151092095997;923.2562730506944;923.2562730506944;70.0;78.4650436087014;70.0;50;55.30059309083903;6.990689964788771;3;50;50;1.4257516755289459;2075.023693804272;5437.0486465445065;5268.85043818156;240.0;220.0;160.0;0;2
2662;306.78400930856554;314.62738;314.58656887103115;314.5744953293305;5554.537473524107;969.0253495543268;923.2631429672276;923.2631429672276;70.0;78.46517493059956;70.0;50;55.3022179871338;7.010830534898412;3;50;50;1.4257644140471082;2075.060275855055;5437.0880196955595;5268.8566368597885;240.0;220.0;160.0;0;2
2663;306.7840147524995;314.62747;314.5860816104985;314.5744953293305;5552.124375502937;969.0355794571723;923.2700057244356;923.2700057244356;70.0;78.46503191640355;70.0;50;55.26475086494977;7.077643981399319;3;50;50;1.4264612925565703;2075.0942844286706;5436.579645115642;5265.950060293288;240.0;220.0;160.0;0;2
2664;306.7840201419941;314.62683;314.5862915154785;314.5744953293305;5552.7217345491445;969.045520532424;923.2765954516534;923.2765954516534;70.0;78.4652044375996;70.0;50;55.27561677239696;7.043367053431453;3;50;50;1.426303799755821;2075.1256872941312;5436.745145669139;5266.669579264445;240.0;220.0;160.0;0;2
2665;306.7840254775938;314.62704;314.5863834007625;314.5744953293305;5552.7801495304175;969.055519674331;923.283243453752;923.283243453752;70.0;78.46549040891269;70.0;50;55.284055039403995;7.019377096516152;3;50;50;1.4263005667054722;2075.161639585498;5436.792521682868;5266.739940109389;240.0;220.0;160.0;0;2
2666;306.78403075983744;314.62714;314.5861953148667;314.5744953293305;5551.657785348205;969.0655147673589;923.2898904033191;923.2898904033191;70.0;78.46553254905984;70.0;50;55.27125450342318;7.084323412399624;3;50;50;1.4266314116759364;2075.195468713352;5436.572521577732;5265.3880524519145;240.0;220.0;160.0;0;2
2667;306.78403598925865;314.62695;314.58617535170504;314.5744953293305;5551.27621106394;969.0753698607002;923.2964064617769;923.2964064617769;70.0;78.46558024359497;70.0;50;55.28458492961714;7.029957991690978;3;50;50;1.4267513437452313;2075.225223460685;5436.518511915489;5264.928446226516;240.0;220.0;160.0;0;2
2668;306.7840411663857;314.62692;314.58649489599657;314.5744953293305;5552.330941600408;969.085170395832;923.3028732309112;923.3028732309112;70.0;78.4659243240691;70.0;50;55.255053609118534;7.0068948189749705;3;50;50;1.4264646262772616;2075.259002603737;5436.787399191027;5266.198869157693;240.0;220.0;160.0;0;2
2669;306.78404629174145;314.6273;314.58646314021706;314.5744953293305;5551.891330346728;969.0950818196496;923.3094487136602;923.3094487136602;70.0;78.46616119812396;70.0;50;55.29293174388831;7.076419987694988;3;50;50;1.4266013271066407;2075.28880733431;5436.722086041058;5265.669357402634;240.0;220.0;160.0;0;2
2670;306.78405136584365;314.6273;314.5860941275373;314.5744953293305;5549.991604873224;969.1049319458077;923.3159684615365;923.3159684615365;70.0;78.46625989821085;70.0;50;55.26911628829593;7.050218245433564;3;50;50;1.4271531042606818;2075.320846718946;5436.329883384486;5263.381138069798;240.0;220.0;160.0;0;2
2671;306.7840563892048;314.62683;314.5864140552046;314.5744953293305;5551.076445404637;969.1145526855394;923.322271950172;923.322271950172;70.0;78.46605851549816;70.0;50;55.28713186699342;6.9944398281146505;3;50;50;1.426856474380181;2075.3526424513375;5436.601271219993;5264.687828489886;240.0;220.0;160.0;0;2
2672;306.78406136233235;314.62714;314.586241780403;314.5744953293305;5550.0158713801175;969.1242879958107;923.3286876649515;923.3286876649515;70.0;78.46640423773037;70.0;50;55.279645064351584;7.017893015265019;3;50;50;1.4271703589551565;2075.3838485666843;5436.399414343391;5263.410367077351;240.0;220.0;160.0;0;2
2673;306.7840662857286;314.6269;314.5864873179222;314.5744953293305;5550.784475511984;969.1338906737657;923.3349795202132;923.3349795202132;70.0;78.46635613787251;70.0;50;55.275065910621024;7.08230154894477;3;50;50;1.4269633827048054;2075.414026260831;5436.600895114552;5264.336150754184;240.0;220.0;160.0;0;2
2674;306.7840711598909;314.6272;314.5864442406002;314.5744953293305;5550.306129107423;969.1435715234974;923.3413488353298;923.3413488353298;70.0;78.46652461117188;70.0;50;55.26924737145407;7.04758383407561;3;50;50;1.4271108066487916;2075.4429910311646;5436.525763614156;5263.759982509891;240.0;220.0;160.0;0;2
2675;306.7840759853116;314.62714;314.58636984389733;314.5744953293305;5549.665038735291;969.1531868525209;923.3476583782841;923.3476583782841;70.0;78.4669063816124;70.0;50;55.26713413133726;7.024578705523709;3;50;50;1.4273057020284086;2075.477492014161;5436.414989155026;5262.987789156658;240.0;220.0;160.0;0;2
2676;306.7840807624781;314.627;314.5866567164048;314.5744953293305;5550.593082766495;969.1627179833499;923.3538903125603;923.3538903125603;70.0;78.46690826096658;70.0;50;55.29710654332456;7.045749124335271;3;50;50;1.4270542085934204;2075.5110558822184;5436.653021039293;5264.105618192245;240.0;220.0;160.0;0;2
2677;306.7840854918729;314.62735;314.5864470313492;314.5744953293305;5549.407038667112;969.1723457293343;923.3602173133196;923.3602173133196;70.0;78.46678863872268;70.0;50;55.264799606819274;7.03647985114705;3;50;50;1.4274023663058566;2075.5397929774304;5436.417849999637;5262.677028074538;240.0;220.0;160.0;0;2
2678;306.78409017397377;314.6271;314.58655087134997;314.5744953293305;5549.539090437434;969.1818264990992;923.3664067463502;923.3664067463502;70.0;78.4673547343946;70.0;50;55.266365977379714;7.046645143141712;3;50;50;1.4273773664434306;2075.572017774123;5436.481092445724;5262.83608443189;240.0;220.0;160.0;0;2
2679;306.78409480925365;314.62717;314.5864144164292;314.5744953293305;5548.631156627365;969.191312263146;923.372603744801;923.372603744801;70.0;78.46744119118138;70.0;50;55.29331555941121;7.065162176957381;3;50;50;1.4276482177870993;2075.609080361435;5436.308191035024;5261.742478157661;240.0;220.0;160.0;0;2
2680;306.78409939818073;314.62698;314.586934122293;314.5744953293305;5550.562386332709;969.2006832224897;923.3786939003481;923.3786939003481;70.0;78.4670417080546;70.0;50;55.3094029188798;6.998913531555644;3;50;50;1.4271115601354203;2075.643649055888;5436.769566624902;5264.068644337748;240.0;220.0;160.0;0;2
2681;306.7841039412185;314.6276;314.58675416429764;314.5744953293305;5549.466151321081;969.210266524743;923.3849896339724;923.3849896339724;70.0;78.46724615237883;70.0;50;55.27266762298676;7.020295694257982;3;50;50;1.4274358670628435;2075.676654948287;5436.5589268278145;5262.748229266242;240.0;220.0;160.0;0;2
2682;306.7841084388259;314.62738;314.58646179139447;314.5744953293305;5547.922940599064;969.2197132426231;923.3911577133434;923.3911577133434;70.0;78.46728827266291;70.0;50;55.262767408353874;7.0866815243262975;3;50;50;1.4278858846876221;2075.70873398897;5436.241026796963;5260.889431951573;240.0;220.0;160.0;0;2
2683;306.78411289145726;314.62698;314.58671266392065;314.5744953293305;5548.713984044647;969.2289720120643;923.3971490928067;923.3971490928067;70.0;78.4675109417408;70.0;50;55.27301086853157;7.0513698457097576;3;50;50;1.4276724122259439;2075.739796686924;5436.44721224538;5261.842243781778;240.0;220.0;160.0;0;2
2684;306.7841172995623;314.62723;314.58678946829986;314.5744953293305;5548.7212823680375;969.2383119333158;923.4032207593019;923.4032207593019;70.0;78.46783157579145;70.0;50;55.27648162336462;7.027588591231535;3;50;50;1.427683273662013;2075.7760431873457;5436.480667429797;5261.851034612302;240.0;220.0;160.0;0;2
2685;306.7841216635863;314.62732;314.5869125453606;314.5744953293305;5548.945674618763;969.2476426312776;923.4092864012138;923.4092864012138;70.0;78.46783082179022;70.0;50;55.28345724814319;7.094474779521567;3;50;50;1.4276316632283539;2075.8110534672605;5436.559951687348;5262.121315078301;240.0;220.0;160.0;0;2
2686;306.78412598397;314.6275;314.58650417934734;314.5744953293305;5546.898146062904;969.2569891234352;923.415369906776;923.415369906776;70.0;78.46785785885663;70.0;50;55.2758585298211;7.040815796264539;3;50;50;1.4282255363422673;2075.842012770878;5436.1316661745;5259.655066932769;240.0;220.0;160.0;0;2
2687;306.7841302611499;314.62698;314.5867945885791;314.5744953293305;5547.8323278167245;969.2660896563482;923.4212213085449;923.4212213085449;70.0;78.46806542624643;70.0;50;55.28335350825317;7.019219002039918;3;50;50;1.4279724201895723;2075.877223523897;5436.371937638323;5260.780288855245;240.0;220.0;160.0;0;2
2688;306.784134495558;314.6273;314.58659209589274;314.5744953293305;5546.6683265943175;969.2752880147473;923.4271689131905;923.4271689131905;70.0;78.4682307931048;70.0;50;55.26525787180579;7.087947506613171;3;50;50;1.42831524417012;2075.9083155579006;5436.1418128923915;5259.378249382856;240.0;220.0;160.0;0;2
2689;306.78413868762203;314.62704;314.58674767838625;314.5744953293305;5547.039630133875;969.284342349473;923.4329817598057;923.4329817598057;70.0;78.46835961757974;70.0;50;55.28801659510769;7.060413688223366;3;50;50;1.4282215077802065;2075.9419094139453;5436.253974714048;5259.825484496253;240.0;220.0;160.0;0;2
2690;306.7841428377654;314.6272;314.5868433053515;314.5744953293305;5547.160982237627;969.2934297104715;923.4388289248581;923.4388289248581;70.0;78.46802810514615;70.0;50;55.299529298034656;7.00355523291401;3;50;50;1.4281985629614058;2075.9746256553194;5436.309330527289;5259.971653105222;240.0;220.0;160.0;0;2
2691;306.7841469464073;314.62732;314.5869586389298;314.5744953293305;5547.353492435216;969.302521261645;923.4446828669986;923.4446828669986;70.0;78.46831138775414;70.0;50;55.262184042093985;7.027520556904198;3;50;50;1.4281559631946763;2076.0058424626;5436.385198864216;5260.203531638218;240.0;220.0;160.0;0;2
2692;306.78415101396286;314.62744;314.5866758085073;314.5744953293305;5545.865154443686;969.3116251967696;923.4505514075753;923.4505514075753;70.0;78.46844652442596;70.0;50;55.25806879928;7.091227356123989;3;50;50;1.4285903225623913;2076.036141311212;5436.078680380347;5258.41082852742;240.0;220.0;160.0;0;2
2693;306.78415504084285;314.6271;314.58668286906106;314.5744953293305;5545.617792036619;969.3205478264249;923.4562495812897;923.4562495812897;70.0;78.46866572853332;70.0;50;55.28309427584604;7.05542293734436;3;50;50;1.4286718283092512;2076.065623961237;5436.052118490705;5258.112880508108;240.0;220.0;160.0;0;2
2694;306.784159027454;314.62708;314.5869278653008;314.5744953293305;5546.361287461449;969.3294323357647;923.4619141264797;923.4619141264797;70.0;78.46884806707823;70.0;50;55.29181716316202;7.032595566857552;3;50;50;1.428472666456521;2076.099507784184;5436.250273918031;5259.0084207473155;240.0;220.0;160.0;0;2
2695;306.78416297419903;314.62735;314.5866977448872;314.5744953293305;5545.0929124038685;969.3383929491063;923.4676541177802;923.4676541177802;70.0;78.46893063402476;70.0;50;55.2425867859867;7.054923186608198;3;50;50;1.4288448989273606;2076.13102304842;5435.993403474738;5257.4806629904615;240.0;220.0;160.0;0;2
2696;306.78416688147666;314.62704;314.5868576383556;314.5744953293305;5545.525815205479;969.3471977398364;923.4732480756949;923.4732480756949;70.0;78.46911135921891;70.0;50;55.256739924368354;7.045233375208653;3;50;50;1.428731763893236;2076.158873162173;5436.115733745701;5258.002094415001;240.0;220.0;160.0;0;2
2697;306.7841707496815;314.62723;314.58695891305047;314.5744953293305;5545.661871787364;969.3560429335741;923.4788833846559;923.4788833846559;70.0;78.46975613494428;70.0;50;55.27675769349289;7.054774965004003;3;50;50;1.428705070220946;2076.191134292819;5436.177253635576;5258.165974567881;240.0;220.0;160.0;0;2
2698;306.78417457920426;314.62735;314.5870356284561;314.5744953293305;5545.68294767797;969.3648942757934;923.4845273294845;923.4845273294845;70.0;78.46982168090791;70.0;50;55.27812505265267;7.0732043542545515;3;50;50;1.4287115180828174;2076.2277420521705;5436.2108189464725;5258.191360478116;240.0;220.0;160.0;0;2
2699;306.7841783704318;314.62744;314.58684229010447;314.5744953293305;5544.567200860194;969.3737385092553;923.4901672471487;923.4901672471487;70.0;78.46967714503384;70.0;50;55.26885617345311;7.006353288839833;3;50;50;1.4290406654205958;2076.2620834400955;5435.986685142395;5256.847443436106;240.0;220.0;160.0;0;2
2700;306.7841821237471;314.6272;314.5869275100368;314.5744953293305;5544.625073613446;969.382444624095;923.4956780313072;923.4956780313072;70.0;78.46994978363114;70.0;50;55.30479904598519;7.028911658467132;3;50;50;1.429036636299992;2076.296237642928;5436.030965369066;5256.917151167397;240.0;220.0;160.0;0;2
2701;306.7841858395292;314.62723;314.5869924679608;314.5744953293305;5544.617610875349;969.3911480281101;923.5011889881968;923.5011889881968;70.0;78.46959274857079;70.0;50;55.307216173929;7.094920711507177;3;50;50;1.4290502960651843;2076.3289295799714;5436.057236141408;5256.908162299358;240.0;220.0;160.0;0;2
2702;306.7841895181535;314.6273;314.5867848659517;314.5744953293305;5543.449159625787;969.3998411938453;923.506692926796;923.506692926796;70.0;78.46943199378389;70.0;50;55.28096051200221;7.058676747981423;3;50;50;1.4293942838274474;2076.3583719894045;5435.824376963768;5255.500762769261;240.0;220.0;160.0;0;2
2703;306.78419315999156;314.627;314.58721852581385;314.5744953293305;5545.029516992661;969.408390310112;923.5120620679928;923.5120620679928;70.0;78.4697297589789;70.0;50;55.24392694887466;7.035007126337362;3;50;50;1.428955493704089;2076.391738021346;5436.20502368505;5257.404303217662;240.0;220.0;160.0;0;2
2704;306.78419676541125;314.62747;314.5869167550327;314.5744953293305;5543.452762122348;969.4171123705033;923.5175991132749;923.5175991132749;70.0;78.4698903669527;70.0;50;55.28561690140789;7.103713892802114;3;50;50;1.4294159373535211;2076.425128700915;5435.877622906848;5255.505101976369;240.0;220.0;160.0;0;2
2705;306.78420033477676;314.62714;314.5870591703746;314.5744953293305;5543.794903233789;969.4256432918944;923.5229563872624;923.5229563872624;70.0;78.47005915198918;70.0;50;55.2541671975707;7.050723933718771;3;50;50;1.429329292724161;2076.4550928070985;5435.981336929805;5255.917210945099;240.0;220.0;160.0;0;2
2706;306.78420386844857;314.62732;314.58717502531476;314.5744953293305;5543.995604362879;969.4342044602665;923.528345297504;923.528345297504;70.0;78.4703309566538;70.0;50;55.287952710519605;7.030319731912002;3;50;50;1.429284128215103;2076.489424624791;5436.055145782841;5256.158955455088;240.0;220.0;160.0;0;2
2707;306.7842073667837;314.62747;314.5868431335735;314.5744953293305;5542.292196835915;969.4427795381318;923.5337502390443;923.5337502390443;70.0;78.47056265765052;70.0;50;55.246809370901346;7.082333062566204;3;50;50;1.4297808126170497;2076.520016664803;5435.701646885119;5254.10720108886;240.0;220.0;160.0;0;2
2708;306.78421083013546;314.62704;314.58700873818333;314.5744953293305;5542.736701781425;969.4511490085094;923.5389615936648;923.5389615936648;70.0;78.47066736380829;70.0;50;55.290040599012855;7.065661592088441;3;50;50;1.4296648376199506;2076.5511171803223;5435.826652729997;5254.642607295727;240.0;220.0;160.0;0;2
2709;306.7842142588537;314.62723;314.5874305366673;314.5744953293305;5544.275144423722;969.4595607070509;923.5442160224644;923.5442160224644;70.0;78.4705777127395;70.0;50;55.29193253470645;7.112536330374087;3;50;50;1.4292374714657299;2076.5815558131044;5436.199012140242;5256.495661458373;240.0;220.0;160.0;0;2
2710;306.78421765328477;314.62775;314.5869646234104;314.5744953293305;5542.006273681351;969.468140683831;923.5496338856117;923.5496338856117;70.0;78.4705482893414;70.0;50;55.27751771247046;7.068039603283225;3;50;50;1.4298949161522667;2076.6089091052017;5435.719818792336;5253.762806649188;240.0;220.0;160.0;0;2
2711;306.7842210137715;314.62717;314.5872871230025;314.5744953293305;5543.115224021767;969.4764498615353;923.5547959016594;923.5547959016594;70.0;78.47077992213231;70.0;50;55.26949894389904;7.042464838054613;3;50;50;1.4295899373290142;2076.63982825695;5435.996160388471;5255.098537334219;240.0;220.0;160.0;0;2
2712;306.7842243406534;314.62747;314.5869097628328;314.5744953293305;5541.230831687027;969.4848779347711;923.5600741935178;923.5600741935178;70.0;78.47072338978347;70.0;50;55.30270183849099;7.091225768003232;3;50;50;1.4301378886916831;2076.6690519840217;5435.600418781866;5252.828786767025;240.0;220.0;160.0;0;2
2713;306.7842276342665;314.627;314.58723380388926;314.5744953293305;5542.378008295723;969.4930796671646;923.5651390945892;923.5651390945892;70.0;78.47036235666368;70.0;50;55.2559676403894;6.999735280473004;3;50;50;1.4298205587274322;2076.700333583148;5435.877946406292;5254.210560992198;240.0;220.0;160.0;0;2
2714;306.7842308949434;314.62738;314.58723357995234;314.5744953293305;5542.127132192753;969.5014048311604;923.570324600097;923.570324600097;70.0;78.47056421461173;70.0;50;55.276118944975245;7.045088823215929;3;50;50;1.429902156770109;2076.728029696512;5435.846895376396;5253.908380726173;240.0;220.0;160.0;0;2
2715;306.78423412301356;314.62738;314.5872766635966;314.5744953293305;5542.047330857736;969.5096921003341;923.5754766555704;923.5754766555704;70.0;78.47122553660658;70.0;50;55.26244544318032;7.121297930872674;3;50;50;1.429935621109649;2076.752428650697;5435.860868571836;5253.812260018144;240.0;220.0;160.0;0;2
2716;306.78423731880304;314.62744;314.5874774170467;314.5744953293305;5542.651714021192;969.517961239025;923.5806141321441;923.5806141321441;70.0;78.47105372502119;70.0;50;55.30557818936069;7.0739672727113;3;50;50;1.429773711742829;2076.7817386161832;5436.021763170867;5254.540239538525;240.0;220.0;160.0;0;2
2717;306.78424048263463;314.6277;314.5871440171361;314.5744953293305;5540.938248978531;969.5262911476984;923.5858123677783;923.5858123677783;70.0;78.47110007347601;70.0;50;55.283796389317345;7.018507993018289;3;50;50;1.4302738240910446;2076.8128539918885;5435.666610955443;5252.476370894641;240.0;220.0;160.0;0;2
2718;306.78424361482786;314.6273;314.58744309824516;314.5744953293305;5541.98585961545;969.5344145183191;923.5908161118957;923.5908161118957;70.0;78.47111647069683;70.0;50;55.25348388973109;7.053579718773392;3;50;50;1.429984534257542;2076.840217435751;5435.924181208767;5253.73821790681;240.0;220.0;160.0;0;2
2719;306.78424671569917;314.6276;314.5870543535423;314.5744953293305;5540.065560395755;969.542649930527;923.5959295720245;923.5959295720245;70.0;78.47174370391984;70.0;50;55.246557525131934;7.123273129637505;3;50;50;1.430542533964471;2076.866240032819;5435.520897529814;5251.425217496687;240.0;220.0;160.0;0;2
2720;306.78424978556177;314.62708;314.5872902867517;314.5744953293305;5540.827568673249;969.5506550359711;923.6008258451614;923.6008258451614;70.0;78.47174751798994;70.0;50;55.28622831629198;7.075552932326161;3;50;50;1.4303352338125979;2076.896644231234;5435.714689504365;5252.343056466929;240.0;220.0;160.0;0;2
2721;306.78425282472574;314.62735;314.58750171135745;314.5744953293305;5541.452639543823;969.558739390883;923.6058005201692;923.6058005201692;70.0;78.47201397343251;70.0;50;55.271067920088754;7.021681432994583;3;50;50;1.430168424180005;2076.9294399871205;5435.882523084141;5253.095954330536;240.0;220.0;160.0;0;2
2722;306.7842558334981;314.6276;314.587221746284;314.5744953293305;5539.995892279974;969.5668871115538;923.61083842458;923.61083842458;70.0;78.47183277907239;70.0;50;55.3085751446789;7.122167261536663;3;50;50;1.4305944118108325;2076.9584849169014;5435.581036595127;5251.3413022512295;240.0;220.0;160.0;0;2
2723;306.7842588121827;314.6273;314.58734555799657;314.5744953293305;5540.27712114797;969.5748580661856;923.6157102612631;923.6157102612631;70.0;78.47170119905608;70.0;50;55.28691284601781;7.067582420459843;3;50;50;1.4305242886938903;2076.98519161231;5435.670665522365;5251.6800424227295;240.0;220.0;160.0;0;2
2724;306.7842617610805;314.6274;314.58731928378376;314.5744953293305;5539.9064236384465;969.5828528646902;923.6206075879827;923.6206075879827;70.0;78.4719097465126;70.0;50;55.244588884490724;7.024283968516983;3;50;50;1.4306405663325972;2077.015578888938;5435.612142819333;5251.23353727251;240.0;220.0;160.0;0;2
2725;306.7842646804893;314.62732;314.58729780951;314.5744953293305;5539.572055294229;969.5907962975518;923.6254585871635;923.6254585871635;70.0;78.47205161960638;70.0;50;55.27865922880276;7.133857398657971;3;50;50;1.430745825861476;2077.044605490238;5435.559630468345;5250.830790601901;240.0;220.0;160.0;0;2
2726;306.784267570704;314.6273;314.5873619679927;314.5744953293305;5539.598934178033;969.598692608012;923.630267309883;923.630267309883;70.0;78.47223625069226;70.0;50;55.27533312260296;7.090228101490695;3;50;50;1.4307482381479617;2077.0711270304437;5435.59209679119;5250.863166217442;240.0;220.0;160.0;0;2
2727;306.78427043201657;314.62735;314.58744213412626;314.5744953293305;5539.671973405229;969.6065835100278;923.6350735853406;923.6350735853406;70.0;78.47239923207388;70.0;50;55.288941513606176;7.053984453049466;3;50;50;1.4307384411395412;2077.101636659215;5435.636014697974;5250.951141966601;240.0;220.0;160.0;0;2
2728;306.784273264716;314.62744;314.5872578264172;314.5744953293305;5538.629086292514;969.6144743332129;923.6398824996454;923.6398824996454;70.0;78.47227677373394;70.0;50;55.2894075907018;7.056876672781743;3;50;50;1.4310464700487873;2077.1301386228715;5435.42733769186;5249.694984439334;240.0;220.0;160.0;0;2
2729;306.78427606908843;314.62723;314.5875493891629;314.5744953293305;5539.644089628655;969.6222363669009;923.6445711526966;923.6445711526966;70.0;78.47222865008378;70.0;50;55.267647122703124;7.11022133934448;3;50;50;1.4307662245767294;2077.156956408889;5435.6785306923975;5250.917555957714;240.0;220.0;160.0;0;2
2730;306.78427884541713;314.62756;314.58735132442257;314.5744953293305;5538.56270422009;969.6301071078092;923.6493663165344;923.6493663165344;70.0;78.47247969826392;70.0;50;55.246104842884336;7.073820961956216;3;50;50;1.431084390448442;2077.181581141881;5435.460540194979;5249.615027233099;240.0;220.0;160.0;0;2
2731;306.78428159398254;314.62732;314.58744519654454;314.5744953293305;5538.711146337979;969.6378446396752;923.654036994082;923.654036994082;70.0;78.47286016716583;70.0;50;55.27890866278305;7.051232033682226;3;50;50;1.431052361790831;2077.2107230258657;5435.519130248766;5249.793825764095;240.0;220.0;160.0;0;2
2732;306.78428431506234;314.6274;314.58728123126417;314.5744953293305;5537.762316250715;969.6455909566702;923.6587187685612;923.6587187685612;70.0;78.4729130369237;70.0;50;55.27148117606312;7.059985558690608;3;50;50;1.4313333899211336;2077.2386829593124;5435.3306880215;5248.650959923987;240.0;220.0;160.0;0;2
2733;306.7842870089313;314.6272;314.58751268995826;314.5744953293305;5538.523064049746;969.6532194751951;923.6632907720843;923.6632907720843;70.0;78.4729604092907;70.0;50;55.26892055192892;7.112240297222229;3;50;50;1.4311255041676278;2077.265368296857;5435.524252882278;5249.56728064792;240.0;220.0;160.0;0;2
2734;306.7842896758616;314.62744;314.5874775406739;314.5744953293305;5538.142635360609;969.6609275303929;923.6679414259988;923.6679414259988;70.0;78.47319604871048;70.0;50;55.2483916706627;7.072687502267385;3;50;50;1.431243499568995;2077.290135901176;5435.463076582798;5249.1090542918555;240.0;220.0;160.0;0;2
2735;306.78429231612256;314.6274;314.5875106555405;314.5744953293305;5538.033731771016;969.6685833964391;923.6725449495107;923.6725449495107;70.0;78.4736687898513;70.0;50;55.25208943262818;7.049371495078503;3;50;50;1.431284856727547;2077.319460918319;5435.463091906451;5248.97787991819;240.0;220.0;160.0;0;2
2736;306.78429492998094;314.62744;314.58741950049;314.5744953293305;5537.399205813803;969.6762184503441;923.6771313013566;923.6771313013566;70.0;78.47386802021593;70.0;50;55.26467902944171;7.070885648182878;3;50;50;1.431476089966794;2077.348641224971;5435.34363276974;5248.213593402726;240.0;220.0;160.0;0;2
2737;306.78429751770074;314.62732;314.5876628166823;314.5744953293305;5538.2079309517085;969.683772076949;923.681642603481;923.681642603481;70.0;78.47417038395615;70.0;50;55.2283379524338;7.1238322218341406;3;50;50;1.431254599354708;2077.3776343419026;5435.546408211617;5249.187702831333;240.0;220.0;160.0;0;2
2738;306.7843000795433;314.6276;314.58760467718736;314.5744953293305;5537.711584300625;969.6914108595757;923.6862379122007;923.6862379122007;70.0;78.47440571442836;70.0;50;55.30058889339526;7.078162463532081;3;50;50;1.431406494033867;2077.405764053594;5435.4598364661215;5248.589853290103;240.0;220.0;160.0;0;2
2739;306.78430261576744;314.62753;314.5875112821793;314.5744953293305;5537.030432601861;969.6989841534019;923.6907733830188;923.6907733830188;70.0;78.4742967952177;70.0;50;55.30965493240874;7.055565187264293;3;50;50;1.4316126831258384;2077.437587305353;5435.335652542692;5247.769406068942;240.0;220.0;160.0;0;2
2740;306.78430512662936;314.62738;314.5875854543038;314.5744953293305;5537.106148881436;969.706470704031;923.6952287225004;923.6952287225004;70.0;78.47416673044378;70.0;50;55.241479595298586;7.064615207507165;3;50;50;1.4316009508369316;2077.4666756109;5435.375558267496;5247.860606327689;240.0;220.0;160.0;0;2
2741;306.7843076123827;314.6274;314.5876481989531;314.5744953293305;5537.140882351902;969.7139579232512;923.6996873927725;923.6996873927725;70.0;78.47430728932949;70.0;50;55.26792220156341;7.115719144749301;3;50;50;1.431600593158124;2077.495889550676;5435.404360387557;5247.902442792866;240.0;220.0;160.0;0;2
2742;306.78431007327845;314.62747;314.5875706360081;314.5744953293305;5536.567004970495;969.7214410820387;923.7041448755011;923.7041448755011;70.0;78.47438254428371;70.0;50;55.2805513596396;7.073338478152465;3;50;50;1.4317745003031754;2077.5239390676525;5435.299265517215;5247.211207486962;240.0;220.0;160.0;0;2
2743;306.78431250956527;314.62735;314.5877937680511;314.5744953293305;5537.262007453745;969.7288499661882;923.7085341273998;923.7085341273998;70.0;78.4745359058906;70.0;50;55.26942750071172;7.04876183637586;3;50;50;1.4315866017612995;2077.5553676813306;5435.480318363683;5248.048337978037;240.0;220.0;160.0;0;2
2744;306.7843149214892;314.6276;314.5878524673908;314.5744953293305;5537.270421231113;969.736331052618;923.7129950048111;923.7129950048111;70.0;78.47453279924989;70.0;50;55.270269993961605;7.116811021123761;3;50;50;1.431594163440431;2077.585411289598;5435.504467153516;5248.058472372876;240.0;220.0;160.0;0;2
2745;306.78431730929395;314.6277;314.58778746700796;314.5744953293305;5536.7593750983615;969.743805048668;923.7174517928884;923.7174517928884;70.0;78.47459597768231;70.0;50;55.26796456958957;7.062760778986984;3;50;50;1.4317497335065974;2077.6120477590757;5435.4129506848385;5247.442917305978;240.0;220.0;160.0;0;2
2746;306.78431967322064;314.62762;314.5877364938344;314.5744953293305;5536.291836350869;969.7512120303909;923.7218472734894;923.7218472734894;70.0;78.47489991429909;70.0;50;55.24998539031908;7.042322247526201;3;50;50;1.4318936168440992;2077.642011754186;5435.331634796361;5246.879766884623;240.0;220.0;160.0;0;2
2747;306.784322013508;314.62753;314.58765868308615;314.5744953293305;5535.721826438991;969.7585570860757;923.7261863052876;923.7261863052876;70.0;78.47500169243196;70.0;50;55.30347779885528;7.095651025808706;3;50;50;1.4320663015488522;2077.6692615893344;5435.227217147071;5246.193189945765;240.0;220.0;160.0;0;2
2748;306.7843243303925;314.62744;314.58760343813617;314.5744953293305;5535.251756998705;969.7658284547648;923.7304576592436;923.7304576592436;70.0;78.47421410641627;70.0;50;55.27656634344707;7.025248238071626;3;50;50;1.432210309998513;2077.704184613377;5435.1368747400375;5245.62699130494;240.0;220.0;160.0;0;2
2749;306.7843266241082;314.62732;314.5875962700476;314.5744953293305;5534.965603387535;969.7730377440885;923.7346724188619;923.7346724188619;70.0;78.47419856518515;70.0;50;55.25546683177591;7.082037791146206;3;50;50;1.4323026850437215;2077.736613573512;5435.095336144002;5245.282319280288;240.0;220.0;160.0;0;2
2750;306.7843288948867;314.62726;314.5877816973773;314.5744953293305;5535.4737878727865;969.780206242491;923.738850909855;923.738850909855;70.0;78.47534955555678;70.0;50;55.25753998448512;7.077468504442862;3;50;50;1.432169174013035;2077.764975258141;5435.243313923762;5245.894427492771;240.0;220.0;160.0;0;2
2751;306.78433114295746;314.62747;314.58781535638064;314.5744953293305;5535.403749620773;969.7874256613272;923.7430806947262;923.7430806947262;70.0;78.47522049282126;70.0;50;55.288019256447555;7.133038305473849;3;50;50;1.4321979705470727;2077.7918706777637;5435.246660321817;5245.810066418221;240.0;220.0;160.0;0;2
2752;306.7843333685475;314.62756;314.5877453449398;314.5744953293305;5534.898197626788;969.7946292188415;923.7472980065862;923.7472980065862;70.0;78.47513789217722;70.0;50;55.25236782745404;7.091957050152715;3;50;50;1.4323509809821096;2077.8148991620983;5435.154083468913;5245.201129041466;240.0;220.0;160.0;0;2
2753;306.7843355718816;314.62747;314.5877177500493;314.5744953293305;5534.56154561539;969.8017666729091;923.7514548732845;923.7514548732845;70.0;78.47525794959896;70.0;50;55.28352032094989;7.0369419531340185;3;50;50;1.43245625207899;2077.8398409449233;5435.100452551346;5244.795631693738;240.0;220.0;160.0;0;2
2754;306.7843377531824;314.62744;314.58780863335886;314.5744953293305;5534.754701253092;969.8088575838913;923.7555699707477;923.7555699707477;70.0;78.47532456623406;70.0;50;55.25582257694414;7.141839208560486;3;50;50;1.4324089941884897;2077.8617475494466;5435.163946466858;5245.028287659349;240.0;220.0;160.0;0;2
2755;306.7843399126702;314.62753;314.5875830301085;314.5744953293305;5533.593476480579;969.8159631461192;923.7597017244478;923.7597017244478;70.0;78.47554238264422;70.0;50;55.27527790778686;7.098963964948126;3;50;50;1.4327492581600842;2077.8813175295595;5434.925091077692;5243.629592420859;240.0;220.0;160.0;0;2
2756;306.7843420505631;314.62726;314.58778223851925;314.5744953293305;5534.236241795039;969.8229270275846;923.7637008709645;923.7637008709645;70.0;78.47580634550248;70.0;50;55.259232801729155;7.063568048378059;3;50;50;1.4325739256606929;2077.9046770957357;5435.091467064703;5244.403803242124;240.0;220.0;160.0;0;2
2757;306.78434416707705;314.62747;314.587586018597;314.5744953293305;5533.194933283881;969.8299575934582;923.767766352191;923.767766352191;70.0;78.47575990622487;70.0;50;55.29220216766428;7.066285270890683;3;50;50;1.4328802034463846;2077.927179481452;5434.878010324957;5243.149547140437;240.0;220.0;160.0;0;2
2758;306.78434626242586;314.62723;314.58777917555676;314.5744953293305;5533.830785947448;969.8368603923819;923.7717125087448;923.7717125087448;70.0;78.47563599513401;70.0;50;55.27280228481811;7.119484642728241;3;50;50;1.4327060071802578;2077.948259097104;5435.040881007064;5243.915431673702;240.0;220.0;160.0;0;2
2759;306.7843483368212;314.62744;314.58792300410903;314.5744953293305;5534.2608997426;969.8438291475775;923.7757243011401;923.7757243011401;70.0;78.47566763117729;70.0;50;55.267084360114886;7.082885709084749;3;50;50;1.4325905005399546;2077.966932442285;5435.158685729056;5244.433503739962;240.0;220.0;160.0;0;2
2760;306.7843503904726;314.62762;314.58782673535677;314.5744953293305;5533.645556195135;969.8508400367632;923.7797789794561;923.7797789794561;70.0;78.47578951192025;70.0;50;55.2759509252523;7.060400820439412;3;50;50;1.4327749405090668;2077.9881073254937;5435.042848002091;5243.692322437042;240.0;220.0;160.0;0;2
2761;306.78435242358745;314.6275;314.58753471112914;314.5744953293305;5532.202761628705;969.8577723487435;923.7837612888612;923.7837612888612;70.0;78.47578346376024;70.0;50;55.26732438846027;7.069285547764605;3;50;50;1.4331959341976235;2078.0077596814212;5434.740083117974;5241.954476381776;240.0;220.0;160.0;0;2
2762;306.7843544363712;314.6271;314.5879591303343;314.5744953293305;5533.846743075501;969.8645306413271;923.7875801082168;923.7875801082168;70.0;78.47591828346488;70.0;50;55.24075114658316;7.121089653848162;3;50;50;1.4327322946976406;2078.02641923036;5435.1281080234185;5243.9346520344425;240.0;220.0;160.0;0;2
2763;306.78435642902707;314.6276;314.5877285225773;314.5744953293305;5532.673221646326;969.8714714228888;923.791575816329;923.791575816329;70.0;78.47607487472115;70.0;50;55.278984525368486;7.080597398025091;3;50;50;1.4330758762348292;2078.044383700092;5434.886200528249;5242.521145473;240.0;220.0;160.0;0;2
2764;306.7843584017564;314.62735;314.58805028976104;314.5744953293305;5533.849781827268;969.8782692656165;923.795437701325;923.795437701325;70.0;78.4762756722848;70.0;50;55.25893182726605;7.057267869921233;3;50;50;1.4327473033841653;2078.064654784009;5435.173821149136;5243.938312210946;240.0;220.0;160.0;0;2
2765;306.7843603547584;314.62772;314.58805050535875;314.5744953293305;5533.662496796836;969.8851955941819;923.7994249086238;923.7994249086238;70.0;78.47615975117071;70.0;50;55.29360654555224;7.0796834264486055;3;50;50;1.4328086212556588;2078.0833329149946;5435.153470279986;5243.7127273917895;240.0;220.0;160.0;0;2
2766;306.7843622882304;314.62775;314.5877656187757;314.5744953293305;5532.2562115652745;969.8920928424925;923.8033869935202;923.8033869935202;70.0;78.47592053873909;70.0;50;55.29055393647724;7.132457004138098;3;50;50;1.4332189302968614;2078.1002886558003;5434.860369926605;5242.018856830375;240.0;220.0;160.0;0;2
2767;306.78436420236767;314.62738;314.58780762470735;314.5744953293305;5532.262589089495;969.8988203244163;923.8071896354851;923.8071896354851;70.0;78.47586790627061;70.0;50;55.26736568295544;7.086964663513953;3;50;50;1.4332241935246772;2078.115110375877;5434.884147784294;5242.026538558298;240.0;220.0;160.0;0;2
2768;306.7843660973636;314.62738;314.58797197073153;314.5744953293305;5532.790526641472;969.9055412935567;923.8109887043964;923.8109887043964;70.0;78.47608541115201;70.0;50;55.25168794278099;7.0653660748021;3;50;50;1.433080185820152;2078.1324673030567;5435.023195458146;5242.662439339653;240.0;220.0;160.0;0;2
2769;306.7843679734096;314.62753;314.587894143509;314.5744953293305;5532.274984895765;969.9123159665927;923.8148416886593;923.8148416886593;70.0;78.47563629291368;70.0;50;55.26932753461104;7.016873864870462;3;50;50;1.43323530918988;2078.158084925829;5434.920841122489;5242.041469306949;240.0;220.0;160.0;0;2
2770;306.7843698306951;314.62744;314.5879229220767;314.5744953293305;5532.183825058324;969.9190238248593;923.8186335192753;923.8186335192753;70.0;78.47560364185654;70.0;50;55.27741014401674;7.077395819640373;3;50;50;1.4332702755766644;2078.1840620458966;5434.920783274496;5241.931667282752;240.0;220.0;160.0;0;2
