current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
2771;306.78437166940773;314.62747;314.58820019148493;314.5744953293305;5533.132422293864;969.9257139311853;923.8224110384164;923.8224110384164;70.0;78.4765591887493;70.0;50;55.26866496685555;7.080865807511927;3;50;50;1.433008510357028;2078.204804441074;5435.165220044431;5243.074252652959;240.0;220.0;160.0;0;2
2772;306.78437348973324;314.62778;314.58805918040196;314.5744953293305;5532.356162124226;969.9325063343528;923.8262888590743;923.8262888590743;70.0;78.47626965438575;70.0;50;55.30374449926711;7.138232760442156;3;50;50;1.4332378738627407;2078.2233725461024;5435.009136715953;5242.139247278633;240.0;220.0;160.0;0;2
2773;306.7843752918555;314.62766;314.5878903070194;314.5744953293305;5531.4654022755585;969.9392018084463;923.830076764887;923.830076764887;70.0;78.4759529445013;70.0;50;55.28813050107139;7.09645560265723;3;50;50;1.433499924917246;2078.238830664466;5434.829355634986;5241.066327040911;240.0;220.0;160.0;0;2
2774;306.7843770759565;314.62744;314.58804511016;314.5744953293305;5531.968564366329;969.9457872289275;923.8337622279461;923.8337622279461;70.0;78.47611067189354;70.0;50;55.23254453333746;7.0410268387594925;3;50;50;1.4333622853564787;2078.2553768631883;5434.960133107295;5241.672385779244;240.0;220.0;160.0;0;2
2775;306.78437884221654;314.62756;314.58813445409805;314.5744953293305;5532.197727838307;969.9524236454689;923.8374990087163;923.8374990087163;70.0;78.47636912330552;70.0;50;55.2651922050645;7.147131645307809;3;50;50;1.4333028934650613;2078.2716024581946;5435.028225549069;5241.948413181243;240.0;220.0;160.0;0;2
2776;306.78438059081395;314.6277;314.5878817924172;314.5744953293305;5530.944425049984;969.9590793676294;923.8412568464253;923.8412568464253;70.0;78.47659860479533;70.0;50;55.27506700045393;7.104727031413816;3;50;50;1.4336690417188027;2078.2873315245615;5434.767555355032;5240.438809972707;240.0;220.0;160.0;0;2
2777;306.7843823219254;314.62738;314.58801557285346;314.5744953293305;5531.334907180367;969.9655832165827;923.8448723086558;923.8448723086558;70.0;78.4768242384605;70.0;50;55.267409843735436;7.0700411267637975;3;50;50;1.4335646378252225;2078.3062210799426;5434.8758002485865;5240.909145698753;240.0;220.0;160.0;0;2
2778;306.78438403572574;314.6275;314.58810005548287;314.5744953293305;5531.528249946496;969.9721251435955;923.8485267498819;923.8485267498819;70.0;78.47682245964572;70.0;50;55.27868251565362;7.0733552194594385;3;50;50;1.4335161441361535;2078.3244584007857;5434.937251101002;5241.142027060554;240.0;220.0;160.0;0;2
2779;306.7843857323881;314.62766;314.5877722721442;314.5744953293305;5529.956602597985;969.9786823445274;923.8521983940352;923.8521983940352;70.0;78.47680628123577;70.0;50;55.268546042343544;7.125472667003248;3;50;50;1.433973556999988;2078.3421258057097;5434.602366940684;5239.248977829273;240.0;220.0;160.0;0;2
2780;306.78438741208384;314.62726;314.58811672712557;314.5744953293305;5531.26948808801;969.9850510036799;923.855692652086;923.855692652086;70.0;78.47682475342846;70.0;50;55.28083442497126;7.086126782603827;3;50;50;1.4336038395569846;2078.358633387168;5434.915876548721;5240.830348402008;240.0;220.0;160.0;0;2
2781;306.7843890749826;314.62762;314.5880137588151;314.5744953293305;5530.646229712955;969.9915644003303;923.8593277148008;923.8593277148008;70.0;78.47686661541954;70.0;50;55.275482074255734;7.062966665012937;3;50;50;1.4337899990673773;2078.3773984934264;5434.796374606874;5240.0796336892545;240.0;220.0;160.0;0;2
2782;306.78439072125235;314.6275;314.5880560576261;314.5744953293305;5530.6583624560035;969.9979988137824;923.8628899840949;923.8628899840949;70.0;78.47679851763819;70.0;50;55.278280970418585;7.072958571468201;3;50;50;1.4337934696548984;2078.394807653303;5434.818104900603;5240.094247578259;240.0;220.0;160.0;0;2
2783;306.7843923510594;314.62753;314.58816128987775;314.5744953293305;5530.943151503478;970.0044276949528;923.86644958522;923.86644958522;70.0;78.4766736057662;70.0;50;55.28373656602425;7.125523463372997;3;50;50;1.4337186504158599;2078.411317717834;5434.901341197691;5240.437275985939;240.0;220.0;160.0;0;2
2784;306.78439396456844;314.62762;314.58819933397103;314.5744953293305;5530.939257480678;970.0108825328264;923.8700365784083;923.8700365784083;70.0;78.47658725131062;70.0;50;55.28430786100505;7.087938229667898;3;50;50;1.4337266267193765;2078.4262474968896;5434.921486056563;5240.432585635477;240.0;220.0;160.0;0;2
2785;306.78439556194235;314.62772;314.58831426511335;314.5744953293305;5531.261522758962;970.0173299658142;923.8736191088414;923.8736191088414;70.0;78.47680360400217;70.0;50;55.23352280365977;7.066654065796783;3;50;50;1.4336412561086829;2078.443035740019;5435.013813298923;5240.82075416317;240.0;220.0;160.0;0;2
2786;306.7843971433425;314.6278;314.58822275663584;314.5744953293305;5530.705209256417;970.023807661341;923.8772331356324;923.8772331356324;70.0;78.47704465564635;70.0;50;55.26784111335364;7.077229687365195;3;50;50;1.4338074781814698;2078.4598980023634;5434.907325964175;5240.150674549354;240.0;220.0;160.0;0;2
2787;306.7843987089287;314.62772;314.58812556093443;314.5744953293305;5530.116983010874;970.0302141421787;923.8807817726151;923.8807817726151;70.0;78.47694909377154;70.0;50;55.3035888387591;7.127999000405419;3;50;50;1.4339832208888361;2078.4767438596114;5434.7953947145;5239.442156036599;240.0;220.0;160.0;0;2
2788;306.78440025885897;314.62756;314.5883109164735;314.5744953293305;5530.74577283303;970.0365457951107;923.8842615710209;923.8842615710209;70.0;78.47688311264764;70.0;50;55.261208179473215;7.085346764306379;3;50;50;1.433809734740318;2078.491542530217;5434.957560407951;5240.199533377386;240.0;220.0;160.0;0;2
2789;306.78440179329;314.62778;314.587971756131;314.5744953293305;5529.124177875702;970.0429432341081;923.8878067764034;923.8878067764034;70.0;78.47707363203898;70.0;50;55.260340146157475;7.0616515046111346;3;50;50;1.4342817474828293;2078.508395271848;5434.612693552229;5238.246322251284;240.0;220.0;160.0;0;2
2790;306.7844033123767;314.62735;314.5881043181918;314.5744953293305;5529.534183823023;970.0491465160761;923.8911692147218;923.8911692147218;70.0;78.47721548688313;70.0;50;55.265656940013855;7.086273477321379;3;50;50;1.4341706219888934;2078.5248577486977;5434.722396630025;5238.740174414832;240.0;220.0;160.0;0;2
2791;306.7844048162725;314.62747;314.5884829683885;314.5744953293305;5531.003512475073;970.0553904655885;923.8945730783554;923.8945730783554;70.0;78.47708924344906;70.0;50;55.30355554080668;7.075476572087652;3;50;50;1.4337555678467302;2078.539295002514;5435.071068291761;5240.509980776226;240.0;220.0;160.0;0;2
2792;306.7844063051294;314.62796;314.5880673234697;314.5744953293305;5529.044610951777;970.0617973593168;923.8981351013034;923.8981351013034;70.0;78.47714917667341;70.0;50;55.264571102269976;7.08060483909677;3;50;50;1.4343247255577425;2078.5553077253126;5434.6534475124;5238.150483891417;240.0;220.0;160.0;0;2
2793;306.7844077790977;314.62747;314.5881873449817;314.5744953293305;5529.396269444696;970.067971135951;923.9014771525444;923.9014771525444;70.0;78.47669110852694;70.0;50;55.26009064726823;7.0612341652010855;3;50;50;1.4342305385667065;2078.5794433415235;5434.7434471002225;5238.574056546138;240.0;220.0;160.0;0;2
2794;306.7844092383263;314.62756;314.5879793785068;314.5744953293305;5528.313125235167;970.0741788739366;923.9048542192662;923.9048542192662;70.0;78.47686760787673;70.0;50;55.248061165301436;7.103206709309418;3;50;50;1.4345493180389044;2078.6042129378693;5434.517046625103;5237.2694093457585;240.0;220.0;160.0;0;2
2795;306.78441068296263;314.6273;314.5883812738296;314.5744953293305;5529.8145606226335;970.080254822322;923.9081080569503;923.9081080569503;70.0;78.4780737468869;70.0;50;55.2663937307655;7.094525000186721;3;50;50;1.4341277159282757;2078.6259074713835;5434.880898003552;5239.077888269962;240.0;220.0;160.0;0;2
2796;306.7844121131526;314.62775;314.58832394865175;314.5744953293305;5529.399698790119;970.0864976311533;923.9115237856877;923.9115237856877;70.0;78.47807924092443;70.0;50;55.247726050610765;7.148453356196148;3;50;50;1.4342537170392518;2078.6480394464247;5434.80219753545;5238.5781871927;240.0;220.0;160.0;0;2
2797;306.78441352904065;314.62772;314.5884690762262;314.5744953293305;5529.850853627502;970.0926858024003;923.9148899333121;923.9148899333121;70.0;78.47810204564573;70.0;50;55.28300566793003;7.106980196049733;3;50;50;1.4341313618561984;2078.668777742377;5434.919821976933;5239.121603194327;240.0;220.0;160.0;0;2
2798;306.78441493076986;314.6279;314.5879558692319;314.5744953293305;5527.456683203814;970.0989194077339;923.9183020373324;923.9183020373324;70.0;78.47829799547476;70.0;50;55.26632144617357;7.052157083544614;3;50;50;1.4348265674599514;2078.6913962872577;5434.401748445223;5236.237824918993;240.0;220.0;160.0;0;2
2799;306.78441631848176;314.62726;314.58841048481435;314.5744953293305;5529.238733536798;970.1048697678133;923.9214463079485;923.9214463079485;70.0;78.47838280082698;70.0;50;55.253725344718326;7.1396360290812595;3;50;50;1.434321933376016;2078.712305082313;5434.817198379355;5238.384304545074;240.0;220.0;160.0;0;2
2800;306.78441769231654;314.62775;314.58838217409806;314.5744953293305;5528.941458983183;970.1110195526305;923.9247835502528;923.9247835502528;70.0;78.47825254253053;70.0;50;55.27883997568762;7.066144787186374;3;50;50;1.4344145262582046;2078.736124239226;5434.7647995304005;5238.026237345245;240.0;220.0;160.0;0;2
2801;306.78441905241294;314.62775;314.58838223734085;314.5744953293305;5528.748970058319;970.1171283774518;923.928084262187;923.928084262187;70.0;78.47862809336061;70.0;50;55.25842893246477;7.116085067120389;3;50;50;1.4344777827690633;2078.757625627076;5434.742049557845;5237.794384435246;240.0;220.0;160.0;0;2
2802;306.7844203989084;314.62772;314.5883463371837;314.5744953293305;5528.410505412182;970.1232083878078;923.9313600379618;923.9313600379618;70.0;78.4787911932391;70.0;50;55.27419622277282;7.090526985297072;3;50;50;1.4345825962107612;2078.7804713269966;5434.683343525618;5237.386703768974;240.0;220.0;160.0;0;2
2803;306.78442173193895;314.62766;314.5886158331715;314.5744953293305;5529.381887437943;970.1292427535019;923.9345948085978;923.9345948085978;70.0;78.47863570964955;70.0;50;55.275719599795764;7.0371467058456005;3;50;50;1.4343114676703608;2078.8039429984815;5434.918053786179;5238.556733419004;240.0;220.0;160.0;0;2
2804;306.7844230516392;314.62796;314.5885227034787;314.5744953293305;5528.788306499923;970.1353828087197;923.9379330495682;923.9379330495682;70.0;78.47883154595506;70.0;50;55.25372415306968;7.065209292353768;3;50;50;1.4344898909982775;2078.8268474683846;5434.804215329693;5237.841765179159;240.0;220.0;160.0;0;2
2805;306.78442435814236;314.62787;314.5880435659353;314.5744953293305;5526.554505717695;970.1414476927583;923.9412020880396;923.9412020880396;70.0;78.47882352264739;70.0;50;55.27845232751547;7.1281662466143185;3;50;50;1.435138792088567;2078.8489040413338;5434.3195968375785;5235.151152136964;240.0;220.0;160.0;0;2
2806;306.78442565158053;314.62726;314.5884473381881;314.5744953293305;5528.1093188764535;970.1472480026199;923.9442211089653;923.9442211089653;70.0;78.47881461076307;70.0;50;55.269248314825134;7.089695960687564;3;50;50;1.4346995751074445;2078.8689613173233;5434.687038114721;5237.023924586689;240.0;220.0;160.0;0;2
2807;306.78442693208433;314.6277;314.5886042487963;314.5744953293305;5528.591660281892;970.1532216759189;923.9474082053325;923.9474082053325;70.0;78.47879538817274;70.0;50;55.28421149035373;7.067311074994407;3;50;50;1.4345690393875041;2078.890497125303;5434.815339858596;5237.604904809538;240.0;220.0;160.0;0;2
2808;306.78442819978306;314.6279;314.5883513481006;314.5744953293305;5527.336876489189;970.159244625435;923.9506449058312;923.9506449058312;70.0;78.47884974445557;70.0;50;55.237134537244074;7.092730623690954;3;50;50;1.4349363897520122;2078.909495619796;5434.5516331173685;5236.093517731229;240.0;220.0;160.0;0;2
2809;306.7844294548048;314.6276;314.5882918043092;314.5744953293305;5526.916524728722;970.1651161434263;923.9537395950366;923.9537395950366;70.0;78.47882249202316;70.0;50;55.301999255567736;7.145054599308549;3;50;50;1.4350639765992823;2078.927501316711;5434.475091539146;5235.587204035746;240.0;220.0;160.0;0;2
2810;306.7844306972764;314.6275;314.58832907817657;314.5744953293305;5526.910230226249;970.1709327739663;923.9567844453496;923.9567844453496;70.0;78.47870819670672;70.0;50;55.280852613553094;7.100283154922195;3;50;50;1.4350726806159448;2078.9430498855345;5434.494233277534;5235.579622307519;240.0;220.0;160.0;0;2
2811;306.7844319273232;314.62753;314.5884668382112;314.5744953293305;5527.333900581864;970.1767424097454;923.9598251775852;923.9598251775852;70.0;78.47855094180008;70.0;50;55.302232272915674;7.080902769784629;3;50;50;1.4349579222830338;2078.9592173322003;5434.6095141725555;5236.089933250855;240.0;220.0;160.0;0;2
2812;306.7844331450696;314.62772;314.58853583943744;314.5744953293305;5527.486539104879;970.1825947296295;923.9629092155947;923.9629092155947;70.0;78.47794095821551;70.0;50;55.278825650678996;6.992271215524056;3;50;50;1.4349200020188908;2078.976706691461;5434.657285391969;5236.273786351829;240.0;220.0;160.0;0;2
2813;306.7844343506385;314.6278;314.58842719173475;314.5744953293305;5526.893097747423;970.1884583762412;923.966006619033;923.966006619033;70.0;78.47828683531775;70.0;50;55.216067534396096;7.067557450091238;3;50;50;1.4350957075074984;2078.9885992623636;5434.5396282883385;5235.558986236772;240.0;220.0;160.0;0;2
2814;306.7844355441517;314.62766;314.5882893569412;314.5744953293305;5526.159654620051;970.1942471484456;923.9690350916228;923.9690350916228;70.0;78.47919155866717;70.0;50;55.253435625970724;7.152876051004057;3;50;50;1.435312331468336;2078.9994130530163;5434.394960824462;5234.675553989852;240.0;220.0;160.0;0;2
2815;306.78443672572973;314.62747;314.58841549570263;314.5744953293305;5526.544507399538;970.199944946051;923.9719792644328;923.9719792644328;70.0;78.47942976547913;70.0;50;55.26081224842375;7.11605541957266;3;50;50;1.4352082195875264;2079.0169449148116;5434.497735239679;5235.139109162744;240.0;220.0;160.0;0;2
2816;306.78443789549203;314.62762;314.5884885277171;314.5744953293305;5526.707977587717;970.2056810684321;923.9749625743864;923.9749625743864;70.0;78.47957924007297;70.0;50;55.24509889171971;7.046647974420878;3;50;50;1.435167457212081;2079.034647059694;5434.549220634004;5235.336009004407;240.0;220.0;160.0;0;2
2817;306.7844390535567;314.62772;314.5885199158872;314.5744953293305;5526.67826222392;970.2114298959758;923.977960559237;923.977960559237;70.0;78.48000041058401;70.0;50;55.26489580945292;7.068762020664337;3;50;50;1.43518282837985;2079.0531542495846;5434.559818384992;5235.300216848712;240.0;220.0;160.0;0;2
2818;306.7844402000407;314.62778;314.58841769531125;314.5744953293305;5526.082545546487;970.2171690959691;923.9809518955627;923.9809518955627;70.0;78.47996678472683;70.0;50;55.289132648422495;7.086707972736224;3;50;50;1.4353605469231108;2079.071656420289;5434.441796476269;5234.582676110744;240.0;220.0;160.0;0;2
2819;306.7844413350599;314.62766;314.5885036118547;314.5744953293305;5526.294889498461;970.2228332854298;923.983874163135;923.983874163135;70.0;78.47981760284611;70.0;50;55.28285463166355;7.091284899749581;3;50;50;1.4353060096608954;2079.0887343220893;5434.506344530411;5234.838444400896;240.0;220.0;160.0;0;2
2820;306.7844424587289;314.62772;314.58844437752157;314.5744953293305;5525.8752866992345;970.2285159054509;923.9868165658644;923.9868165658644;70.0;78.48006259548735;70.0;50;55.22964938554948;7.091015008830391;3;50;50;1.4354334965412066;2079.1084726302975;5434.4284947449;5234.333032829229;240.0;220.0;160.0;0;2
2821;306.7844435711612;314.6276;314.5885671477015;314.5744953293305;5526.220346123886;970.2341439214076;923.9897093778876;923.9897093778876;70.0;78.47991051168141;70.0;50;55.2249891502496;7.069875107291864;3;50;50;1.435341902635325;2079.1389387972445;5434.515158224243;5234.748656906221;240.0;220.0;160.0;0;2
2822;306.7844446724692;314.6277;314.58859232871555;314.5744953293305;5526.130089092365;970.2398057413757;923.9926369971114;923.9926369971114;70.0;78.48022948910204;70.0;50;55.260085665699805;7.1113550399733185;3;50;50;1.4353761411071597;2079.168652730874;5434.508627749978;5234.639942311755;240.0;220.0;160.0;0;2
2823;306.7844457627641;314.62772;314.5887709257045;314.5744953293305;5526.663791695559;970.2454510324129;923.9955513690815;923.9955513690815;70.0;78.48145745899956;70.0;50;55.241324173867326;7.10235789987874;3;50;50;1.435232533931909;2079.1960325571313;5434.652147818635;5235.2827870973015;240.0;220.0;160.0;0;2
2824;306.78444684215606;314.62793;314.5883036944631;314.5744953293305;5524.464098731994;970.2511519019323;923.998521328965;923.998521328965;70.0;78.48139666414923;70.0;50;55.27926839358814;7.156205555718816;3;50;50;1.4358730932124897;2079.2257234377744;5434.171576826349;5232.633256922688;240.0;220.0;160.0;0;2
2825;306.78444791075407;314.62738;314.58866361831264;314.5744953293305;5525.813379434239;970.2565924586625;924.001245308994;924.001245308994;70.0;78.48127928375503;70.0;50;55.265076874673426;7.114398869220253;3;50;50;1.4354932696592617;2079.2521637156105;5434.490635207626;5234.258465528542;240.0;220.0;160.0;0;2
2826;306.78444896866614;314.62778;314.5886811199622;314.5744953293305;5525.685491355005;970.262183068396;924.0041150676875;924.0041150676875;70.0;78.48130252914824;70.0;50;55.26427452333168;7.059465913670778;3;50;50;1.4355385413573232;2079.2802509947855;5434.478379630014;5234.104424337105;240.0;220.0;160.0;0;2
2827;306.7844500159991;314.6278;314.5886137604548;314.5744953293305;5525.207037828512;970.2677528772595;924.0069674928377;924.0069674928377;70.0;78.48120716591984;70.0;50;55.28588152849795;7.119154964806387;3;50;50;1.4356840333065333;2079.305609689559;5434.387160197505;5233.528127064442;240.0;220.0;160.0;0;2
2828;306.7844510528587;314.62772;314.588622327361;314.5744953293305;5525.056396089217;970.2732613993346;924.0097639332892;924.0097639332892;70.0;78.48121943684184;70.0;50;55.265993347921814;7.172450750874657;3;50;50;1.4357351959287088;2079.329278485138;5434.37074118023;5233.346679089463;240.0;220.0;160.0;0;2
2829;306.7844520793497;314.6277;314.5887523017138;314.5744953293305;5525.435128673949;970.278746578496;924.0125406116181;924.0125406116181;70.0;78.48107113467071;70.0;50;55.279670298989366;7.0962135112349785;3;50;50;1.435633776339094;2079.352662713466;5434.471505374215;5233.8028624877725;240.0;220.0;160.0;0;2
2830;306.7844530955758;314.6278;314.5888921244559;314.5744953293305;5525.852975038133;970.2842696108354;924.0153559458228;924.0153559458228;70.0;78.48115442218938;70.0;50;55.240713427649226;7.0470694325480565;3;50;50;1.4355212669627253;2079.3772629185023;5434.580545306652;5234.306158433432;240.0;220.0;160.0;0;2
2831;306.78445410163965;314.628;314.5884116336185;314.5744953293305;5523.62767502998;970.2898349727282;924.0182142049428;924.0182142049428;70.0;78.4813598434909;70.0;50;55.26040530791979;7.157054660210315;3;50;50;1.4361681324366704;2079.3986438466627;5434.095588791951;5231.625784573612;240.0;220.0;160.0;0;2
2832;306.7844550976429;314.6274;314.5886378016797;314.5744953293305;5524.431183659975;970.2951371809979;924.0208237614725;924.0208237614725;70.0;78.48128822988757;70.0;50;55.28588995563368;7.103250906287542;3;50;50;1.435943928150944;2079.418694234306;5434.292329558261;5232.59361071844;240.0;220.0;160.0;0;2
2833;306.78445608368605;314.62766;314.5888238089855;314.5744953293305;5525.059153782862;970.3005265385905;924.0235190317148;924.0235190317148;70.0;78.48127117600305;70.0;50;55.26152498269654;7.04896863860526;3;50;50;1.435770425733731;2079.438270905104;5434.450887658721;5233.350000731457;240.0;220.0;160.0;0;2
2834;306.78445705986877;314.6279;314.58868662618306;314.5744953293305;5524.32738679638;970.3059826575062;924.0262805469639;924.0262805469639;70.0;78.48137474020203;70.0;50;55.24924797333428;7.157073493386543;3;50;50;1.4359868609541064;2079.454060597014;5434.302081259078;5232.46858739624;240.0;220.0;160.0;0;2
2835;306.78445802628966;314.62775;314.5887207436905;314.5744953293305;5524.336320210948;970.3113483334184;924.0289582301283;924.0289582301283;70.0;78.48148472260914;70.0;50;55.24864463386518;7.10426557974975;3;50;50;1.4359900077523364;2079.4692340460456;5434.318825013128;5232.479347694088;240.0;220.0;160.0;0;2
2836;306.78445898304636;314.62778;314.5886809354926;314.5744953293305;5524.012819487125;970.3167092600778;924.0316338878553;924.0316338878553;70.0;78.48165298267284;70.0;50;55.26031250638313;7.047871650147172;3;50;50;1.4360894508741382;2079.486139410888;5434.262671965289;5232.089691072243;240.0;220.0;160.0;0;2
2837;306.78445993023547;314.62775;314.58873159215545;314.5744953293305;5524.094740420858;970.3220270234918;924.0342708468512;924.0342708468512;70.0;78.4818525138925;70.0;50;55.24170651904488;7.155606547026582;3;50;50;1.4360715147719065;2079.5001103525565;5434.296560310747;5232.188364836923;240.0;220.0;160.0;0;2
2838;306.7844608679527;314.62778;314.58890363339265;314.5744953293305;5524.699151540912;970.3273485245585;924.0369138786521;924.0369138786521;70.0;78.48197031443246;70.0;50;55.26317079355036;7.101176305995267;3;50;50;1.4359032063374064;2079.5138042189037;5434.44760149138;5232.916378031029;240.0;220.0;160.0;0;2
2839;306.78446179629276;314.628;314.5888980549796;314.5744953293305;5524.521209532308;970.332734140793;924.0396206179659;924.0396206179659;70.0;78.48203497524477;70.0;50;55.27494817799564;7.045660887965838;3;50;50;1.4359608236468038;2079.529312775786;5434.425828362726;5232.702046881665;240.0;220.0;160.0;0;2
2840;306.78446271534943;314.628;314.58892039769745;314.5744953293305;5524.48553053614;970.3380933904602;924.042304683276;924.042304683276;70.0;78.4821266128507;70.0;50;55.23996160970735;7.15482193862781;3;50;50;1.43597655889568;2079.542378225603;5434.43338918543;5232.65907153078;240.0;220.0;160.0;0;2
2841;306.78446362521555;314.628;314.58848388734225;314.5744953293305;5522.490271539917;970.3434427421813;924.0449817943058;924.0449817943058;70.0;78.48235750073786;70.0;50;55.23363393176882;7.101270620874331;3;50;50;1.4365558666801823;2079.556424841593;5433.998203128767;5230.25578206983;240.0;220.0;160.0;0;2
2842;306.78446452598297;314.62744;314.5887231100886;314.5744953293305;5523.362579559342;970.3485557185074;924.0474357515484;924.0474357515484;70.0;78.48258556281515;70.0;50;55.270130562599896;7.044744321513335;3;50;50;1.4363111992246278;2079.5743793986444;5434.209700206585;5231.306477079228;240.0;220.0;160.0;0;2
2843;306.78446541774275;314.62766;314.58882621965216;314.5744953293305;5523.662776490024;970.3537640140007;924.0499832003028;924.0499832003028;70.0;78.48264076760003;70.0;50;55.258567161390815;7.1540289091536575;3;50;50;1.436230739515245;2079.590310555963;5434.2921823064;5231.668064282234;240.0;220.0;160.0;0;2
2844;306.78446630058494;314.6278;314.5888493260825;314.5744953293305;5523.620045041334;970.3590013939581;924.0525609061211;924.0525609061211;70.0;78.48248514736642;70.0;50;55.29900984531122;7.099938867222704;3;50;50;1.436248959364425;2079.605822272841;5434.298067015665;5231.616594252288;240.0;220.0;160.0;0;2
2845;306.78446717459866;314.62787;314.5887727177023;314.5744953293305;5523.1419433778865;970.3642281917139;924.0551309987537;924.0551309987537;70.0;78.48240835107103;70.0;50;55.2593585030313;7.043691780654456;3;50;50;1.4363928120295963;2079.6221756232007;5434.20711516612;5231.040720798665;240.0;220.0;160.0;0;2
2846;306.78446803987225;314.62775;314.5887262165503;314.5744953293305;5522.813648125004;970.3693940978545;924.0576454501982;924.0576454501982;70.0;78.48247871093648;70.0;50;55.25031336415848;7.153662420020441;3;50;50;1.4364926833987863;2079.6367713042623;5434.146916037843;5230.645289166569;240.0;220.0;160.0;0;2
2847;306.78446889649314;314.6277;314.5888327998209;314.5744953293305;5523.138155852701;970.3745164907863;924.060120850146;924.060120850146;70.0;78.48254204130029;70.0;50;55.25287565783293;7.099923477133402;3;50;50;1.4364048060179984;2079.6525616075955;5434.23291723832;5231.03615872458;240.0;220.0;160.0;0;2
2848;306.7844697445478;314.62778;314.58894705489945;314.5744953293305;5523.479334818119;970.3796708732301;924.0626292727111;924.0626292727111;70.0;78.48274315579648;70.0;50;55.247186606338296;7.043239802743386;3;50;50;1.436312842050431;2079.6709350905207;5434.323729769895;5231.447108788427;240.0;220.0;160.0;0;2
2849;306.7844705841219;314.62793;314.5886825855433;314.5744953293305;5522.209071291188;970.3848591359675;924.0651725187932;924.0651725187932;70.0;78.48298418085321;70.0;50;55.24496219587569;7.153375597083516;3;50;50;1.4366841999612276;2079.687340643529;5434.051890085007;5229.917076370237;240.0;220.0;160.0;0;2
2850;306.7844714153003;314.6276;314.58900333267593;314.5744953293305;5523.446797182025;970.3898949791122;924.0675727421507;924.0675727421507;70.0;78.48316269353376;70.0;50;55.24636570139095;7.099456788942248;3;50;50;1.4363336521126011;2079.703867330867;5434.343372080043;5231.407917205749;240.0;220.0;160.0;0;2
2851;306.78447223816687;314.62796;314.5887507720311;314.5744953293305;5522.209268439588;970.3950684644028;924.0701068394221;924.0701068394221;70.0;78.48333028392463;70.0;50;55.25832773085706;7.042893944947622;3;50;50;1.4366963827432628;2079.7229554154633;5434.0803314183395;5229.917313835485;240.0;220.0;160.0;0;2
2852;306.7844730528048;314.62772;314.5887158074812;314.5744953293305;5521.922424751527;970.4000933295148;924.0725015360057;924.0725015360057;70.0;78.48350442205674;70.0;50;55.24089059255694;7.153388572075324;3;50;50;1.436784714209001;2079.7394999053204;5434.029339442034;5229.571810613214;240.0;220.0;160.0;0;2
2853;306.7844738592963;314.62762;314.58874992614466;314.5744953293305;5521.934451589184;970.4050796206764;924.074861886129;924.074861886129;70.0;78.48367924695586;70.0;50;55.24367004069566;7.099620306268633;3;50;50;1.436786867067859;2079.756134939811;5434.044776700428;5229.586296939173;240.0;220.0;160.0;0;2
2854;306.78447465772297;314.62766;314.58882078528154;314.5744953293305;5522.079001163883;970.4100619293208;924.0772209092963;924.0772209092963;70.0;78.48373739855792;70.0;50;55.276996984871516;7.04281330205589;3;50;50;1.436751931269081;2079.775570670902;5434.0927940199745;5229.760406901897;240.0;220.0;160.0;0;2
2855;306.7844754481653;314.62772;314.5890646834176;314.5744953293305;5522.984551510438;970.4150555796554;924.079593231194;924.079593231194;70.0;78.48376904542894;70.0;50;55.2410484722691;7.153455072100678;3;50;50;1.4364970861358441;2079.7919510822094;5434.310472833936;5230.851142294322;240.0;220.0;160.0;0;2
2856;306.78447623070326;314.62802;314.5887926821721;314.5744953293305;5521.684538087615;970.4201485256164;924.0820628090019;924.0820628090019;70.0;78.4838161586356;70.0;50;55.2608338675482;7.099602415309192;3;50;50;1.4368770102194175;2079.8082539183697;5434.031539226745;5229.285276126534;240.0;220.0;160.0;0;2
2857;306.78447700541585;314.62772;314.5891550180105;314.5744953293305;5523.074867383839;970.4250857057916;924.0843861556974;924.0843861556974;70.0;78.48361661147847;70.0;50;55.30848289503322;7.042817827096243;3;50;50;1.4364835519162695;2079.8263654752604;5434.361531490604;5230.9599277638345;240.0;220.0;160.0;0;2
2858;306.7844777723813;314.6281;314.588865065546;314.5744953293305;5521.700581710278;970.4301782833338;924.0868603093536;924.0868603093536;70.0;78.48343141316126;70.0;50;55.24270041331729;7.153677161321025;3;50;50;1.436884743174137;2079.840142863436;5434.067855249652;5229.304600670031;240.0;220.0;160.0;0;2
2859;306.7844785316771;314.62775;314.588901413058;314.5744953293305;5521.737910376777;970.4351065109348;924.0891800318893;924.0891800318893;70.0;78.48332489176192;70.0;50;55.285502676678846;7.099880015200085;3;50;50;1.4368789408973974;2079.8533866145526;5434.088875121317;5229.349563048829;240.0;220.0;160.0;0;2
2860;306.78447928337994;314.62775;314.5891328737151;314.5744953293305;5522.5957176564225;970.4400337436824;924.091501265399;924.091501265399;70.0;78.48328644765397;70.0;50;55.259948122739644;7.042934129028481;3;50;50;1.4366375622287118;2079.8674050167247;5434.29697868615;5230.382791917162;240.0;220.0;160.0;0;2
2861;306.78448002756573;314.62802;314.58896722561406;314.5744953293305;5521.769007385053;970.4450548295828;924.0939145480788;924.0939145480788;70.0;78.48321046112946;70.0;50;55.27532224690846;7.1539016513688924;3;50;50;1.4368804903267303;2079.8787826893677;5434.125401847583;5229.387019395295;240.0;220.0;160.0;0;2
2862;306.78448076430965;314.62784;314.5889819125355;314.5744953293305;5521.718452440347;970.4499749377577;924.0962338894673;924.0962338894673;70.0;78.48299186080843;70.0;50;55.281724302715226;7.100043923157045;3;50;50;1.4368997906213248;2079.8890854143015;5434.128530074567;5229.3261259644;240.0;220.0;160.0;0;2
2863;306.78448149368614;314.62787;314.58897404651225;314.5744953293305;5521.57912326005;970.4548838999153;924.0985450437769;924.0985450437769;70.0;78.48296255658978;70.0;50;55.24460919135348;7.043076167267927;3;50;50;1.436944323202066;2079.8989260373364;5434.110413972602;5229.158303966732;240.0;220.0;160.0;0;2
2864;306.7844822157689;314.62784;314.5889413729183;314.5744953293305;5521.344969541959;970.459771465003;924.1008382232875;924.1008382232875;70.0;78.48306671431337;70.0;50;55.26746576406428;7.154195637313012;3;50;50;1.437015680873376;2079.9064733649666;5434.070713955354;5228.87626581329;240.0;220.0;160.0;0;2
2865;306.7844829306308;314.6278;314.5890541198752;314.5744953293305;5521.732697947447;970.4646266929572;924.1031029830878;924.1031029830878;70.0;78.48303587645225;70.0;50;55.26279357558829;7.100357274959123;3;50;50;1.43690797113997;2079.913326340282;5434.171723240379;5229.343284677701;240.0;220.0;160.0;0;2
2866;306.7844836383441;314.62796;314.58895679148543;314.5744953293305;5521.215711788005;970.4695215143331;924.1054079853391;924.1054079853391;70.0;78.48290449144739;70.0;50;55.284448356880944;7.043322179451565;3;50;50;1.4370610467358764;2079.92058626087;5434.070076120548;5228.720574848653;240.0;220.0;160.0;0;2
2867;306.7844843389803;314.62787;314.5887258252278;314.5744953293305;5520.1429913539005;970.4743512924244;924.107653341425;924.107653341425;70.0;78.48274867814435;70.0;50;55.283534086100005;7.154547032594962;3;50;50;1.4373735848211937;2079.924481019822;5433.84313710959;5227.428483085773;240.0;220.0;160.0;0;2
2868;306.78448503261006;314.62756;314.58894381490825;314.5744953293305;5521.005850084438;970.4790518356178;924.1097777769218;924.1097777769218;70.0;78.48269962379139;70.0;50;55.252932608443146;7.100677466199073;3;50;50;1.4371278774168443;2079.926932690837;5434.049893730202;5228.467796426707;240.0;220.0;160.0;0;2
2869;306.7844857193036;314.6278;314.5889512215673;314.5744953293305;5520.958195813823;970.4838470811704;924.1119950580953;924.1119950580953;70.0;78.48248893371697;70.0;50;55.292462237245786;7.043609555228343;3;50;50;1.437144892219115;2079.9313016335764;5434.051994635858;5228.410396857752;240.0;220.0;160.0;0;2
2870;306.7844863991301;314.62784;314.58896084075957;314.5744953293305;5520.930726520579;970.4886316500299;924.114204586591;924.114204586591;70.0;78.48256626728505;70.0;50;55.23606577317162;7.15493658112141;3;50;50;1.4371556330499122;2079.933167136042;5434.058735775952;5228.377310094038;240.0;220.0;160.0;0;2
2871;306.7844870721584;314.62784;314.58889839054245;314.5744953293305;5520.600020590071;970.4934078874305;924.1164085988421;924.1164085988421;70.0;78.48276795004557;70.0;50;55.25757555199373;7.101064110617088;3;50;50;1.4372535094979384;2079.935517190441;5433.995611923359;5227.9789748007415;240.0;220.0;160.0;0;2
2872;306.78448773845645;314.62778;314.588937670451;314.5744953293305;5520.676285401156;970.4981407416765;924.1185736332153;924.1185736332153;70.0;78.48279546669791;70.0;50;55.29084464258168;7.043950290118758;3;50;50;1.4372353668435347;2079.9404948049214;5434.027810720771;5228.070835765694;240.0;220.0;160.0;0;2
2873;306.78448839809147;314.6278;314.5888646758529;314.5744953293305;5520.28499248462;970.5028773141269;924.1207446504159;924.1207446504159;70.0;78.48256462004329;70.0;50;55.29130222156492;7.155376174507557;3;50;50;1.4373513806863962;2079.9435304477697;5433.953862255366;5227.599523447726;240.0;220.0;160.0;0;2
2874;306.78448905113015;314.62775;314.5889529710802;314.5744953293305;5520.594727351522;970.5075635393173;924.1228700385043;924.1228700385043;70.0;78.48243286384067;70.0;50;55.26021493885654;7.101481154900924;3;50;50;1.4372649493515648;2079.9457076573785;5434.036065192135;5227.972599094909;240.0;220.0;160.0;0;2
2875;306.78448969763843;314.62784;314.58930769623015;314.5744953293305;5522.0372167948335;970.5122805284474;924.1250272229203;924.1250272229203;70.0;78.4821767353189;70.0;50;55.294714145376446;7.044276010676143;3;50;50;1.4368526287580372;2079.949816654008;5434.372856030162;5229.710077629377;240.0;220.0;160.0;0;2
2876;306.78449033768163;314.62827;314.588928153581;314.5744953293305;5520.337464739948;970.5171592051873;924.1273411767481;924.1273411767481;70.0;78.48208085459932;70.0;50;55.27391540870646;7.155786802321359;3;50;50;1.4373453364960116;2079.9517292798278;5434.004911111704;5227.662726279268;240.0;220.0;160.0;0;2
2877;306.78449097132443;314.6278;314.5889792572467;314.5744953293305;5520.491835605709;970.5218361085319;924.1294649387881;924.1294649387881;70.0;78.48212236907946;70.0;50;55.258296352448376;7.101851550383941;3;50;50;1.437303508957157;2079.9533973431007;5434.051834577118;5227.848665987078;240.0;220.0;160.0;0;2
2878;306.7844915986308;314.6278;314.5889810952397;314.5744953293305;5520.423171645486;970.526525821768;924.1316033510884;924.1316033510884;70.0;78.48216559335839;70.0;50;55.265002668050826;7.0446199059402375;3;50;50;1.4373264707492963;2079.9581897667676;5434.048207778345;5227.76596024699;240.0;220.0;160.0;0;2
2879;306.78449221966406;314.6278;314.58885260522555;314.5744953293305;5519.800283736005;970.5312025423777;924.1337317801817;924.1337317801817;70.0;78.48237923369767;70.0;50;55.24333305085165;7.156234469333254;3;50;50;1.437508998462727;2079.9623900721126;5433.919701938791;5227.01569176002;240.0;220.0;160.0;0;2
2880;306.784492834487;314.62762;314.58887350790087;314.5744953293305;5519.813006104882;970.5358021983988;924.135789063433;924.135789063433;70.0;78.48250523051968;70.0;50;55.2729387811576;7.10230457806702;3;50;50;1.4375085209864062;2079.9675640852256;5433.93406066417;5227.031015853331;240.0;220.0;160.0;0;2
2881;306.78449344316175;314.6277;314.58885595411;314.5744953293305;5519.644921241519;970.5403983693307;924.1378454376236;924.1378454376236;70.0;78.48269992931394;70.0;50;55.25366363413388;7.045001547249257;3;50;50;1.4375608565378304;2079.974601947438;5433.909536343315;5226.828557635411;240.0;220.0;160.0;0;2
2882;306.78449404574974;314.6277;314.5887836835941;314.5744953293305;5519.24917116396;970.5449701509228;924.1398809459405;924.1398809459405;70.0;78.48264519195408;70.0;50;55.29727436049319;7.156705716840667;3;50;50;1.4376785480268086;2079.9811997945;5433.832777729287;5226.351876666991;240.0;220.0;160.0;0;2
2883;306.7844946423118;314.6276;314.5890973310699;314.5744953293305;5520.503929082788;970.5494912412091;924.1418704802813;924.1418704802813;70.0;78.48250693009231;70.0;50;55.2596920647418;7.102739879536529;3;50;50;1.4373205729358636;2079.987637276495;5434.127739406042;5227.863232580219;240.0;220.0;160.0;0;2
2884;306.7844952329083;314.62796;314.5891073689857;314.5744953293305;5520.456800999966;970.5541525536166;924.1439962776187;924.1439962776187;70.0;78.48236309835248;70.0;50;55.27335074200353;7.045381016695771;3;50;50;1.4373379198495235;2079.996065938902;5434.128406433706;5227.806466804459;240.0;220.0;160.0;0;2
2885;306.7844958175988;314.628;314.5891566484639;314.5744953293305;5520.57880089012;970.5588033941231;924.1461144829167;924.1461144829167;70.0;78.48245429581706;70.0;50;55.261532430309316;7.157167436239161;3;50;50;1.437306486361309;2080.0029724070596;5434.168382333283;5227.95341567215;240.0;220.0;160.0;0;2
2886;306.78449639644236;314.62802;314.5890075777892;314.5744953293305;5519.848846583642;970.5634633294661;924.1482437716775;924.1482437716775;70.0;78.4824879006142;70.0;50;55.275239880125916;7.103170898543468;3;50;50;1.4375206871406714;2080.010269416279;5434.01700576082;5227.0741857099965;240.0;220.0;160.0;0;2
2887;306.7844969694975;314.6278;314.5889795031501;314.5744953293305;5519.62458933711;970.5680338392261;924.1502900969308;924.1502900969308;70.0;78.48254953001897;70.0;50;55.26298944951914;7.045750883088672;3;50;50;1.437589700359942;2080.020047938895;5433.979645811127;5226.804067856549;240.0;220.0;160.0;0;2
2888;306.78449753682213;314.62775;314.58900750168186;314.5744953293305;5519.649841831468;970.572573491713;924.1523093672176;924.1523093672176;70.0;78.48258676544962;70.0;50;55.270629237148356;7.157633014005273;3;50;50;1.4375863873765966;2080.02901992907;5433.997084038581;5226.834484486005;240.0;220.0;160.0;0;2
2889;306.7844980984735;314.62775;314.5890299148514;314.5744953293305;5519.647892110357;970.5771111727638;924.1543291543305;924.1543291543305;70.0;78.48254130413238;70.0;50;55.27080108254883;7.103620314091927;3;50;50;1.4375910583298723;2080.0383809987425;5434.008761173544;5226.832136046925;240.0;220.0;160.0;0;2
2890;306.78449865450835;314.6278;314.58911739261805;314.5744953293305;5519.9179759172;970.5816437388801;924.1563464550236;924.1563464550236;70.0;78.48258421824505;70.0;50;55.25930659224605;7.0461272054523505;3;50;50;1.4375175987502191;2080.049309588773;5434.081519088467;5227.157451992269;240.0;220.0;160.0;0;2
2891;306.78449920498286;314.6279;314.58911626672;314.5744953293305;5519.815767974754;970.5862026525168;924.1583912994873;924.1583912994873;70.0;78.48268513667925;70.0;50;55.26619571193819;7.158087222473307;3;50;50;1.437551147036967;2080.058927625598;5434.070287073685;5227.0343425255915;240.0;220.0;160.0;0;2
2892;306.78449974995266;314.62793;314.58899918803235;314.5744953293305;5519.216760385061;970.5907448349899;924.1604225628452;924.1604225628452;70.0;78.48281242527928;70.0;50;55.243814727459295;7.104042318798761;3;50;50;1.4377279359413326;2080.0689214825416;5433.947047511831;5226.312837883806;240.0;220.0;160.0;0;2
2893;306.7845002894727;314.62778;314.58920419245044;314.5744953293305;5519.987426937352;970.5952128537032;924.1623854208424;924.1623854208424;70.0;78.48311177707029;70.0;50;55.2381970023946;7.046524878457305;3;50;50;1.4375102796480748;2080.082024294202;5434.130799414702;5227.241105746041;240.0;220.0;160.0;0;2
2894;306.78450082359757;314.628;314.5889681437358;314.5744953293305;5518.869698103448;970.5997651771338;924.1644311405644;924.1644311405644;70.0;78.48343636210242;70.0;50;55.24850649223811;7.158563188508003;3;50;50;1.4378370273582965;2080.0947380841862;5433.890308398511;5225.8948013656045;240.0;220.0;160.0;0;2
2895;306.7845013523812;314.62772;314.58925942858696;314.5744953293305;5520.001672376859;970.6041833392819;924.1663511785306;924.1663511785306;70.0;78.48353238323934;70.0;50;55.2726245212762;7.104503642509101;3;50;50;1.4375155388469447;2080.108046441906;5434.156934167477;5227.258264377928;240.0;220.0;160.0;0;2
2896;306.78450187587697;314.62805;314.5892957946618;314.5744953293305;5520.023936605299;970.608727644019;924.1683940112399;924.1683940112399;70.0;78.483498448071;70.0;50;55.28152281864112;7.046900272046443;3;50;50;1.437514765651273;2080.122828880164;5434.1766602475145;5227.285081641085;240.0;220.0;160.0;0;2
2897;306.7845023941378;314.6281;314.58915543392345;314.5744953293305;5519.309510400344;970.6132696266208;924.1704370043176;924.1704370043176;70.0;78.48341044120886;70.0;50;55.266823918222734;7.159025533865997;3;50;50;1.4377254993679451;2080.135226478444;5434.028627166381;5226.424555277215;240.0;220.0;160.0;0;2
2898;306.784502907216;314.62793;314.58903740987193;314.5744953293305;5518.6971411278655;970.6177241002734;924.1723988397908;924.1723988397908;70.0;78.48344126689456;70.0;50;55.24872958924781;7.104929270037502;3;50;50;1.4379065931489146;2080.147926668134;5433.901801798984;5225.686956488514;240.0;220.0;160.0;0;2
2899;306.78450341516344;314.62772;314.5890871363011;314.5744953293305;5518.789763687104;970.6221029547257;924.1742908689835;924.1742908689835;70.0;78.48356863545924;70.0;50;55.2539024199759;7.047284388723426;3;50;50;1.4378849635629831;2080.163763978687;5433.933351058247;5225.798520361116;240.0;220.0;160.0;0;2
2900;306.7845039180314;314.62775;314.5891294868742;314.5744953293305;5518.851031363535;970.6264878028434;924.1761909956697;924.1761909956697;70.0;78.48356701942096;70.0;50;55.29205253149921;7.159477981961459;3;50;50;1.4378723682796006;2080.1781127815593;5433.959292388869;5225.872317277379;240.0;220.0;160.0;0;2
2901;306.7845044158707;314.6278;314.58914466816657;314.5744953293305;5518.794748059392;970.6308750118365;924.1780957492712;924.1780957492712;70.0;78.48334561154424;70.0;50;55.28827000428529;7.105351720901936;3;50;50;1.4378937267059981;2080.1909885702003;5433.9605535352;5225.804524037539;240.0;220.0;160.0;0;2
2902;306.78450490873155;314.62784;314.58929734132323;314.5744953293305;5519.33552996965;970.6352509842787;924.1799921477028;924.1799921477028;70.0;78.48319889238275;70.0;50;55.25834423194212;7.047602455113662;3;50;50;1.4377425559487695;2080.204199178224;5434.093859072436;5226.455895848445;240.0;220.0;160.0;0;2
2903;306.7845053966638;314.62802;314.58918043642586;314.5744953293305;5518.73686249992;970.6396847814227;924.1819461108656;924.1819461108656;70.0;78.48344905787755;70.0;50;55.22652383379692;7.159874819080199;3;50;50;1.4379193206503846;2080.2155222231654;5433.969512558936;5225.734800881154;240.0;220.0;160.0;0;2
2904;306.7845058797168;314.6279;314.5888084271114;314.5744953293305;5517.04396418501;970.6440445665348;924.1838317894146;924.1838317894146;70.0;78.4837433120185;70.0;50;55.24344740032616;7.1057268324735645;3;50;50;1.4384119656106096;2080.228251302989;5433.598155277598;5223.695704860846;240.0;220.0;160.0;0;2
2905;306.7845063579392;314.62744;314.58914057287643;314.5744953293305;5518.343487079956;970.6482038444791;924.1855284419272;924.1855284419272;70.0;78.48413820845964;70.0;50;55.24832606346087;7.048016328874368;3;50;50;1.4380421873563853;2080.243398303149;5433.902331154096;5225.260980187808;240.0;220.0;160.0;0;2
2906;306.7845068313794;314.6278;314.5889325428704;314.5744953293305;5517.338561598567;970.6525089541424;924.1873666646447;924.1873666646447;70.0;78.4840858082676;70.0;50;55.300613619053976;7.1603569951713215;3;50;50;1.4383369606145093;2080.2568722362507;5433.688114273036;5224.050547445475;240.0;220.0;160.0;0;2
2907;306.78450730008524;314.6276;314.5891888912382;314.5744953293305;5518.325754783009;970.6566931892932;924.1890918701733;924.1890918701733;70.0;78.48384432454071;70.0;50;55.27521411273648;7.106198886492962;3;50;50;1.4380567947958363;2080.2683469233198;5433.922995406948;5225.239621636134;240.0;220.0;160.0;0;2
2908;306.784507764104;314.62787;314.5892113255001;314.5744953293305;5518.320100613677;970.6609871005726;924.1909241282536;924.1909241282536;70.0;78.4835699168361;70.0;50;55.27578750054576;7.048318421931313;3;50;50;1.4380627172726654;2080.2797614932597;5433.932733347732;5225.232811189175;240.0;220.0;160.0;0;2
2909;306.78450822348253;314.62793;314.5894444314749;314.5744953293305;5519.223860358874;970.6652757310953;924.1927537017814;924.1927537017814;70.0;78.48347243548343;70.0;50;55.28448146079122;7.160716114973229;3;50;50;1.4378060440357148;2080.288293216378;5434.148189114454;5226.321389802264;240.0;220.0;160.0;0;2
2910;306.7845086782673;314.62823;314.5894369150187;314.5744953293305;5519.1002357550005;970.6696642618614;924.1946809879181;924.1946809879181;70.0;78.48340305160313;70.0;50;55.26313897170462;7.106488129542782;3;50;50;1.4378455419970728;2080.2958749830104;5434.132932796566;5226.1724839669;240.0;220.0;160.0;0;2
2911;306.7845091285042;314.62817;314.58930240851544;314.5744953293305;5518.428485774064;970.6740337672093;924.196592460039;924.196592460039;70.0;78.48327704739202;70.0;50;55.27854794147717;7.048656407651009;3;50;50;1.4380433196373876;2080.305459678707;5433.993414450486;5225.363361114862;240.0;220.0;160.0;0;2
2912;306.78450957423877;314.628;314.58931181837517;314.5744953293305;5518.386183976772;970.6783208751891;924.1984276253205;924.1984276253205;70.0;78.48344385032843;70.0;50;55.23366692666523;7.161138903279072;3;50;50;1.4380589938014623;2080.312888971502;5433.99461563814;5225.3124086000225;240.0;220.0;160.0;0;2
2913;306.784510015516;314.62796;314.589122886973;314.5744953293305;5517.495538216073;970.6825984711854;924.2002560569244;924.2002560569244;70.0;78.48360727707905;70.0;50;55.27281452132987;7.106937932725884;3;50;50;1.4383193954771314;2080.3207670295906;5433.80441335179;5224.239625781262;240.0;220.0;160.0;0;2
2914;306.7845104523804;314.62772;314.58945574423456;314.5744953293305;5518.81780530767;970.6867684419451;924.2019841007063;924.2019841007063;70.0;78.48371551612937;70.0;50;55.27587161310968;7.04900631992993;3;50;50;1.4379422839753324;2080.329838938341;5434.115389152988;5225.832296493089;240.0;220.0;160.0;0;2
2915;306.78451088487617;314.62814;314.5890992607424;314.5744953293305;5517.207829208992;970.6910868543281;924.2038561826192;924.2038561826192;70.0;78.48367452806482;70.0;50;55.265373346580574;7.1615324269801475;3;50;50;1.4384102968873385;2080.3370611003584;5433.764535416121;5223.893080282232;240.0;220.0;160.0;0;2
2916;306.784511313047;314.62775;314.58917104317754;314.5744953293305;5517.43401251005;970.6952143983475;924.2055484114211;924.2055484114211;70.0;78.48351124116405;70.0;50;55.29467021160201;7.107279265798013;3;50;50;1.438348434594295;2080.3441309564296;5433.826164018685;5224.1655180683565;240.0;220.0;160.0;0;2
2917;306.7845117369361;314.6278;314.58931298091545;314.5744953293305;5517.9574108096185;970.6993636583283;924.2072637109452;924.2072637109452;70.0;78.48342696091451;70.0;50;55.26577949922464;7.049294298693056;3;50;50;1.4382009578344854;2080.3508212573374;5433.955720421095;5224.795951320186;240.0;220.0;160.0;0;2
2918;306.78451215658635;314.628;314.58908528754404;314.5744953293305;5516.910887382249;970.7035689878853;924.2090348691327;924.2090348691327;70.0;78.48345356003568;70.0;50;55.26417584633971;7.161900050719623;3;50;50;1.4385059779813836;2080.3562718183666;5433.730647205081;5223.53541385192;240.0;220.0;160.0;0;2
2919;306.78451257204006;314.62772;314.58950055265836;314.5744953293305;5518.614098389333;970.707648732474;924.2106884873558;924.2106884873558;70.0;78.48347809575684;70.0;50;55.26133564233584;7.1076341453991745;3;50;50;1.43801766700461;2080.362550784672;5434.12377719505;5225.586931509953;240.0;220.0;160.0;0;2
2920;306.78451298333925;314.62817;314.5892915141182;314.5744953293305;5517.633822665171;970.7119210865616;924.2125282931579;924.2125282931579;70.0;78.48356442072495;70.0;50;55.25885821922759;7.049617756899522;3;50;50;1.438304067763543;2080.3707174113933;5433.913956451945;5224.406189400199;240.0;220.0;160.0;0;2
2921;306.78451339052543;314.62796;314.5892299759111;314.5744953293305;5517.290442100213;970.716075456807;924.21425780507;924.21425780507;70.0;78.48370933888106;70.0;50;55.26352082074925;7.162281046735211;3;50;50;1.438406526847633;2080.377884831245;5433.8471492463705;5223.992587509707;240.0;220.0;160.0;0;2
2922;306.7845137936398;314.62787;314.5891026562025;314.5744953293305;5516.665552487217;970.7201856311868;924.215947459109;924.215947459109;70.0;78.48389176115298;70.0;50;55.24183844564695;7.107994014228112;3;50;50;1.4385902615024984;2080.385407683453;5433.716657414623;5223.239907970854;240.0;220.0;160.0;0;2
2923;306.784514192723;314.62772;314.589142967114;314.5744953293305;5516.7431415606825;970.7242190900644;924.217566214413;924.217566214413;70.0;78.48401020057642;70.0;50;55.27316654796316;7.049933172641303;3;50;50;1.4385718788662123;2080.395844104012;5433.7446473042;5223.333364009842;240.0;220.0;160.0;0;2
2924;306.78451458781535;314.62775;314.5891776082341;314.5744953293305;5516.804287763561;970.7282571785428;924.2191917169316;924.2191917169316;70.0;78.48412143573975;70.0;50;55.252509617733224;7.162661959898264;3;50;50;1.4385579070862455;2080.404928644132;5433.768534154583;5223.40701461121;240.0;220.0;160.0;0;2
