current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
2925;306.7845149789568;314.62778;314.58928531660666;314.5744953293305;5517.175388908494;970.7322979894033;924.2208221433839;924.2208221433839;70.0;78.48411165795233;70.0;50;55.28894950788546;7.108356636811834;3;50;50;1.4384545925551717;2080.4141810731044;5433.862604609424;5223.854005940281;240.0;220.0;160.0;0;2
2926;306.78451536618684;314.62793;314.5891659518704;314.5744953293305;5516.5568463083755;970.7363773747691;924.2224917124687;924.2224917124687;70.0;78.48392885713446;70.0;50;55.29624357140848;7.050232293751748;3;50;50;1.4386377025753239;2080.4243380098683;5433.737152874573;5223.1089713784395;240.0;220.0;160.0;0;2
2927;306.78451574954454;314.62778;314.58948384386593;314.5744953293305;5517.827247127575;970.740380810968;924.2240911053293;924.2240911053293;70.0;78.4835544787817;70.0;50;55.310045847451946;7.1630312109395735;3;50;50;1.4382748623483361;2080.4321178633845;5434.0350639873695;5224.639169165165;240.0;220.0;160.0;0;2
2928;306.78451612906866;314.62814;314.5892052320067;314.5744953293305;5516.550385390241;970.7445268880507;924.225828970692;924.225828970692;70.0;78.48321635759103;70.0;50;55.28363282444123;7.1086985452122775;3;50;50;1.4386469460060232;2080.43880696866;5433.759767558011;5223.101189202546;240.0;220.0;160.0;0;2
2929;306.7845165047976;314.6278;314.5894156946029;314.5744953293305;5517.37847556126;970.748520795497;924.2274238974492;924.2274238974492;70.0;78.48308783166533;70.0;50;55.25312902912276;7.050522452611631;3;50;50;1.4384109839938932;2080.4464803015;5433.954361659275;5224.098623813538;240.0;220.0;160.0;0;2
2930;306.7845168767692;314.628;314.5894642023776;314.5744953293305;5517.508869384271;970.7526061923153;924.2291084665525;924.2291084665525;70.0;78.4832140342235;70.0;50;55.277309437466215;7.163363931549907;3;50;50;1.4383766113041276;2080.453319309478;5433.993866839742;5224.255683173355;240.0;220.0;160.0;0;2
2931;306.7845172450211;314.62808;314.5895072160209;314.5744953293305;5517.609406599124;970.7567022699246;924.2308055383729;924.2308055383729;70.0;78.48320170005768;70.0;50;55.275954098740044;7.109003804181839;3;50;50;1.4383511297823188;2080.459946222648;5434.028298056507;5224.376780248646;240.0;220.0;160.0;0;2
2932;306.78451760959047;314.62814;314.58949412017535;314.5744953293305;5517.472130194224;970.760805563065;924.2325118021887;924.2325118021887;70.0;78.48330291517314;70.0;50;55.25248751625528;7.050791148377158;3;50;50;1.438394173813699;2080.4674706919986;5434.007814168897;5224.211430818944;240.0;220.0;160.0;0;2
2933;306.7845179705142;314.62814;314.5891900850467;314.5744953293305;5516.098998960337;970.7648885559648;924.2342009906308;924.2342009906308;70.0;78.4835623409047;70.0;50;55.25069403129572;7.16369650199905;3;50;50;1.4387935846960005;2080.474031950664;5433.708186478984;5222.557494247726;240.0;220.0;160.0;0;2
2934;306.7845183278286;314.62778;314.58938275364557;314.5744953293305;5516.847721572418;970.7688083026817;924.2357366584613;924.2357366584613;70.0;78.48372840790068;70.0;50;55.264425066133896;7.109331865948107;3;50;50;1.4385806218148607;2080.4812563137802;5433.8861155742825;5223.4593306339775;240.0;220.0;160.0;0;2
2935;306.7845186815699;314.628;314.5892083168333;314.5744953293305;5516.014199090312;970.772810443113;924.2373532764492;924.2373532764492;70.0;78.48398722427976;70.0;50;55.24977857554728;7.0510842547627135;3;50;50;1.4388249548182395;2080.490020949225;5433.709066089667;5222.455352804281;240.0;220.0;160.0;0;2
2936;306.7845190317738;314.62778;314.5890993251632;314.5744953293305;5515.467677362161;970.7767118430177;924.2388760352053;924.2388760352053;70.0;78.48410523027621;70.0;50;55.27750245983118;7.164050123677657;3;50;50;1.438986180027031;2080.4983750641413;5433.595439805277;5221.797067382724;240.0;220.0;160.0;0;2
2937;306.7845193784757;314.62766;314.58945223981937;314.5744953293305;5516.892947198121;970.780545807577;924.2403367273336;924.2403367273336;70.0;78.4841244121276;70.0;50;55.260274759735196;7.109667332924104;3;50;50;1.4385782331416863;2080.507004435686;5433.926255808761;5223.513804900138;240.0;220.0;160.0;0;2
2938;306.7845197217105;314.62805;314.58933950146263;314.5744953293305;5516.315027372695;970.7845405322696;924.2419531664149;924.2419531664149;70.0;78.48404943013472;70.0;50;55.28151259068491;7.051364098373483;3;50;50;1.4387491232697922;2080.5176485562706;5433.806738993486;5222.817700470411;240.0;220.0;160.0;0;2
2939;306.78452006151304;314.62793;314.58938502443897;314.5744953293305;5516.4201119736745;970.7884640959809;924.2435039725794;924.2435039725794;70.0;78.48398766177392;70.0;50;55.2826508933136;7.164387782217477;3;50;50;1.4387225851054195;2080.526659776854;5433.84122922896;5222.944274872292;240.0;220.0;160.0;0;2
2940;306.7845203979175;314.628;314.58939582204783;314.5744953293305;5516.37964779388;970.7923955890221;924.2450646389093;924.2450646389093;70.0;78.48403018895999;70.0;50;55.25258453179144;7.109976795209889;3;50;50;1.438737939402353;2080.5355669075343;5433.8423939366785;5222.89553576773;240.0;220.0;160.0;0;2
2941;306.7845207309579;314.62796;314.5892976089565;314.5744953293305;5515.857638099866;970.796318164557;924.246619082049;924.246619082049;70.0;78.48389674852689;70.0;50;55.295444810313086;7.051650440220996;3;50;50;1.4388929953637004;2080.5477614552574;5433.735321144179;5222.266775091289;240.0;220.0;160.0;0;2
2942;306.78452106066794;314.6278;314.58942490806055;314.5744953293305;5516.309177707715;970.800176120936;924.2481141324347;924.2481141324347;70.0;78.48384304269851;70.0;50;55.26916528301689;7.164724766337133;3;50;50;1.4387665613816203;2080.557743710994;5433.84758248168;5222.8106545489445;240.0;220.0;160.0;0;2
2943;306.7845213870809;314.62796;314.58954376402903;314.5744953293305;5516.733456635204;970.8040821601411;924.24965736478;924.24965736478;70.0;78.4840535891693;70.0;50;55.23459279809647;7.110297050820847;3;50;50;1.4386476418275231;2080.5674271986936;5433.95201687947;5223.321698517104;240.0;220.0;160.0;0;2
2944;306.7845217102297;314.6281;314.58909783337265;314.5744953293305;5514.721796690999;970.8080330736584;924.2512457121288;924.2512457121288;70.0;78.48419752193696;70.0;50;55.27088574538948;7.051937947762639;3;50;50;1.4392330320218225;2080.5812452042783;5433.50855463531;5220.898654114309;240.0;220.0;160.0;0;2
2945;306.784522030147;314.62756;314.5894864648693;314.5744953293305;5516.284839699034;970.8117469844753;924.2526101183728;924.2526101183728;70.0;78.48422430136984;70.0;50;55.28630536233685;7.1650512119870315;3;50;50;1.4387858058978344;2080.5932509575196;5433.870407504442;5222.781339417487;240.0;220.0;160.0;0;2
2946;306.7845223468651;314.62802;314.58939507369433;314.5744953293305;5515.79808241735;970.8156377401145;924.2541456075294;924.2541456075294;70.0;78.4842845789585;70.0;50;55.25346704007433;7.110599568875543;3;50;50;1.4389304317415343;2080.6037092110146;5433.77165472564;5222.195040271698;240.0;220.0;160.0;0;2
2947;306.7845226604161;314.62793;314.5894526461246;314.5744953293305;5515.9432732074665;970.8194679887415;924.2556256176348;924.2556256176348;70.0;78.48424658362988;70.0;50;55.27969884534414;7.05216932259782;3;50;50;1.4388928021265872;2080.6164470177528;5433.814044622683;5222.369922578395;240.0;220.0;160.0;0;2
2948;306.7845229708315;314.628;314.5895278528811;314.5744953293305;5516.169089883017;970.8233109081732;924.2571199971901;924.2571199971901;70.0;78.48416524615149;70.0;50;55.29258334533815;7.165343014648807;3;50;50;1.438831671254602;2080.626867816839;5433.875732522846;5222.641918764095;240.0;220.0;160.0;0;2
2949;306.7845232781428;314.62808;314.58939577585517;314.5744953293305;5515.513335783795;970.8271758122119;924.2586376331604;924.2586376331604;70.0;78.48407768588724;70.0;50;55.2737136411893;7.1108728078845616;3;50;50;1.4390249001232958;2080.635810782577;5433.739332564948;5221.8520629515815;240.0;220.0;160.0;0;2
2950;306.7845235823809;314.6279;314.5894443991655;314.5744953293305;5515.631214821413;970.8309606832661;924.2600811461986;924.2600811461986;70.0;78.48395456519592;70.0;50;55.277224448851854;7.052403254782433;3;50;50;1.438994681830137;2080.6462047058926;5433.775459277928;5221.994048252393;240.0;220.0;160.0;0;2
2951;306.7845238835767;314.62796;314.5894604681276;314.5744953293305;5515.617959072268;970.8347551146965;924.2615360540947;924.2615360540947;70.0;78.48399539464145;70.0;50;55.26692694655877;7.165631226883306;3;50;50;1.4390019887681926;2080.6547703219303;5433.7820745519475;5221.978081702548;240.0;220.0;160.0;0;2
2952;306.7845241817605;314.62793;314.5896351748286;314.5744953293305;5516.285235406986;970.8385439238385;924.2629878620816;924.2629878620816;70.0;78.48410644961119;70.0;50;55.25784662795236;7.111151353358963;3;50;50;1.438812691507891;2080.663247898551;5433.941514007531;5222.7818160477145;240.0;220.0;160.0;0;2
2953;306.7845244769625;314.62814;314.5891638453746;314.5744953293305;5514.179734027661;970.8424058508423;924.2645117254026;924.2645117254026;70.0;78.48431541552613;70.0;50;55.249995526320546;7.052654737729441;3;50;50;1.439424706401526;2080.6740864855246;5433.476604634302;5220.24573963632;240.0;220.0;160.0;0;2
2954;306.78452476921245;314.62762;314.58954307158564;314.5744953293305;5515.719988321262;970.8460199978131;924.2658013433806;924.2658013433806;70.0;78.48456536547252;70.0;50;55.25786638258635;7.165924399631331;3;50;50;1.438983190059122;2080.684204926134;5433.8313162327295;5222.10097593296;240.0;220.0;160.0;0;2
2955;306.78452505853994;314.62805;314.5894303040451;314.5744953293305;5515.1436238800825;970.8498084734385;924.2672596226934;924.2672596226934;70.0;78.48451719934918;70.0;50;55.30223273679195;7.111433802675521;3;50;50;1.4391536686000783;2080.6942936027226;5433.712378664779;5221.4067449635595;240.0;220.0;160.0;0;2
2956;306.78452534497416;314.62793;314.5895049242937;314.5744953293305;5515.363423096851;970.8535261799323;924.2686526099419;924.2686526099419;70.0;78.48441623398202;70.0;50;55.28408088431023;7.052890416523979;3;50;50;1.4390944067006193;2080.7037459677895;5433.774493409501;5221.671493120158;240.0;220.0;160.0;0;2
2957;306.78452562854403;314.62805;314.5893881402681;314.5744953293305;5514.787063202719;970.85726531247;924.2700683053974;924.2700683053974;70.0;78.48431997879482;70.0;50;55.26883024639045;7.1662125678646245;3;50;50;1.4392641729413447;2080.711421860157;5433.65410717755;5220.977267627675;240.0;220.0;160.0;0;2
2958;306.7845259092782;314.62787;314.58940784838103;314.5744953293305;5514.795139182641;970.8609337264304;924.271418754516;924.271418754516;70.0;78.4842510828843;70.0;50;55.275381068593816;7.11170074852312;3;50;50;1.4392650738866712;2080.719858079714;5433.664375249712;5220.986995145492;240.0;220.0;160.0;0;2
2959;306.784526187205;314.62787;314.5895745207248;314.5744953293305;5515.420903758528;970.8645991220694;924.2727685770441;924.2727685770441;70.0;78.48418457417363;70.0;50;55.2819595227441;7.053116861074258;3;50;50;1.4390880024780082;2080.7293100854586;5433.815124460688;5221.740728577147;240.0;220.0;160.0;0;2
2960;306.7845264623526;314.62805;314.5895742330591;314.5744953293305;5515.3385406881125;970.8683329739227;924.2741859922417;924.2741859922417;70.0;78.48404513210195;70.0;50;55.29854481116796;7.166480182563987;3;50;50;1.4391152400347278;2080.7368960097238;5433.806996671098;5221.641522258833;240.0;220.0;160.0;0;2
2961;306.7845267347486;314.62808;314.58932842678803;314.5744953293305;5514.214684181712;970.8720532727525;924.2755927175594;924.2755927175594;70.0;78.48410192972277;70.0;50;55.236000784714264;7.11195104511755;3;50;50;1.4394430360071064;2080.743673902919;5433.5632991587745;5220.287837096873;240.0;220.0;160.0;0;2
2962;306.78452700442074;314.62775;314.5893478165543;314.5744953293305;5514.224686606522;970.8756395183259;924.2768737355857;924.2768737355857;70.0;78.48423571969263;70.0;50;55.25923617666503;7.053372687100207;3;50;50;1.4394432402384294;2080.7535829731582;5433.571798532812;5220.299885017555;240.0;220.0;160.0;0;2
2963;306.78452727139614;314.62775;314.5895283645463;314.5744953293305;5514.915785973757;970.8792230571175;924.2781544179369;924.2781544179369;70.0;78.48435097077162;70.0;50;55.29164915335919;7.166761249645833;3;50;50;1.4392469870985711;2080.7623676601006;5433.7365848029995;5221.132314205391;240.0;220.0;160.0;0;2
2964;306.7845275357018;314.628;314.5893660885566;314.5744953293305;5514.138131516162;970.8828827057437;924.2795099912006;924.2795099912006;70.0;78.48428693400628;70.0;50;55.287067763875164;7.112211549400925;3;50;50;1.4394752601953893;2080.769501999163;5433.572959918382;5220.195629411217;240.0;220.0;160.0;0;2
2965;306.7845277973644;314.62784;314.5898599249192;314.5744953293305;5516.173766739816;970.8864484234928;924.2807781488128;924.2807781488128;70.0;78.48424931982339;70.0;50;55.26429403001927;7.053533343030452;3;50;50;1.4388904460601804;2080.7773052401953;5434.040360527029;5222.64755203811;240.0;220.0;160.0;0;2
2966;306.78452805641035;314.62842;314.5895832842287;314.5744953293305;5514.91677698137;970.8902458362518;924.2822696981959;924.2822696981959;70.0;78.48433383572488;70.0;50;55.27163559501563;7.166985240219185;3;50;50;1.4392566405180272;2080.784367114983;5433.766705123939;5221.133507874061;240.0;220.0;160.0;0;2
2967;306.78452831286586;314.6281;314.5894088618682;314.5744953293305;5514.097770352414;970.8938937222104;924.2836207533736;924.2836207533736;70.0;78.48452275910198;70.0;50;55.237596505953206;7.112424915681544;3;50;50;1.4394964115483493;2080.79226777676;5433.590627191731;5220.147014389484;240.0;220.0;160.0;0;2
2968;306.7845285667568;314.62787;314.5896340498368;314.5744953293305;5514.973527868152;970.8974429045886;924.2848798304557;924.2848798304557;70.0;78.48466198876542;70.0;50;55.27828526485238;7.053785674042956;3;50;50;1.4392470646186082;2080.8032594529113;5433.796197546808;5221.20186431719;240.0;220.0;160.0;0;2
2969;306.78452881810887;314.62808;314.58983570792816;314.5744953293305;5515.750838167545;970.9010896021703;924.2862342183851;924.2862342183851;70.0;78.48475235444914;70.0;50;55.26752264327757;7.167279121739409;3;50;50;1.4390261562843516;2080.8128111357505;5433.980556244491;5222.138134572808;240.0;220.0;160.0;0;2
2970;306.78452906694736;314.62836;314.5895133990407;314.5744953293305;5514.288500264003;970.9048223081012;924.2876729282632;924.2876729282632;70.0;78.48488903345957;70.0;50;55.259725527073584;7.112720813933905;3;50;50;1.4394522037732456;2080.8221086758067;5433.660706577;5220.376748567994;240.0;220.0;160.0;0;2
2971;306.78452931329747;314.62796;314.5897094040771;314.5744953293305;5515.032886833655;970.9083817862221;924.2889485155657;924.2889485155657;70.0;78.48509999233994;70.0;50;55.2555870098835;7.0539805243114415;3;50;50;1.4392411135216365;2080.834127156636;5433.837160644198;5221.273362191138;240.0;220.0;160.0;0;2
2972;306.7845295571841;314.62817;314.58969459095874;314.5744953293305;5514.876936095341;970.9120235652518;924.2903048841396;924.2903048841396;70.0;78.48522780613334;70.0;50;55.27248811285777;7.167515984414569;3;50;50;1.439290117565157;2080.8459820686735;5433.810809148848;5221.085519526839;240.0;220.0;160.0;0;2
2973;306.78452979863187;314.62817;314.58949899737854;314.5744953293305;5513.943780032579;970.9156433751028;924.2916425037323;924.2916425037323;70.0;78.48533184871249;70.0;50;55.251866627596314;7.112929460951065;3;50;50;1.439563912031313;2080.858386311471;5433.609858857863;5219.961533049241;240.0;220.0;160.0;0;2
2974;306.78453003766515;314.6279;314.58965576750995;314.5744953293305;5514.503214540698;970.9191513012286;924.2928755514203;924.2928755514203;70.0;78.48527059790266;70.0;50;55.297002335469095;7.0542042437006245;3;50;50;1.4394069715358346;2080.8730966523385;5433.745853527637;5220.635371914271;240.0;220.0;160.0;0;2
2975;306.7845302743081;314.62805;314.58947285390724;314.5744953293305;5513.624137689301;970.9227201859086;924.2941690038858;924.2941690038858;70.0;78.48525105677933;70.0;50;55.25585221570617;7.167794017257529;3;50;50;1.4396651878663125;2080.885325438572;5433.557291347874;5219.576523846764;240.0;220.0;160.0;0;2
2976;306.7845305085846;314.62784;314.58940859685066;314.5744953293305;5513.260791259673;970.9261834950372;924.2953639032565;924.2953639032565;70.0;78.48538834133961;70.0;50;55.26022290617988;7.113209460608729;3;50;50;1.4397740141751383;2080.8975718945235;5433.482953926257;5219.138873072277;240.0;220.0;160.0;0;2
2977;306.7845307405184;314.62772;314.5894357391808;314.5744953293305;5513.270187907247;970.9296010211334;924.2965173225552;924.2965173225552;70.0;78.48552714709862;70.0;50;55.265451209120286;7.05440939199157;3;50;50;1.4397758560558114;2080.9124677899617;5433.493966822203;5219.15019133428;240.0;220.0;160.0;0;2
2978;306.7845309701328;314.62778;314.58965804419654;314.5744953293305;5514.124293099783;970.9330159522834;924.2976704828667;924.2976704828667;70.0;78.48565239025274;70.0;50;55.25496586414774;7.168028647030804;3;50;50;1.4395330697382596;2080.9261906349043;5433.694053732201;5220.17896103869;240.0;220.0;160.0;0;2
2979;306.78453119745103;314.62805;314.5896506648064;314.5744953293305;5513.991153710114;970.9365260487084;924.2989166909138;924.2989166909138;70.0;78.48566712681068;70.0;50;55.28155985160308;7.113418465832069;3;50;50;1.4395758912604302;2080.940061973669;5433.672858806745;5220.018594643833;240.0;220.0;160.0;0;2
2980;306.7845314224961;314.62805;314.5896257866864;314.5744953293305;5513.773109809421;970.9400169555227;924.3001467916763;924.3001467916763;70.0;78.48569031305615;70.0;50;55.27147695478247;7.054613412528994;3;50;50;1.4396436937739747;2080.954330245603;5433.634421709489;5219.755960765448;240.0;220.0;160.0;0;2
2981;306.78453164529077;314.62805;314.58961525825174;314.5744953293305;5513.635110370446;970.9434788673507;924.3013514246171;924.3013514246171;70.0;78.48568955376581;70.0;50;55.26615736196125;7.168280724164504;3;50;50;1.4396875567947212;2080.966628363011;5433.611772523576;5219.589740441203;240.0;220.0;160.0;0;2
2982;306.78453186585745;314.62802;314.5894998966007;314.5744953293305;5513.0511563843;970.9469210783194;924.3025394595741;924.3025394595741;70.0;78.4857416407518;70.0;50;55.25578244304743;7.113666286773423;3;50;50;1.4398602672993726;2080.9789670396162;5433.4881535993745;5218.8863678648895;240.0;220.0;160.0;0;2
2983;306.7845320842185;314.62784;314.5897959388318;314.5744953293305;5514.2134119635175;970.9502919964972;924.3036616523947;924.3036616523947;70.0;78.48565744797934;70.0;50;55.29632494085273;7.054806619979757;3;50;50;1.4395286954212325;2080.9924858406293;5433.759448103969;5220.286304710059;240.0;220.0;160.0;0;2
2984;306.7845323003959;314.6282;314.5895803721201;314.5744953293305;5513.202949207358;970.9537937905421;924.3049109670341;924.3049109670341;70.0;78.48559059741862;70.0;50;55.26296076530899;7.168504142641893;3;50;50;1.4398245915486025;2081.002849565314;5433.54133292935;5219.069202320263;240.0;220.0;160.0;0;2
2985;306.7845325144115;314.62793;314.58983873416224;314.5744953293305;5514.232650214517;970.957174871382;924.306047261301;924.306047261301;70.0;78.48575293695845;70.0;50;55.24553092316003;7.113865547644153;3;50;50;1.4395301188745186;2081.012457139521;5433.7802651120555;5220.309477183387;240.0;220.0;160.0;0;2
2986;306.784532726287;314.62823;314.5898593957704;314.5744953293305;5514.222096996378;970.96067147522;924.3072960183043;924.3072960183043;70.0;78.4856172797019;70.0;50;55.31150204052598;7.055010783698364;3;50;50;1.439537395657498;2081.0243386863867;5433.78807215887;5220.2967658321395;240.0;220.0;160.0;0;2
2987;306.7845329360437;314.62827;314.58940283382265;314.5744953293305;5512.186124189177;970.9641630901438;924.3085422054735;924.3085422054735;70.0;78.48541098226566;70.0;50;55.28261409225394;7.168744720227119;3;50;50;1.4401296802747119;2081.0325468086985;5433.3400933748835;5217.844436585863;240.0;220.0;160.0;0;2
2988;306.7845331437029;314.62772;314.5897680797787;314.5744953293305;5513.684954669047;970.9674153058103;924.3095620848363;924.3095620848363;70.0;78.48543214161842;70.0;50;55.262170355596474;7.114098735603136;3;50;50;1.4396989092206973;2081.0387905746948;5433.68530118036;5219.649777898868;240.0;220.0;160.0;0;2
2989;306.7845333492855;314.6281;314.58984437749183;314.5744953293305;5513.940681124483;970.9708374931017;924.3107463929201;924.3107463929201;70.0;78.48540115165338;70.0;50;55.269727082682344;7.055179636345358;3;50;50;1.439627989164946;2081.0470325421843;5433.750319194331;5219.95780041444;240.0;220.0;160.0;0;2
2990;306.7845335528122;314.62823;314.58975679376016;314.5744953293305;5513.496884350883;970.9742855874748;924.3119576164322;924.3119576164322;70.0;78.48547582259522;70.0;50;55.273451543614726;7.168942155621869;3;50;50;1.4397592369904584;2081.053806867492;5433.659025052359;5219.423247200638;240.0;220.0;160.0;0;2
2991;306.7845337543037;314.62814;314.30878497946264;314.5744953293305;4404.753695884037;970.9776786063123;924.313118456295;924.313118456295;70.0;78.46598466066081;70.0;50;59.34650063815802;7.114113018798079;3;50;50;1.8651664858833052;2081.036628054565;5163.1619665039625;3883.9420766923236;240.0;220.0;160.0;0;2
2992;306.7845339537803;314.31192;314.07114161294965;314.5744953293305;3580.5526382439125;970.8433583192613;924.1838485335995;924.1838485335995;70.0;78.4140443366459;70.0;50;62.458567845550725;7.128066548563652;3;50;50;2.4264733570215133;2080.834072843683;4934.56604925142;2891.191902764793;240.0;220.0;160.0;0;2
2993;306.78453415126205;314.04443;313.8314233726546;314.5744953293305;2825.9015075513016;970.5946422758028;923.9474581301279;923.9474581301279;70.0;78.30511429475102;70.0;50;64.52917685017496;7.13320055344424;3;50;50;3.4227393695603086;2080.1926242568416;4704.411380315562;1982.214615845543;240.0;220.0;160.0;0;2
2994;306.784534346769;313.79602;313.5936209173962;314.5744953293305;2136.5460275068704;970.2322159857993;923.6054092434899;923.6054092434899;70.0;78.18445338723623;70.0;50;66.40116216134635;7.1560047788125445;3;50;50;5.691233949532424;2078.8869998227283;4476.765368645729;1151.8859401320256;240.0;220.0;160.0;0;2
2995;306.7845345403209;313.56674;313.5228655770603;314.5744953293305;1950.0;969.7584585059277;923.160544285432;923.160544285432;70.0;78.0136139766245;70.0;50;68.05825293153191;7.140466502555592;3;50;50;6.996971073176051;2076.388825559452;4411.141529992494;927.1912500000001;240.0;220.0;160.0;0;2
2996;306.7845347319373;313.47772;313.5177149796255;314.5744953293305;1950.0;969.2537301892025;922.6871951653306;922.6871951653306;70.0;77.85294044499764;70.0;50;70.18413869776938;7.052276190335897;3;50;50;6.99162257934302;2073.101668618829;4409.46961025045;927.1912500000001;240.0;220.0;160.0;0;2
2997;306.78453492163754;313.46057;313.51160188868965;314.5744953293305;1950.0;968.749545730662;922.214378315337;922.214378315337;70.0;77.68911694461586;70.0;50;71.6494535775112;6.9995998022379124;3;50;50;6.985274650228237;2068.7849778923323;4407.900556646101;927.1912500000001;240.0;220.0;160.0;0;2
2998;306.78453510944075;313.45908;313.504499786724;314.5744953293305;1950.0;968.2459045442846;921.7420931369254;921.7420931369254;70.0;77.53187727374119;70.0;50;72.31791761459436;6.991929392992643;3;50;50;6.977899750450348;2063.444089564845;4406.403502429902;927.1912500000001;240.0;220.0;160.0;0;2
2999;306.78453529536597;313.46185;313.49627659662326;314.5744953293305;1950.0;967.74280604468;921.2703390322437;921.2703390322437;70.0;77.36987607158359;70.0;50;73.23954043476446;7.011563684406246;3;50;50;6.969360733316364;2057.0290563103617;4404.901233714156;927.1912500000001;240.0;220.0;160.0;0;2
3000;306.77790297963116;313.46414;312.9502314080533;312.2597777242556;1950.0;967.2402496470888;920.7991154041116;920.7991154041116;70.0;76.66662609956795;70.0;50;74.4452196598057;7.437137932980306;3;50;50;6.409243361945291;2051.4421366640418;3891.1522276522155;927.1912500000001;198.0;190.0;142.0;0;5
3001;306.7713369870537;313.58466;313.03735142221717;312.2597777242556;1950.0;966.7857181697801;920.3667684222282;920.3667684222282;70.0;75.82627992039033;70.0;50;75.0770176121654;6.962660870374793;3;50;50;6.506525355892545;2032.1675393770006;4000.625838509705;927.1912500000001;198.0;190.0;142.0;0;5
3002;306.764836654402;313.40756;313.00500889417543;312.2597777242556;1950.0;966.3316764622266;919.9349076044989;919.9349076044989;70.0;75.50366596726974;70.0;50;73.03183434059446;6.141827049720405;3;50;50;6.479691249253094;2008.290204949185;3999.622824059852;927.1912500000001;198.0;190.0;142.0;0;5
3003;306.7584013250769;313.26605;312.9665567869415;312.2597777242556;1950.0;965.8781239966884;919.5035324042434;919.5035324042434;70.0;75.23836321048952;70.0;50;71.43096603232989;6.027661840604125;3;50;50;6.446445558641808;1977.8418898981283;3999.2460256759186;927.1912500000001;198.0;190.0;142.0;0;5
3004;306.75203034904496;313.1474;312.9280122106078;312.2597777242556;1950.0;965.4250602459941;919.0726422753961;919.0726422753961;70.0;75.08464442063351;70.0;50;69.84885867330367;6.1795733707922835;3;50;50;6.413037026261275;1947.4216661800992;3998.6901504953757;927.1912500000001;198.0;190.0;142.0;0;5
3005;306.7457230827734;313.05753;312.88652945271906;312.2597777242556;1950.0;964.9724846835406;918.6422366725054;918.6422366725054;70.0;74.98698979404006;70.0;50;68.79455916076455;6.317771734139072;3;50;50;6.376511379778765;1917.008750797401;3995.236806058897;927.1912500000001;198.0;190.0;142.0;0;5
3006;306.73947888916456;312.99673;312.8418617363674;312.2597777242556;1950.0;964.5203967832921;918.2123150507331;918.2123150507331;70.0;74.93181702295126;70.0;50;68.12777595796125;6.445184181857724;3;50;50;6.336613031701863;1884.9534300615735;3990.2987275683677;927.1912500000001;198.0;190.0;142.0;0;5
3007;306.7332971374918;312.95828;312.80204694882815;312.2597777242556;1950.0;964.0687960197795;917.7828768658537;917.7828768658537;70.0;74.90807070617532;70.0;50;67.60538432279486;6.495445747566509;3;50;50;6.3016890456617745;1857.58961499489;3985.281328363558;927.1912500000001;198.0;190.0;142.0;0;5
3008;306.7271772033357;312.93137;312.7669867494864;312.2597777242556;1950.0;963.6176818681001;917.3539215742536;917.3539215742536;70.0;74.8983119440967;70.0;50;67.11545271136404;6.590678048399454;3;50;50;6.271637954783287;1834.5655582266234;3980.4422766163357;927.1912500000001;198.0;190.0;142.0;0;5
3009;306.72111846852124;312.9099;312.7309858088778;312.2597777242556;1950.0;963.1670538039167;916.9254486329305;916.9254486329305;70.0;74.89499921439787;70.0;50;66.71800406890564;6.76175611606449;3;50;50;6.240546465412068;1810.6574797665787;3975.5225981819194;927.1912500000001;198.0;190.0;142.0;0;5
3010;306.7151203210549;312.89117;312.698065066011;312.2597777242556;1950.0;962.7169113034571;916.4974574994927;916.4974574994927;70.0;74.90644291054149;70.0;50;66.78967379983902;6.8815437859578426;3;50;50;6.212590489339594;1789.4403698900692;3970.8191716588212;927.1912500000001;198.0;190.0;142.0;0;5
3011;306.7091821550632;312.8464;312.6691613306629;312.2597777242556;1950.0;962.2672538435135;916.0699476321585;916.0699476321585;70.0;74.9289327756838;70.0;50;65.9611644750419;6.956223916602198;3;50;50;6.188743423413316;1771.7207395326338;3966.428011151238;927.1912500000001;198.0;190.0;142.0;0;5
3012;306.7033033707315;312.8088;312.64354912617665;312.2597777242556;1950.0;961.8180809014417;915.6429184897552;915.6429184897552;70.0;74.95989794307272;70.0;50;65.41146086790496;7.051467020377959;3;50;50;6.168252567555482;1756.956088147006;3962.1937202804706;927.1912500000001;198.0;190.0;142.0;0;5
3013;306.69748337424306;312.7746;312.6223793166773;312.2597777242556;1950.0;961.369391955161;915.2163695317188;915.2163695317188;70.0;75.00011247396276;70.0;50;64.78358095607956;7.111022178818544;3;50;50;6.152313576575329;1746.1911384271611;3958.1801770296897;927.1912500000001;198.0;190.0;142.0;0;5
3014;306.69172157771953;312.744;312.6038250811702;312.2597777242556;1950.0;960.9211864831528;914.7903002180931;914.7903002180931;70.0;75.0485777411948;70.0;50;64.29084490170652;7.1418591132128455;3;50;50;6.139030120325534;1737.8774770685657;3954.1775339837186;927.1912500000001;198.0;190.0;142.0;0;5
3015;306.6860173991612;312.7179;312.58950687668187;312.2597777242556;1950.0;960.473463964461;914.3647100095292;914.3647100095292;70.0;75.10180141709715;70.0;50;63.925459024948694;7.1829966315888925;3;50;50;6.130085458816967;1733.4218542686085;3950.339744898719;927.1912500000001;198.0;190.0;142.0;0;5
3016;306.68037026238846;312.69543;312.57726906348944;312.2597777242556;1950.0;960.0262238786903;913.9395983672845;913.9395983672845;70.0;75.17104449276496;70.0;50;63.54228304207783;7.22102307615522;3;50;50;6.123241809846648;1730.8492193726229;3946.5670083513533;927.1912500000001;198.0;190.0;142.0;0;5
3017;306.67477959698346;312.67685;312.56809755651983;312.2597777242556;1950.0;959.5794657060067;913.5149647532222;913.5149647532222;70.0;75.23673468061442;70.0;50;63.197443906901285;7.200463392392777;3;50;50;6.119523523418134;1731.187548464977;3942.7811166174874;927.1912500000001;198.0;190.0;142.0;0;5
3018;306.6692448382325;312.66147;312.56167038469766;312.2597777242556;1950.0;959.1331889271357;913.0908086298108;913.0908086298108;70.0;75.30649293092063;70.0;50;63.069561982827324;7.0946725230139265;3;50;50;6.118596856501526;1733.8774069508972;3939.2320606748226;927.1912500000001;198.0;190.0;142.0;0;5
3019;306.66376542706905;312.649;312.55747674999213;312.2597777242556;1950.0;958.6873930233629;912.6671294601231;912.6671294601231;70.0;75.3776259841825;70.0;50;62.681168374855275;7.083511601504412;3;50;50;6.119931985427916;1738.488860980535;3935.8585265033576;927.1912500000001;198.0;190.0;142.0;0;5
3020;306.65834081001725;312.63937;312.55510490614176;312.2597777242556;1950.0;958.2420774765325;912.2439267078356;912.2439267078356;70.0;75.44655071813224;70.0;50;62.68177686696397;7.106623888256578;3;50;50;6.123101934435574;1744.6225570235865;3932.663979443152;927.1912500000001;198.0;190.0;142.0;0;5
3021;306.65297043913597;312.63165;312.5541649007457;312.2597777242556;1950.0;957.7972417690471;911.8211998372282;911.8211998372282;70.0;75.51223678297396;70.0;50;62.665093752241994;7.137513107116888;3;50;50;6.1277023523988685;1751.893205360458;3929.658798388191;927.1912500000001;198.0;190.0;142.0;0;5
3022;306.64765377196346;312.6263;312.5550430118956;312.2597777242556;1950.0;957.3528853838671;911.3989483131827;911.3989483131827;70.0;75.58805580888614;70.0;50;62.62763804881106;7.171660638175604;3;50;50;6.134134907357952;1760.6901785464622;3926.8260338753926;927.1912500000001;198.0;190.0;142.0;0;5
3023;306.6423902714627;312.62274;312.55611286767737;312.2597777242556;1950.0;956.90900780451;910.9771716011832;910.9771716011832;70.0;75.65152129911657;70.0;50;62.487176622547736;7.198491794769993;3;50;50;6.140711359370048;1769.4258506457131;3924.187990537801;927.1912500000001;198.0;190.0;142.0;0;5
3024;306.63717940596695;312.62122;312.5583490295394;312.2597777242556;1950.0;956.4656085150497;910.5558691673143;910.5558691673143;70.0;75.71779148425513;70.0;50;62.40896574408346;7.223297899595323;3;50;50;6.148444228936674;1779.1109130262817;3921.6727771567994;927.1912500000001;198.0;190.0;142.0;0;5
3025;306.63202064912616;312.6208;312.5609395528477;312.2597777242556;1950.0;956.0226870001161;910.1350404782614;910.1350404782614;70.0;75.78440248319544;70.0;50;62.46775179316022;7.232045225824464;3;50;50;6.156490952783459;1788.9465049498933;3919.2980371750946;927.1912500000001;198.0;190.0;142.0;0;5
3026;306.6269134798538;312.62137;312.5639602170642;312.2597777242556;1950.0;955.5802427448946;909.7146850013095;909.7146850013095;70.0;75.84726700604776;70.0;50;62.58970375905095;7.226524030257951;3;50;50;6.1649307601333;1799.0446435033805;3917.0252141480655;927.1912500000001;198.0;190.0;142.0;0;5
3027;306.62185738227413;312.62265;312.56708979060414;312.2597777242556;1950.0;955.138275235125;909.2948022043424;909.2948022043424;70.0;75.91153381071476;70.0;50;62.45785516440962;7.2100360100473155;3;50;50;6.173430625118565;1809.0729958052657;3914.8778622866985;927.1912500000001;198.0;190.0;142.0;0;5
3028;306.6168518456703;312.6247;312.57011247119163;312.2597777242556;1950.0;954.6967839571015;908.8753915558426;908.8753915558426;70.0;75.97271653503262;70.0;50;62.59702985727805;7.184075609801812;3;50;50;6.181766992558927;1818.882440057771;3912.7978249816815;927.1912500000001;198.0;190.0;142.0;0;5
3029;306.6118963644325;312.62692;312.5728853614304;312.2597777242556;1950.0;954.2557683976717;908.45645252489;908.45645252489;70.0;76.03258360823756;70.0;50;62.553681105887215;7.161999548523497;3;50;50;6.189792005187323;1828.3205363768518;3910.80045015279;927.1912500000001;198.0;190.0;142.0;0;5
3030;306.606990438007;312.62955;312.5754728607449;312.2597777242556;1950.0;953.815228044236;908.0379845811616;908.0379845811616;70.0;76.0855677984854;70.0;50;62.56861892798969;7.136946560691442;3;50;50;6.197573054063631;1837.5357101762652;3908.799796787311;927.1912500000001;198.0;190.0;142.0;0;5
3031;306.6021335708458;312.63208;312.5786889520167;312.2597777242556;1950.0;953.3751623847477;907.6199871949308;907.6199871949308;70.0;76.15067612876526;70.0;50;62.590021745413665;7.099591628764211;3;50;50;6.205955880066514;1847.1259693376528;3906.98202054607;927.1912500000001;198.0;190.0;142.0;0;5
3032;306.5973252723562;312.63425;312.58068616449214;312.2597777242556;1950.0;952.935570907711;907.2024598370665;907.2024598370665;70.0;76.20460070428305;70.0;50;62.688838056146366;7.0663089466094675;3;50;50;6.213022609661751;1855.521022045351;3905.1391776851897;927.1912500000001;198.0;190.0;142.0;0;5
3033;306.5925650568515;312.6366;312.58309846673785;312.2597777242556;1950.0;952.496453102182;906.7854019790328;906.7854019790328;70.0;76.26298409523494;70.0;50;62.74420773496923;7.032886212331647;3;50;50;6.220470433009789;1864.1697536287268;3903.3960027416615;927.1912500000001;198.0;190.0;142.0;0;5
3034;306.5878524435019;312.63864;312.58546664249906;312.2597777242556;1950.0;952.057808457767;906.368813092888;906.368813092888;70.0;76.3133887403323;70.0;50;62.74390667734902;7.002975864647658;3;50;50;6.227823006861314;1872.7277070011914;3901.6552915093102;927.1912500000001;198.0;190.0;142.0;0;5
3035;306.5831869562858;312.64056;312.586801635432;312.2597777242556;1950.0;951.6196364646222;905.9526926512841;905.9526926512841;70.0;76.37021205373938;70.0;50;62.832269057086556;6.9670164664800325;3;50;50;6.234053805823103;1880.184884112327;3899.975256676054;927.1912500000001;198.0;190.0;142.0;0;5
3036;306.5785681239418;312.6425;312.58831064500316;312.2597777242556;1950.0;951.1819366134533;905.5370401274661;905.5370401274661;70.0;76.4158022305724;70.0;50;62.742360132384206;6.9314902505355604;3;50;50;6.240416855128249;1887.7766902403428;3898.283214187088;927.1912500000001;198.0;190.0;142.0;0;5
3037;306.5739954799213;312.644;312.58952403295643;312.2597777242556;1950.0;950.744708395515;905.1218549952712;905.1218549952712;70.0;76.46715326879055;70.0;50;62.86899320593007;6.89656941513779;3;50;50;6.2464249746653095;1894.9813283098713;3896.6492519812755;927.1912500000001;198.0;190.0;142.0;0;5
3038;306.56946856234094;312.6453;312.5907629623068;312.2597777242556;1950.0;950.3079513026096;904.7071367291284;904.7071367291284;70.0;76.51385689566317;70.0;50;62.84592957748215;6.845429383440409;3;50;50;6.252412134388804;1902.1695096780181;3895.0123127211054;927.1912500000001;198.0;190.0;142.0;0;5
3039;306.5649869139364;312.6463;312.5914730162827;312.2597777242556;1950.0;949.8716648270876;904.2928848040576;904.2928848040576;70.0;76.58070255896658;70.0;50;62.842227707575134;6.796884282974872;3;50;50;6.2578031119436766;1908.579772892525;3893.600516724423;927.1912500000001;198.0;190.0;142.0;0;5
3040;306.56055008201594;312.64725;312.5919602083883;312.2597777242556;1950.0;949.4358484618461;903.8790986956693;903.8790986956693;70.0;76.60982399074354;70.0;50;62.88118116505193;6.747542717742306;3;50;50;6.262916136739586;1915.0515810001234;3891.8694604686243;927.1912500000001;198.0;190.0;142.0;0;5
3041;306.55615761841466;312.64792;312.5922521247688;312.2597777242556;1950.0;949.000501700329;903.4657778801633;903.4657778801633;70.0;76.65492391425961;70.0;50;62.7837237454375;6.700853938240499;3;50;50;6.267780319138729;1921.1966682028567;3890.2344006247813;927.1912500000001;198.0;190.0;142.0;0;5
3042;306.5518090794494;312.6485;312.5927638147238;312.2597777242556;1950.0;948.5656240365255;903.0529218343285;903.0529218343285;70.0;76.70030144635021;70.0;50;62.83252416889034;6.655605125395857;3;50;50;6.272827100155988;1927.4128535998157;3888.69754642769;927.1912500000001;198.0;190.0;142.0;0;5
3043;306.5475040258738;312.64862;312.59343472244194;312.2597777242556;1950.0;948.1312149649705;902.6405300355422;902.6405300355422;70.0;76.77399600142374;70.0;50;62.83224981615514;6.607877142701829;3;50;50;6.277994055748317;1933.3332861747604;3887.5678698670913;927.1912500000001;198.0;190.0;142.0;0;5
3044;306.54324202283397;312.6486;312.59292782551375;312.2597777242556;1950.0;947.6972739807434;902.2286019617694;902.2286019617694;70.0;76.79731185426513;70.0;50;62.95728935042894;6.565248116291627;3;50;50;6.281893295589295;1938.6907992353404;3885.8256978687186;927.1912500000001;198.0;190.0;142.0;0;5
3045;306.5390226398245;312.6488;312.59292024827874;312.2597777242556;1950.0;947.2638005794676;901.8171370915621;901.8171370915621;70.0;76.83049310380252;70.0;50;62.97836515465701;6.518140708122905;3;50;50;6.286266764777574;1944.3666160799883;3884.2049233875864;927.1912500000001;198.0;190.0;142.0;0;5
3046;306.53484545064515;312.64856;312.5920126070939;312.2597777242556;1950.0;946.83079425731;901.4061349040586;901.4061349040586;70.0;76.86002271213282;70.0;50;62.960578949404876;6.474560867884534;3;50;50;6.289661809131364;1949.1808299534327;3882.538564932339;927.1912500000001;198.0;190.0;142.0;0;5
3047;306.5307100333576;312.64844;312.5917527065516;312.2597777242556;1950.0;946.3982545109806;900.995594878983;900.995594878983;70.0;76.91225162608535;70.0;50;62.812054390298755;6.42054643244407;3;50;50;6.293686081374993;1954.153340299356;3881.297324598326;927.1912500000001;198.0;190.0;142.0;0;5
3048;306.5266159702429;312.64783;312.5909743513456;312.2597777242556;1950.0;945.9661808377313;900.5855164966441;900.5855164966441;70.0;76.93287778056562;70.0;50;62.92348070530085;6.371845071518393;3;50;50;6.297129057417299;1958.942445474891;3879.7005166831777;927.1912500000001;198.0;190.0;142.0;0;5
3049;306.5225628477594;312.6471;312.5900895598859;312.2597777242556;1950.0;945.534572735356;900.1758992379357;900.1758992379357;70.0;76.97494831959261;70.0;50;62.695695912093456;6.331134625892162;3;50;50;6.300418999749146;1963.506492569593;3878.186875331568;927.1912500000001;198.0;190.0;142.0;0;5
3050;306.51855025650065;312.64642;312.58865956501006;312.2597777242556;1950.0;945.1034297021899;899.7667425843348;899.7667425843348;70.0;76.98642507239796;70.0;50;62.71353035315207;6.299794113043816;3;50;50;6.303100724954746;1967.8030974741268;3876.376742572571;927.1912500000001;198.0;190.0;142.0;0;5
3051;306.5145777911545;312.64557;312.58754979466164;312.2597777242556;1950.0;944.6727512371085;899.3580460179016;899.3580460179016;70.0;77.03686512953544;70.0;50;62.840785184896774;6.26252206439176;3;50;50;6.306073299911503;1971.908267897727;3875.0277176388454;927.1912500000001;198.0;190.0;142.0;0;5
3052;306.51064505046185;312.64435;312.5861446676298;312.2597777242556;1950.0;944.2425368395272;898.9498090212788;898.9498090212788;70.0;77.05988707962231;70.0;50;62.669211673970416;6.221432651863864;3;50;50;6.30869793197137;1975.8576632128984;3873.511858204051;927.1912500000001;198.0;190.0;142.0;0;5
3053;306.5067516371761;312.6432;312.5845381946997;312.2597777242556;1950.0;943.8127860094011;898.5420310776909;898.5420310776909;70.0;77.09235343008748;70.0;50;62.63446258196849;6.187661589855779;3;50;50;6.311072652867032;1979.5844089621614;3871.9869328904383;927.1912500000001;198.0;190.0;142.0;0;5
3054;306.5028971580232;312.64188;312.58283777505176;312.2597777242556;1950.0;943.3834982472238;898.1347116709433;898.1347116709433;70.0;77.12027864642565;70.0;50;62.51008155617382;6.148900668223362;3;50;50;6.313309392493509;1983.18595027365;3870.459276989148;927.1912500000001;198.0;190.0;142.0;0;5
3055;306.49908122366185;312.64032;312.58100621688476;312.2597777242556;1950.0;942.9546730540272;897.7278502854219;897.7278502854219;70.0;77.15004550836312;70.0;50;62.50308288870605;6.1030196220377775;3;50;50;6.315369935787444;1986.6175991441844;3868.9381458309963;927.1912500000001;198.0;190.0;142.0;0;5
3056;306.4953034486441;312.63858;312.57907152818206;312.2597777242556;1950.0;942.5263099313811;897.3214464060926;897.3214464060926;70.0;77.17776022800906;70.0;50;62.36661095065105;6.051390932507772;3;50;50;6.3172837660164864;1989.9138116800439;3867.41641993749;927.1912500000001;198.0;190.0;142.0;0;5
3057;306.4915634513765;312.63678;312.5770283871872;312.2597777242556;1950.0;942.0984083813921;896.9154995185003;896.9154995185003;70.0;77.20463965250097;70.0;50;62.58874519946565;5.997358162945204;3;50;50;6.319045753397492;1993.0625368647577;3865.901394035055;927.1912500000001;198.0;190.0;142.0;0;5
3058;306.48786085408165;312.63467;312.57488660100813;312.2597777242556;1950.0;941.6709679067035;896.5100091087683;896.5100091087683;70.0;77.22918675590196;70.0;50;62.430207677056984;5.942250953203384;3;50;50;6.320666473746213;1996.0718344004513;3864.394814225392;927.1912500000001;198.0;190.0;142.0;0;5
3059;306.4841952827597;312.63266;312.57263195913265;312.2597777242556;1950.0;941.2439880104943;896.1049746635978;896.1049746635978;70.0;77.25321011161634;70.0;50;62.439163897087106;5.8871215303468745;3;50;50;6.322131559458085;1998.9387777220895;3862.886285556302;927.1912500000001;198.0;190.0;142.0;0;5
3060;306.48056636715097;312.6305;312.5702711548807;312.2597777242556;1950.0;940.8174681964789;895.7003956702673;895.7003956702673;70.0;77.27663843254754;70.0;50;62.22130269999315;5.832345218764473;3;50;50;6.323448345236678;2001.6704244079865;3861.3755511224417;927.1912500000001;198.0;190.0;142.0;0;5
3061;306.4769737406983;312.62836;312.5678098658629;312.2597777242556;1950.0;940.3914079689065;895.2962716166318;895.2962716166318;70.0;77.2996493852848;70.0;50;62.292456857967125;5.778100063039673;3;50;50;6.324623107245621;2004.272202116222;3859.8630024697304;927.1912500000001;198.0;190.0;142.0;0;5
3062;306.47341704051024;312.62585;312.5652579725147;312.2597777242556;1950.0;939.9658068325606;894.892601991122;894.892601991122;70.0;77.3209225743976;70.0;50;62.29493183226692;5.724504011223445;3;50;50;6.325666481985509;2006.7450358635456;3858.357576651702;927.1912500000001;198.0;190.0;142.0;0;5
3063;306.46989590732403;312.62338;312.5626059791519;312.2597777242556;1950.0;939.540664292758;894.4893862827441;894.4893862827441;70.0;77.34077457472023;70.0;50;62.29807958505626;5.6715585446967225;3;50;50;6.326568982347987;2009.0845762431222;3856.8548267113365;927.1912500000001;198.0;190.0;142.0;0;5
3064;306.4664099854697;312.62082;312.55984524482596;312.2597777242556;1950.0;939.115979855349;894.0866239810789;894.0866239810789;70.0;77.35970566610087;70.0;50;62.185164572893214;5.619291924364376;3;50;50;6.327322005037326;2011.2887764402858;3855.348822562778;927.1912500000001;198.0;190.0;142.0;0;5
3065;306.4629589228339;312.61832;312.5569715032884;312.2597777242556;1950.0;938.6917530267159;893.684314576281;893.684314576281;70.0;77.37851969687614;70.0;50;62.045156413440964;5.567700131302743;3;50;50;6.327921485680551;2013.3599833459184;3853.83344886409;927.1912500000001;198.0;190.0;142.0;0;5
3066;306.4595423708244;312.61572;312.55399149829117;312.2597777242556;1950.0;938.2679833137731;893.2824575590785;893.2824575590785;70.0;77.39705899182322;70.0;50;61.99795762460765;5.516810788707048;3;50;50;6.3283747888501445;2015.3032086228654;3852.310522319586;927.1912500000001;198.0;190.0;142.0;0;5
3067;306.45615998433505;312.613;312.5509118853036;312.2597777242556;1950.0;937.8446702239663;892.8810524207718;892.8810524207718;70.0;77.41472789876596;70.0;50;61.96338132987661;5.466663704384402;3;50;50;6.3286891838275245;2017.1205356362032;3850.784699578321;927.1912500000001;198.0;190.0;142.0;0;5
3068;306.4528114217106;312.6101;312.54772837006493;312.2597777242556;1950.0;937.421813265272;892.4800986532337;892.4800986532337;70.0;77.43183363017461;70.0;50;61.81899348531695;5.417299316665321;3;50;50;6.328860566292683;2018.811523168175;3849.252616368446;927.1912500000001;198.0;190.0;142.0;0;5
3069;306.4494963447124;312.60724;312.54443989735944;312.2597777242556;1950.0;936.9994119461967;892.0795957489082;892.0795957489082;70.0;77.44869901288558;70.0;50;61.75634623041854;5.368754002444206;3;50;50;6.328888191748514;2020.3788824945766;3847.710871122968;927.1912500000001;198.0;190.0;142.0;0;5
3070;306.44621441848415;312.6042;312.54105593218947;312.2597777242556;1950.0;936.5774657757765;891.6795432008101;891.6795432008101;70.0;77.46459564397259;70.0;50;61.7620113188933;5.321069730367;3;50;50;6.328782236205552;2021.8260136438303;3846.165498921391;927.1912500000001;198.0;190.0;142.0;0;5
3071;306.4429653115182;312.6011;312.5375783029457;312.2597777242556;1950.0;936.1559742635769;891.2799405025244;891.2799405025244;70.0;77.47913055458353;70.0;50;61.76016712426676;5.274288606977663;3;50;50;6.328544942466333;2023.1526590644894;3844.618836822048;927.1912500000001;198.0;190.0;142.0;0;5
3072;306.4397486956219;312.5978;312.5340013428556;312.2597777242556;1950.0;935.7349369196913;890.8807871482052;890.8807871482052;70.0;77.49273941810401;70.0;50;61.655326465082766;5.228456244261238;3;50;50;6.328170767038247;2024.3584367620194;3843.0661269416323;927.1912500000001;198.0;190.0;142.0;0;5
3073;306.4365642458846;312.59448;312.5303237832667;312.2597777242556;1950.0;935.3143532547415;890.4820826325756;890.4820826325756;70.0;77.505969422639;70.0;50;61.594583462028474;5.18363115826169;3;50;50;6.327658729955356;2025.4476446732326;3841.502162727486;927.1912500000001;198.0;190.0;142.0;0;5
3074;306.43341164064464;312.59097;312.5265526613663;312.2597777242556;1950.0;934.8942227798761;890.0838264509271;890.0838264509271;70.0;77.519023030185;70.0;50;61.449870452450114;5.139917345938599;3;50;50;6.327016472524282;2026.4281644456964;3839.9261474846844;927.1912500000001;198.0;190.0;142.0;0;5
3075;306.43029056145707;312.58746;312.522652585792;312.2597777242556;1950.0;934.474545006771;889.6860180991184;889.6860180991184;70.0;77.53641203591512;70.0;50;61.449685709411916;5.094553655352945;3;50;50;6.326207575609889;2027.2018039128002;3838.402505876404;927.1912500000001;198.0;190.0;142.0;0;5
3076;306.42720069306137;312.58383;312.51873383126167;312.2597777242556;1950.0;934.0553194476279;889.2886570735753;889.2886570735753;70.0;77.54576567645259;70.0;50;61.28865707983852;5.0541295847028636;3;50;50;6.325346874009516;2027.9941215824438;3836.812153214033;927.1912500000001;198.0;190.0;142.0;0;5
3077;306.42414172334963;312.5802;312.5146773225275;312.2597777242556;1950.0;933.6365456151742;888.8917428712898;888.8917428712898;70.0;77.55728346241139;70.0;50;61.12686312346649;5.0118022844978185;3;50;50;6.324311046050621;2028.6142595323772;3835.2316046441065;927.1912500000001;198.0;190.0;142.0;0;5
3078;306.42111334333504;312.5765;312.5105424104788;312.2597777242556;1950.0;933.2182230226624;888.4952749898194;888.4952749898194;70.0;77.56911675671665;70.0;50;61.04398126615814;4.97067461850969;3;50;50;6.323162041557942;2029.1127953159448;3833.6677219487156;927.1912500000001;198.0;190.0;142.0;0;5
3079;306.41811524712057;312.57275;312.50631492240444;312.2597777242556;1950.0;932.8003511838695;888.0992529272869;888.0992529272869;70.0;77.58067200843412;70.0;50;60.98273931748329;4.930691241378113;3;50;50;6.3218854614620446;2029.4982482069736;3832.0986351628458;927.1912500000001;198.0;190.0;142.0;0;5
3080;306.41514713186825;312.5689;312.5019957681925;312.2597777242556;1950.0;932.3829296130963;887.7036761823791;887.7036761823791;70.0;77.59187848857654;70.0;50;60.84504194133969;4.8918005836103475;3;50;50;6.320482565037384;2029.7738210636005;3830.522309016618;927.1912500000001;198.0;190.0;142.0;0;5
3081;306.41220869776845;312.56497;312.49758734552006;312.2597777242556;1950.0;931.965957825167;887.3085442543467;887.3085442543467;70.0;77.60289387312834;70.0;50;60.77058252416904;4.853968648502516;3;50;50;6.318956153309551;2029.943796304211;3828.937058178064;927.1912500000001;198.0;190.0;142.0;0;5
