current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
3082;306.40929964800966;312.56085;312.4930986247127;312.2597777242556;1950.0;931.5494353354288;886.9138566430033;886.9138566430033;70.0;77.61314645069942;70.0;50;60.72901357137742;4.817164204369817;3;50;50;6.317315849119727;2030.0112718713872;3827.3487069187454;927.1912500000001;198.0;190.0;142.0;0;5
3083;306.40641968874843;312.55664;312.4885299017308;312.2597777242556;1950.0;931.1333616597509;886.5196128487253;886.5196128487253;70.0;77.62256098005646;70.0;50;60.648928464667144;4.781380212051786;3;50;50;6.315562264910492;2029.9766197059957;3825.757451149194;927.1912500000001;198.0;190.0;142.0;0;5
3084;306.4035685290798;312.5523;312.4838792140881;312.2597777242556;1950.0;930.7177363145241;886.1258123724506;886.1258123724506;70.0;77.63135888819566;70.0;50;60.572986650472686;4.80075253098525;3;50;50;6.313693664939505;2029.8408383052897;3824.160683007052;927.1912500000001;198.0;190.0;142.0;0;5
3085;306.4007458810079;312.54794;312.4792205563049;312.2597777242556;1950.0;930.3025588166606;885.7324547156784;885.7324547156784;70.0;77.63955693095986;70.0;50;60.368109835042134;4.803260977031471;3;50;50;6.3117871829382475;2029.7169512394132;3822.5168966430797;927.1912500000001;198.0;190.0;142.0;0;5
3086;306.3979514594167;312.54352;312.47438511136477;312.2597777242556;1950.0;929.8878286835928;885.3395393804684;885.3395393804684;70.0;77.65326435984595;70.0;50;60.26334551606051;4.825622187028131;3;50;50;6.309667818179449;2029.3472873533287;3820.9215040692475;927.1912500000001;198.0;190.0;142.0;0;5
3087;306.39518498204137;312.53903;312.4695187128272;312.2597777242556;1950.0;929.4735454332733;884.9470658694404;884.9470658694404;70.0;77.65831266308193;70.0;50;60.13936486530142;4.885554043696601;3;50;50;6.30748729490921;2028.9260311726136;3819.3209981533764;927.1912500000001;198.0;190.0;142.0;0;5
3088;306.39244616943984;312.53455;312.46455727965684;312.2597777242556;1950.0;929.059708584174;884.5550336857732;884.5550336857732;70.0;77.66590911755034;70.0;50;60.040986947376254;4.861407868648271;3;50;50;6.305179362612316;2028.4159955170899;3817.691139177627;927.1912500000001;198.0;190.0;142.0;0;5
3089;306.3897347449643;312.52997;312.45953065632415;312.2597777242556;1950.0;928.6463176552858;884.1634423332044;884.1634423332044;70.0;77.67476974941115;70.0;50;59.83837731643487;4.798683534958883;3;50;50;6.3027752985579015;2027.8147171766577;3816.0633903623666;927.1912500000001;198.0;190.0;142.0;0;5
3090;306.3870504347335;312.5254;312.4544347755234;312.2597777242556;1950.0;928.2333721661176;883.7722913160299;883.7722913160299;70.0;77.68292357832276;70.0;50;59.837925076966236;4.810411042230427;3;50;50;6.300271163716945;2027.1328684049897;3814.4234272206795;927.1912500000001;198.0;190.0;142.0;0;5
3091;306.38439296760504;312.52063;312.44928029629443;312.2597777242556;1950.0;927.8208716366966;883.3815801391024;883.3815801391024;70.0;77.69036468752871;70.0;50;59.68816990911647;4.837142798666505;3;50;50;6.297678307809302;2026.3706554765697;3812.7815668390213;927.1912500000001;198.0;190.0;142.0;0;5
3092;306.3817620751479;312.51587;312.4440598024306;312.2597777242556;1950.0;927.4088155875666;882.991308307832;882.991308307832;70.0;77.69769700327844;70.0;50;59.57591614950482;4.835119789632316;3;50;50;6.294989308703306;2025.526540193288;3811.1324656799666;927.1912500000001;198.0;190.0;142.0;0;5
3093;306.3791574916153;312.51096;312.4388872381156;312.2597777242556;1950.0;926.9972035397882;882.6014753281846;882.6014753281846;70.0;77.70361072772138;70.0;50;59.37078622197979;4.8115193734981005;3;50;50;6.29232276009462;2024.7498648549715;3809.43674048061;927.1912500000001;198.0;190.0;142.0;0;5
3094;306.376578953918;312.506;312.4333398512194;312.2597777242556;1950.0;926.5860350149383;882.2120807066818;882.2120807066818;70.0;77.71444894017546;70.0;50;59.35434171324637;4.78253140246934;3;50;50;6.289239956377764;2023.5287431401514;3807.7995135636934;927.1912500000001;198.0;190.0;142.0;0;5
3095;306.3740262015977;312.50095;312.4280208694785;312.2597777242556;1950.0;926.1753095351091;881.8231239504;881.8231239504;70.0;77.71896887865424;70.0;50;59.251292880621556;4.739868760843467;3;50;50;6.2863675496746065;2022.4849264284926;3806.180059913743;927.1912500000001;198.0;190.0;142.0;0;5
3096;306.3714989768006;312.49585;312.42280953324286;312.2597777242556;1950.0;925.7650266229078;881.4346045669699;881.4346045669699;70.0;77.72917989649824;70.0;50;58.87988737654196;4.699711430638104;3;50;50;6.28358041292072;2021.5822676898483;3804.4985098416305;927.1912500000001;198.0;190.0;142.0;0;5
3097;306.3689970242514;312.49084;312.41725050837226;312.2597777242556;1950.0;925.3551858014561;881.0465220645759;881.0465220645759;70.0;77.73153176073635;70.0;50;58.89581706408978;4.693354301176242;3;50;50;6.280405999778198;2020.3510958542574;3802.7863935875894;927.1912500000001;198.0;190.0;142.0;0;5
3098;306.3665200912278;312.48566;312.41174225516176;312.2597777242556;1950.0;924.9457865943892;880.6588759519553;880.6588759519553;70.0;77.735172070759;70.0;50;58.72126174239267;4.668340676704375;3;50;50;6.277258327224621;2019.162124130728;3801.0568708615783;927.1912500000001;198.0;190.0;142.0;0;5
3099;306.3640679275344;312.48056;312.4061630201455;312.2597777242556;1950.0;924.5368285258562;880.271665738398;880.271665738398;70.0;77.74611118781459;70.0;50;58.615167389335014;4.689710085648883;3;50;50;6.274011228281276;2017.8345524608194;3799.3737608033334;927.1912500000001;198.0;190.0;142.0;0;5
3100;306.3616402854779;312.4754;312.400546268256;312.2597777242556;1950.0;924.1283111205184;879.8848909337456;879.8848909337456;70.0;77.75260835551666;70.0;50;58.43108856048466;4.7183862317858996;3;50;50;6.270699709578881;2016.4404886253237;3797.697413473756;927.1912500000001;198.0;190.0;142.0;0;5
3101;306.359236919842;312.47015;312.39485686305727;312.2597777242556;1950.0;923.7202339035496;879.4985510483909;879.4985510483909;70.0;77.76112086621345;70.0;50;58.280133367023424;4.6979744748241785;3;50;50;6.267287540654437;2014.930129367725;3796.044039561089;927.1912500000001;198.0;190.0;142.0;0;5
3102;306.3568575878624;312.46487;312.3891506589719;312.2597777242556;1950.0;923.3125964006349;879.1126455932773;879.1126455932773;70.0;77.76162516417145;70.0;50;58.208681028001436;4.647999495885642;3;50;50;6.263832971895333;2013.4462910368507;3794.324831965999;927.1912500000001;198.0;190.0;142.0;0;5
3103;306.35450204920267;312.4594;312.38338517881374;312.2597777242556;1950.0;922.9053981379709;878.727174079898;878.727174079898;70.0;77.77341830147638;70.0;50;58.03514587863209;4.6515972312315625;3;50;50;6.260292145257995;2011.807886505081;3792.680213021861;927.1912500000001;198.0;190.0;142.0;0;5
3104;306.3521700659295;312.45404;312.37756836809695;312.2597777242556;1950.0;922.4986386422645;878.3421360202955;878.3421360202955;70.0;77.77678793948976;70.0;50;57.83714867840432;4.5938706756207495;3;50;50;6.2566735582984965;2010.1151111484064;3791.0178662123253;927.1912500000001;198.0;190.0;142.0;0;5
3105;306.34986140248907;312.44858;312.37172949159066;312.2597777242556;1950.0;922.0923174407327;877.9575309270612;877.9575309270612;70.0;77.78421342917123;70.0;50;57.66212584106775;4.555814663021835;3;50;50;6.253007843662497;2008.3834442573618;3789.3507145678736;927.1912500000001;198.0;190.0;142.0;0;5
3106;306.34757582568307;312.44302;312.3658736641831;312.2597777242556;1950.0;921.6864340611017;877.5733583133344;877.5733583133344;70.0;77.79173957208236;70.0;50;57.55591592358742;4.553674697627287;3;50;50;6.249300554714107;2006.622727214945;3787.6740657361215;927.1912500000001;198.0;190.0;142.0;0;5
3107;306.34531310464513;312.43753;312.360007192679;312.2597777242556;1950.0;921.280988031607;877.189617692802;877.189617692802;70.0;77.79953064713129;70.0;50;57.412988833017224;4.538636354282346;3;50;50;6.245558480062478;2004.8383187530203;3785.988855324209;927.1912500000001;198.0;190.0;142.0;0;5
3108;306.34307301081753;312.43195;312.35424401442253;312.2597777242556;1950.0;920.875978880992;876.8063085796977;876.8063085796977;70.0;77.80435460652521;70.0;50;57.2549353470705;4.52096815623004;3;50;50;6.241900167684703;2003.185622019114;3784.249596831677;927.1912500000001;198.0;190.0;142.0;0;5
3109;306.34085531792823;312.42633;312.3483518232198;312.2597777242556;1950.0;920.4714061385081;876.4234304888013;876.4234304888013;70.0;77.82208412523602;70.0;50;57.07561763224214;4.496253175208665;3;50;50;6.238084629643151;2001.3516775608218;3782.545807803799;927.1912500000001;198.0;190.0;142.0;0;5
3110;306.3386598019678;312.42078;312.3425295094125;312.2597777242556;1950.0;920.067269333914;876.0409829354383;876.0409829354383;70.0;77.82262640714646;70.0;50;56.89280067947591;4.446903159935815;3;50;50;6.234318622974054;1999.6045822810404;3780.801094652552;927.1912500000001;198.0;190.0;142.0;0;5
3111;306.336486241167;312.41522;312.3366266883188;312.2597777242556;1950.0;919.6635679974751;875.6589654354792;875.6589654354792;70.0;77.84116360855799;70.0;50;56.725883975775666;4.424277856787967;3;50;50;6.230446221002241;1997.7305269860697;3779.084692722775;927.1912500000001;198.0;190.0;142.0;0;5
3112;306.3343344159742;312.40967;312.33073187286556;312.2597777242556;1950.0;919.2603016599627;875.2773775053391;875.2773775053391;70.0;77.84190773895946;70.0;50;56.50016933343167;4.4184427600510645;3;50;50;6.226559562060019;1995.8828773539913;3777.32866619189;927.1912500000001;198.0;190.0;142.0;0;5
3113;306.33220410903334;312.4041;312.324807743243;312.2597777242556;1950.0;918.857469852654;874.8962186619766;874.8962186619766;70.0;77.85501134345053;70.0;50;56.3686036316936;4.385413636127822;3;50;50;6.222620119575565;1993.9731714811073;3775.5857554633103;927.1912500000001;198.0;190.0;142.0;0;5
3114;306.3300951051619;312.3985;312.318895955813;312.2597777242556;1950.0;918.4550721073311;874.5154884228936;874.5154884228936;70.0;77.85780982833646;70.0;50;56.18729869441354;4.401548152575472;3;50;50;6.21867137226527;1992.119820852307;3773.777862137544;927.1912500000001;198.0;190.0;142.0;0;5
3115;306.32800719132916;312.3929;312.3130325564441;312.2597777242556;1950.0;918.0531079562808;874.1351863061344;874.1351863061344;70.0;77.87097519423676;70.0;50;56.046394172416846;4.379229658969294;3;50;50;6.214750970768285;1990.244778355905;3772.017942669454;927.1912500000001;198.0;190.0;142.0;0;5
3116;306.3259401566348;312.38727;312.30725653314335;312.2597777242556;1950.0;917.6515769322936;873.7553118302856;873.7553118302856;70.0;77.88420332589001;70.0;50;55.838658978184995;4.348248947923764;3;50;50;6.210899618579162;1988.3555001587247;3770.336280816212;927.1912500000001;198.0;190.0;142.0;0;5
3117;306.3238937922873;312.38165;312.3014546001195;312.2597777242556;1950.0;917.2504785686635;873.3758645144748;873.3758645144748;70.0;77.89446927629425;70.0;50;55.615299230090336;4.328579958999086;3;50;50;6.206999898418632;1986.4861401202959;3768.589854444349;927.1912500000001;198.0;190.0;142.0;0;5
3118;306.32186789158334;312.37607;312.29567642605457;312.2597777242556;1950.0;916.8498123991877;872.9968438783703;872.9968438783703;70.0;77.90344372348214;70.0;50;55.44468131878577;4.312640246330574;3;50;50;6.20310360005897;1984.6461836364101;3766.8171971817674;927.1912500000001;198.0;190.0;142.0;0;5
3119;306.3198622498864;312.37045;312.2898915001458;312.2597777242556;1950.0;916.4495779581654;872.6182494421809;872.6182494421809;70.0;77.92107580088192;70.0;50;55.26327746723531;4.322322903845759;3;50;50;6.199179254080272;1982.7291402680894;3765.095621296666;927.1912500000001;198.0;190.0;142.0;0;5
3120;306.3178766646064;312.36493;312.28401517375215;312.2597777242556;1950.0;916.0497747803976;872.2400807266545;872.2400807266545;70.0;77.92338254427412;70.0;50;55.108033828818684;4.310478655828533;3;50;50;6.19513917310515;1980.7405817185575;3763.338252116773;927.1912500000001;198.0;190.0;142.0;0;5
3121;306.3159109351792;312.3594;312.2782233941426;312.2597777242556;1950.0;915.6504024011867;871.8623372530782;871.8623372530782;70.0;77.9310017503313;70.0;50;54.93197665209762;4.297084574064115;3;50;50;6.191166266119018;1978.8428638703608;3761.552325370365;927.1912500000001;198.0;190.0;142.0;0;5
3122;306.3139648630463;312.35385;312.27236810250247;312.2597777242556;1950.0;915.251460356336;871.4850185432773;871.4850185432773;70.0;77.94497585202014;70.0;50;54.72292399612224;4.303673166908467;3;50;50;6.187106997486881;1976.847159987931;3759.784310895677;927.1912500000001;198.0;190.0;142.0;0;5
3123;306.3120382516347;312.34836;312.2814309288282;312.2597777242556;1992.7702564138478;914.8529481821486;871.1081241196148;871.1081241196148;70.0;77.95237842903077;70.0;50;54.868719451617416;4.306644034671493;3;50;50;5.872243551388665;1974.7884883595923;3772.4233933887317;978.70802385048;198.0;190.0;142.0;0;5
3124;306.31013090633724;312.35416;312.2790579389065;312.2597777242556;2002.540680764278;914.4621302639488;870.7383386828968;870.7383386828968;70.0;77.95986758584895;70.0;50;54.93802731446958;4.32140908617896;3;50;50;5.802019097403825;1972.7563486045335;3774.0072198124503;990.476499980573;198.0;190.0;142.0;0;5
3125;306.30824263449273;312.3535;312.278283248536;312.2597777242556;2017.04549487846;914.0733891201558;870.3704928994927;870.3704928994927;70.0;77.96341119313892;70.0;50;54.893103504626296;4.311636360599024;3;50;50;5.702514689856518;1970.6650019027645;3777.1707004858563;1007.9475485811055;198.0;190.0;142.0;0;5
3126;306.3063732453667;312.35342;312.2784848491909;312.2597777242556;2034.3733780721534;913.6875220938807;870.0053207059874;870.0053207059874;70.0;77.96720998689996;70.0;50;54.88428084095345;4.316783830187163;3;50;50;5.588767023136792;1968.541447934867;3781.2881619949826;1028.818983887909;198.0;190.0;142.0;0;5
3127;306.3045225501319;312.35385;312.27807945451;312.2597777242556;2050.1085438055698;913.3049997364786;869.6432553814033;869.6432553814033;70.0;77.96805647317;70.0;50;54.930134380792566;4.321551714798147;3;50;50;5.489000627734255;1966.3435399585453;3784.8775764386223;1047.7719910138092;198.0;190.0;142.0;0;5
3128;306.30269036184944;312.35382;312.27792629297204;312.2597777242556;2066.6234643067;912.9255452562472;869.2840422366822;869.2840422366822;70.0;77.96870267780244;70.0;50;54.92224562695216;4.316395290656558;3;50;50;5.38824621170783;1964.0989042127503;3788.7387455534413;1067.6642127574205;198.0;190.0;142.0;0;5
3129;306.3008764954498;312.3539;312.27671529578123;312.2597777242556;2080.2880616392304;912.5492828811571;868.9277957821579;868.9277957821579;70.0;77.96703523631473;70.0;50;54.84375984104807;4.3044485145881595;3;50;50;5.3069780009746;1961.7633794549254;3791.654700728128;1084.123220244453;198.0;190.0;142.0;0;5
3130;306.2990807677142;312.35327;312.2768481317125;312.2597777242556;2097.9455975458204;912.1757256605086;868.5740677039369;868.5740677039369;70.0;77.96607470518603;70.0;50;54.87820579732036;4.289635979782844;3;50;50;5.2065478209182725;1959.3713612697466;3795.90350144054;1105.3917222439409;198.0;190.0;142.0;0;5
3131;306.29730299725594;312.3535;312.2761994433489;312.2597777242556;2113.5768577602503;911.8055384566188;868.2234704303535;868.2234704303535;70.0;77.9621159999612;70.0;50;54.92357416049572;4.274162640255895;3;50;50;5.120318172264143;1956.8773490429862;3799.4845713264153;1124.2195751722218;198.0;190.0;142.0;0;5
3132;306.29554300450224;312.3533;312.2758294571417;312.2597777242556;2130.119715767264;911.4383731297927;867.8756834453952;867.8756834453952;70.0;77.95894620498149;70.0;50;54.89795223927581;4.259314177917062;3;50;50;5.032314906063817;1954.3212631575268;3803.3789277147075;1144.14544764167;198.0;190.0;142.0;0;5
3133;306.2938006116761;312.35345;312.27458809025967;312.2597777242556;2144.4404536189186;911.0743753272471;867.5308410461404;867.5308410461404;70.0;77.95262792628507;70.0;50;54.90042104307611;4.24536399651322;3;50;50;4.957989036732923;1951.6416455047195;3806.5409231259764;1161.3947763839878;198.0;190.0;142.0;0;5
3134;306.29207564277823;312.35294;312.2735891498127;312.2597777242556;2159.522472603232;910.7131659242131;867.1885940613847;867.1885940613847;70.0;77.94867639350099;70.0;50;54.9074322990631;4.232613234959814;3;50;50;4.882224184326176;1948.9132571541638;3809.968317148502;1179.5610682505933;198.0;190.0;142.0;0;5
3135;306.2903679235693;312.35236;312.27261252878;312.2597777242556;2175.085948613121;910.354865907519;866.8490540601679;866.8490540601679;70.0;77.93976911075009;70.0;50;54.90600841333105;4.2208161326071405;3;50;50;4.806434526989251;1946.037485190357;3813.547975814341;1198.3072751045047;198.0;190.0;142.0;0;5
3136;306.2886772815525;312.3519;312.2722203599112;312.2597777242556;2192.277581485684;909.9995489486621;866.51228904076;866.51228904076;70.0;77.93634462194389;70.0;50;54.876091685323416;4.2101331859958435;3;50;50;4.7258134723198415;1943.1524842112792;3817.683120770952;1219.014596899507;198.0;190.0;142.0;0;5
3137;306.2870035459559;312.35184;312.2715625816199;312.2597777242556;2209.2890612793617;909.6474792113596;866.1785425985845;866.1785425985845;70.0;77.92407136058144;70.0;50;54.878934809787026;4.20018163112384;3;50;50;4.648479917544015;1940.0703881083014;3821.7433602482574;1239.5049243109916;198.0;190.0;142.0;0;5
3138;306.2853465477152;312.35175;312.2713390525738;312.2597777242556;2227.073860506839;909.2986187352685;865.8477799104788;865.8477799104788;70.0;77.92458408495469;70.0;50;54.93437726924741;4.19122190019786;3;50;50;4.570601760877839;1937.0850569657168;3826.10880686201;1260.926714980488;198.0;190.0;142.0;0;5
3139;306.28370611945695;312.35178;312.26977364549765;312.2597777242556;2241.9166262098324;908.9530879775723;865.5201121940842;865.5201121940842;70.0;77.90488162933343;70.0;50;54.914876855633814;4.182781885018102;3;50;50;4.506759729342616;1933.7868392315577;3829.4792534899043;1278.8048262697437;198.0;190.0;142.0;0;5
3140;306.28208209548126;312.35117;312.2692159153976;312.2597777242556;2258.250847187759;908.6103910188314;865.1950823796267;865.1950823796267;70.0;77.9182009593463;70.0;50;54.90165026923343;4.17525723844733;3;50;50;4.439263895439921;1930.8040714806784;3833.4886276583647;1298.4793954376562;198.0;190.0;142.0;0;5
3141;306.2804743117453;312.35062;312.26854132244773;312.2597777242556;2276.0397328120207;908.2707682532781;864.8729122478309;864.8729122478309;70.0;77.88718133367873;70.0;50;54.882567360437406;4.168070482291455;3;50;50;4.367879746043577;1927.4400733449688;3837.7510832190596;1319.9061081720793;198.0;190.0;142.0;0;5
3142;306.2788826058467;312.3506;312.26817262863176;312.2597777242556;2293.652660164835;907.9344526214516;864.5538167787001;864.5538167787001;70.0;77.89525057166472;70.0;50;54.94938668109673;4.1617264547460735;3;50;50;4.299663615491516;1924.2915450270823;3842.077103109904;1341.1208791685447;198.0;190.0;142.0;0;5
3143;306.2773068170071;312.3504;312.2670979161484;312.2597777242556;2310.574841703685;907.6014067032983;864.2377616504772;864.2377616504772;70.0;77.86414669182315;70.0;50;54.92867512970528;4.155889997968558;3;50;50;4.235648643211045;1920.7327251371194;3846.1183492941063;1361.5036468320886;198.0;190.0;142.0;0;5
3144;306.27574678605595;312.35022;312.2674333657285;312.2597777242556;2328.8059153293743;907.2715084907933;863.9246344982992;863.9246344982992;70.0;77.89581668755261;70.0;50;54.96346077047983;4.150543242359063;3;50;50;4.16973645797627;1917.700421210412;3850.9755839667428;1383.462975014232;198.0;190.0;142.0;0;5
3145;306.2742023554143;312.35;312.26559204425246;312.2597777242556;2342.9385974429697;906.9449654060988;863.6146268657378;863.6146268657378;70.0;77.8574226858924;70.0;50;54.95125286566126;4.145534677575867;3;50;50;4.118849475842009;1914.4645807209397;3853.9255838986637;1400.485790620057;198.0;190.0;142.0;0;5
3146;306.27267336907903;312.3491;312.26451788072876;312.2597777242556;2360.489641295472;906.6210960096811;863.3071101632421;863.3071101632421;70.0;77.82967003324319;70.0;50;54.89102409001558;4.141739836258523;3;50;50;4.057908314729813;1910.7619175454768;3858.0661413806342;1421.6260229403965;198.0;190.0;142.0;0;5
3147;306.2711596726071;312.34903;312.26601229073884;312.2597777242556;2380.863309524009;906.3004547676188;863.0025961713012;863.0025961713012;70.0;77.88153500890532;70.0;50;54.9846416564104;4.137756551213627;3;50;50;3.991052050282991;1907.7633470508702;3863.9608566339957;1446.1661063216688;198.0;190.0;142.0;0;5
3148;306.2696611130999;312.3492;312.2644367251161;312.2597777242556;2394.6334261625107;905.9834953380438;862.7015038085523;862.7015038085523;70.0;77.8515284506487;70.0;50;54.961630861640536;4.13404140669067;3;50;50;3.945746939999056;1904.838112997851;3866.8119507391366;1462.7522118127445;198.0;190.0;142.0;0;5
3149;306.2681775391878;312.34833;312.26366964776713;312.2597777242556;2412.372723454827;905.6691287895;862.4028281456232;862.4028281456232;70.0;77.80685341390486;70.0;50;55.00198092553126;4.131722915131306;3;50;50;3.8894045102200048;1901.493692389653;3870.8461999084006;1484.1191954013393;198.0;190.0;142.0;0;5
3150;306.2667088010148;312.34845;312.26178477596085;312.2597777242556;2427.4872719535333;905.3579969997666;862.1071618601627;862.1071618601627;70.0;77.78671389472285;70.0;50;54.93976430034104;4.129937693872009;3;50;50;3.8420052376156555;1897.7991215160885;3874.1401256424924;1502.324669068031;198.0;190.0;142.0;0;5
3151;306.2652547502235;312.34793;312.2617588643867;312.2597777242556;2445.3895292721027;905.0496641872734;861.8141027739605;861.8141027739605;70.0;77.80732381890179;70.0;50;54.988094004876004;4.127955962123181;3;50;50;3.7885425083027373;1894.4790661476268;3878.8351648864277;1523.887938008248;198.0;190.0;142.0;0;5
3152;306.26381523994013;312.34756;312.2607045294558;312.2597777242556;2462.016602489248;904.7445772264128;861.5240636787514;861.5240636787514;70.0;77.75658813746544;70.0;50;55.007069051547305;4.127154733406186;3;50;50;3.7396386095463523;1890.7929381097094;3882.89213205017;1543.915247698299;198.0;190.0;142.0;0;5
3153;306.2623901247596;312.3471;312.26090170126355;312.2597777242556;2478.2061903919544;904.4425206954533;861.2368458215963;861.2368458215963;70.0;77.81468355638299;70.0;50;54.962619365719696;4.12504994769738;3;50;50;3.6939934283975537;1887.6025473157642;3887.644428310758;1563.4156063271098;198.0;190.0;142.0;0;5
3154;306.26097926073083;312.34625;312.2609397331236;312.2597777242556;2496.4845683768435;904.1434161839859;860.9523769421024;860.9523769421024;70.0;77.78795063805309;70.0;50;55.00299063187555;4.124182684069433;3;50;50;3.6435761748361046;1885.1611183589237;3891.4808252513767;1585.4319126099085;198.0;190.0;142.0;0;5
3155;306.2595825053424;312.34644;312.2610898316597;312.2597777242556;2511.047312045678;903.8475945760773;860.6709628772251;860.6709628772251;70.0;77.78034797542534;70.0;50;55.036077298392655;4.124612401830461;3;50;50;3.604634744538183;1882.9335688987212;3895.197654733079;1602.9727373590194;198.0;190.0;142.0;0;5
3156;306.25819971750786;312.34564;312.2590596805225;312.2597777242556;2523.655973679466;903.5544468464993;860.3920411384848;860.3920411384848;70.0;77.72893478876905;70.0;50;55.010492373489825;4.125705240044567;3;50;50;3.570418511324917;1879.7713195031906;3897.736635688051;1618.1598702969177;198.0;190.0;142.0;0;5
3157;306.25683075755165;312.34497;312.25762633531895;312.2597777242556;2539.5788217024156;903.2636514776208;860.1153147385436;860.1153147385436;70.0;77.69018569020777;70.0;50;54.994142585729875;4.127944750945872;3;50;50;3.52855833487336;1875.9195042253402;3901.52646213748;1637.3389407405596;198.0;190.0;142.0;0;5
3158;306.255475487195;312.34506;312.2599304666653;312.2597777242556;2556.8332681498514;902.9757377540789;859.8412728732247;859.8412728732247;70.0;77.78774713980063;70.0;50;55.06845512064301;4.126741252004035;3;50;50;3.4864560260754915;1873.1169444251977;3907.852220709269;1658.1219214864964;198.0;190.0;142.0;0;5
3159;306.2541337695419;312.34464;312.2578200353671;312.2597777242556;2569.0375562586737;902.6909129797846;859.570107299392;859.570107299392;70.0;77.74504714413624;70.0;50;55.053802475724424;4.127489928154967;3;50;50;3.455376070862191;1871.4359707695658;3908.793092241588;1672.8219865135725;198.0;190.0;142.0;0;5
3160;306.2528054690654;312.34415;312.2582311844457;312.2597777242556;2585.0890883782536;902.4083577848509;859.3010607948041;859.3010607948041;70.0;77.72763781815729;70.0;50;55.05179026638509;4.130107611062965;3;50;50;3.4168856628211337;1869.5409386464094;3912.3628316074764;1692.1560569516064;198.0;190.0;142.0;0;5
3161;306.2514904515936;312.3442;312.25703590229506;312.2597777242556;2595.713045280131;902.1286849658326;859.0346999289932;859.0346999289932;70.0;77.71201241249176;70.0;50;55.003946912736424;4.132554843920093;3;50;50;3.3913077728987644;1867.4814947082573;3914.537554318078;1704.9526130399186;198.0;190.0;142.0;0;5
3162;306.25018858429655;312.34305;312.2571638075147;312.2597777242556;2610.3438451178336;901.8510175698465;858.7702140393072;858.7702140393072;70.0;77.69732939945472;70.0;50;55.02322778797493;4.135166832361915;3;50;50;3.3574121440409996;1865.3454057483348;3918.0501996616194;1722.575411444431;198.0;190.0;142.0;0;5
3163;306.24889973567247;312.34286;312.25648768761334;312.2597777242556;2622.4266647737963;901.5759933050646;858.5081928135354;858.5081928135354;70.0;77.68361805285919;70.0;50;55.04169321242953;4.138087494786407;3;50;50;3.3296231712930635;1863.1800348716722;3920.805493498;1737.1291677200377;198.0;190.0;142.0;0;5
3164;306.24762377553463;312.34238;312.2563426376241;312.2597777242556;2635.9815327781653;901.303198656466;858.248253960064;858.248253960064;70.0;77.67142692056203;70.0;50;55.059614346183686;4.141354929027353;3;50;50;3.2992412273156004;1861.0210214619724;3924.0533245804945;1753.4560062313005;198.0;190.0;142.0;0;5
3165;306.24636057499816;312.34232;312.25531932508153;312.2597777242556;2646.498203322935;901.0328640965378;857.9906106881359;857.9906106881359;70.0;77.66197927999842;70.0;50;55.06760160369181;4.144962942647271;3;50;50;3.2757085463960465;1858.9149567646805;3926.390348640555;1766.1233359024754;198.0;190.0;142.0;0;5
3166;306.24511000646703;312.34158;312.2552709369275;312.2597777242556;2659.4935105548634;900.7644995190487;857.7348097603019;857.7348097603019;70.0;77.65747139048946;70.0;50;55.079558973522566;4.148845458360427;3;50;50;3.247581146460985;1856.946649402221;3929.51609122651;1781.7761834633334;198.0;190.0;142.0;0;5
3167;306.24387194362123;312.3414;312.2555185037072;312.2597777242556;2672.6830780529563;900.4984961112709;857.481213061607;857.481213061607;70.0;77.658593688578;70.0;50;55.08586246315842;4.152867545686513;3;50;50;3.2196763346231316;1855.2349980889892;3932.6580770305764;1797.6630175147861;198.0;190.0;142.0;0;5
3168;306.2426462614039;312.34137;312.25480334565947;312.2597777242556;2682.344092274506;900.2348796635673;857.2298445286734;857.2298445286734;70.0;77.6589723051561;70.0;50;55.04479812733198;4.156916806286654;3;50;50;3.199240329462106;1853.8275344509977;3934.5570631286027;1809.2997091446427;198.0;190.0;142.0;0;5
3169;306.2414328360087;312.34064;312.2547579805447;312.2597777242556;2693.8941848330096;899.9730840230593;856.9801804237021;856.9801804237021;70.0;77.65098919565243;70.0;50;55.064293746478384;4.16093924389927;3;50;50;3.175445220642343;1852.6056138275285;3936.9035688288195;1823.2117956313602;198.0;190.0;142.0;0;5
3170;306.24023154486747;312.3404;312.25380796297645;312.2597777242556;2702.4451782780707;899.7134058469785;856.7324952523061;856.7324952523061;70.0;77.63915933058895;70.0;50;55.09469064872646;4.164843482634933;3;50;50;3.1577392382253042;1851.4112753643603;3938.3398284626064;1833.5114672359366;198.0;190.0;142.0;0;5
3171;306.2390422666377;312.33954;312.25395187150076;312.2597777242556;2714.2610830760977;899.4553649672675;856.4863447241013;856.4863447241013;70.0;77.6273023193829;70.0;50;55.01855229080475;4.168595101237463;3;50;50;3.1341113988807687;1850.1855045855143;3940.849164784561;1847.7437245651595;198.0;190.0;142.0;0;5
3172;306.2378648811902;312.33966;312.2539565278227;312.2597777242556;2725.54869901005;899.1994760918402;856.2422051662977;856.2422051662977;70.0;77.6141565656685;70.0;50;55.09714807621509;4.172248815020703;3;50;50;3.1118300686186444;1848.913041359104;3943.259674185717;1861.3396579576056;198.0;190.0;142.0;0;5
3173;306.2366992695972;312.33975;312.253003423963;312.2597777242556;2733.764533288832;898.9456511247635;855.9999950949369;855.9999950949369;70.0;77.6025869979048;70.0;50;55.07663866282146;4.175849757860851;3;50;50;3.09548258904627;1847.6034214092238;3944.7738923310744;1871.2356303463985;198.0;190.0;142.0;0;5
3174;306.2355453141201;312.33914;312.25246949203216;312.2597777242556;2743.2682815146914;898.6933999869924;855.7592609278414;855.7592609278414;70.0;77.59018352114958;70.0;50;55.06997839095006;4.179446558073448;3;50;50;3.0769782182306264;1846.266179323074;3946.708080687143;1882.682895084446;198.0;190.0;142.0;0;5
3175;306.23440289819774;312.33878;312.25167892088484;312.2597777242556;2751.9670530943968;898.4429235351394;855.52018858329;855.52018858329;70.0;77.57822573775957;70.0;50;55.031162806781154;4.183058713990443;3;50;50;3.0601276589230415;1844.8890917686135;3948.423917354051;1893.160565452201;198.0;190.0;142.0;0;5
3176;306.23327190643465;312.3382;312.2521902770529;312.2597777242556;2764.7576330915927;898.194091351912;855.282657338568;855.282657338568;70.0;77.56634680289582;70.0;50;55.06377694201791;4.18670648976921;3;50;50;3.0362543092525565;1843.466129360344;3951.428099503454;1908.566819058824;198.0;190.0;142.0;0;5
3177;306.2321522245892;312.33865;312.2513754788838;312.2597777242556;2773.365106080525;897.9475460560865;855.0472621435291;855.0472621435291;70.0;77.55516853930662;70.0;50;55.11148657984053;4.190401799904919;3;50;50;3.0200028732310633;1842.0024910117918;3953.18527375794;1918.9345202739928;198.0;190.0;142.0;0;5
3178;306.23104373956215;312.33817;312.2513513407248;312.2597777242556;2784.460084679258;897.7026235477116;854.8133881714907;854.8133881714907;70.0;77.54429524646689;70.0;50;55.090299226817386;4.194149248658869;3;50;50;2.9996566194260805;1840.510839288522;3955.720912958849;1932.2984219961668;198.0;190.0;142.0;0;5
3179;306.2299463393854;312.33832;312.2501965327013;312.2597777242556;2792.015186823799;897.459712609609;854.581395425611;854.581395425611;70.0;77.532552275253;70.0;50;55.0685204144278;4.197955295237795;3;50;50;2.985567545327082;1838.9817199580866;3957.1947611625887;1941.398542529266;198.0;190.0;142.0;0;5
3180;306.2288599132104;312.33752;312.23979605862246;312.2597777242556;2803.237353724571;897.2182524031715;854.3507645757139;854.3507645757139;70.0;77.2260972876041;70.0;50;55.07232321134116;4.2025217754480995;3;50;50;2.9603369966888717;1834.714656454605;3952.4944456252515;1954.9156425612466;198.0;190.0;142.0;0;5
3181;306.22778435129715;312.3393;312.2381704034822;312.2597777242556;2830.806665527673;896.9788168617179;854.1220271380947;854.1220271380947;70.0;77.15413414824668;70.0;50;55.08768293274841;4.211699723919466;3;50;50;2.91062466285577;1827.3522120759235;3959.327271246783;1988.1228786280826;198.0;190.0;142.0;0;5
3182;306.22671954500305;312.34152;312.2381030000126;312.2597777242556;2857.360643372469;896.7439659291178;853.8975543907023;853.8975543907023;70.0;77.3451850147134;70.0;50;55.08696694538094;4.213944115530035;3;50;50;2.865016233076989;1820.5831083989294;3967.0566544151093;2020.1071449421393;198.0;190.0;142.0;0;5
3183;306.2256653867719;312.34152;312.2361105882693;312.2597777242556;2884.3693143560904;896.5135243426663;853.6771846488535;853.6771846488535;70.0;77.15068721867648;70.0;50;55.09039300724087;4.207323379847128;3;50;50;2.819168972133716;1812.661659400833;3974.0747716968554;2052.639089141911;198.0;190.0;142.0;0;5
3184;306.224621770123;312.34128;312.23341969334894;312.2597777242556;2915.122878074234;896.2875474679615;853.4609698725777;853.4609698725777;70.0;77.14810845043098;70.0;50;55.099608239006926;4.223765713736938;3;50;50;2.768436124850072;1804.7874276700804;3980.363036853403;2089.6817566404156;198.0;190.0;142.0;0;5
3185;306.22358858964066;312.34155;312.2311887003048;312.2597777242556;2948.248792751977;896.066601548535;853.2494356434559;853.2494356434559;70.0;76.88451248189274;70.0;50;55.07107391028643;4.230953643460737;3;50;50;2.7160247642330484;1797.0417648651005;3986.9554696801415;2129.5819208697562;198.0;190.0;142.0;0;5
3186;306.22256574096315;312.3416;312.2320340869793;312.2597777242556;2984.2053946212272;895.8510343040207;853.0429053108327;853.0429053108327;70.0;77.15419201502633;70.0;50;55.097935724758344;4.227980231333902;3;50;50;2.6627171860956955;1786.5728495798046;3999.223084597683;2172.8916478212686;198.0;190.0;142.0;0;5
3187;306.2215531207724;312.34128;312.2357452492539;312.2597777242556;3015.2545873395866;895.6412602369267;852.8417644427838;852.8417644427838;70.0;77.2823232423084;70.0;50;55.12278045395417;4.227049027869521;3;50;50;2.6197208730034673;1780.7016719678188;4009.642225491634;2210.2904004505326;198.0;190.0;142.0;0;5
3188;306.22055062678356;312.33926;312.23961661171904;312.2597777242556;3039.3385254595655;895.4364982501936;852.6452896506016;852.6452896506016;70.0;77.40506943262258;70.0;50;55.11188385601199;4.22159543423138;3;50;50;2.5878790839912007;1776.911076890909;4018.125272085301;2239.2995039160473;198.0;190.0;142.0;0;5
3189;306.2195581577346;312.33688;312.23662764059407;312.2597777242556;3055.1476905915347;895.2356591468723;852.4524710944;852.4524710944;70.0;77.15095072448814;70.0;50;55.086264060920676;4.224037986532108;3;50;50;2.565207161568959;1773.429874651457;4019.684282056016;2258.3416433175034;198.0;190.0;142.0;0;5
3190;306.2185756133761;312.33557;312.2347624628136;312.2597777242556;3074.361669584381;895.0374618613512;852.2621202778408;852.2621202778408;70.0;77.13320379916988;70.0;50;55.13260509985524;4.2278065023880345;3;50;50;2.5388133943390883;1768.4253542612569;4023.839020640191;2281.4848810143876;198.0;190.0;142.0;0;5
3191;306.2176028944612;312.3352;312.2337218281044;312.2597777242556;3094.0767646195545;894.8424207648883;852.0747148511778;852.0747148511778;70.0;77.11050673937666;70.0;50;55.143166888903856;4.232020330572652;3;50;50;2.5126320075801414;1763.1768079965507;4029.0221789364828;2305.2317129842536;198.0;190.0;142.0;0;5
3192;306.2166399027355;312.33502;312.2339201206228;312.2597777242556;3112.549242110711;894.6506033388548;851.8903177716525;851.8903177716525;70.0;77.32149288616723;70.0;50;55.17646937853997;4.235003264793852;3;50;50;2.489092296233599;1758.8990818881928;4034.4179662893703;2327.481812122352;198.0;190.0;142.0;0;5
3193;306.21568654092704;312.33438;312.2386573417515;312.2597777242556;3128.4974608467023;894.4618107824551;851.7087447616196;851.7087447616196;70.0;77.33931252688178;70.0;50;55.1900574484228;4.236227596414722;3;50;50;2.4710516793333377;1757.6551299782393;4041.14069763954;2346.6914415898536;198.0;190.0;142.0;0;5
3194;306.21474271273667;312.33258;312.2387446659503;312.2597777242556;3133.64838981054;894.2756505385491;851.5296315193111;851.5296315193111;70.0;77.26126542099506;70.0;50;55.17836996442139;4.238012241580876;3;50;50;2.4649577594718686;1756.3694720398807;4043.419128475165;2352.8957355267958;198.0;190.0;142.0;0;5
3195;306.2138083228282;312.33008;312.23937081528516;312.2597777242556;3139.68819577818;894.0904745336345;851.3514474900984;851.3514474900984;70.0;77.2962553841068;70.0;50;55.228038262463954;4.238581570905538;3;50;50;2.4579964072881797;1755.0778673741197;4046.2131891135978;2360.1706818148186;198.0;190.0;142.0;0;5
3196;306.2128832768188;312.3288;312.23613231462525;312.2597777242556;3142.3989208725343;893.9064164217588;851.1743167862803;851.1743167862803;70.0;77.17358383362561;70.0;50;55.189235762135155;4.242602734508466;3;50;50;2.4536582846183697;1753.6654335830744;4045.398275036225;2363.435750190968;198.0;190.0;142.0;0;5
3197;306.2119674812695;312.32825;312.24726748265255;312.2597777242556;3150.4261324924155;893.7229686257177;850.9977679259956;850.9977679259956;70.0;77.27434028992693;70.0;50;55.201642041658296;4.240059548471976;3;50;50;2.448550441091707;1752.3531737615922;4058.3129615700145;2373.104526587115;198.0;190.0;142.0;0;5
3198;306.2110608436757;312.32684;312.2344161416836;312.2597777242556;3135.7387332834705;893.5409378531168;850.8225502081588;850.8225502081588;70.0;77.24797321493953;70.0;50;55.23683188916838;4.2446523312979;3;50;50;2.462058521900375;1751.5917145026874;4047.574299313408;2355.4135542399404;198.0;190.0;142.0;0;5
3199;306.2101632724578;312.32617;312.2321663493;312.2597777242556;3146.6764202805293;893.3568714233935;850.6454565341965;850.6454565341965;70.0;77.16808652781927;70.0;50;55.20313147397265;4.255819354336992;3;50;50;2.447814531974276;1750.5542646354077;4047.309857686701;2368.587998227898;198.0;190.0;142.0;0;5
3200;306.2092746769521;312.3289;312.233146580646;312.2597777242556;3156.411221463525;893.1746656621277;850.4701060121213;850.4701060121213;70.0;77.22431598879447;70.0;50;55.1886832129701;4.261936183788876;3;50;50;2.4365123459630857;1749.3204389243097;4050.342952514099;2380.3135662528166;198.0;190.0;142.0;0;5
3201;306.20839496740143;312.32925;312.2299429279349;312.2597777242556;3163.2876854952237;892.9941342098177;850.2963255746756;850.2963255746756;70.0;77.15757968789555;70.0;50;55.20316210903793;4.268479208748332;3;50;50;2.427126771109532;1748.1698118435427;4049.256133598897;2388.596267178997;198.0;190.0;142.0;0;5
3202;306.2075240549463;312.3289;312.2330127698759;312.2597777242556;3177.6350930447857;892.8148404251733;850.1237096035334;850.1237096035334;70.0;77.21430745287034;70.0;50;55.24609119081761;4.272023794275981;3;50;50;2.411269690793316;1747.0048990217774;4054.215125938201;2405.877719572445;198.0;190.0;142.0;0;5
3203;306.2066618516157;312.32855;312.2309388604744;312.2597777242556;3186.5754019028063;892.6379139691512;849.9533076490826;849.9533076490826;70.0;77.1463611977806;70.0;50;55.21008813028166;4.2764704548585115;3;50;50;2.4000423093637773;1745.9010097263224;4054.152408862654;2416.6463215919307;198.0;190.0;142.0;0;5
3204;306.2058082703184;312.32828;312.23375947551216;312.2597777242556;3199.3549609506117;892.4625313353481;849.7843546306962;849.7843546306962;70.0;77.20171221071325;70.0;50;55.23401492698481;4.27854241270407;3;50;50;2.3863063644682025;1744.7139693353884;4058.876892001066;2432.0393004650127;198.0;190.0;142.0;0;5
3205;306.2049632248341;312.32797;312.23115257672714;312.2597777242556;3205.6841308360904;892.2892698373399;849.6173870570319;849.6173870570319;70.0;77.136765202454;70.0;50;55.187757269408266;4.281799036739443;3;50;50;2.3781543164407246;1743.5557368127236;4058.3388474028625;2439.662785592071;198.0;190.0;142.0;0;5
3206;306.20412662980465;312.32748;312.2336828142673;312.2597777242556;3218.1621006362852;892.1171510237048;849.4514956670669;849.4514956670669;70.0;77.18815306820068;70.0;50;55.19386459982103;4.283348971280972;3;50;50;2.3649137734217813;1742.2961555361849;4062.8399477407415;2454.6925002164057;198.0;190.0;142.0;0;5
3207;306.2032984007255;312.32755;312.2309943252208;312.2597777242556;3222.7242278122776;891.9471006166856;849.2875408458868;849.2875408458868;70.0;77.13039464121766;70.0;50;55.249873469548454;4.2860878497596815;3;50;50;2.3589034932549726;1741.0843687266538;4062.260713458948;2460.1875823998885;198.0;190.0;142.0;0;5
3208;306.2024784539371;312.3273;312.2326168464335;312.2597777242556;3232.9182638934194;891.7779212812657;849.1244097206477;849.1244097206477;70.0;77.17469242251815;70.0;50;55.26138151550309;4.28771549958735;3;50;50;2.34813984894575;1739.7956873307073;4065.900954196987;2472.4662988596237;198.0;190.0;142.0;0;5
3209;306.2016667066166;312.32727;312.2303683548026;312.2597777242556;3236.770792567985;891.6104600596859;848.9628896425585;848.9628896425585;70.0;77.12840110163805;70.0;50;55.22722707509554;4.29043566448496;3;50;50;2.34318265093726;1738.5946417036594;4065.7187311368343;2477.1066696481384;198.0;190.0;142.0;0;5
3210;306.20086307676934;312.32632;312.2319935739112;312.2597777242556;3246.463849956975;891.4437592849268;848.8020903620388;848.8020903620388;70.0;77.16073584495331;70.0;50;55.200758697578465;4.292778649585614;3;50;50;2.33312998877582;1737.345162612452;4069.3066574257787;2488.781957273177;198.0;190.0;142.0;0;5
3211;306.2000674832205;312.3263;312.2329611647695;312.2597777242556;3253.156096062783;891.2786964331736;848.6428276170053;848.6428276170053;70.0;77.13556881443245;70.0;50;55.21843518214324;4.296328292485271;3;50;50;2.3262775909812166;1736.2347481687998;4072.114630552962;2496.8427677076224;198.0;190.0;142.0;0;5
3212;306.1992798456072;312.32596;312.235393854118;312.2597777242556;3255.890621969602;891.1148174364862;848.4846792613232;848.4846792613232;70.0;77.15971620443474;70.0;50;55.224881883894135;4.301711790512272;3;50;50;2.324453019040671;1735.174470814604;4076.275374299443;2500.1365041623862;198.0;190.0;142.0;0;5
3213;306.19850008437;312.3247;312.2327776772965;312.2597777242556;3255.7224088161865;890.9515258877161;848.3270907477885;848.3270907477885;70.0;77.18868964966498;70.0;50;55.21118563008062;4.311356544827689;3;50;50;2.323934165163034;1734.5313413629576;4075.150439554856;2499.933891419097;198.0;190.0;142.0;0;5
3214;306.1977281207452;312.3245;312.23170434455125;312.2597777242556;3259.1384802834095;890.788385019117;848.1696559426231;848.1696559426231;70.0;77.21511841318669;70.0;50;55.23773356613293;4.323251787372456;3;50;50;2.3199995982157775;1734.509870741564;4074.881758014409;2504.0485495013672;198.0;190.0;142.0;0;5
3215;306.1969638767566;312.3249;312.22723837565627;312.2597777242556;3262.1955824999272;890.6259330539098;848.0128752593087;848.0128752593087;70.0;77.22007758110557;70.0;50;55.21152396822172;4.337889508685953;3;50;50;2.3151717938105962;1735.1730744790104;4070.654607571566;2507.730829121163;198.0;190.0;142.0;0;5
3216;306.19620727520794;312.32535;312.2308712280109;312.2597777242556;3274.1560383312262;890.4641151792184;847.8566977004399;847.8566977004399;70.0;77.25412657681208;70.0;50;55.23544307518482;4.3485854485339015;3;50;50;2.3036231988867857;1736.614966629047;4073.438793850597;2522.1371981699626;198.0;190.0;142.0;0;5
3217;306.19545823967474;312.32584;312.2333846422885;312.2597777242556;3277.2037782676925;890.3042662371579;847.7023644989157;847.7023644989157;70.0;77.28166097666062;70.0;50;55.24556484578379;4.354433854607362;3;50;50;2.3015186900506444;1738.8608923906243;4074.333889517856;2525.808200923436;198.0;190.0;142.0;0;5
3218;306.1947166944969;312.32428;312.23536786091245;312.2597777242556;3277.929087955401;890.1450464758141;847.5486297703897;847.5486297703897;70.0;77.28711604646006;70.0;50;55.23960492729667;4.35586447271213;3;50;50;2.3017611660162904;1741.5915288414321;4074.226601160135;2526.681836442281;198.0;190.0;142.0;0;5
3219;306.1939825647708;312.32315;312.2363337676377;312.2597777242556;3276.323592957233;889.9861070007672;847.3951690210598;847.3951690210598;70.0;77.27746739190918;70.0;50;55.22048913522237;4.354215662311924;3;50;50;2.3041724759354882;1744.2985787120786;4073.1563123840883;2524.7480177169873;198.0;190.0;142.0;0;5
3220;306.19325577634197;312.3226;312.2363409074851;312.2597777242556;3272.5998717870843;889.8270981152863;847.2416570198822;847.2416570198822;70.0;77.2647490971548;70.0;50;55.24194593491164;4.350252307370999;3;50;50;2.3085535019580155;1746.688275836117;4071.4732267258332;2520.2627955675434;198.0;190.0;142.0;0;5
3221;306.19253625579745;312.3224;312.23589771151165;312.2597777242556;3268.471766569307;889.667702209564;847.0877984036058;847.0877984036058;70.0;77.25164549762978;70.0;50;55.27052852187279;4.3444990625999935;3;50;50;2.3132228897266542;1748.7000205988238;4069.7275217336855;2515.2904928327307;198.0;190.0;142.0;0;5
3222;306.1918239304583;312.32254;312.23521905216484;312.2597777242556;3264.722757719481;889.5078588172701;846.9335369649239;846.9335369649239;70.0;77.23856022468146;70.0;50;55.29750506284891;4.337445621271604;3;50;50;2.317396179149701;1750.3400163843864;4068.119938892198;2510.774811673115;198.0;190.0;142.0;0;5
3223;306.1911187283726;312.32297;312.23430684249723;312.2597777242556;3261.4021562623457;889.3476250616262;846.7789258461739;846.7789258461739;70.0;77.22639446836617;70.0;50;55.234205728625525;4.329508928071595;3;50;50;2.3210141759120195;1751.617462408201;4066.643190108708;2506.775147217996;198.0;190.0;142.0;0;5
3224;306.19042057830774;312.3233;312.2337084734885;312.2597777242556;3260.4950039722426;889.1870654732966;846.6240250693975;846.6240250693975;70.0;77.21436839885271;70.0;50;55.24585035138398;4.320997357093825;3;50;50;2.3220646513908036;1752.5293290279674;4065.827390694189;2505.6824822845665;198.0;190.0;142.0;0;5
3225;306.18972940974356;312.32376;312.2330186715142;312.2597777242556;3260.5187735702175;889.0265426811546;846.4691718229627;846.4691718229627;70.0;77.20410816754332;70.0;50;55.251752207880585;4.312131693955257;3;50;50;2.3220386443616423;1753.0781565970094;4065.279878850493;2505.711112765327;198.0;190.0;142.0;0;5
3226;306.189045152865;312.3239;312.2326917114585;312.2597777242556;3262.963283552131;888.8661964258115;846.3144960241385;846.3144960241385;70.0;77.19499508667593;70.0;50;55.21599075527124;4.303059280259925;3;50;50;2.3194503891056266;1753.2861964122944;4065.415837270334;2508.6555250385427;198.0;190.0;142.0;0;5
3227;306.1883677385552;312.32434;312.2320034082736;312.2597777242556;3265.397371714852;888.7063899671157;846.160335419644;846.160335419644;70.0;77.18633768625116;70.0;50;55.2481586789409;4.293863466604046;3;50;50;2.316738643706061;1753.1722545220014;4065.5192955695115;2511.5873842305396;198.0;190.0;142.0;0;5
3228;306.1876970983885;312.3245;312.23133986784904;312.2597777242556;3268.899850558717;888.5471210679601;846.006687898378;846.006687898378;70.0;77.17945109105894;70.0;50;55.2021869851194;4.284600286437353;3;50;50;2.3128564396631193;1752.769242958539;4065.9291426226655;2515.8061199979757;198.0;190.0;142.0;0;5
3229;306.18703316462353;312.32465;312.23091019201684;312.2597777242556;3274.160715574444;888.3885493588493;845.8537018674294;845.8537018674294;70.0;77.17259756504913;70.0;50;55.2064205061532;4.275293725394351;3;50;50;2.3071349690486884;1752.115094820277;4066.808829613431;2522.1428319094184;198.0;190.0;142.0;0;5
3230;306.1863758701962;312.32495;312.230469765083;312.2597777242556;3280.13111337619;888.2309375955156;845.701621640479;845.701621640479;70.0;77.16681987704027;70.0;50;55.223168219254276;4.265961089195412;3;50;50;2.3006579261819797;1751.2470080236592;4067.8857120954767;2529.3341760616213;198.0;190.0;142.0;0;5
3231;306.18572514871306;312.32516;312.2303317420863;312.2597777242556;3287.6901091332497;888.0743906545555;845.5505447292496;845.5505447292496;70.0;77.16170207492017;70.0;50;55.210154245604954;4.256616391672435;3;50;50;2.2926004394946355;1750.2140565861046;4069.412279381774;2538.4389864509994;198.0;190.0;142.0;0;5
3232;306.1850809344448;312.32556;312.22959781880957;312.2597777242556;3293.7233553343212;887.9191447457545;845.4006908027164;845.4006908027164;70.0;77.15657895623914;70.0;50;55.231394089683036;4.247260808778014;3;50;50;2.286021989152941;1749.0561829687151;4070.483782959989;2545.70603150019;198.0;190.0;142.0;0;5
3233;306.1844431623192;312.32532;312.2295946077379;312.2597777242556;3302.4901155291554;887.7649692811507;845.2518453910259;845.2518453910259;70.0;77.15213918929707;70.0;50;55.236333854820046;4.237903826068953;3;50;50;2.2768177617883394;1747.8117079058852;4072.33920071434;2556.265594154868;198.0;190.0;142.0;0;5
3234;306.1838117679149;312.32556;312.2295011571528;312.2597777242556;3311.1479854045547;887.6122713165464;845.1043871070985;845.1043871070985;70.0;77.147697122509;70.0;50;55.22314500288026;4.228553244295187;3;50;50;2.267768901845743;1746.5156929479976;4074.1531372225013;2566.6939984197866;198.0;190.0;142.0;0;5
3235;306.1831866874546;312.32574;312.22897258754114;312.2597777242556;3318.455112246366;887.4610318189788;844.9582982645824;844.9582982645824;70.0;77.1431786768029;70.0;50;55.24886057237634;4.219216917834944;3;50;50;2.260055162583413;1745.1909446434383;4075.570804241887;2575.495432700748;198.0;190.0;142.0;0;5
3236;306.182567857799;312.32547;312.22870019147825;312.2597777242556;3326.590364558656;887.3110464551536;844.8133887866799;844.8133887866799;70.0;77.13925230864628;70.0;50;55.23757540391809;4.209910262702738;3;50;50;2.2516180029866697;1743.861964589934;4077.233323629787;2585.2943441109014;198.0;190.0;142.0;0;5
