current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
3237;306.18195521643986;312.32532;312.22860638050923;312.2597777242556;3335.296005574636;887.1624365773957;844.6697715757846;844.6697715757846;70.0;77.13505984264344;70.0;50;55.22553837171688;4.200638553216834;3;50;50;2.242714775611986;1742.5466491143266;4079.0481586283654;2595.7802887146495;198.0;190.0;142.0;0;5
3238;306.18134870149436;312.3253;312.227860547679;312.2597777242556;3341.7169112605516;887.0152846919701;844.5275234102918;844.5275234102918;70.0;77.13090602127166;70.0;50;55.2353189004647;4.191410874357894;3;50;50;2.2360010633374494;1741.251610079314;4080.2090651903236;2603.5142696133344;198.0;190.0;142.0;0;5
3239;306.1807482516983;312.32468;312.2279338372726;312.2597777242556;3350.7503820786096;886.8692478710705;844.3863252087782;844.3863252087782;70.0;77.12697301027666;70.0;50;55.26169489141464;4.182238343992014;3;50;50;2.2269431927131236;1739.9866920767774;4082.1226460024873;2614.395085213686;198.0;190.0;142.0;0;5
3240;306.18015380640014;312.3247;312.22771881167347;312.2597777242556;3358.620724363441;886.7247130331157;844.2465370178893;844.2465370178893;70.0;77.12317396438604;70.0;50;55.236351001294096;4.173124218701707;3;50;50;2.2190366652192566;1738.7608709542842;4083.713764822787;2623.874912495765;198.0;190.0;142.0;0;5
3241;306.179565305555;312.32455;312.22727808938794;312.2597777242556;3365.609375637376;886.5815044125457;844.1079952849283;844.1079952849283;70.0;77.118829459916;70.0;50;55.26049710745599;4.164065029427365;3;50;50;2.2119944408165426;1737.5715718901524;4085.045342128523;2632.29274295522;198.0;190.0;142.0;0;5
3242;306.17898268971834;312.32416;312.2273624406346;312.2597777242556;3374.187494682265;886.4394886618488;843.9705759087069;843.9705759087069;70.0;77.11519727535531;70.0;50;55.21614110397611;4.155066452218239;3;50;50;2.203588804357479;1736.4176449180893;4086.841411669092;2642.6250873447884;198.0;190.0;142.0;0;5
3243;306.17840590004005;312.32425;312.22650783695923;312.2597777242556;3379.493953695896;886.2988996806371;843.8344965954005;843.8344965954005;70.0;77.11081238085666;70.0;50;55.23911686816389;4.146127317939431;3;50;50;2.1981709458304985;1735.294757560825;4087.696825266208;2649.016717226707;198.0;190.0;142.0;0;5
3244;306.1778348782585;312.32352;312.2267040094132;312.2597777242556;3388.1868835061077;886.1592495678834;843.6993032019515;843.6993032019515;70.0;77.10727005434362;70.0;50;55.2295170253734;4.137248922208267;3;50;50;2.1897942923106504;1734.199995309206;4089.5302267839324;2659.487351183107;198.0;190.0;142.0;0;5
3245;306.1772695666948;312.32367;312.22647973852276;312.2597777242556;3395.3283045456096;886.0210388716006;843.5654616672406;843.5654616672406;70.0;77.10311482527246;70.0;50;55.26728866501291;4.128425776590689;3;50;50;2.182857523989118;1733.1341324530665;4090.9244367794463;2668.089192825187;198.0;190.0;142.0;0;5
3246;306.1767099082467;312.32352;312.2262261576202;312.2597777242556;3402.1928375515704;885.8840351276458;843.432755593245;843.432755593245;70.0;77.09962981906678;70.0;50;55.22314477830696;4.119651140592316;3;50;50;2.176223918100132;1732.095550258613;4092.25770431314;2676.3575228308673;198.0;190.0;142.0;0;5
3247;306.17615584638315;312.32333;312.2256848304572;312.2597777242556;3408.0291973162975;885.7481952789946;843.3011448920695;843.3011448920695;70.0;77.09510383685482;70.0;50;55.28982861594106;4.110912934353076;3;50;50;2.1705272506883735;1731.0779335617249;4093.28758172511;2683.387418167481;198.0;190.0;142.0;0;5
3248;306.1756073251382;312.32288;312.22580328357486;312.2597777242556;3415.916938696135;885.613365287715;843.1704861378033;843.1704861378033;70.0;77.09178644793917;70.0;50;55.251367204039454;4.102212496332607;3;50;50;2.16310787024538;1730.0807624678505;4094.926902395839;2692.888202659495;198.0;190.0;142.0;0;5
3249;306.17506428910565;312.32297;312.22511552719095;312.2597777242556;3421.025251026994;885.4798467394048;843.0410601356277;843.0410601356277;70.0;77.08736117231703;70.0;50;55.261360507631835;4.093536758813502;3;50;50;2.1581250433805628;1729.1027383812707;4095.7655926224884;2699.0411648620143;198.0;190.0;142.0;0;5
3250;306.17452668343344;312.3224;312.2252541226917;312.2597777242556;3428.868857893623;885.3472267901188;842.9124824525321;842.9124824525321;70.0;77.08338483166509;70.0;50;55.28851469997119;4.084879918115291;3;50;50;2.1508375397056647;1728.1342204328066;4097.385143536278;2708.4887893328696;198.0;190.0;142.0;0;5
3251;306.17399445381795;312.3225;312.2244349396196;312.2597777242556;3433.3264545906904;885.2159078223875;842.785127788829;842.785127788829;70.0;77.07959594611627;70.0;50;55.26099170514262;4.076246718550476;3;50;50;2.1464804595536053;1727.1793645011571;4098.06372641897;2713.857964554487;198.0;190.0;142.0;0;5
3252;306.17346754649867;312.32184;312.22504038491223;312.2597777242556;3442.640653300172;885.0853880833362;842.65852886358;842.65852886358;70.0;77.0754780021908;70.0;50;55.26053026165533;4.067623278677149;3;50;50;2.1380436130939087;1726.2346307626406;4100.0986666051695;2725.0769169000578;198.0;190.0;142.0;0;5
3253;306.1729459082526;312.32242;312.2242707378246;312.2597777242556;3447.199609454082;884.9563823349195;842.5333513564707;842.5333513564707;70.0;77.07140172358493;70.0;50;55.27804421955922;4.0590141571057305;3;50;50;2.1336564906046713;1725.2933877848868;4100.801131630442;2730.5681795874425;198.0;190.0;142.0;0;5
3254;306.1724294863889;312.3219;312.22429441754304;312.2597777242556;3454.3915963444906;884.8281873155405;842.4089402521959;842.4089402521959;70.0;77.06776497801934;70.0;50;55.26986390845055;4.05042111234269;3;50;50;2.1270986901066777;1724.3591828466542;4102.2553355699165;2739.23092779694;198.0;190.0;142.0;0;5
3255;306.1719182287439;312.322;312.2238429455814;312.2597777242556;3459.9163175126405;884.7011894597377;842.2856554833232;842.2856554833232;70.0;77.06387080581248;70.0;50;55.263466709720454;4.041834814810284;3;50;50;2.121964727059838;1723.432932933898;4103.239145942893;2745.885454443976;198.0;190.0;142.0;0;5
3256;306.1714120836753;312.32166;312.223592048677;312.2597777242556;3466.089203883218;884.5751414335732;842.1632666499812;842.1632666499812;70.0;77.05999547023829;70.0;50;55.28848769939219;4.033252939284443;3;50;50;2.1163236941508328;1722.510979862484;4104.406846841846;2753.3206960773364;198.0;190.0;142.0;0;5
3257;306.1709110000574;312.3215;312.2232766892508;312.2597777242556;3471.9519586459646;884.4501370421427;842.0418611251125;842.0418611251125;70.0;77.05635020752032;70.0;50;55.29913742314509;4.024676266849269;3;50;50;2.110974432969171;1721.5961924984035;4105.500445743196;2760.382384189065;198.0;190.0;142.0;0;5
3258;306.1704149272757;312.32123;312.222952060875;312.2597777242556;3477.7184667770834;884.3261290123316;841.9213948583929;841.9213948583929;70.0;77.05280131895519;70.0;50;55.25764897664531;4.0160987368362955;3;50;50;2.1057357132497203;1720.6917154792907;4106.569986007469;2767.3281432329977;198.0;190.0;142.0;0;5
3259;306.1699238152218;312.321;312.22292103206735;312.2597777242556;3484.5154164903806;884.203101612531;841.8018531814166;841.8018531814166;70.0;77.0488393740613;70.0;50;55.263111647129655;4.007516731760904;3;50;50;2.0996840280866014;1719.7909698355604;4107.9136905989635;2775.5150691626636;198.0;190.0;142.0;0;5
3260;306.1694376142885;312.32104;312.2225906578878;312.2597777242556;3490.23209772074;884.0812044890926;841.6833755145665;841.6833755145665;70.0;77.04520413707344;70.0;50;55.289725065468474;3.9989415647935855;3;50;50;2.0945417578950765;1718.8904035469156;4108.96428376959;2782.400811704632;198.0;190.0;142.0;0;5
3261;306.16895627536445;312.32083;312.22217738000853;312.2597777242556;3495.5684002084918;883.9602773070421;841.5658124550093;841.5658124550093;70.0;77.04193748987703;70.0;50;55.27087037603819;3.9903746462241996;3;50;50;2.0897378412021457;1717.997736867545;4109.922478261682;2788.828388051129;198.0;190.0;142.0;0;5
3262;306.16847974982966;312.32053;312.2222348017433;312.2597777242556;3502.5048914303607;883.8402627719139;841.4491106007285;841.4491106007285;70.0;77.03841188271402;70.0;50;55.25454939616336;3.9818043285960014;3;50;50;2.0836797137141256;1717.113832373168;4111.320456508268;2797.18339172787;198.0;190.0;142.0;0;5
3263;306.16800798955023;312.32065;312.22182550193816;312.2597777242556;3507.811589255768;883.7213938503713;841.333487039043;841.333487039043;70.0;77.03495041168263;70.0;50;55.246642813765185;3.973235938172138;3;50;50;2.0789505476556123;1716.2331097573704;4112.261314819492;2803.5753092585733;198.0;190.0;142.0;0;5
3264;306.1675409468736;312.3204;312.2214261888425;312.2597777242556;3513.105469542398;883.6034300236528;841.2187176154652;841.2187176154652;70.0;77.0314017373099;70.0;50;55.310920417215016;3.9646757974654863;3;50;50;2.0742560986354053;1715.3550517945855;4113.2045814682515;2809.9517880638186;198.0;190.0;142.0;0;5
3265;306.16707857462376;312.32007;312.22155346331783;312.2597777242556;3520.066044721021;883.4863680109851;841.1047992573883;841.1047992573883;70.0;77.02853251228044;70.0;50;55.29716342493322;3.9561230231028843;3;50;50;2.068287012337124;1714.4895742967863;4114.637759040082;2818.3358008664704;198.0;190.0;142.0;0;5
3266;306.1666208260964;312.3202;312.2212044465261;312.2597777242556;3525.339090680315;883.370450092584;840.9919577693161;840.9919577693161;70.0;77.02497773735114;70.0;50;55.284981920354674;3.9475611786347486;3;50;50;2.063673474925325;1713.6389392464002;4115.593078830918;2824.68718472444;198.0;190.0;142.0;0;5
3267;306.1661676550543;312.31995;312.2211286704681;312.2597777242556;3531.5368592793047;883.255427748264;840.8799615017448;840.8799615017448;70.0;77.02152903437725;70.0;50;55.27527306245845;3.93899381159207;3;50;50;2.058362174504157;1712.7942368679046;4116.801129552133;2832.1523970019225;198.0;190.0;142.0;0;5
3268;306.16571901572263;312.31992;312.2205310079473;312.2597777242556;3535.8931630543175;883.1414346204784;840.7689350166773;840.7689350166773;70.0;77.01806675737865;70.0;50;55.28806410761924;3.9304337282427695;3;50;50;2.054505104599773;1711.9530195553502;4117.498870318668;2837.3995648989257;198.0;190.0;142.0;0;5
3269;306.16527486278426;312.31946;312.2201359641045;312.2597777242556;3540.87983190693;883.028200275437;840.6586262049899;840.6586262049899;70.0;77.01471187423388;70.0;50;55.327162407089745;3.921881196113566;3;50;50;2.050181773439088;1711.117554363375;4118.381616765728;2843.406007531898;198.0;190.0;142.0;0;5
3270;306.1648351513753;312.31906;312.22050857575437;312.2597777242556;3548.418115511693;882.9158155629978;840.5491197412883;840.5491197412883;70.0;77.01160645891154;70.0;50;55.31937445958924;3.913333590886771;3;50;50;2.043929935137639;1710.294546840684;4119.986712682997;2852.485870133835;198.0;190.0;142.0;0;5
3271;306.16439983708045;312.3194;312.2196794465821;312.2597777242556;3551.7470477820652;882.8046511599392;840.4407611940685;840.4407611940685;70.0;77.00808966050201;70.0;50;55.30124293882689;3.9047858868896013;3;50;50;2.040928109812463;1709.4826646781949;4120.419437757837;2856.495569053498;198.0;190.0;142.0;0;5
3272;306.1639688759285;312.3188;312.21990126157647;312.2597777242556;3558.717218285577;882.6940916788704;840.3329768054002;840.3329768054002;70.0;77.00426022000553;70.0;50;55.373439212009416;3.8962367974800145;3;50;50;2.0351665380990314;1708.6740076444119;4121.85657460971;2864.8911394249785;198.0;190.0;142.0;0;5
3273;306.1635422243881;312.31897;312.2197635264074;312.2597777242556;3564.292522365852;882.5846665725643;840.2262602109408;840.2262602109408;70.0;77.00134836655369;70.0;50;55.322526093702024;3.887707348564754;3;50;50;2.0305040248154196;1707.8748127478925;4122.9339324102275;2871.6065931896696;198.0;190.0;142.0;0;5
3274;306.1631198393631;312.31897;312.2192916713602;312.2597777242556;3568.7346426759186;882.4761709142776;840.1204203257022;840.1204203257022;70.0;76.9975853025247;70.0;50;55.30290286166547;3.879185494951082;3;50;50;2.0267111600238925;1707.084530812674;4123.676585597546;2876.957127103145;198.0;190.0;142.0;0;5
3275;306.16270167818834;312.3186;312.21879567363965;312.2597777242556;3573.1051662848135;882.3684384166426;840.0153020743786;840.0153020743786;70.0;76.99422346938249;70.0;50;55.289064630696046;3.870680978123926;3;50;50;2.022983428974851;1706.292010050965;4124.394166889642;2882.2214227900586;198.0;190.0;142.0;0;5
3276;306.16228769862533;312.3182;312.2189422469177;312.2597777242556;3579.6970344372967;882.2614575469481;839.9108946834436;839.9108946834436;70.0;76.99094878866006;70.0;50;55.31175385515801;3.862209475760301;3;50;50;2.017612584305491;1705.4981058338974;4125.727760171065;2890.161327979725;198.0;190.0;142.0;0;5
3277;306.16187785885796;312.3184;312.21842259601544;312.2597777242556;3583.8977641639735;882.1555499618472;839.8074981075563;839.8074981075563;70.0;76.98814116702059;70.0;50;55.278192726823455;3.853772655162845;3;50;50;2.014050024736296;1704.7076462385926;4126.41249580191;2895.2211069355067;198.0;190.0;142.0;0;5
3278;306.16147211748824;312.31808;312.21836424146744;312.2597777242556;3589.7027174291507;882.0503666493598;839.704786840104;839.704786840104;70.0;76.98484121315678;70.0;50;55.32573059555817;3.8453611349260655;3;50;50;2.009312979862389;1703.9208636628493;4127.533735461821;2902.2131731434124;198.0;190.0;142.0;0;5
3279;306.16107043353225;312.31808;312.2181168895074;312.2597777242556;3594.742507819662;881.9461393981491;839.6029770467668;839.6029770467668;70.0;76.98223356578114;70.0;50;55.30803879889514;3.836981656705382;3;50;50;2.0051700547851397;1703.140393809148;4128.462793074599;2908.2836006687835;198.0;190.0;142.0;0;5
3280;306.1606727664158;312.31793;312.2178848051725;312.2597777242556;3599.801926867239;881.842755679335;839.5019637588451;839.5019637588451;70.0;76.97923946010452;70.0;50;55.29746113915395;3.828622107225897;3;50;50;2.0010318720463087;1702.369583449464;4129.393023224717;2914.3776709115905;198.0;190.0;142.0;0;5
3281;306.16027907597055;312.31778;312.21797320425674;312.2597777242556;3605.959987144011;881.7402170415305;839.4017484063445;839.4017484063445;70.0;76.97612419951786;70.0;50;55.33213110948965;3.8202804322868813;3;50;50;1.9961108305043502;1701.6028032232;4130.6239496081635;2921.795054514962;198.0;190.0;142.0;0;5
3282;306.1598893224297;312.3179;312.2174322272301;312.2597777242556;3609.8243684115037;881.6386813637937;839.3024782496703;839.3024782496703;70.0;76.97350096432251;70.0;50;55.30045444358982;3.8119688565950582;3;50;50;1.9928861768554875;1700.8430823765448;4131.238075507195;2926.4497017516564;198.0;190.0;142.0;0;5
3283;306.15950346642427;312.31744;312.21762899377967;312.2597777242556;3616.2614304224826;881.5378148524532;839.2038418936952;839.2038418936952;70.0;76.97031285651823;70.0;50;55.33540317956745;3.8036737821156748;3;50;50;1.98781127654827;1700.090571178244;4132.551524048976;2934.2031429438807;198.0;190.0;142.0;0;5
3284;306.1591214689789;312.31763;312.2169461838237;312.2597777242556;3619.533002001557;881.4379889348857;839.1061858295753;839.1061858295753;70.0;76.96761350403558;70.0;50;55.319734374468645;3.7954047137419935;3;50;50;1.9850466734822554;1699.3442867572726;4133.008192201039;2938.143750910876;198.0;190.0;142.0;0;5
3285;306.158743291508;312.31708;312.21736990246575;312.2597777242556;3626.6511914795797;881.3387439722372;839.0090812242415;839.0090812242415;70.0;76.96467421034399;70.0;50;55.321500082860055;3.7871565673872283;3;50;50;1.9795329245093118;1698.6065955852991;4134.517932912591;2946.717610137154;198.0;190.0;142.0;0;5
3286;306.1583688958118;312.31747;312.2168672002663;312.2597777242556;3630.4821969316063;881.2406353713553;838.9130462543833;838.9130462543833;70.0;76.96155488921232;70.0;50;55.35500337118326;3.7789294305576506;3;50;50;1.976396043034482;1697.8734099076366;4135.127587655008;2951.33205620412;198.0;190.0;142.0;0;5
3287;306.1579982440726;312.3171;312.21630870063535;312.2597777242556;3634.025644899236;881.1431861993091;838.8176359123754;838.8176359123754;70.0;76.95904761211571;70.0;50;55.31003589556516;3.770734687444633;3;50;50;1.9734808047438321;1697.148457156351;4135.6716842131555;2955.60013928113;198.0;190.0;142.0;0;5
3288;306.15763129885073;312.31665;312.2165245831203;312.2597777242556;3640.302643323566;881.0463539837905;838.7228105475422;838.7228105475422;70.0;76.9559892825231;70.0;50;55.31309371810571;3.7625577789466886;3;50;50;1.9686347456935458;1696.4304951000825;4136.950781128979;2963.1607838832356;198.0;190.0;142.0;0;5
3289;306.1572680230811;312.31686;312.216003705739;312.2597777242556;3643.964699259868;880.9505325286285;838.6289376117777;838.6289376117777;70.0;76.95312954644575;70.0;50;55.326416652421;3.754412899710849;3;50;50;1.965657470406363;1695.7130030239205;4137.516537525459;2967.5717302585117;198.0;190.0;142.0;0;5
3290;306.1569083800691;312.31647;312.21602889812146;312.2597777242556;3649.4939073629403;880.85534285955;838.5356634456494;838.5356634456494;70.0;76.9507990399064;70.0;50;55.265114156256615;3.7463081863797356;3;50;50;1.9613805232602126;1695.0001157861225;4138.599936584304;2974.2316614186616;198.0;190.0;142.0;0;5
3291;306.1565523334873;312.3166;312.21564065955334;312.2597777242556;3653.6069128933123;880.7610533891876;838.443238518112;838.443238518112;70.0;76.94773954294718;70.0;50;55.31114916450673;3.738234498746124;3;50;50;1.958108522277731;1694.287630066318;4139.281428503571;2979.1857765799946;198.0;190.0;142.0;0;5
3292;306.1561998473713;312.3163;312.2156310916194;312.2597777242556;3658.9683094073125;880.6674585468185;838.3514709653341;838.3514709653341;70.0;76.94529814827708;70.0;50;55.355351863640365;3.730211406452031;3;50;50;1.9539838093850097;1693.5756876853563;4140.323525651849;2985.643578681109;198.0;190.0;142.0;0;5
3293;306.15585088611647;312.31635;312.2151435637574;312.2597777242556;3662.5159267002746;880.5747371935679;838.2605277026151;838.2605277026151;70.0;76.942920250917;70.0;50;55.35164686374736;3.7222254382059985;3;50;50;1.9511466108612239;1692.876377028607;4140.889427150529;2989.9166837104813;198.0;190.0;142.0;0;5
3294;306.1555054144742;312.31595;312.2152886637051;312.2597777242556;3668.242417240481;880.4826267605474;838.1701636480283;838.1701636480283;70.0;76.94036838612757;70.0;50;55.323995802507646;3.7142502770292367;3;50;50;1.9468133979654059;1692.190881782278;4142.047234912257;2996.814241566159;198.0;190.0;142.0;0;5
3295;306.15516339754834;312.31607;312.21502880089196;312.2597777242556;3672.546140942337;880.3914400358109;838.0806707360905;838.0806707360905;70.0;76.93743375947102;70.0;50;55.33618156244504;3.7062889759655944;3;50;50;1.9434779982664945;1691.5105226394521;4142.806690391744;3001.998076765045;198.0;190.0;142.0;0;5
3296;306.15482480079174;312.3159;312.2149715440764;312.2597777242556;3677.5278022911416;880.3009708550097;837.9918565153457;837.9918565153457;70.0;76.93474515557587;70.0;50;55.35024103925382;3.6983631980898166;3;50;50;1.9396911617635546;1690.8316542950165;4143.756427204544;3007.9984878596806;198.0;190.0;142.0;0;5
3297;306.1544895900027;312.31586;312.2146326318038;312.2597777242556;3681.457637202754;880.2113156439472;837.903810981096;837.903810981096;70.0;76.93208454263089;70.0;50;55.35404865882295;3.690474821953228;3;50;50;1.9366424123078922;1690.1578067798207;4144.426711005415;3012.7319740107187;198.0;190.0;142.0;0;5
3298;306.15415773132156;312.3156;312.2143120196681;312.2597777242556;3685.4085535121894;880.122321979183;837.8163918285462;837.8163918285462;70.0;76.92932168894188;70.0;50;55.37122759743836;3.6826149958823975;3;50;50;1.9335917258881097;1689.4899774828577;4145.105368251423;3017.490852705432;198.0;190.0;142.0;0;5
3299;306.1538291912272;312.31534;312.2144975154143;312.2597777242556;3691.0928531357313;880.0339919405893;837.7296009809477;837.7296009809477;70.0;76.92674718334956;70.0;50;55.35623809284696;3.6747861547328737;3;50;50;1.9293779455586546;1688.8291543827695;4146.261094778085;3024.337591601989;198.0;190.0;142.0;0;5
3300;306.1535039365338;312.31552;312.2141117851787;312.2597777242556;3694.7439489599114;879.9465734758797;837.6436699057969;837.6436699057969;70.0;76.92384551050915;70.0;50;55.3643066846882;3.6669856139428134;3;50;50;1.9265572511920115;1688.1729411039632;4146.859083414387;3028.7353365222143;198.0;190.0;142.0;0;5
3301;306.15318193438736;312.3153;312.2136436193108;312.2597777242556;3698.0756932186605;879.8597733276549;837.5583247940247;837.5583247940247;70.0;76.92130427140854;70.0;50;55.337972480140444;3.6592252545900465;3;50;50;1.9239615319742207;1687.518906290959;4147.372394719672;3032.7484224818763;198.0;190.0;142.0;0;5
3302;306.15286315226234;312.31494;312.21360981088395;312.2597777242556;3702.9545718171435;879.7735448084734;837.4735220352838;837.4735220352838;70.0;76.91854884114382;70.0;50;55.34711093574865;3.651503956818556;3;50;50;1.9203309414652847;1686.8659441310097;4148.299723856651;3038.62503175375;198.0;190.0;142.0;0;5
3303;306.1525475579586;312.3149;312.2136309343993;312.2597777242556;3708.005611243554;879.6881090074509;837.389468044315;837.389468044315;70.0;76.91598427870136;70.0;50;55.35350035289839;3.6438307607159346;3;50;50;1.9166001862289561;1686.2124043933177;4149.277448776231;3044.709008742861;198.0;190.0;142.0;0;5
3304;306.1522351195979;312.315;312.2130532405924;312.2597777242556;3710.897809421833;879.6034893811885;837.3061847114085;837.3061847114085;70.0;76.91348859994812;70.0;50;55.34720056934312;3.636208923809124;3;50;50;1.9143260018735042;1685.5605567142604;4149.67391381679;3048.192661448598;198.0;190.0;142.0;0;5
3305;306.1519258056208;312.3146;312.2132845237314;312.2597777242556;3716.6515029521197;879.5193753839162;837.2233820349119;837.2233820349119;70.0;76.91132253576447;70.0;50;55.28406413367877;3.628629506270727;3;50;50;1.9101538545880614;1684.9114536704703;4150.8434929520445;3055.1229853058285;198.0;190.0;142.0;0;5
3306;306.1516195847835;312.31488;312.2125678547938;312.2597777242556;3719.097263303377;879.4361761401434;837.1414420503102;837.1414420503102;70.0;76.90849076888351;70.0;50;55.33568972360947;3.621092160837793;3;50;50;1.9081845305832499;1684.258066724497;4151.101708676046;3058.0689036489175;198.0;190.0;142.0;0;5
3307;306.1513164261545;312.31433;312.21298727349233;312.2597777242556;3725.519449533075;879.3534167059934;837.0599212069222;837.0599212069222;70.0;76.90653542133194;70.0;50;55.33272913576951;3.6136299987883604;3;50;50;1.9035967875426114;1683.6020081659353;4152.453450233967;3065.80442696259;198.0;190.0;142.0;0;5
3308;306.1510162991118;312.31476;312.2123385710098;312.2597777242556;3728.0938609319974;879.2716654784915;836.9793503186384;836.9793503186384;70.0;76.90417928409322;70.0;50;55.343690631181275;3.606218738841369;3;50;50;1.9015640028036933;1682.9510117039154;4152.768845234068;3068.9053054925917;198.0;190.0;142.0;0;5
3309;306.15071917333955;312.31424;312.2121558717645;312.2597777242556;3732.2788777796286;879.1903705679646;836.8992139352731;836.8992139352731;70.0;76.90181280733108;70.0;50;55.38521641072966;3.5988427819259186;3;50;50;1.8984815361126592;1682.304773971327;4153.525250538258;3073.946158285563;198.0;190.0;142.0;0;5
3310;306.15042501882505;312.31406;312.2125418584994;312.2597777242556;3738.3890642523934;879.1097616376118;836.8197265392108;836.8197265392108;70.0;76.89970118246723;70.0;50;55.370831510993774;3.591504886036728;3;50;50;1.8941595161901108;1681.6684416391065;4154.816409262565;3081.3058778920085;198.0;190.0;142.0;0;5
3311;306.15013380585566;312.3144;312.2123581235655;312.2597777242556;3742.4390995371296;879.0301127325673;836.7411440847502;836.7411440847502;70.0;76.89712755716258;70.0;50;55.37452815624747;3.584185341990053;3;50;50;1.8911989867223002;1681.0414078142046;4155.546920790469;3086.1841453924735;198.0;190.0;142.0;0;5
3312;306.149845505016;312.3143;312.211834830239;312.2597777242556;3745.258085251068;878.9511281011696;836.6631903084299;836.6631903084299;70.0;76.89479179950595;70.0;50;55.3458015496459;3.5768963681453556;3;50;50;1.8890473178573395;1680.4187992583393;4155.943283279861;3089.579613684913;198.0;190.0;142.0;0;5
3313;306.14956008718474;312.31387;312.2116846806173;312.2597777242556;3749.4216804349817;878.872631053971;836.5857001440601;836.5857001440601;70.0;76.89230504163439;70.0;50;55.34255763906248;3.5696436305158046;3;50;50;1.8860280423164024;1679.7977785721046;4156.694537492907;3094.594664083936;198.0;190.0;142.0;0;5
3314;306.1492775235318;312.31372;312.2116862580172;312.2597777242556;3754.127777485527;878.794812817922;836.508852206371;836.508852206371;70.0;76.88982376261214;70.0;50;55.36330974374435;3.562439828629306;3;50;50;1.8826678846154468;1679.1749557755156;4157.590925612375;3100.2631579813174;198.0;190.0;142.0;0;5
3315;306.14899778551535;312.31378;312.2113397977208;312.2597777242556;3757.5563228240735;878.7177497685605;836.4327178294699;836.4327178294699;70.0;76.88755228280874;70.0;50;55.35294823307095;3.5552984133020686;3;50;50;1.8801427337813617;1678.5522793157656;4158.149363195442;3104.392840841597;198.0;190.0;142.0;0;5
3316;306.14872084487905;312.3136;312.21113031665794;312.2597777242556;3761.467483060369;878.6412586334035;836.357125780545;836.357125780545;70.0;76.88525416424042;70.0;50;55.33814832405201;3.5482074767304086;3;50;50;1.877314783970198;1677.9310737624132;4158.835517476851;3109.1038333462147;198.0;190.0;142.0;0;5
3317;306.1484466736491;312.31348;312.21114815501977;312.2597777242556;3766.202039147077;878.5654073929918;836.2821395531465;836.2821395531465;70.0;76.88275305920779;70.0;50;55.36988035533268;3.541164707647897;3;50;50;1.8739679441748105;1677.3082847975554;4159.739447436453;3114.8066061526542;198.0;190.0;142.0;0;5
3318;306.1481752441315;312.31357;312.21071343529394;312.2597777242556;3769.279600179809;878.490312407025;836.2078678466426;836.2078678466426;70.0;76.88042140271595;70.0;50;55.38205474526312;3.5341870811035507;3;50;50;1.87168997873516;1676.684554843769;4160.20596484357;3118.513528416581;198.0;190.0;142.0;0;5
3319;306.14790652890906;312.31326;312.210692229315;312.2597777242556;3773.801559444047;878.4157366081661;836.1340891450312;836.1340891450312;70.0;76.8782322770512;70.0;50;55.35260922705695;3.5272648436217082;3;50;50;1.868502922560944;1676.0639735028751;4161.064843133917;3123.960228350355;198.0;190.0;142.0;0;5
3320;306.14764050083886;312.31326;312.21047053339123;312.2597777242556;3777.6310055465897;878.3418848687322;836.0609948574743;836.0609948574743;70.0;76.87580006417404;70.0;50;55.34248958909775;3.5203793513072013;3;50;50;1.8657617639156006;1675.4435687684595;4161.727929972318;3128.5727961808675;198.0;190.0;142.0;0;5
3321;306.14737713304936;312.3131;312.2100958380042;312.2597777242556;3780.9436299682243;878.268657584766;835.988491898411;835.988491898411;70.0;76.87327805143352;70.0;50;55.368960085593926;3.5135493477381714;3;50;50;1.863351061089422;1674.8176093592815;4162.24670539713;3132.5628522967263;198.0;190.0;142.0;0;5
3322;306.1471163989377;312.3128;312.2098765442956;312.2597777242556;3784.8033526038253;878.1959803659222;835.9165107369092;835.9165107369092;70.0;76.87100111540083;70.0;50;55.35812406276277;3.506797368966545;3;50;50;1.860602477850378;1674.1872771373467;4162.916935610277;3137.211888211308;198.0;190.0;142.0;0;5
3323;306.1468582721672;312.31265;312.20977597491054;312.2597777242556;3789.1067065482002;878.1239302227881;835.8451233200483;835.8451233200483;70.0;76.86847973940482;70.0;50;55.367471904669856;3.5001079281226453;3;50;50;1.8575816819242053;1673.55345988824;4163.702445958984;3142.395278037308;198.0;190.0;142.0;0;5
3324;306.1466027266644;312.31265;312.2095897615197;312.2597777242556;3793.123532772245;878.0525692854835;835.7743876938011;835.7743876938011;70.0;76.86584334113995;70.0;50;55.39323453056083;3.493485089064643;3;50;50;1.8547472164167567;1672.913588237218;4164.409069180752;3147.23354522417;198.0;190.0;142.0;0;5
3325;306.1463497366166;312.31256;312.2095990611281;312.2597777242556;3797.8463163576134;877.9818558362255;835.7042648559869;835.7042648559869;70.0;76.86320049882144;70.0;50;55.39950982578273;3.4869410346860716;3;50;50;1.8514809212061447;1672.2681693849522;4165.307015268193;3152.9221380527456;198.0;190.0;142.0;0;5
3326;306.14609927646933;312.31265;312.20916529856567;312.2597777242556;3801.006618364087;877.9118891440223;835.63484756878;835.63484756878;70.0;76.86045849709248;70.0;50;55.38381868488277;3.4804708342093478;3;50;50;1.8491923821028393;1671.616849768147;4165.781854985784;3156.7287218195424;198.0;190.0;142.0;0;5
3327;306.1458513209235;312.31238;312.20883575272074;312.2597777242556;3804.88584596258;877.8424463659264;835.5659275410129;835.5659275410129;70.0;76.85718841307637;70.0;50;55.33737542554419;3.4738349103072776;3;50;50;1.8464344405969908;1670.9489667519651;4166.371184493766;3161.4012514619276;198.0;190.0;142.0;0;5
3328;306.14560584493313;312.31223;312.2080580612464;312.2597777242556;3809.9492899225356;877.7736287616615;835.4975993993993;835.4975993993993;70.0;76.84876985781523;70.0;50;55.383202831525104;3.4645295258616216;3;50;50;1.8427174213390312;1670.1907465164445;4166.616998305633;3167.5001697116945;198.0;190.0;142.0;0;5
3329;306.14536282370267;312.31244;312.2076665688258;312.2597777242556;3815.444642041991;877.7056033168243;835.4300192129449;835.4300192129449;70.0;76.85285977501499;70.0;50;55.39399649765105;3.451936989892624;3;50;50;1.8388296748927508;1669.3423735728313;4167.322426156825;3174.119321339578;198.0;190.0;142.0;0;5
3330;306.1451222326845;312.31253;312.21064759628547;312.2597777242556;3822.16126682295;877.6384299799757;835.3632430113247;835.3632430113247;70.0;76.87482955421278;70.0;50;55.396198813177136;3.4448616235857683;3;50;50;1.8351294963808293;1668.7482134538343;4171.018296113852;3182.209495888244;198.0;190.0;142.0;0;5
3331;306.14488404757657;312.31232;312.21004281966617;312.2597777242556;3820.8095950836796;877.5722802866889;835.2974311468486;835.2974311468486;70.0;76.86634161005611;70.0;50;55.360194313798026;3.440087437298973;3;50;50;1.8359579004108546;1668.6235840995505;4170.789978492904;3180.5814072782923;198.0;190.0;142.0;0;5
3332;306.1446482443197;312.31113;312.20948199588605;312.2597777242556;3822.461848534162;877.5060104922206;835.2315143783682;835.2315143783682;70.0;76.8599452655535;70.0;50;55.36630810176312;3.4345127945911145;3;50;50;1.8347115073172755;1668.4639720159655;4170.6366673171015;3182.5715465593985;198.0;190.0;142.0;0;5
3333;306.1444147990954;312.31107;312.2090761326021;312.2597777242556;3825.004112128246;877.4400460391415;835.1658904216104;835.1658904216104;70.0;76.85525851485855;70.0;50;55.382064682103646;3.428846250897595;3;50;50;1.8328958012554053;1668.1746446625439;4170.75999401104;3185.633703058473;198.0;190.0;142.0;0;5
3334;306.1441836883233;312.31137;312.20845575902126;312.2597777242556;3826.9585880265686;877.3745125288466;835.1006766787498;835.1006766787498;70.0;76.85062878687262;70.0;50;55.36638222859792;3.423154928529425;3;50;50;1.831424743014726;1667.7861605694015;4170.773703657128;3187.9878692780026;198.0;190.0;142.0;0;5
3335;306.143954888659;312.31143;312.2076895079081;312.2597777242556;3829.692594869807;877.309326226887;835.0357948488747;835.0357948488747;70.0;76.84351438938674;70.0;50;55.39076134438774;3.4164668692803275;3;50;50;1.829372735386092;1667.2898316999763;4170.752585020755;3191.280980520683;198.0;190.0;142.0;0;5
3336;306.14372837699125;312.31155;312.2056979276839;312.2597777242556;3832.741013198951;877.2445969791466;834.9713476095416;834.9713476095416;70.0;76.83127417672333;70.0;50;55.378385780036595;3.404689697800052;3;50;50;1.8267384242072602;1666.580685359238;4169.762358656628;3194.9528003981372;198.0;190.0;142.0;0;5
3337;306.1435041304402;312.3116;312.2061960776287;312.2597777242556;3839.479254391681;877.1803686421979;834.9073759458196;834.9073759458196;70.0;76.84115969850252;70.0;50;55.35909420960924;3.3901834056489975;3;50;50;1.8223268156888106;1665.7082298529385;4171.330323061229;3203.0690119147807;198.0;190.0;142.0;0;5
3338;306.1432821263547;312.31177;312.2094234642961;312.2597777242556;3845.071969773577;877.1171620549762;834.8443668182244;834.8443668182244;70.0;76.85790007545317;70.0;50;55.34875051785591;3.3849797723141477;3;50;50;1.8195369379535316;1665.123732698974;4175.235824644267;3209.805437592274;198.0;190.0;142.0;0;5
3339;306.14306234231003;312.31107;312.20925064746234;312.2597777242556;3845.4415875999894;877.0548136539766;834.782167292616;834.782167292616;70.0;76.84996730762757;70.0;50;55.37135660189411;3.3825876983168883;3;50;50;1.8192986863839846;1665.0466511549203;4175.358125279659;3210.2506422641877;198.0;190.0;142.0;0;5
3340;306.14284475610583;312.31033;312.2083886674662;312.2597777242556;3846.465308404914;876.9925846338815;834.7200865180124;834.7200865180124;70.0;76.84370717619697;70.0;50;55.37626884090164;3.3785678516102164;3;50;50;1.818406969205417;1664.9094531799815;4174.874913799526;3211.4837139737197;198.0;190.0;142.0;0;5
3341;306.1426293457636;312.31033;312.20757296115653;312.2597777242556;3848.6023233896767;876.9305672300834;834.6582107278015;834.6582107278015;70.0;76.8370934498347;70.0;50;55.398802255924714;3.373617738358109;3;50;50;1.8167708457359182;1664.588438573813;4174.617975454156;3214.0577485228664;198.0;190.0;142.0;0;5
3342;306.1424160895249;312.3107;312.2046614757965;312.2597777242556;3850.8885824110257;876.8689183747679;834.5966866513863;834.5966866513863;70.0;76.81685313767568;70.0;50;55.38710658929199;3.3618517490993893;3;50;50;1.814408002080515;1663.9324672975758;4172.676145696975;3216.8115475140803;198.0;190.0;142.0;0;5
3343;306.1422049658485;312.31116;312.2087519690709;312.2597777242556;3857.660649637582;876.8076586651716;834.5355335315332;834.5355335315332;70.0;76.8627914896224;70.0;50;55.356512303942054;3.356550823232021;3;50;50;1.8111029981395252;1663.3515561359977;4177.3985676264;3224.968502488468;198.0;190.0;142.0;0;5
3344;306.1419959534089;312.31088;312.2082226148086;312.2597777242556;3857.405939606959;876.7474204086282;834.4753426572453;834.4753426572453;70.0;76.83975558252311;70.0;50;55.380108185900895;3.352204745519316;3;50;50;1.8111796649406688;1663.3758722065818;4177.065832855861;3224.6617042565827;198.0;190.0;142.0;0;5
3345;306.1417890310937;312.31024;312.20751641173433;312.2597777242556;3858.7826381980603;876.687211137064;834.4151858714873;834.4151858714873;70.0;76.83585973522891;70.0;50;55.38576808344675;3.3470711894934198;3;50;50;1.8100997794034996;1663.2023564265921;4176.758651106601;3226.3199377095634;198.0;190.0;142.0;0;5
3346;306.14158417800166;312.3102;312.20671970032583;312.2597777242556;3860.7477765648273;876.6272608951783;834.35527829886;834.35527829886;70.0;76.8275732794543;70.0;50;55.407009493471605;3.341977340674748;3;50;50;1.8085962728099036;1662.851789933394;4176.539388249898;3228.6869468723353;198.0;190.0;142.0;0;5
3347;306.14138137344054;312.31024;312.2025155201492;312.2597777242556;3864.053373595681;876.5676523399721;834.295697224007;834.295697224007;70.0;76.79474521542521;70.0;50;55.385547237862475;3.327049839487961;3;50;50;1.805176950335629;1662.0546254336477;4173.484108334493;3232.6685384959983;198.0;190.0;142.0;0;5
3348;306.141180596925;312.31094;312.20937011436433;312.2597777242556;3875.379829881471;876.5085739776833;834.2366189267145;834.2366189267145;70.0;76.85392341999214;70.0;50;55.389622466803246;3.3209634923109776;3;50;50;1.7996831001450697;1661.195993455444;4181.135510144779;3246.311255092233;198.0;190.0;142.0;0;5
3349;306.14098182817463;312.31113;312.207591930396;312.2597777242556;3870.4709934343396;876.4511546060616;834.1790991667522;834.1790991667522;70.0;76.82854420036765;70.0;50;55.36647616862716;3.3178256657387353;3;50;50;1.802497675269827;1661.2185746743446;4179.592299542319;3240.3985615916627;198.0;190.0;142.0;0;5
3350;306.14078504711176;312.30945;312.2073039824409;312.2597777242556;3874.0628229432887;876.3931059360735;834.1209976184552;834.1209976184552;70.0;76.82589295374075;70.0;50;55.37086080195563;3.3138990525334067;3;50;50;1.8000672612126443;1661.0467501324401;4179.676350423737;3244.724920235192;198.0;190.0;142.0;0;5
3351;306.14059023385954;312.31006;312.20430550176906;312.2597777242556;3874.4277981950554;876.3356255845356;834.0634344596886;834.0634344596886;70.0;76.80484961928838;70.0;50;55.39095952918867;3.305410273944369;3;50;50;1.7989916154957382;1660.5352864647339;4177.488499173183;3245.164532925945;198.0;190.0;142.0;0;5
3352;306.1403973687398;312.31012;312.20714089020026;312.2597777242556;3880.1270290600123;876.2782585511383;834.0059840884476;834.0059840884476;70.0;76.84325453005422;70.0;50;55.41088538208983;3.3014330953057085;3;50;50;1.7960906458366286;1660.0335183566513;4180.905809235048;3252.0292565027853;198.0;190.0;142.0;0;5
3353;306.14020643227127;312.3099;312.2065795139491;312.2597777242556;3880.3755714171602;876.2217554108628;833.9493485565797;833.9493485565797;70.0;76.82165685621318;70.0;50;55.40175743677122;3.2975893323955914;3;50;50;1.7958156593697479;1659.9464524422397;4180.636223135554;3252.3286257719697;198.0;190.0;142.0;0;5
3354;306.14001740516744;312.30948;312.2051134555939;312.2597777242556;3883.880118299844;876.1653481214229;833.892809418212;833.892809418212;70.0;76.80727774667001;70.0;50;55.381386855528696;3.2895649749254177;3;50;50;1.7931103283927576;1659.5372883044788;4179.815887125131;3256.549852492163;198.0;190.0;142.0;0;5
3355;306.13983026833466;312.3102;312.20670038017755;312.2597777242556;3887.5340653197613;876.1094945633746;833.8367949698246;833.8367949698246;70.0;76.83114755369033;70.0;50;55.4160808448578;3.285544278024736;3;50;50;1.7912140199403896;1659.0872388536707;4181.97396742642;3260.951031677653;198.0;190.0;142.0;0;5
3356;306.13964500287017;312.31;312.20604125922625;312.2597777242556;3888.1932841143207;876.0542149548997;833.7813241095762;833.7813241095762;70.0;76.81327009030889;70.0;50;55.39620540799556;3.2817343905941017;3;50;50;1.7906381029095495;1658.8715034897264;4181.733484204828;3261.7450607156993;198.0;190.0;142.0;0;5
3357;306.13946159006036;312.3096;312.2052441572416;312.2597777242556;3890.0315274574364;875.9990875798877;833.7260023132287;833.7260023132287;70.0;76.80767576090196;70.0;50;55.40447380579529;3.277691402851133;3;50;50;1.7892423703143483;1658.4583945245195;4181.555745506243;3263.9592248224826;198.0;190.0;142.0;0;5
3358;306.1392800113786;312.30933;312.2049000860958;312.2597777242556;3894.253757666309;875.9442779779783;833.6709844268534;833.6709844268534;70.0;76.7988740920612;70.0;50;55.38947125577147;3.274275660664864;3;50;50;1.786410976966073;1657.8660351301564;4181.991660406056;3269.04490110907;198.0;190.0;142.0;0;5
3359;306.1391002484837;312.3098;312.2079267706717;312.2597777242556;3897.673906834724;875.8901206894161;833.6165834022478;833.6165834022478;70.0;76.81184994719437;70.0;50;55.37089349636091;3.2703717680198423;3;50;50;1.7851057749125065;1657.191510490145;4185.753288542002;3273.1644707824257;198.0;190.0;142.0;0;5
3360;306.13892228321777;312.30942;312.2049896927358;312.2597777242556;3895.139357885563;875.8365021133018;833.5626929462518;833.5626929462518;70.0;76.79077007371198;70.0;50;55.409571858238465;3.2681155736106575;3;50;50;1.7859599558609474;1656.1679376156085;4184.120442920167;3270.1116065731617;198.0;190.0;142.0;0;5
3361;306.13874609760444;312.309;312.20350621051796;312.2597777242556;3899.329436026348;875.7825853549142;833.5085300722734;833.5085300722734;70.0;76.76477022929902;70.0;50;55.38161154925993;3.2666230569221852;3;50;50;1.7828235312027716;1654.802226231469;4184.227515279409;3275.158555693737;198.0;190.0;142.0;0;5
3362;306.13857167384725;312.30966;312.2021452033742;312.2597777242556;3904.5717499165116;875.7293151042011;833.454978596247;833.454978596247;70.0;76.75199778069116;70.0;50;55.4284229343668;3.265512159115346;3;50;50;1.7790447948667238;1653.1417072214542;4184.745615536505;3281.4729227744388;198.0;190.0;142.0;0;5
3363;306.13839899432764;312.31012;312.2015708694175;312.2597777242556;3912.0351670037107;875.6768380517713;833.4021757535771;833.4021757535771;70.0;76.75417570495794;70.0;50;55.397715569785476;3.2641860314430318;3;50;50;1.7740668447478254;1651.405334296017;4186.095283602979;3290.46260865597;198.0;190.0;142.0;0;5
3364;306.13822804160327;312.3105;312.20155123717075;312.2597777242556;3920.638093027773;875.6254643669565;833.3504117620946;833.3504117620946;70.0;76.75645311461389;70.0;50;55.36971487000898;3.2622188837544;3;50;50;1.7685416832104144;1649.7606083620572;4187.88569786638;3300.824833051953;198.0;190.0;142.0;0;5
3365;306.1380587984061;312.31055;312.2016111960085;312.2597777242556;3928.6384084357996;875.5753516328629;833.2998341048378;833.2998341048378;70.0;76.75867004227527;70.0;50;55.40611613927331;3.259570457945216;3;50;50;1.763460316196296;1648.2336822197547;4189.633295143885;3310.4612129609213;198.0;190.0;142.0;0;5
3366;306.13789124764094;312.31024;312.2020539206022;312.2597777242556;3937.27994004959;875.5264130274585;833.2503615661645;833.2503615661645;70.0;76.76096908843397;70.0;50;55.385255676624105;3.25642221501262;3;50;50;1.7581099674621867;1646.824050235782;4191.630488037878;3320.8699377897324;198.0;190.0;142.0;0;5
3367;306.1377253723834;312.31015;312.2020643129279;312.2597777242556;3943.7611326133856;875.4787359640571;833.2020759884598;833.2020759884598;70.0;76.76261313371353;70.0;50;55.375353570589;3.252889479098741;3;50;50;1.7540377339557511;1645.5321062884307;4193.0921388889965;3328.6765342328245;198.0;190.0;142.0;0;5
3368;306.1375611558784;312.3096;312.2021277740229;312.2597777242556;3949.893635576418;875.4320161382645;833.1546925759523;833.1546925759523;70.0;76.76433119537907;70.0;50;55.38961852170755;3.249033026463948;3;50;50;1.7502197092791933;1644.359441333057;4194.484007284111;3336.0631340517957;198.0;190.0;142.0;0;5
3369;306.1373985815385;312.30917;312.2022828086098;312.2597777242556;3955.803022903571;875.386203191931;833.108164198075;833.108164198075;70.0;76.7657718402672;70.0;50;55.4190185526101;3.244908528348873;3;50;50;1.7465848399193482;1643.3135943425373;4195.8356417971745;3343.1809910873526;198.0;190.0;142.0;0;5
3370;306.137237632942;312.30908;312.2024846291534;312.2597777242556;3961.318572018761;875.3412644412308;833.0624602631242;833.0624602631242;70.0;76.76682932748255;70.0;50;55.44633099077858;3.2405497151642635;3;50;50;1.7432252212959505;1642.39947246554;4197.0990305468695;3349.824469996598;198.0;190.0;142.0;0;5
3371;306.13707829383145;312.30905;312.2020317027278;312.2597777242556;3963.8808411434434;875.2971434908967;833.0175279772125;833.0175279772125;70.0;76.767590458976;70.0;50;55.43304418950322;3.2359831346166743;3;50;50;1.741536332204738;1641.6172213186596;4197.598621698604;3352.910723157279;198.0;190.0;142.0;0;5
3372;306.136920548112;312.3084;312.2022234931615;312.2597777242556;3968.315866910334;875.2534273412201;832.9729806803309;832.9729806803309;70.0;76.76811321385132;70.0;50;55.42760197085594;3.231215098104684;3;50;50;1.7388662708739355;1640.9620460414744;4198.5903233932795;3358.252711693498;198.0;190.0;142.0;0;5
3373;306.13676437984975;312.3083;312.20199543632657;312.2597777242556;3970.740818277959;875.2103764388195;832.9290621975191;832.9290621975191;70.0;76.76852427763728;70.0;50;55.41494030127002;3.226252067353272;3;50;50;1.7373346072608615;1640.4243252679703;4199.058831286749;3361.1735656158025;198.0;190.0;142.0;0;5
3374;306.13660977327015;312.30783;312.2021236496947;312.2597777242556;3974.0484292838646;875.1677097810137;832.8855094216323;832.8855094216323;70.0;76.76879709259111;70.0;50;55.444807924339045;3.221101374065597;3;50;50;1.7353586884963392;1639.9923635023024;4199.763086441756;3365.1575830724155;198.0;190.0;142.0;0;5
3375;306.13645671275634;312.30774;312.2020055804547;312.2597777242556;3976.055083857711;875.1255497853664;832.8424369568551;832.8424369568551;70.0;76.76922048128694;70.0;50;55.41087788795721;3.215782691992416;3;50;50;1.7341231702580033;1639.653869985346;4200.135268857266;3367.5745985066137;198.0;190.0;142.0;0;5
3376;306.13630518284765;312.30746;312.2018373567919;312.2597777242556;3977.5778010173567;875.0837146258174;832.7996745397089;832.7996745397089;70.0;76.76912054376183;70.0;50;55.43705860238439;3.210299321296077;3;50;50;1.7331744429819682;1639.3947893883405;4200.378277041663;3369.408711325407;198.0;190.0;142.0;0;5
3377;306.1361551682381;312.30716;312.2021917954734;312.2597777242556;3980.7485992270636;875.0421365276005;832.7571586943873;832.7571586943873;70.0;76.76946842713507;70.0;50;55.42044899417047;3.2046562550390263;3;50;50;1.7313560932476664;1639.1995784451055;4201.059165524511;3373.2279377689993;198.0;190.0;142.0;0;5
3378;306.1360066537746;312.3074;312.2018859233375;312.2597777242556;3981.290840339767;875.0010445352066;832.7151038750096;832.7151038750096;70.0;76.76923067775557;70.0;50;55.42586682733078;3.198869201607735;3;50;50;1.7309760263764034;1639.055920375042;4201.051322774785;3373.8810671892497;198.0;190.0;142.0;0;5
3379;306.1358596244557;312.3071;312.2017585529418;312.2597777242556;3982.327765398865;874.9600722730011;832.6731669970385;832.6731669970385;70.0;76.76934216112171;70.0;50;55.42594817338819;3.1929370602717597;3;50;50;1.7303410817454072;1638.9495019436858;4201.176668424177;3375.130043422934;198.0;190.0;142.0;0;5
3380;306.13571406543;312.30692;312.20171745261393;312.2597777242556;3983.568652942773;874.9192884343879;832.6314123724941;832.6314123724941;70.0;76.7693124678791;70.0;50;55.404491672246365;3.186877622377608;3;50;50;1.7296049377763403;1638.8714044502913;4201.355336662595;3376.6246924695706;198.0;190.0;142.0;0;5
3381;306.1355699619946;312.3068;312.2018352371574;312.2597777242556;3985.329700157149;874.8787211735174;832.5898663515165;832.5898663515165;70.0;76.76910385314446;70.0;50;55.42163604806978;3.1806932684058324;3;50;50;1.7285937148580883;1638.8110274650471;4201.667854156243;3378.7458738392866;198.0;190.0;142.0;0;5
3382;306.1354272995935;312.3069;312.20142015865036;312.2597777242556;3985.062296305087;874.838442581159;832.5485964269631;832.5485964269631;70.0;76.76897280530116;70.0;50;55.44166203356155;3.1744016236883965;3;50;50;1.7286808804798448;1638.760054351038;4201.45655049172;3378.4237858994775;198.0;190.0;142.0;0;5
3383;306.13528606381647;312.3065;312.2013574603199;312.2597777242556;3986.059428619653;874.7981701980596;832.5073380823377;832.5073380823377;70.0;76.76894710573055;70.0;50;55.40192463927886;3.1680279144781167;3;50;50;1.728088918101239;1638.7146213492433;4201.577597776358;3379.624831772373;198.0;190.0;142.0;0;5
3384;306.13514624039715;312.30643;312.2017837371061;312.2597777242556;3988.8858594659487;874.7580798906001;832.4662559953101;832.4662559953101;70.0;76.76835673136577;70.0;50;55.43719855541996;3.1615687273467046;3;50;50;1.7265110014866256;1638.668934935859;4202.1683141455915;3383.029267726735;198.0;190.0;142.0;0;5
3385;306.1350078152121;312.30685;312.20132761859975;312.2597777242556;3988.446553604091;874.7184257987029;832.4255881401493;832.4255881401493;70.0;76.7681860815298;70.0;50;55.42996099946941;3.155045343475038;3;50;50;1.7266906626795075;1638.6169507353923;4201.914429570193;3382.5001238161276;198.0;190.0;142.0;0;5
3386;306.13487077427885;312.30652;312.2010589132104;312.2597777242556;3988.722151390758;874.6787533573686;832.3849088188153;832.3849088188153;70.0;76.76773138307708;70.0;50;55.43396960848412;3.148480503930003;3;50;50;1.726483749695753;1638.5589461198908;4201.845670280636;3382.8320813501687;198.0;190.0;142.0;0;5
3387;306.13473510375496;312.30624;312.20128982928253;312.2597777242556;3990.8742698569076;874.6391619815286;832.3443111226865;832.3443111226865;70.0;76.76746746612402;70.0;50;55.40625262809769;3.141877257012709;3;50;50;1.7252660308392431;1638.4926565932262;4202.264902050199;3385.4243080426454;198.0;190.0;142.0;0;5
3388;306.1346007899363;312.30646;312.2011040546686;312.2597777242556;3991.541462606322;874.5999124435524;832.3040392452106;832.3040392452106;70.0;76.76687505650723;70.0;50;55.413540843484256;3.1352449764686696;3;50;50;1.7248419520956992;1638.4160640835719;4202.291949135324;3386.227941709315;198.0;190.0;142.0;0;5
3389;306.1344678192558;312.30637;312.20118332870857;312.2597777242556;3993.2086260411006;874.5607979335358;832.2638994969651;832.2638994969651;70.0;76.76658881766036;70.0;50;55.438649210890034;3.1285967475685084;3;50;50;1.7238800039669897;1638.3274526086186;4202.584905582327;3388.2360400665066;198.0;190.0;142.0;0;5
