current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
3390;306.1343361782821;312.3065;312.20081250021565;312.2597777242556;3993.2301734245693;874.5219572657988;832.2240218643166;832.2240218643166;70.0;76.76614361782339;70.0;50;55.43874050340425;3.1219668862222534;3;50;50;1.7237988336686412;1638.2294953999349;4202.452577831249;3388.2619938898947;198.0;190.0;142.0;0;5
3391;306.1342058537182;312.30618;312.201255416787;312.2597777242556;3996.293800239524;874.4831614442011;832.1841918772725;832.1841918772725;70.0;76.7655260168682;70.0;50;55.45607777550542;3.1153593983944745;3;50;50;1.7220862059212352;1638.1225323883305;4203.111445943037;3391.9521323885074;198.0;190.0;142.0;0;5
3392;306.1340768323999;312.3066;312.2010715730807;312.2597777242556;3997.079084770705;874.444833084347;832.1448053109492;832.1448053109492;70.0;76.76495881439071;70.0;50;55.416689145336946;3.108787579680339;3;50;50;1.7215905645668363;1638.0059452851901;4203.175251147457;3392.8980076063135;198.0;190.0;142.0;0;5
3393;306.1339491012948;312.30652;312.20095955563653;312.2597777242556;3998.1912631785644;874.4066551081231;832.105565193957;832.105565193957;70.0;76.76424974956491;70.0;50;55.41710931189445;3.102241861649219;3;50;50;1.7209155539462997;1637.8791484678306;4203.3171767633485;3394.237626498581;198.0;190.0;142.0;0;5
3394;306.1338226475007;312.3065;312.2007681107506;312.2597777242556;3999.028875770925;874.3686727461626;832.0665138745786;832.0665138745786;70.0;76.76378339050929;70.0;50;55.4515406371804;3.0957240028213846;3;50;50;1.7203857510805616;1637.7419959637914;4203.39175714392;3395.24653086608;198.0;190.0;142.0;0;5
3395;306.13369745824457;312.3063;312.2011150831348;312.2597777242556;4001.8533217790828;874.3308476392757;832.0276154142176;832.0276154142176;70.0;76.76346522914736;70.0;50;55.42006026479263;3.089274283684219;3;50;50;1.7187974014143381;1637.5985345953168;4203.98980629652;3398.648576082905;198.0;190.0;142.0;0;5
3396;306.133573520881;312.30667;312.20068488994593;312.2597777242556;4001.856670813404;874.2934554714398;831.9891279977891;831.9891279977891;70.0;76.7625717261159;70.0;50;55.42754637181258;3.082883351031711;3;50;50;1.7187086043246238;1637.4488818435293;4203.844602064781;3398.6526099947455;198.0;190.0;142.0;0;5
3397;306.13345082289106;312.30634;312.20057414190603;312.2597777242556;4003.050991197156;874.2561040596087;831.9506842950296;831.9506842950296;70.0;76.762323849612;70.0;50;55.423711540928196;3.0765478406329976;3;50;50;1.717984812441431;1637.2914914653843;4204.01349761585;3400.0911688969745;198.0;190.0;142.0;0;5
3398;306.133329351881;312.3062;312.2006212921144;312.2597777242556;4004.8443626360463;874.2189586925999;831.9124391049444;831.9124391049444;70.0;76.76176566570254;70.0;50;55.41849290780489;3.070285870636468;3;50;50;1.7169417674478846;1637.130183925593;4204.337150292374;3402.2512847951184;198.0;190.0;142.0;0;5
3399;306.1332090955811;312.3063;312.20061610784785;312.2597777242556;4006.461136007719;874.1821022687923;831.8744700572968;831.8744700572968;70.0;76.76131762009291;70.0;50;55.40714705533937;3.064091870607882;3;50;50;1.7159921197639767;1636.9641346387402;4204.613988631473;3404.198688321298;198.0;190.0;142.0;0;5
3400;306.1330900418442;312.30634;312.2001772383208;312.2597777242556;4006.4853024141726;874.1455099230908;831.8367538483102;831.8367538483102;70.0;76.76078650043287;70.0;50;55.42484008626991;3.057970230538672;3;50;50;1.7158869969239152;1636.793782523205;4204.476428500575;3404.227796757871;198.0;190.0;142.0;0;5
3401;306.1329721786446;312.30597;312.20044146728753;312.2597777242556;4009.098514020953;874.1089603599543;831.7990831911463;831.7990831911463;70.0;76.76051001823015;70.0;50;55.42519389551889;3.051932982028589;3;50;50;1.7144098840235018;1636.6208631063757;4205.017218613253;3407.3754101382387;198.0;190.0;142.0;0;5
3402;306.13285549407703;312.30618;312.20007489647617;312.2597777242556;4009.3889933325954;874.0728127374778;831.7617944788135;831.7617944788135;70.0;76.75994121623157;70.0;50;55.396708798309845;3.0459861751001114;3;50;50;1.7141632599174037;1636.4469784717703;4204.95051777007;3407.725292469112;198.0;190.0;142.0;0;5
3403;306.13273997635514;312.3059;312.2004597218862;312.2597777242556;4012.4736005984896;874.0367443597429;831.7245854389015;831.7245854389015;70.0;76.759199545846;70.0;50;55.47213082969088;3.0401060965860154;3;50;50;1.7124375673049281;1636.2700439626062;4205.609172639805;3411.4407019208816;198.0;190.0;142.0;0;5
3404;306.1326256138105;312.30624;312.20002251568553;312.2597777242556;4012.4631470774307;874.0011426577391;831.6878189569572;831.6878189569572;70.0;76.75876172683198;70.0;50;55.47195165608977;3.0343390729303508;3;50;50;1.7123527741776363;1636.0918268997177;4205.476562287543;3411.428110654766;198.0;190.0;142.0;0;5
3405;306.13251239489125;312.30588;312.20027506940346;312.2597777242556;4015.0262123568405;873.9655778679394;831.6510924602742;831.6510924602742;70.0;76.75793646815612;70.0;50;55.41584226659475;3.0286905404506257;3;50;50;1.7109076971439718;1635.9156224851758;4206.004925281686;3414.5153227838146;198.0;190.0;142.0;0;5
3406;306.1324003081612;312.30612;312.2003998986642;312.2597777242556;4017.1685031646293;873.9304067672284;831.6147401327951;831.6147401327951;70.0;76.75671923548317;70.0;50;55.472621070586214;3.023094485452347;3;50;50;1.7096824724934219;1635.73610041829;4206.412545326191;3417.0957120617963;198.0;190.0;142.0;0;5
3407;306.13228934229846;312.30627;312.2002045884485;312.2597777242556;4018.0793142004745;873.8955705143151;831.57870684161;831.57870684161;70.0;76.75644525971344;70.0;50;55.43141381155503;3.017590903291449;3;50;50;1.709109991721927;1635.552837279935;4206.514603408443;3418.192783954472;198.0;190.0;142.0;0;5
3408;306.13217948609434;312.30615;312.20009991035624;312.2597777242556;4019.3581152080674;873.8608980276691;831.5428323123965;831.5428323123965;70.0;76.75537776896122;70.0;50;55.42245549187912;3.012177559895676;3;50;50;1.7083416324118985;1635.3699561629796;4206.702469907888;3419.733099768118;198.0;190.0;142.0;0;5
3409;306.1320707284523;312.30606;312.1999776628533;312.2597777242556;4020.576119475918;873.8264401091558;831.5071641217297;831.5071641217297;70.0;76.75493201353115;70.0;50;55.420960068872006;3.0068235509896937;3;50;50;1.707605261558476;1635.1833963577842;4206.876041944822;3421.200185908743;198.0;190.0;142.0;0;5
3410;306.13196305838665;312.30597;312.19981446985673;312.2597777242556;4021.625403198136;873.7921880795359;831.4716941260109;831.4716941260109;70.0;76.75415740526368;70.0;50;55.47032836003049;3.0015550721763162;3;50;50;1.706959050479848;1634.9956594667733;4207.010322468447;3422.4640481521556;198.0;190.0;142.0;0;5
3411;306.13185646502166;312.30582;312.1993772506919;312.2597777242556;4021.6211995060708;873.7581183218471;831.4364001884464;831.4364001884464;70.0;76.7536381868139;70.0;50;55.47040736662072;2.9963970871356054;3;50;50;1.7068685667128158;1634.8080817197022;4206.879580307915;3422.4589848050628;198.0;190.0;142.0;0;5
3412;306.1317509375903;312.3054;312.20009924513187;312.2597777242556;4025.92782481183;873.7240846928956;831.401145392582;831.401145392582;70.0;76.75268311269497;70.0;50;55.46037988217955;2.991349047082707;3;50;50;1.7045178663828786;1634.622554523096;4207.861829011721;3427.64631498585;198.0;190.0;142.0;0;5
3413;306.1316464654333;312.3061;312.19955837597064;312.2597777242556;4025.5775652824987;873.6906841864225;831.3664889921057;831.3664889921057;70.0;76.75164738855425;70.0;50;55.445076020005025;2.986380978215351;3;50;50;1.7046050975099205;1634.4349098308744;4207.629319396316;3427.224427382771;198.0;190.0;142.0;0;5
3414;306.1315430379978;312.30566;312.19958469938905;312.2597777242556;4027.3377687721777;873.6572711709302;831.3318261273802;831.3318261273802;70.0;76.75106819282863;70.0;50;55.419406713457704;2.981484156051934;3;50;50;1.7035876661548954;1634.2445310570454;4207.944619697241;3429.3445924860885;198.0;190.0;142.0;0;5
3415;306.1314406448367;312.3057;312.19965161669336;312.2597777242556;4029.256081278446;873.6241378678086;831.2974305522604;831.2974305522604;70.0;76.75023330674168;70.0;50;55.44343744583047;2.9766488662430817;3;50;50;1.702488105347699;1634.0526595079998;4208.299499976141;3431.6551998998893;198.0;190.0;142.0;0;5
3416;306.1313392756072;312.30582;312.1990915004591;312.2597777242556;4028.816232167289;873.5913058127288;831.263322428486;831.263322428486;70.0;76.74978240012464;70.0;50;55.43797697392054;2.971896294479677;3;50;50;1.7026222603933903;1633.859433586876;4208.051053455965;3431.1254016455005;198.0;190.0;142.0;0;5
3417;306.13123892007;312.3053;312.1995019906281;312.2597777242556;4031.5872350830396;873.5584482530874;831.2291956213493;831.2291956213493;70.0;76.74878809580582;70.0;50;55.43790496067439;3.054065349967047;3;50;50;1.7011108263711747;1633.674187193862;4208.72813187808;3434.4630746575212;198.0;190.0;142.0;0;5
3418;306.1311395680882;312.30554;312.1898053923886;312.2597777242556;4032.7512568775646;873.5260095989909;831.1954664752737;831.1954664752737;70.0;76.72494421203368;70.0;50;55.43361343762231;3.1176648756123484;3;50;50;1.6977273689421304;1633.3284128051585;4199.833869514852;3435.865138909028;198.0;190.0;142.0;0;5
3419;306.1310412096262;312.3069;312.1886662165391;312.2597777242556;4052.4668587888564;873.4937669614427;831.1619261534349;831.1619261534349;70.0;76.70342135209059;70.0;50;55.43021041704324;3.0170468638988837;3;50;50;1.685784193147057;1632.5471433154487;4199.613060840201;3459.612581411178;198.0;190.0;142.0;0;5
3420;306.1309438347488;312.30923;312.19989643912356;312.2597777242556;4071.6303316241338;873.4642839238419;831.1309766919363;831.1309766919363;70.0;76.7729667444377;70.0;50;55.42972252377442;2.9597360100668624;3;50;50;1.6777427292781875;1632.1971262810011;4210.8690621589485;3482.6949844412693;198.0;190.0;142.0;0;5
3421;306.1308474336202;312.30814;312.2106196507663;312.2597777242556;4068.129877290844;873.4374755114619;831.1025388561634;831.1025388561634;70.0;76.66027665129928;70.0;50;55.41199749878543;3.0240867794157964;3;50;50;1.682771010433017;1631.9359568253044;4221.547138398608;3478.478687196823;198.0;190.0;142.0;0;5
3422;306.13075199650285;312.30334;312.2015390047847;312.2597777242556;4049.562487551325;873.410213653094;831.0736809292058;831.0736809292058;70.0;76.69910628637722;70.0;50;55.457889609500626;3.0907824898039706;3;50;50;1.6911571393633378;1630.8832922634401;4213.949023570153;3456.1142662555717;198.0;190.0;142.0;0;5
3423;306.1306575137567;312.3016;312.19362068167567;312.2597777242556;4050.4554097710325;873.3804196115572;831.0424549010369;831.0424549010369;70.0;76.76370880556097;70.0;50;55.423350111555436;3.08795712591413;3;50;50;1.6884521913978283;1630.1196212547552;4207.180057554252;3457.189791069209;198.0;190.0;142.0;0;5
3424;306.130563975838;312.30466;312.1920286027534;312.2597777242556;4060.8168717590142;873.3507809820898;831.0113795325743;831.0113795325743;70.0;76.66894423399054;70.0;50;55.458196722795506;3.1078429298201797;3;50;50;1.6819630178510383;1629.8457157558457;4206.011197745743;3469.670172033733;198.0;190.0;142.0;0;5
3425;306.1304713732985;312.30713;312.18848282425057;312.2597777242556;4068.8908251892744;873.3226042653832;830.981679156712;830.981679156712;70.0;76.71064207546554;70.0;50;55.421025256355726;3.082736864769913;3;50;50;1.676306325509787;1628.9749511494608;4203.557313598168;3479.3952489404815;198.0;190.0;142.0;0;5
3426;306.1303796967844;312.3076;312.1936276264625;312.2597777242556;4086.9738024804897;873.2955710518983;830.9530554203754;830.9530554203754;70.0;76.6769510815482;70.0;50;55.41276154177804;3.0881762449324413;3;50;50;1.667317928736566;1628.2500885570432;4209.323753178436;3501.1761950877503;198.0;190.0;142.0;0;5
3427;306.13028893703546;312.30786;312.1952491571566;312.2597777242556;4095.134287185807;873.2710564225712;830.9267973263497;830.9267973263497;70.0;76.5802822579559;70.0;50;55.44392692321738;3.0551753961479733;3;50;50;1.6631196967740955;1626.8765188473099;4212.345881880894;3511.005498915305;198.0;190.0;142.0;0;5
3428;306.130199084884;312.30664;312.1949075932745;312.2597777242556;4099.425233348941;873.2476900133234;830.9016204147923;830.9016204147923;70.0;76.61211999527737;70.0;50;55.449488797863644;3.054742258457054;3;50;50;1.6606061450366785;1625.0322426408056;4213.947815067396;3516.1739435688005;198.0;190.0;142.0;0;5
3429;306.130110131254;312.30487;312.20091385017463;312.2597777242556;4107.472852021483;873.2249382412701;830.877024450046;830.877024450046;70.0;76.63104263642286;70.0;50;55.42429823759169;3.015872059008103;3;50;50;1.6577051564225225;1623.3329875679071;4221.51541693445;3525.867300259877;198.0;190.0;142.0;0;5
3430;306.1300220671603;312.30365;312.1950691597082;312.2597777242556;4102.417979093892;873.2033157500795;830.8534919625388;830.8534919625388;70.0;76.62469861250617;70.0;50;55.44884408222621;3.009945712945836;3;50;50;1.6589980586308506;1621.8258599221076;4217.480179841149;3519.7787058185945;198.0;190.0;142.0;0;5
3431;306.1299348837076;312.3031;312.2039217642855;312.2597777242556;4109.493091028519;873.1810227477785;830.8293354152778;830.8293354152778;70.0;76.64967096427986;70.0;50;55.449962151600715;2.99344504307777;3;50;50;1.6574304806582485;1620.530941715252;4227.382147167536;3528.3006781438517;198.0;190.0;142.0;0;5
3432;306.12984857208943;312.30374;312.19649045983545;312.2597777242556;4093.3561918053274;873.1597247567329;830.8061164490036;830.8061164490036;70.0;76.6273698116981;70.0;50;55.47694892982251;3.0094743101416412;3;50;50;1.6645962447824545;1619.4570117151684;4221.384464968924;3508.8637830295174;198.0;190.0;142.0;0;5
3433;306.1297631235874;312.30234;312.1888315362926;312.2597777242556;4096.436200952374;873.1362339659355;830.7808461674869;830.7808461674869;70.0;76.66230671978298;70.0;50;55.46820968291635;3.0088368975928574;3;50;50;1.6607622959487345;1618.3249868012651;4215.224899583092;3512.5736540471353;198.0;190.0;142.0;0;5
3434;306.1296785295704;312.3049;312.1921275002917;312.2597777242556;4108.904293564832;873.1131917087349;830.7560010747957;830.7560010747957;70.0;76.66245460951036;70.0;50;55.44880303946443;3.031200876354191;3;50;50;1.6546146760541878;1617.7364889674234;4219.068131063608;3527.591471598841;198.0;190.0;142.0;0;5
3435;306.1295947814936;312.30576;312.18775666892117;312.2597777242556;4114.268118899661;873.0918860299207;830.7327888301994;830.7327888301994;70.0;76.5428193794295;70.0;50;55.43134935535892;3.000096190677752;3;50;50;1.6504218877337697;1616.6748109012242;4216.0022910762855;3534.052199214642;198.0;190.0;142.0;0;5
3436;306.12951187089755;312.30545;312.1897378071984;312.2597777242556;4131.667507493391;873.0713389796367;830.7102925074215;830.7102925074215;70.0;76.66801300000118;70.0;50;55.43496030714063;3.0056628235860074;3;50;50;1.6412512809517517;1615.3155976565934;4219.348729295154;3555.00976277579;198.0;190.0;142.0;0;5
3437;306.1294297894074;312.30634;312.19186270361286;312.2597777242556;4140.911700083232;873.053197442276;830.6900565842911;830.6900565842911;70.0;76.50963484160437;70.0;50;55.4585927329024;2.9769994849069406;3;50;50;1.6367226108411406;1614.0825074151367;4222.706653723551;3566.144392750253;198.0;190.0;142.0;0;5
3438;306.12934852873224;312.3048;312.1910523312713;312.2597777242556;4149.884994218135;873.0363398431125;830.6710293192741;830.6710293192741;70.0;76.66639688444704;70.0;50;55.449744676427756;2.982381324116119;3;50;50;1.6315807433922522;1612.672844221065;4223.414342787487;3576.952725535744;198.0;190.0;142.0;0;5
3439;306.1292680806638;312.30438;312.1939138960533;312.2597777242556;4158.332952655496;873.0207264971136;830.6531735428862;830.6531735428862;70.0;76.48149600822504;70.0;50;55.43318603084403;2.9863700392470633;3;50;50;1.627742088851293;1611.5107847168204;4227.408913423901;3587.1282914735466;198.0;190.0;142.0;0;5
3440;306.12918843707604;312.30368;312.19088905104104;312.2597777242556;4161.265870173323;873.0062831585518;830.6364196540117;830.6364196540117;70.0;76.68509537016024;70.0;50;55.45232839299581;2.988257109822939;3;50;50;1.6253509123676277;1610.2605944920151;4225.823522621175;3590.660990623767;198.0;190.0;142.0;0;5
3441;306.12910958992416;312.3032;312.19555285178546;312.2597777242556;4170.401168234368;872.9922554842424;830.6200599652636;830.6200599652636;70.0;76.53885010131606;70.0;50;55.46968802881541;3.0015801487050737;3;50;50;1.6216530754493144;1609.9835712397964;4230.666672415008;3601.664457138297;198.0;190.0;142.0;0;5
3442;306.1290315312438;312.3035;312.1932725900639;312.2597777242556;4166.995055132436;872.979488297011;830.6048871132845;830.6048871132845;70.0;76.62261971868162;70.0;50;55.50298794195271;2.9937659056155326;3;50;50;1.62291305642036;1609.1910597005112;4229.338946910244;3597.56179390702;198.0;190.0;142.0;0;5
3443;306.12895425315025;312.3025;312.1932000418904;312.2597777242556;4168.935649434154;872.9662706766019;830.5892957937923;830.5892957937923;70.0;76.581864139055;70.0;50;55.471428344823195;2.9182304296715245;3;50;50;1.621860549880107;1608.6102920584376;4229.924268424836;3599.899239743439;198.0;190.0;142.0;0;5
3444;306.12887774783763;312.30228;312.19276937948075;312.2597777242556;4169.808310489772;872.9533317873378;830.5739701625066;830.5739701625066;70.0;76.58996821711122;70.0;50;55.475811207924636;2.9552043351868917;3;50;50;1.6212924371270176;1607.8519274011342;4230.341657712247;3600.9503599849318;198.0;190.0;142.0;0;5
3445;306.12880200757814;312.30222;312.19391492620224;312.2597777242556;4170.607557131721;872.9405257586324;830.5587733413681;830.5587733413681;70.0;76.68188118864092;70.0;50;55.46128323533132;2.9598525949714714;3;50;50;1.6211855562794095;1608.0696667887198;4231.299749004192;3601.9130525651576;198.0;190.0;142.0;0;5
3446;306.12872702472123;312.30176;312.1986600029457;312.2597777242556;4169.929171877178;872.9278424328458;830.5436957902546;830.5436957902546;70.0;76.59852689199147;70.0;50;55.4740947175158;2.958236480638405;3;50;50;1.6228420942291715;1608.5646048306241;4235.4454679443315;3601.095937526062;198.0;190.0;142.0;0;5
3447;306.1286527916929;312.3009;312.190932561197;312.2597777242556;4158.0898242841195;872.9150803386054;830.5285484642823;830.5285484642823;70.0;76.57154755738743;70.0;50;55.473224093442745;2.92011186646738;3;50;50;1.62723989117034;1608.3438165322634;4228.2978999508705;3586.835443350222;198.0;190.0;142.0;0;5
3448;306.12857930099483;312.3003;312.190853078246;312.2597777242556;4164.481005429252;872.9007176637335;830.5119035923566;830.5119035923566;70.0;76.55945707836713;70.0;50;55.487342425592544;2.9037400020311566;3;50;50;1.6237533328660179;1607.778661690268;4228.857285571632;3594.533621039535;198.0;190.0;142.0;0;5
3449;306.1285065452038;312.30215;312.1903836431183;312.2597777242556;4165.964998398673;872.8872421886282;830.4960952706905;830.4960952706905;70.0;76.55628206377726;70.0;50;55.465797723636356;2.895579248023722;3;50;50;1.6228400872301418;1607.1093751959913;4229.144657134177;3596.3210905712017;198.0;190.0;142.0;0;5
3450;306.12843451697063;312.3022;312.19051823242506;312.2597777242556;4169.59289630112;872.8739835532778;830.4804945453989;830.4804945453989;70.0;76.55403671105749;70.0;50;55.44402070591883;2.8901184432348828;3;50;50;1.6209258534098887;1606.4688414326606;4229.984118132542;3600.6908935946994;198.0;190.0;142.0;0;5
3451;306.1283632090198;312.30212;312.1906202358104;312.2597777242556;4172.955009857504;872.8612336707384;830.4653752938799;830.4653752938799;70.0;76.55250913977636;70.0;50;55.45361765993559;2.8857553239636644;3;50;50;1.6191511494708104;1605.8655846993377;4230.754235554095;3604.740559373364;198.0;190.0;142.0;0;5
3452;306.1282926141485;312.30194;312.1911596065615;312.2597777242556;4177.881427436874;872.8489555880416;830.4507028344768;830.4507028344768;70.0;76.55114032843602;70.0;50;55.490674268395196;2.882062913498757;3;50;50;1.6166528434439447;1605.2860846469084;4231.920998308419;3610.6744293477163;198.0;190.0;142.0;0;5
3453;306.1282227252259;312.30206;312.1909078081133;312.2597777242556;4179.7646084323005;872.8373616089467;830.436676371071;830.436676371071;70.0;76.54986867846114;70.0;50;55.45406512449302;2.878880861187298;3;50;50;1.6155893948737325;1604.7183579833884;4232.313586118955;3612.9427208567063;198.0;190.0;142.0;0;5
3454;306.1281535351925;312.30157;312.1913029909623;312.2597777242556;4184.07889618451;872.8260364740272;830.4229062297999;830.4229062297999;70.0;76.54885358849279;70.0;50;55.49625656117448;2.8761140156748866;3;50;50;1.6133925701979008;1604.1593390259532;4233.319694000103;3618.139280454243;198.0;190.0;142.0;0;5
3455;306.12808503705946;312.3017;312.1909520988674;312.2597777242556;4185.503465920763;872.8153106280355;830.4097024888741;830.4097024888741;70.0;76.5477695706281;70.0;50;55.45421057496441;2.87369701484765;3;50;50;1.6125526762955997;1603.6124143703812;4233.594735397094;3619.85517470156;198.0;190.0;142.0;0;5
3456;306.12801722390776;312.30133;312.19121755153145;312.2597777242556;4189.201587190568;872.8047901315956;830.3966954538241;830.3966954538241;70.0;76.54704726511434;70.0;50;55.45661846444632;2.8715796578147916;3;50;50;1.6106593302634415;1603.084418969948;4234.443592459582;3624.309561771039;198.0;190.0;142.0;0;5
3457;306.1279500888876;312.30182;312.19059795224337;312.2597777242556;4189.408626907956;872.7947839025958;830.3841750192715;830.3841750192715;70.0;76.54619807892149;70.0;50;55.495024298704;2.8697247393196363;3;50;50;1.610401763281328;1602.584069159584;4234.412040722083;3624.558941110634;198.0;190.0;142.0;0;5
3458;306.1278836252176;312.30124;312.1909570825455;312.2597777242556;4193.193546920318;872.7848166060609;830.3716950819622;830.3716950819622;70.0;76.54528803669811;70.0;50;55.448022415354;2.868106003510576;3;50;50;1.6084916667530609;1602.117078820812;4235.288784425341;3629.117877265524;198.0;190.0;142.0;0;5
3459;306.1278178261843;312.30148;312.1905194628679;312.2597777242556;4193.79661259179;872.7753745568318;830.3597120367527;830.3597120367527;70.0;76.54470441576642;70.0;50;55.45475944822161;2.8666961361653733;3;50;50;1.6080711589261718;1601.6885549012984;4235.359326864949;3629.844269866812;198.0;190.0;142.0;0;5
3460;306.12775268514133;312.30106;312.1907568856291;312.2597777242556;4196.78370509486;872.7660246398415;830.3478193847852;830.3478193847852;70.0;76.54415785924841;70.0;50;55.43585801346951;2.86547453847038;3;50;50;1.606558967014079;1601.3025483786223;4236.036635767014;3633.4422227867594;198.0;190.0;142.0;0;5
3461;306.12768819550877;312.3012;312.19045763396707;312.2597777242556;4197.541522194957;872.7570906692731;830.3363210279923;830.3363210279923;70.0;76.54356934120597;70.0;50;55.488041378705205;2.864425598189783;3;50;50;1.6060932788081013;1600.959761844163;4236.153398114736;3634.355013483826;198.0;190.0;142.0;0;5
3462;306.1276243507726;312.30087;312.19071229728894;312.2597777242556;4200.222880132389;872.748269272124;830.3249322213691;830.3249322213691;70.0;76.54268616062286;70.0;50;55.472996934219765;2.8635346905896313;3;50;50;1.604751581045674;1600.6579737083625;4236.7618394386645;3637.584709119463;198.0;190.0;142.0;0;5
3463;306.1275611444837;312.30103;312.19076667400174;312.2597777242556;4201.990613449849;872.7398215629984;830.3138980306035;830.3138980306035;70.0;76.54197699602952;70.0;50;55.45971514727507;2.8627824133517805;3;50;50;1.6038439035826664;1600.3936451615182;4237.139374547869;3639.713943900343;198.0;190.0;142.0;0;5
3464;306.1274985702577;312.30106;312.190228165069;312.2597777242556;4201.349559899508;872.7316229904144;830.3031015406206;830.3031015406206;70.0;76.54126234839434;70.0;50;55.492678536628716;2.8621487059299113;3;50;50;1.6040583027392095;1600.164283920703;4236.910515371694;3638.941794898958;198.0;190.0;142.0;0;5
3465;306.12743662177405;312.3004;312.1906209561259;312.2597777242556;4204.11523934192;872.7233462112594;830.2922354950781;830.2922354950781;70.0;76.5403036005766;70.0;50;55.50265385306951;2.8616196747450715;3;50;50;1.602711417847107;1599.9654784498348;4237.547134977412;3642.273055787343;198.0;190.0;142.0;0;5
3466;306.1273752927752;312.3007;312.1904820669323;312.2597777242556;4204.749579620608;872.7154538231432;830.2817340887373;830.2817340887373;70.0;76.53939356250947;70.0;50;55.47705942731686;2.8611780024212266;3;50;50;1.6023547797891429;1599.7918649820263;4237.6460750409115;3643.0371186530224;198.0;190.0;142.0;0;5
3467;306.12731457706633;312.30054;312.1907992701374;312.2597777242556;4207.029029958043;872.7076560417487;830.2713253087285;830.2713253087285;70.0;76.5386125267729;70.0;50;55.50265427045629;2.860804836094644;3;50;50;1.60124786544166;1599.6398619420697;4238.161930852899;3645.7827165844637;198.0;190.0;142.0;0;5
3468;306.12725446851454;312.3008;312.1906887349968;312.2597777242556;4207.592193878452;872.7001760141444;830.2612186021802;830.2612186021802;70.0;76.53776284001859;70.0;50;55.480858962042014;2.86048673169671;3;50;50;1.6009366799745632;1599.505849330942;4238.247393752855;3646.4610475265968;198.0;190.0;142.0;0;5
3469;306.12719496104825;312.30072;312.1905807826846;312.2597777242556;4208.102655321227;872.6927804630091;830.2511949889741;830.2511949889741;70.0;76.5369947111788;70.0;50;55.51563460091995;2.8602105258014205;3;50;50;1.6006539935242552;1599.3861932337134;4238.3204081213335;3647.0758983344185;198.0;190.0;142.0;0;5
3470;306.12713604865667;312.3006;312.1904325596;312.2597777242556;4208.404380541488;872.6854621418533;830.2412476595629;830.2412476595629;70.0;76.5361462345592;70.0;50;55.48036457664531;2.8599645139414775;3;50;50;1.6004709311033827;1599.2776561912879;4238.342958614753;3647.439326362222;198.0;190.0;142.0;0;5
3471;306.127077725389;312.30045;312.19059620027383;312.2597777242556;4209.862652519324;872.6781926435747;830.2313499418931;830.2313499418931;70.0;76.53556305396643;70.0;50;55.488828317354375;2.859735308149908;3;50;50;1.5997591286600743;1599.1777260804743;4238.656591169167;3649.195814959526;198.0;190.0;142.0;0;5
3472;306.12701998535397;312.30057;312.1900696680714;312.2597777242556;4208.652049787821;872.6711288128225;830.2216490555237;830.2216490555237;70.0;76.53504653590798;70.0;50;55.46322218231749;2.8595120466452215;3;50;50;1.6002748945438046;1599.0852651050277;4238.29770842162;3647.737643969431;198.0;190.0;142.0;0;5
3473;306.1269628227193;312.30008;312.19016277830076;312.2597777242556;4209.777491561166;872.6639083610833;830.2118049170537;830.2118049170537;70.0;76.53472315640614;70.0;50;55.4720115567909;2.859287102728402;3;50;50;1.5997200596325842;1598.999141035114;4238.528512199622;3649.0932385854253;198.0;190.0;142.0;0;5
3474;306.12690623171096;312.30014;312.1904194020254;312.2597777242556;4211.490357438226;872.6568483696753;830.2021151646685;830.2021151646685;70.0;76.53431351730173;70.0;50;55.48528495088823;2.859053874632721;3;50;50;1.5988987032285145;1598.9184647418897;4238.910745373482;3651.1563855343434;198.0;190.0;142.0;0;5
3475;306.12685020661274;312.3004;312.189991231386;312.2597777242556;4210.5666410219255;872.6500283199027;830.1926543973645;830.1926543973645;70.0;76.53380181553293;70.0;50;55.499786129896776;2.858806045090887;3;50;50;1.5992879223070466;1598.841663473923;4238.629252357246;3650.0437691109096;198.0;190.0;142.0;0;5
3476;306.1267947417655;312.30002;312.1902234351214;312.2597777242556;4212.147428598616;872.6430903309538;830.1830866617902;830.1830866617902;70.0;76.53332727678433;70.0;50;55.472505989855634;2.8585364871547227;3;50;50;1.5985299223156448;1598.7676639196786;4238.980213469574;3651.947827747033;198.0;190.0;142.0;0;5
3477;306.1267398315667;312.30023;312.19004248846556;312.2597777242556;4212.140335165708;872.6363742195208;830.1737309425419;830.1737309425419;70.0;76.5330438833331;70.0;50;55.48053833502432;2.8582360526438464;3;50;50;1.598500434564539;1598.6967274581325;4238.929804550971;3651.939283707096;198.0;190.0;142.0;0;5
3478;306.1266854704699;312.30008;312.1900323755033;312.2597777242556;4212.758200998179;872.6296643828821;830.1643848405562;830.1643848405562;70.0;76.53265925474068;70.0;50;55.50307688366203;2.8579001513839586;3;50;50;1.598186409599955;1598.6293763771816;4239.039756850881;3652.683503102307;198.0;190.0;142.0;0;5
3479;306.1266316529841;312.30005;312.19019188364734;312.2597777242556;4214.00336709675;872.6230455668783;830.1551279027667;830.1551279027667;70.0;76.5321817088554;70.0;50;55.495253939725146;2.8575269860974686;3;50;50;1.5975866645285035;1598.564734817254;4239.309784060683;3654.1833056680357;198.0;190.0;142.0;0;5
3480;306.1265783736731;312.3002;312.1903938359095;312.2597777242556;4215.398692311903;872.616602725748;830.1460398696299;830.1460398696299;70.0;76.53180662147315;70.0;50;55.49359130140141;2.8571114092312513;3;50;50;1.5969194397907194;1598.502431227512;4239.617819504399;3655.8639748896876;198.0;190.0;142.0;0;5
3481;306.1265256271553;312.3004;312.1898600573577;312.2597777242556;4213.971889982412;872.6103560031072;830.1371396409177;830.1371396409177;70.0;76.53150445541382;70.0;50;55.487653238996096;2.856649596211497;3;50;50;1.597543747524455;1598.4429693373443;4239.214153372928;3654.1453914838166;198.0;190.0;142.0;0;5
3482;306.1264734081026;312.2999;312.19007901907656;312.2597777242556;4215.3981898031525;872.603922567355;830.1280678287337;830.1280678287337;70.0;76.53117948584251;70.0;50;55.51701293843492;2.8561409899629666;3;50;50;1.5968644393687215;1598.3866184957092;4239.5315916378195;3655.8633696178977;198.0;190.0;142.0;0;5
3483;306.1264217112404;312.30008;312.1899418293392;312.2597777242556;4215.448035272857;872.5976894397982;830.1191877452142;830.1191877452142;70.0;76.53078837206886;70.0;50;55.48606712443989;2.8555853568775262;3;50;50;1.5968157007207329;1598.3327406713504;4239.503158631802;3655.923408486157;198.0;190.0;142.0;0;5
3484;306.1263705313469;312.29996;312.18993211218157;312.2597777242556;4215.97876439269;872.5914697860281;830.1103239905849;830.1103239905849;70.0;76.53065551006028;70.0;50;55.48729649512053;2.9842234336669264;3;50;50;1.5965474526009786;1598.281385340267;4239.594433455752;3656.562671710996;198.0;190.0;142.0;0;5
3485;306.12631986325226;312.29993;312.1898103080813;312.2597777242556;4215.966770206385;872.5853287813701;830.1015377427831;830.1015377427831;70.0;76.5326985184032;70.0;50;55.48420147718025;3.161800460126585;3;50;50;1.5965350302277965;1598.2275363658705;4239.579794106638;3656.5482247135915;198.0;190.0;142.0;0;5
3486;306.1262697018386;312.29977;312.190097177965;312.2597777242556;4217.604675180508;872.5791927678868;830.0927598485924;830.0927598485924;70.0;76.53045936537038;70.0;50;55.48379970138296;3.0273324946585234;3;50;50;1.595762792615215;1598.1929101952232;4239.938907269766;3658.521081254922;198.0;190.0;142.0;0;5
3487;306.1262200420391;312.3001;312.19003149696266;312.2597777242556;4217.694617755138;872.5732853787123;830.0842002393831;830.0842002393831;70.0;76.53426702988051;70.0;50;55.44850885188008;2.9825439487710383;3;50;50;1.5957113243847196;1598.1645680058143;4239.951824565485;3658.629417086065;198.0;190.0;142.0;0;5
3488;306.12617087883757;312.30005;312.19007000018047;312.2597777242556;4218.162007817631;872.5673965451373;830.0756616989505;830.0756616989505;70.0;76.52952199314143;70.0;50;55.47094787210166;3.0547129098176242;3;50;50;1.5954888883481837;1598.1543508246536;4240.046445221863;3659.1923884163375;198.0;190.0;142.0;0;5
3489;306.12612220726805;312.30005;312.190316047858;312.2597777242556;4217.167581475011;872.5615774019508;830.0671922258243;830.0671922258243;70.0;76.50670431953009;70.0;50;55.478335742562805;3.305875495792023;3;50;50;1.5960888905718673;1598.1998378388641;4240.284708004281;3657.9946018866517;198.0;190.0;142.0;0;5
3490;306.12607402241423;312.29962;312.1906352665452;312.2597777242556;4217.65436385194;872.5556297512085;830.0586057524285;830.0586057524285;70.0;76.42712912112812;70.0;50;55.47654182266699;3.299922959833327;3;50;50;1.5959297837957247;1597.5289637750072;4241.309310849386;3658.580931259662;198.0;190.0;142.0;0;5
3491;306.12602631940894;312.29977;312.18747808563387;312.2597777242556;4215.857223918772;872.5497544863052;830.050090870777;830.050090870777;70.0;76.4939643544116;70.0;50;55.48454753775523;3.1386983822167025;3;50;50;1.5960558346312896;1596.5449801395673;4239.299551346476;3656.4162762101623;198.0;190.0;142.0;0;5
3492;306.1259790934337;312.29987;312.1882171108175;312.2597777242556;4221.0191822288925;872.543641954972;830.0413568869965;830.0413568869965;70.0;76.55400065954802;70.0;50;55.45036390295043;3.110333463558405;3;50;50;1.5935530957912736;1596.269194086705;4240.332324290028;3662.6338549947013;198.0;190.0;142.0;0;5
3493;306.12593233971825;312.3005;312.18952806240907;312.2597777242556;4224.633168242626;872.538235566053;830.033289444924;830.033289444924;70.0;76.51159995895001;70.0;50;55.472066280440295;3.2453278501049425;3;50;50;1.592017873874664;1596.4240429873064;4241.484646904963;3666.9869011482433;198.0;190.0;142.0;0;5
3494;306.12588605353994;312.30054;312.18944697152665;312.2597777242556;4224.779361968821;872.5333245329145;830.025690651918;830.025690651918;70.0;76.46881990572244;70.0;50;55.47866925723929;3.207476427046558;3;50;50;1.591932290482934;1596.2701671673697;4241.605013451856;3667.1629914914456;198.0;190.0;142.0;0;5
3495;306.12584023022345;312.3;312.18898136669566;312.2597777242556;4226.881322479785;872.5284385899263;830.0181189909442;830.0181189909442;70.0;76.53818294069468;70.0;50;55.479746975766126;3.1381560132340383;3;50;50;1.5907238440419684;1595.8895894632415;4241.581433909473;3669.6948029269015;198.0;190.0;142.0;0;5
3496;306.1257948651401;312.30017;312.1897503011554;312.2597777242556;4228.524676800833;872.5238425349488;830.0108230610526;830.0108230610526;70.0;76.5351927044209;70.0;50;55.50993171047345;3.3404776603440354;3;50;50;1.5900798000504723;1595.9015716809627;4242.353443005866;3671.674223206603;198.0;190.0;142.0;0;5
3497;306.12574995370755;312.29993;312.1899199118626;312.2597777242556;4228.992367128603;872.5194739094286;830.0037442109168;830.0037442109168;70.0;76.53743927176077;70.0;50;55.494330314624094;3.171686547645294;3;50;50;1.5898921197091465;1596.0431055213855;4242.418446791151;3672.237556206404;198.0;190.0;142.0;0;5
3498;306.12570549138934;312.29974;312.1900986585516;312.2597777242556;4229.102175832231;872.5151732995284;829.9967327593488;829.9967327593488;70.0;76.53498318057424;70.0;50;55.48240753035556;3.284926547456081;3;50;50;1.5898933763224954;1596.2227517684428;4242.453701712086;3672.3698207899233;198.0;190.0;142.0;0;5
3499;306.1256614736943;312.29962;312.1903243602006;312.2597777242556;4228.991141762419;872.5108921872817;829.9897431471267;829.9897431471267;70.0;76.53680519725779;70.0;50;55.4854627563537;3.211624890574811;3;50;50;1.5900219937571354;1596.398541182617;4242.537592687883;3672.2360802528347;198.0;190.0;142.0;0;5
3500;306.12561789617627;312.29965;312.1900153385222;312.2597777242556;4227.948813854087;872.5066006585496;829.9827472837026;829.9827472837026;70.0;76.5343247388517;70.0;50;55.504206728718884;3.446594049134641;3;50;50;1.5904961675490565;1596.5848958388005;4242.09567370302;3670.98059628725;198.0;190.0;142.0;0;5
3501;306.1255747544334;312.29962;312.1903160312139;312.2597777242556;4227.923083867638;872.5021726560585;829.9756268140612;829.9756268140612;70.0;76.53329160834514;70.0;50;55.502746194190024;3.661513503728017;3;50;50;1.590599772677777;1596.7770967788315;4242.23450967998;3670.9496045185697;198.0;190.0;142.0;0;5
3502;306.12553204410796;312.29968;312.1899895433825;312.2597777242556;4227.190939875911;872.4977459416274;829.9685110809359;829.9685110809359;70.0;76.53396461533973;70.0;50;55.50079156455559;3.245875190887503;3;50;50;1.590907527989173;1596.9562536788617;4241.782137472752;3670.067737080536;198.0;190.0;142.0;0;5
3503;306.1254897608857;312.2997;312.18972825148546;312.2597777242556;4225.490527827784;872.4932248779111;829.9613102900337;829.9613102900337;70.0;76.53511377864555;70.0;50;55.4925221356508;3.335834486943412;3;50;50;1.591738372574036;1597.1544548426548;4241.3730791369835;3668.0195907685656;198.0;190.0;142.0;0;5
3504;306.1254479004958;312.29938;312.1899021068271;312.2597777242556;4225.8305727423885;872.4884784488122;829.9539014384015;829.9539014384015;70.0;76.53307561038153;70.0;50;55.484765368579616;3.224935575349619;3;50;50;1.5916172678954381;1597.329560007471;4241.405660764182;3668.429174868208;198.0;190.0;142.0;0;5
3505;306.1254064587097;312.29956;312.19014597177375;312.2597777242556;4226.230777048943;872.4837831799641;829.9465441476488;829.9465441476488;70.0;76.53506693848263;70.0;50;55.48160183933298;3.334741008037696;3;50;50;1.5914830195501932;1597.5088773553105;4241.50103103246;3668.911220955453;198.0;190.0;142.0;0;5
3506;306.12536543134144;312.29977;312.1897636080123;312.2597777242556;4224.528537858643;872.4791471602247;829.9392460059228;829.9392460059228;70.0;76.53280664071025;70.0;50;55.476489486297126;3.2242351335211907;3;50;50;1.5922832846406016;1597.6554580092593;4241.0258185259;3666.8608738507373;198.0;190.0;142.0;0;5
3507;306.1253248142469;312.29947;312.19002465045963;312.2597777242556;4225.160893545083;872.474285626576;829.9317396594948;829.9317396594948;70.0;76.53498147273874;70.0;50;55.50840965063082;3.329754324863856;3;50;50;1.5920317957035053;1597.7933538712655;4241.17835443767;3667.622546275053;198.0;190.0;142.0;0;5
3508;306.1252846033233;312.29968;312.1898592715312;312.2597777242556;4224.442528189236;872.4695149672052;829.9243221516251;829.9243221516251;70.0;76.53246962311204;70.0;50;55.475287381764964;3.218342315100415;3;50;50;1.5923746135425518;1597.8994252306243;4240.951773826584;3666.7572752039364;198.0;190.0;142.0;0;5
3509;306.12524479450894;312.29962;312.1899707299121;312.2597777242556;4224.699190194227;872.4646521642948;829.9168216510365;829.9168216510365;70.0;76.53482839524966;70.0;50;55.475390499239836;3.3232239987374754;3;50;50;1.592280084411594;1597.9890000857094;4241.007836001702;3667.0664245889475;198.0;190.0;142.0;0;5
3510;306.1252053837827;312.29977;312.1895583678886;312.2597777242556;4223.200055255531;872.4598293603352;829.9093622175621;829.9093622175621;70.0;76.53250350301286;70.0;50;55.47508271658774;3.212367089957681;3;50;50;1.5929665629692908;1598.0549767617379;4240.582789275699;3665.2607165552877;198.0;190.0;142.0;0;5
3511;306.1251663671638;312.29944;312.1899541892112;312.2597777242556;4224.697974300318;872.4548087144095;829.9017205543244;829.9017205543244;70.0;76.53485292307428;70.0;50;55.51601057112483;3.316900917336568;3;50;50;1.5922969685379051;1598.1028759358678;4240.953543374934;3667.064960044733;198.0;190.0;142.0;0;5
3512;306.12512774071104;312.29977;312.18966077143716;312.2597777242556;4223.770233097989;872.4499963523657;829.8942779470917;829.8942779470917;70.0;76.53216788713222;70.0;50;55.49340951906368;3.206629714732216;3;50;50;1.592715421610703;1598.1357500717422;4240.6753612507455;3665.9474957665284;198.0;190.0;142.0;0;5
3513;306.1250895005228;312.2996;312.1898518259646;312.2597777242556;4224.620026404293;872.4450635291153;829.8867257483394;829.8867257483394;70.0;76.53442497541883;70.0;50;55.49387477123594;3.3109134386387638;3;50;50;1.5923310430742772;1598.1492227799067;4240.8826489089115;3666.9710718039714;198.0;190.0;142.0;0;5
3514;306.1250516427364;312.29977;312.18934029879864;312.2597777242556;4222.966669004414;872.4402511115665;829.8792900919177;829.8792900919177;70.0;76.53202131327583;70.0;50;55.48223120545593;3.2011840334210433;3;50;50;1.5930718489668385;1598.1566614118776;4240.419170871666;3664.979602815817;198.0;190.0;142.0;0;5
3515;306.1250141635279;312.29932;312.18978169698244;312.2597777242556;4224.862333456482;872.4352199494506;829.8716525659866;829.8716525659866;70.0;76.53454100663959;70.0;50;55.47866646607071;3.3051061179501318;3;50;50;1.5922056848067485;1598.147837434941;4240.889048424392;3667.262930648333;198.0;190.0;142.0;0;5
3516;306.12497705911153;312.2997;312.1895269158997;312.2597777242556;4224.240887911865;872.430450953083;829.8642646663073;829.8642646663073;70.0;76.53211308043738;70.0;50;55.497300201982426;3.1958393203772317;3;50;50;1.5924735797931002;1598.1410297090342;4240.686281409503;3666.5143994898413;198.0;190.0;142.0;0;5
3517;306.1249403257393;312.29956;312.189787288862;312.2597777242556;4225.490257944079;872.4256029342964;829.8568060610647;829.8568060610647;70.0;76.53458897916883;70.0;50;55.47314970572657;3.2994796540320124;3;50;50;1.5918982252267486;1598.1197921392427;4240.99356701599;3668.0192656936433;198.0;190.0;142.0;0;5
3518;306.1249039597008;312.2998;312.18988492255073;312.2597777242556;4226.237771885528;872.4209293330943;829.8495146877036;829.8495146877036;70.0;76.53215631159694;70.0;50;55.52551511456997;3.190672399088342;3;50;50;1.5915427249552911;1598.1048376293006;4241.137533783335;3668.919646236119;198.0;190.0;142.0;0;5
3519;306.1248679573227;312.29996;312.1896662383258;312.2597777242556;4225.675608309055;872.4163619871636;829.8423265425544;829.8423265425544;70.0;76.53433963788063;70.0;50;55.47667269723931;3.2940346005404706;3;50;50;1.5917885627291248;1598.0767583081747;4240.989730675989;3668.2425202082572;198.0;190.0;142.0;0;5
3520;306.12483231496833;312.29974;312.18976616931116;312.2597777242556;4226.450660640592;872.4117234420396;829.8350750147927;829.8350750147927;70.0;76.53213048133884;70.0;50;55.504684214580415;3.185666897119006;3;50;50;1.5914191370772828;1598.0572882617785;4241.139728022425;3669.1760707415942;198.0;190.0;142.0;0;5
3521;306.1247970290375;312.29984;312.18964563067584;312.2597777242556;4226.269876656761;872.4071948409724;829.827930169314;829.827930169314;70.0;76.53446813423623;70.0;50;55.47746819822006;3.288689930389637;3;50;50;1.5914912171479936;1598.0274357631351;4241.0875009221845;3668.9583164330697;198.0;190.0;142.0;0;5
3522;306.124762095966;312.2997;312.189747995632;312.2597777242556;4227.048463677612;872.4026466413726;829.8207703766774;829.8207703766774;70.0;76.53228830468666;70.0;50;55.493654605378;3.180729246440663;3;50;50;1.591120545755631;1598.0086298507629;4241.238494629649;3669.8961244996835;198.0;190.0;142.0;0;5
3523;306.1247275122252;312.2998;312.1898424818808;312.2597777242556;4227.677287921064;872.3982087600032;829.8137176065094;829.8137176065094;70.0;76.53473066226272;70.0;50;55.47994584537693;3.2834699048442673;3;50;50;1.5908260808602108;1597.9810335693667;4241.3903569156855;3670.653543300922;198.0;190.0;142.0;0;5
3524;306.1246932743218;312.2999;312.1894073544982;312.2597777242556;4226.385270718108;872.3938607939781;829.8067526953819;829.8067526953819;70.0;76.53257566010366;70.0;50;55.478764027760235;3.175922136080615;3;50;50;1.5913956297801395;1597.9650363686742;4241.02038574355;3669.097308579962;198.0;190.0;142.0;0;5
3525;306.1246593787975;312.2995;312.19004397995207;312.2597777242556;4229.064469234585;872.3893425866263;829.7996313853363;829.7996313853363;70.0;76.5351030762222;70.0;50;55.50315858412762;3.2783857312892906;3;50;50;1.5901729654444683;1597.9414971481299;4241.689489151462;3672.324403193058;198.0;190.0;142.0;0;5
3526;306.1246258222284;312.30008;312.1898405093672;312.2597777242556;4228.52657618519;872.3851919564004;829.792858617081;829.792858617081;70.0;76.53218681250742;70.0;50;55.50125371489846;3.117086469408008;3;50;50;1.590409007701258;1597.9269172797328;4241.540479203749;3671.6765110150623;198.0;190.0;142.0;0;5
3527;306.12459260122495;312.2999;312.1898215741957;312.2597777242556;4228.091954571293;872.3809729876805;829.786025104305;829.786025104305;70.0;76.53102378117447;70.0;50;55.49968876691125;3.4495305081338046;3;50;50;1.5906395445337957;1597.9109117204096;4241.570238876389;3671.1530092811226;198.0;190.0;142.0;0;5
3528;306.12455971243156;312.2997;312.1902199386275;312.2597777242556;4228.367889385632;872.3766997300226;829.7791440372523;829.7791440372523;70.0;76.52475482923191;70.0;50;55.47987799854679;3.5059361821564465;3;50;50;1.5906086391892384;1597.8695209056716;4242.026831671252;3671.485372764995;198.0;190.0;142.0;0;5
3529;306.1245271525261;312.29965;312.18908157347863;312.2597777242556;4227.724944332157;872.3724684307097;829.772305778126;829.772305778126;70.0;76.53428773505487;70.0;50;55.49220407240233;3.2712485828874662;3;50;50;1.5906541790345068;1597.7921414086109;4241.03956399609;3670.7109454480837;198.0;190.0;142.0;0;5
3530;306.12449491821974;312.29974;312.18967691012585;312.2597777242556;4229.679687553809;872.3681546522938;829.7653934909243;829.7653934909243;70.0;76.53356552010085;70.0;50;55.493812323157144;3.229632527826496;3;50;50;1.5897990448678114;1597.7737709657467;4241.662147201612;3673.0654336585644;198.0;190.0;142.0;0;5
3531;306.1244630062564;312.3;312.1898351648414;312.2597777242556;4230.240267407558;872.3641101251128;829.758737405337;829.758737405337;70.0;76.53491983958872;70.0;50;55.46347261782916;3.329283473409234;3;50;50;1.5895566834627974;1597.7651262119393;4241.853880630518;3673.7406520924046;198.0;190.0;142.0;0;5
3532;306.1244314134127;312.30002;312.18945541049413;312.2597777242556;4229.015128762507;872.360145827909;829.7521600395025;829.7521600395025;70.0;76.53368086981092;70.0;50;55.46440658169457;3.298196300740429;3;50;50;1.5901041584656155;1597.7629980116355;4241.520805898403;3672.26497259444;198.0;190.0;142.0;0;5
3533;306.12440013649746;312.2996;312.18959272730706;312.2597777242556;4229.904502536096;872.3560199792686;829.7454343811946;829.7454343811946;70.0;76.53427054905679;70.0;50;55.48283996161997;3.205063046158088;3;50;50;1.5896846266161337;1597.7605535839039;4241.68556899579;3673.336223304728;198.0;190.0;142.0;0;5
3534;306.12436917235135;312.29965;312.1898310431236;312.2597777242556;4230.947916921074;872.3520189557657;829.7388293077967;829.7388293077967;70.0;76.53565464651423;70.0;50;55.48017987909718;3.2060388718399366;3;50;50;1.5892114731138114;1597.7588530026035;4241.946526939513;3674.5930159314335;198.0;190.0;142.0;0;5
3535;306.1243385178467;312.29987;312.1896249705154;312.2597777242556;4230.124031655301;872.3481634573518;829.7323642462213;829.7323642462213;70.0;76.53566316529904;70.0;50;55.489277989348615;3.482422150414024;3;50;50;1.5895948017795671;1597.7565290188143;4241.779961881603;3673.600646128811;198.0;190.0;142.0;0;5
3536;306.1243081698871;312.2996;312.1899217178708;312.2597777242556;4230.402429248705;872.3442006115296;829.7258017661817;829.7258017661817;70.0;76.54380937149776;70.0;50;55.479854547380285;3.449873524991105;3;50;50;1.5895354327970939;1597.7859201311937;4242.065491596571;3673.935976030066;198.0;190.0;142.0;0;5
3537;306.1242781254071;312.29956;312.18966857831515;312.2597777242556;4230.5478205123;872.3402797143162;829.7192820415091;829.7192820415091;70.0;76.53369512378214;70.0;50;55.48183307239211;3.0831329658100657;3;50;50;1.589401207970402;1597.836479770507;4241.800140480305;3674.1110998070653;198.0;190.0;142.0;0;5
3538;306.1242483813719;312.29968;312.1895016176942;312.2597777242556;4230.227449421015;872.3363827188649;829.7127881225997;829.7127881225997;70.0;76.54184359424761;70.0;50;55.49050165559436;3.161282496003139;3;50;50;1.5895321975841925;1597.846305778508;4241.658205087823;3673.7252128276127;198.0;190.0;142.0;0;5
3539;306.12421893477705;312.29962;312.1897352711484;312.2597777242556;4231.1770479583265;872.3324465638773;829.7062607968802;829.7062607968802;70.0;76.53493235667705;70.0;50;55.47786154422009;3.179006337502173;3;50;50;1.589106390337384;1597.8753389504573;4241.882479381113;3674.869004265805;198.0;190.0;142.0;0;5
3540;306.12418978264816;312.29977;312.1894828144691;312.2597777242556;4230.293720573644;872.3286431632027;829.6998614711742;829.6998614711742;70.0;76.53601521993325;70.0;50;55.48306348689748;3.1954947782022316;3;50;50;1.589508089642555;1597.8940777245905;4241.6487474519745;3673.805036430955;198.0;190.0;142.0;0;5
3541;306.1241609220406;312.2995;312.1896777838661;312.2597777242556;4231.014440017594;872.3247243169818;829.6933571022589;829.6933571022589;70.0;76.53648762889937;70.0;50;55.50160666800876;3.4693999275466183;3;50;50;1.5891912278921536;1597.8889076631147;4241.8694165652705;3674.6731430011923;198.0;190.0;142.0;0;5
3542;306.124132350039;312.2996;312.18981190625857;312.2597777242556;4230.608995659673;872.3209072318226;829.6869516256027;829.6869516256027;70.0;76.54752034912505;70.0;50;55.466293470917776;3.434840390036399;3;50;50;1.589445089029355;1597.9230189130974;4241.991944223982;3674.1847852720775;198.0;190.0;142.0;0;5
