current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
3543;306.1241040637575;312.29947;312.1896188259469;312.2597777242556;4230.868819219097;872.3170393899317;829.6805018347787;829.6805018347787;70.0;76.53358480462815;70.0;50;55.4683940806161;3.0713969503137264;3;50;50;1.5892665369747117;1597.984927617978;4241.77137512276;3674.4977427494023;198.0;190.0;142.0;0;5
3544;306.1240760603388;312.29962;312.1895585732352;312.2597777242556;4231.139865968942;872.3132108785683;829.6740923108016;829.6740923108016;70.0;76.53562074231078;70.0;50;55.472836076209475;3.1049334666697206;3;50;50;1.5891168955165424;1597.98292656328;4241.742327203143;3674.8242185595914;198.0;190.0;142.0;0;5
3545;306.1240483369543;312.2997;312.1897299533467;312.2597777242556;4231.885526408749;872.3094231731267;829.6677244335237;829.6677244335237;70.0;76.53581462328648;70.0;50;55.507191476043836;3.1682129737942404;3;50;50;1.588780752257077;1597.967247710086;4241.949698920223;3675.7223665593383;198.0;190.0;142.0;0;5
3546;306.1240208908036;312.29984;312.1894927866255;312.2597777242556;4231.149434965446;872.3057404530401;829.6614584558662;829.6614584558662;70.0;76.53742879297266;70.0;50;55.50725409663179;3.3714507233233157;3;50;50;1.5891091297708186;1597.9424492695844;4241.772582589835;3674.8357444158805;198.0;190.0;142.0;0;5
3547;306.1239937191144;312.2996;312.1896358652983;312.2597777242556;4231.833927969934;872.301962092127;829.6551060008893;829.6551060008893;70.0;76.54080434721274;70.0;50;55.482394032746626;3.654014645304116;3;50;50;1.5887972777519537;1597.918774736778;4241.960170766151;3675.6602162397858;198.0;190.0;142.0;0;5
3548;306.12396681914214;312.29968;312.1896725437061;312.2597777242556;4232.166843852472;872.2982804294413;829.6488476568138;829.6488476568138;70.0;76.53382595808091;70.0;50;55.480278025527575;3.384004334222226;3;50;50;1.588640617891678;1597.9178963886384;4242.022261107026;3676.0612134203043;198.0;190.0;142.0;0;5
3549;306.12394018816957;312.29968;312.1892863825036;312.2597777242556;4231.391193125527;872.2946477820909;829.6426386462714;829.6426386462714;70.0;76.53720853461866;70.0;50;55.500610595491615;3.3239778730419687;3;50;50;1.5889502868743952;1597.8881022480653;4241.705906732849;3675.1269421196985;198.0;190.0;142.0;0;5
3550;306.12391382350677;312.29944;312.18957411517397;312.2597777242556;4232.609312514974;872.2909140898345;829.6363380708169;829.6363380708169;70.0;76.53413272633364;70.0;50;55.46611409968452;3.316099083600193;3;50;50;1.5883984335689667;1597.8662962474873;4242.030119363848;3676.5941669242857;198.0;190.0;142.0;0;5
3551;306.12388772249057;312.29965;312.18933779053725;312.2597777242556;4232.009936411709;872.287349249582;829.6301993393839;829.6301993393839;70.0;76.53710231736873;70.0;50;55.481448776479596;3.3229237386934045;3;50;50;1.588655336621924;1597.8365033823106;4241.857513131676;3675.872218407903;198.0;190.0;142.0;0;5
3552;306.12386188248456;312.29944;312.18977968025933;312.2597777242556;4233.937245737301;872.283707149275;829.6239913639039;829.6239913639039;70.0;76.53593115665215;70.0;50;55.49615707792651;3.326959491508191;3;50;50;1.5877751073572175;1597.8110976500557;4242.333239691561;3678.1936624905793;198.0;190.0;142.0;0;5
3553;306.12383630087857;312.29987;312.189424189445;312.2597777242556;4232.861688888883;872.2803297370835;829.6180352049348;829.6180352049348;70.0;76.53645879272203;70.0;50;55.47517829843042;3.327221449977799;3;50;50;1.5882481543791056;1597.7864691382938;4242.040238215669;3676.89815426666;198.0;190.0;142.0;0;5
3554;306.12381097508865;312.2996;312.1893550459539;312.2597777242556;4232.869349049881;872.2768104490247;829.6119491160664;829.6119491160664;70.0;76.53618560601097;70.0;50;55.47573074165109;3.325876800851617;3;50;50;1.588232695453323;1597.762160384984;4242.022360162614;3676.9073809305823;198.0;190.0;142.0;0;5
3555;306.1237859025566;312.2995;312.18928685758254;312.2597777242556;4232.885269175117;872.2732959895195;829.6058708439832;829.6058708439832;70.0;76.53637823116503;70.0;50;55.50047993218648;3.3239586071867393;3;50;50;1.58821312294226;1597.7381585556652;4242.004850924208;3676.9265567214297;198.0;190.0;142.0;0;5
3556;306.12376108074994;312.29938;312.18940454267323;312.2597777242556;4233.603938123787;872.2697874709436;829.5998014292094;829.5998014292094;70.0;76.53629267749105;70.0;50;55.498466072878216;3.3219257087821745;3;50;50;1.5878766132135427;1597.7144274215073;4242.165784849006;3677.7921934701017;198.0;190.0;142.0;0;5
3557;306.1237365071613;312.29947;312.1895798089933;312.2597777242556;4234.5376505848335;872.2663799653391;829.5938301329581;829.5938301329581;70.0;76.5360847514808;70.0;50;55.49677845927836;3.3199241534529023;3;50;50;1.5874434927585575;1597.6911815784551;4242.381432559321;3678.916850129432;198.0;190.0;142.0;0;5
3558;306.1237121793086;312.29968;312.1893283674221;312.2597777242556;4233.840876354141;872.263102446426;829.5879841522174;829.5879841522174;70.0;76.53600065039245;70.0;50;55.48119137062107;3.317974741677517;3;50;50;1.5877462662846875;1597.6680971126266;4242.185856479257;3678.077585568563;198.0;190.0;142.0;0;5
3559;306.1236880947344;312.29947;312.1896959071912;312.2597777242556;4235.507831595285;872.2597341989854;829.5820562413777;829.5820562413777;70.0;76.5359952223282;70.0;50;55.46707778307394;3.3160907791520344;3;50;50;1.5869824512926614;1597.645632162349;4242.585369514803;3680.0854331565215;198.0;190.0;142.0;0;5
3560;306.12366425100595;312.2998;312.1893407540456;312.2597777242556;4234.403497096237;872.2565950755223;829.5763467213437;829.5763467213437;70.0;76.53591153739544;70.0;50;55.49392016416005;3.314276217868411;3;50;50;1.5874695670896217;1597.6240999866843;4242.28792360983;3678.7552622524177;198.0;190.0;142.0;0;5
3561;306.1236406457148;312.2995;312.18960900586995;312.2597777242556;4235.682741954422;872.2533099522802;829.5705033607013;829.5705033607013;70.0;76.5360658594352;70.0;50;55.49529972333025;3.3124825044916264;3;50;50;1.5868812831831685;1597.6023821827132;4242.590635607463;3680.2961126841024;198.0;190.0;142.0;0;5
3562;306.1236172764765;312.29974;312.18951565973623;312.2597777242556;4235.57095222436;872.2502014093608;829.5648290454208;829.5648290454208;70.0;76.53578342532953;70.0;50;55.48901677303429;3.310776240219411;3;50;50;1.5869210375170812;1597.58096090722;4242.544684527583;3680.1614619542415;198.0;190.0;142.0;0;5
3563;306.1235941409306;312.29965;312.1894023324536;312.2597777242556;4235.389728195831;872.2470810954361;829.5591469134038;829.5591469134038;70.0;76.53583843854861;70.0;50;55.46713706163714;3.309110931729549;3;50;50;1.586991572631962;1597.5592699988385;4242.479540635698;3679.943177611879;198.0;190.0;142.0;0;5
3564;306.1235712367402;312.29956;312.189621752397;312.2597777242556;4236.4746268742765;872.2439396311851;829.553448154893;829.553448154893;70.0;76.53572429477398;70.0;50;55.48639090002462;3.307510344473684;3;50;50;1.58649160304663;1597.5379055382753;4242.734209925813;3681.2499380700665;198.0;190.0;142.0;0;5
3565;306.1235485615917;312.29977;312.1893156084498;312.2597777242556;4235.5556091626495;872.2409482889602;829.547893583093;829.547893583093;70.0;76.53590695461646;70.0;50;55.46832131412702;3.3059299531031314;3;50;50;1.5868946470694036;1597.5163006541757;4242.482896719923;3680.1429812364113;198.0;190.0;142.0;0;5
3566;306.12352611319466;312.29947;312.1894900580242;312.2597777242556;4236.464154564835;872.23783587022;829.5422285460187;829.5422285460187;70.0;76.5357877824062;70.0;50;55.48533789512136;3.304413727346798;3;50;50;1.586474397739211;1597.495206182932;4242.6935606200805;3681.237324173344;198.0;190.0;142.0;0;5
3567;306.1235038892816;312.29962;312.18942805007066;312.2597777242556;4236.471868427948;872.2348496886228;829.5366852605325;829.5366852605325;70.0;76.53586648224577;70.0;50;55.48942826052728;3.3029171456132786;3;50;50;1.5864599885539516;1597.473861454245;4242.676602070209;3681.2466155214634;198.0;190.0;142.0;0;5
3568;306.1234818876077;312.29956;312.1897294537855;312.2597777242556;4237.863245121356;872.2318677679843;829.5311491879243;829.5311491879243;70.0;76.53566760625073;70.0;50;55.502053402483085;3.301468619810848;3;50;50;1.5858226140176446;1597.4522489098276;4243.009582854869;3682.9225287486743;198.0;190.0;142.0;0;5
3569;306.12346010595047;312.29987;312.18931162440606;312.2597777242556;4236.506998539627;872.2290772236081;829.5257960185518;829.5257960185518;70.0;76.53549581252005;70.0;50;55.50036339325165;3.300050141727951;3;50;50;1.5864227547468197;1597.4298806609384;4242.650644277722;3681.2889297409815;198.0;190.0;142.0;0;5
3570;306.12343854210985;312.2995;312.18931450126445;312.2597777242556;4236.761124315297;872.2261062741474;829.5202766517997;829.5202766517997;70.0;76.53528595288626;70.0;50;55.501374427895364;3.298664271043222;3;50;50;1.5862972482053486;1597.4066560677147;4242.697399887171;3681.595024237775;198.0;190.0;142.0;0;5
3571;306.12341719390764;312.29944;312.18924642118276;312.2597777242556;4236.748178732901;872.223172894796;829.5147957622827;829.5147957622827;70.0;76.5350602428141;70.0;50;55.49677559177514;3.297313615334346;3;50;50;1.5862917458226546;1597.382642850622;4242.6764205853;3681.5794312837793;198.0;190.0;142.0;0;5
3572;306.1233960591874;312.29935;312.18959064170434;312.2597777242556;4238.315661309702;872.2202409254583;829.5093193919898;829.5093193919898;70.0;76.53485284691763;70.0;50;55.496003143564394;3.295996211238517;3;50;50;1.5855741572746225;1597.3577768187452;4243.053043336919;3683.467464047537;198.0;190.0;142.0;0;5
3573;306.12337513581446;312.29968;312.18941493498403;312.2597777242556;4237.896864189632;872.2175240855534;829.5040482124638;829.5040482124638;70.0;76.53461990350311;70.0;50;55.49921808143819;3.294713318219067;3;50;50;1.5857508645904814;1597.3320012205463;4242.929796623928;3682.9630229164127;198.0;190.0;142.0;0;5
3574;306.1233544216752;312.29956;312.18919521075543;312.2597777242556;4237.316017952782;872.2147535429932;829.498729786174;829.498729786174;70.0;76.5345701698071;70.0;50;55.48012673409632;3.293448225080084;3;50;50;1.5860001229197391;1597.3051628626843;4242.765032048037;3682.263393624127;198.0;190.0;142.0;0;5
3575;306.1233339146773;312.29938;312.18906292413556;312.2597777242556;4237.064138946161;872.2119074387805;829.493343587342;829.493343587342;70.0;76.53428295178557;70.0;50;55.515850433689025;3.2922303394086896;3;50;50;1.5861015782962617;1597.2779332986877;4242.684642427552;3681.960005360651;198.0;190.0;142.0;0;5
3576;306.12331361274937;312.2992;312.1890635436363;312.2597777242556;4237.33531026852;872.209030338489;829.4879314614549;829.4879314614549;70.0;76.53441282321002;70.0;50;55.475333687467426;3.2910001208438047;3;50;50;1.5859663582264212;1597.2492528339612;4242.733465625373;3682.286631218433;198.0;190.0;142.0;0;5
3577;306.12329351384074;312.29922;312.1894300440785;312.2597777242556;4238.996482236875;872.2061930101357;829.4825598548017;829.4825598548017;70.0;76.53402169119147;70.0;50;55.47981622940664;3.2898612791656348;3;50;50;1.5852060698861354;1597.2208578286447;4243.134070753709;3684.2875128543164;198.0;190.0;142.0;0;5
3578;306.1232736159212;312.2996;312.1891818924849;312.2597777242556;4238.314911105295;872.2035833627305;829.4774052037884;829.4774052037884;70.0;76.53411286848961;70.0;50;55.49501903783977;3.288722368059638;3;50;50;1.5854997119436365;1597.1918213674985;4242.943349142463;3683.4665604263287;198.0;190.0;142.0;0;5
3579;306.1232539169809;312.2994;312.189398536921;312.2597777242556;4239.407045168655;872.2008843703516;829.4721698157765;829.4721698157765;70.0;76.53405408975142;70.0;50;55.49365734525121;3.2876031148623923;3;50;50;1.5849954380681615;1597.1622584979166;4243.200458688044;3684.782035905646;198.0;190.0;142.0;0;5
3580;306.12323441502997;312.29962;312.1891320831515;312.2597777242556;4238.648491354109;872.1983359529623;829.4670789708997;829.4670789708997;70.0;76.53387740447528;70.0;50;55.48735485850784;3.286526324340798;3;50;50;1.5853240098798378;1597.1328282474624;4242.992128666598;3683.8683578360246;198.0;190.0;142.0;0;5
3581;306.1232151080985;312.29938;312.18938886239573;312.2597777242556;4239.890316897896;872.1956877199141;829.4618975470927;829.4618975470927;70.0;76.53376892122805;70.0;50;55.501518287428155;3.285473064237749;3;50;50;1.584752700281704;1597.1033543331282;4243.28741282912;3685.364136703516;198.0;190.0;142.0;0;5
3582;306.1231959942364;312.2996;312.18917855222224;312.2597777242556;4239.34189824416;872.1932102391008;829.4568796038303;829.4568796038303;70.0;76.53352268319156;70.0;50;55.521454681252536;3.284443118057979;3;50;50;1.584986846805679;1597.07360248018;4243.133084697414;3684.703566435091;198.0;190.0;142.0;0;5
3583;306.12317707151294;312.29938;312.1895870965039;312.2597777242556;4241.167275294121;872.1906612828291;829.4517976818979;829.4517976818979;70.0;76.53343285451291;70.0;50;55.480912197819066;3.2834221820033633;3;50;50;1.5841532741059212;1597.043221045035;4243.575022815725;3686.90223309177;198.0;190.0;142.0;0;5
3584;306.1231583380167;312.29977;312.18934150622243;312.2597777242556;4240.479596797758;872.1883618423266;829.4469531892806;829.4469531892806;70.0;76.53294045792099;70.0;50;55.50096917970424;3.2824787428841518;3;50;50;1.5844500003418254;1597.0135835004248;4243.386247184676;3686.0739243428998;198.0;190.0;142.0;0;5
3585;306.1231397918554;312.2996;312.1887654013217;312.2597777242556;4238.537203617154;872.1859719195809;829.4420268547914;829.4420268547914;70.0;76.53304195343733;70.0;50;55.50934489315151;3.28150691970437;3;50;50;1.5853105924723319;1596.9832090411815;4242.879815240748;3683.7343117568626;198.0;190.0;142.0;0;5
3586;306.1231214311557;312.29895;312.1893659467443;312.2597777242556;4241.0953873815015;872.1833219615071;829.4368594721609;829.4368594721609;70.0;76.5329787573374;70.0;50;55.45901301219643;3.2805656273541786;3;50;50;1.5841472583700407;1596.9529652161598;4243.505929502246;3686.8156441010196;198.0;190.0;142.0;0;5
3587;306.12310325406304;312.29953;312.18926805617986;312.2597777242556;4240.971423702267;872.1810207118933;829.432022652521;829.432022652521;70.0;76.53265261458259;70.0;50;55.48335962097735;3.279698963103641;3;50;50;1.5841906008403723;1596.9243324482297;4243.457815733832;3686.666329849382;198.0;190.0;142.0;0;5
3588;306.1230852587413;312.2995;312.1891210598757;312.2597777242556;4240.66555628728;872.1787051850018;829.4271755369742;829.4271755369742;70.0;76.53291629308991;70.0;50;55.50156475315318;3.278802533762388;3;50;50;1.5843152363611575;1596.8953470671736;4243.362601548999;3686.297912548029;198.0;190.0;142.0;0;5
3589;306.12306744337275;312.29938;312.1890505655086;312.2597777242556;4240.64191060578;872.1763508061622;829.4222950470763;829.4222950470763;70.0;76.53276322801226;70.0;50;55.494386722428814;3.277936057429244;3;50;50;1.5843137185529175;1596.8666379330946;4243.340592396831;3686.2694313246634;198.0;190.0;142.0;0;5
3590;306.1230498061579;312.2993;312.18938128198454;312.2597777242556;4242.148560745436;872.1739957677586;829.4174170436966;829.4174170436966;70.0;76.53250109062215;70.0;50;55.514785416823955;3.277103282838766;3;50;50;1.5836250788111785;1596.8383544130872;4243.704263883312;3688.084191417878;198.0;190.0;142.0;0;5
3591;306.1230323453152;312.29962;312.1890322846549;312.2597777242556;4241.068781184118;872.1718469218362;829.4127357586418;829.4127357586418;70.0;76.53205244114582;70.0;50;55.47129411250036;3.1574696439216297;3;50;50;1.5840971589573896;1596.8137482754482;4243.409673322004;3686.783596936271;198.0;190.0;142.0;0;5
3592;306.12301505908096;312.29932;312.1891568553983;312.2597777242556;4241.757344129249;872.1695544403788;829.4079226884314;829.4079226884314;70.0;76.53218614075072;70.0;50;55.5134483878798;3.3994265214064967;3;50;50;1.5837779193701123;1596.777823369399;4243.582175289049;3687.612971003681;198.0;190.0;142.0;0;5
3593;306.122997945709;312.29938;312.1893391846169;312.2597777242556;4242.000476419698;872.1673575024381;829.4032024268103;829.4032024268103;70.0;76.53848258182052;70.0;50;55.47968309556242;3.464430312438239;3;50;50;1.5837042204896674;1596.7725857362516;4243.779432259501;3687.9058238475272;198.0;190.0;142.0;0;5
3594;306.1229810034708;312.29938;312.18919413620426;312.2597777242556;4241.889505715835;872.165195794307;829.3985183313087;829.3985183313087;70.0;76.53032771331979;70.0;50;55.50057639680953;3.2790166995735746;3;50;50;1.5837281770985563;1596.7799870726185;4243.648692860488;3687.772159634724;198.0;190.0;142.0;0;5
3595;306.12296423065493;312.29935;312.1889928549891;312.2597777242556;4241.854761015766;872.163021416425;829.3938254186822;829.3938254186822;70.0;76.5322103730119;70.0;50;55.4944958677002;3.2067863066265687;3;50;50;1.5836979791239414;1596.752974719462;4243.49806421704;3687.7303096434907;198.0;190.0;142.0;0;5
3596;306.12294762556724;312.29932;312.18920786842386;312.2597777242556;4242.757653842664;872.1608446852828;829.3891333733349;829.3891333733349;70.0;76.53040520795398;70.0;50;55.462090862511474;3.1814511079754055;3;50;50;1.5832915268593586;1596.723686953963;4243.750349663533;3688.8178440534894;198.0;190.0;142.0;0;5
3597;306.1229311865304;312.2995;312.1891426034174;312.2597777242556;4242.880070588865;872.1587923316598;829.3845611940421;829.3845611940421;70.0;76.53194231359174;70.0;50;55.49645104231983;3.1730204528494994;3;50;50;1.5832154983480184;1596.6913423130648;4243.735685637359;3688.965295024289;198.0;190.0;142.0;0;5
3598;306.122914911884;312.2995;312.1893442975044;312.2597777242556;4243.798773613691;872.1567587339894;829.3800096916755;829.3800096916755;70.0;76.53033909723273;70.0;50;55.51625869130102;3.1106506944587125;3;50;50;1.5827975945161756;1596.662391963096;4243.974491924545;3690.071872817691;198.0;190.0;142.0;0;5
3599;306.122898799984;312.29965;312.1891613231246;312.2597777242556;4243.432731959467;872.1548514819581;829.3755798915807;829.3755798915807;70.0;76.53457707069352;70.0;50;55.492582021474334;3.3210097514542176;3;50;50;1.5829431914957368;1596.6135870365008;4243.862644992806;3689.630975645178;198.0;190.0;142.0;0;5
3600;306.12288284920305;312.2995;312.1895567246565;312.2597777242556;4245.069255640143;872.1528968193767;829.3711086229982;829.3711086229982;70.0;76.53794349885037;70.0;50;55.512450096959654;3.3699358928886456;3;50;50;1.5822052342956605;1596.580388805433;4244.291885003612;3691.602168418553;198.0;190.0;142.0;0;5
3601;306.1228670579299;312.2998;312.1892557292665;312.2597777242556;4244.0334091124705;872.1511654015371;829.3668500392256;829.3668500392256;70.0;76.52923231668532;70.0;50;55.495391181330426;3.0645106595179072;3;50;50;1.5826657571235236;1596.5905218808361;4244.007163108645;3690.354491275971;198.0;190.0;142.0;0;5
3602;306.1228514245695;312.2995;312.1890259995217;312.2597777242556;4243.565097618714;872.1492958832629;829.3624648105528;829.3624648105528;70.0;76.52996085660786;70.0;50;55.4905470757285;2.9370926512884097;3;50;50;1.5828518447320385;1596.5612312507906;4243.830326021681;3689.7904100817423;198.0;190.0;142.0;0;5
3603;306.1228359475427;312.2993;312.18919815500146;312.2597777242556;4244.472284390481;872.147365094683;829.3580250866187;829.3580250866187;70.0;76.52974637032588;70.0;50;55.48611882208089;2.9244061749161006;3;50;50;1.582432177250638;1596.5221820651586;4244.0500240320425;3690.883116548335;198.0;190.0;142.0;0;5
3604;306.1228206252861;312.29944;312.188937988749;312.2597777242556;4243.758357389124;872.1455589752293;829.3537054698668;829.3537054698668;70.0;76.52973906378153;70.0;50;55.47956481381385;2.914563609318094;3;50;50;1.5827370648204258;1596.4846497028332;4243.851825491927;3690.023191475201;198.0;190.0;142.0;0;5
3605;306.12280545625214;312.29922;312.1892291542549;312.2597777242556;4245.132263551665;872.1436583296208;829.3493001196351;829.3493001196351;70.0;76.52994983609977;70.0;50;55.49672221653157;2.919724476301411;3;50;50;1.5821074619037232;1596.447408722933;4244.183999240191;3691.6780614479817;198.0;190.0;142.0;0;5
3606;306.1227904389085;312.2995;312.18892747996586;312.2597777242556;4244.231243655831;872.1419453797517;829.3450740533412;829.3450740533412;70.0;76.52976850924716;70.0;50;55.494890529078035;3.0348830979794457;3;50;50;1.5824979248097566;1596.4139226354878;4243.941497753685;3690.59278298345;198.0;190.0;142.0;0;5
3607;306.1227755717383;312.29926;312.18907989775084;312.2597777242556;4244.998980703083;872.1401125294441;829.340738414605;829.340738414605;70.0;76.53095130316733;70.0;50;55.4729989812246;3.2096802143727814;3;50;50;1.5821451323973827;1596.3805654519342;4244.13591354641;3691.517522256864;198.0;190.0;142.0;0;5
3608;306.1227608532398;312.29938;312.18902033714585;312.2597777242556;4245.045384520163;872.1383853918162;829.336505065018;829.336505065018;70.0;76.52988042410425;70.0;50;55.48565034382079;2.986578833589661;3;50;50;1.582109482408742;1596.35752852727;4244.115777387801;3691.573415654537;198.0;190.0;142.0;0;5
3609;306.1227462819263;312.29935;312.1887964950189;312.2597777242556;4244.414223536483;872.136666385087;829.3322823634086;829.3322823634086;70.0;76.53028940532644;70.0;50;55.50003050416375;2.9287885328884897;3;50;50;1.5823807751226744;1596.330950554859;4243.940873606398;3690.813182249695;198.0;190.0;142.0;0;5
3610;306.1227318563259;312.2991;312.18913792427793;312.2597777242556;4245.928638287442;872.1348639483588;829.3279843266085;829.3279843266085;70.0;76.53002430545277;70.0;50;55.49024627321271;3.037910780086662;3;50;50;1.581691882465798;1596.3065965771748;4244.307837525692;3692.6372948172243;198.0;190.0;142.0;0;5
3611;306.12271757498155;312.2994;312.1890642227175;312.2597777242556;4245.788826415224;872.1332680708314;829.3238832674944;829.3238832674944;70.0;76.53125181128804;70.0;50;55.457705360142626;3.211356434432176;3;50;50;1.581748525785322;1596.2830777184665;4244.274147788755;3692.4688914171384;198.0;190.0;142.0;0;5
3612;306.1227034364506;312.29935;312.1891096362499;312.2597777242556;4246.185824983613;872.1316550239799;829.3197690822363;829.3197690822363;70.0;76.53029879641961;70.0;50;55.492953783887984;2.98675134767835;3;50;50;1.581559237253983;1596.2694723126401;4244.345088730113;3692.947076192763;198.0;190.0;142.0;0;5
3613;306.12268943930496;312.2994;312.189146443993;312.2597777242556;4246.49824303133;872.130097349923;829.3157098891432;829.3157098891432;70.0;76.53066289170886;70.0;50;55.501240816082394;2.9285235928535798;3;50;50;1.5814113382817152;1596.2537293630303;4244.40974561054;3693.323383731238;198.0;190.0;142.0;0;5
3614;306.1226755821308;312.29944;312.1888787623507;312.2597777242556;4245.630509759811;872.1285835604334;829.3116948945003;829.3116948945003;70.0;76.53039310316598;70.0;50;55.496312380809954;3.0378915506655204;3;50;50;1.5817928073309748;1596.2398373018227;4244.179260550347;3692.278199005693;198.0;190.0;142.0;0;5
3615;306.1226618635284;312.29916;312.1891756749716;312.2597777242556;4246.859670403546;872.1269541719399;829.3075743291201;829.3075743291201;70.0;76.53145489106537;70.0;50;55.49339078957388;3.2112245795203194;3;50;50;1.5812397629036006;1596.2272811279322;4244.49088625339;3693.758723001072;198.0;190.0;142.0;0;5
3616;306.122648282112;312.2994;312.1888541682436;312.2597777242556;4245.8119484461695;872.1254925944969;829.3036143325528;829.3036143325528;70.0;76.53027929706626;70.0;50;55.502689206276386;2.986147374996051;3;50;50;1.5816998934003625;1596.2219900815758;4244.199712968237;3692.4967419034115;198.0;190.0;142.0;0;5
3617;306.12263483650975;312.2991;312.18907190794454;312.2597777242556;4246.790454544257;872.1238910497913;829.2995258727113;829.2995258727113;70.0;76.53056236149442;70.0;50;55.4981973675833;2.9276983708420943;3;50;50;1.5812554505325171;1596.213545061086;4244.430738574876;3693.675352498559;198.0;190.0;142.0;0;5
3618;306.1226215253635;312.29932;312.18913281209336;312.2597777242556;4247.159008947852;872.1224234227346;829.2955661460162;829.2955661460162;70.0;76.53031152120411;70.0;50;55.50107811280991;3.036992979883081;3;50;50;1.5810847728022162;1596.2055986926594;4244.510137945135;3694.119276277688;198.0;190.0;142.0;0;5
3619;306.12260834732876;312.29938;312.1889673325797;312.2597777242556;4246.593820836675;872.1210071633981;829.2916576244767;829.2916576244767;70.0;76.53134175073993;70.0;50;55.479822358477534;3.210148954922815;3;50;50;1.5813364950946927;1596.1983147050462;4244.370789114858;3693.438507197776;198.0;190.0;142.0;0;5
3620;306.12259530107434;312.29922;312.18909229571085;312.2597777242556;4247.240631939467;872.1195160806168;829.2876818009877;829.2876818009877;70.0;76.53036795543318;70.0;50;55.491933896965946;2.9850185564934577;3;50;50;1.5810389703235093;1596.196676885989;4244.505299610144;3694.217591171089;198.0;190.0;142.0;0;5
3621;306.1225823852825;312.29935;312.1888305090717;312.2597777242556;4246.359117450113;872.118113979811;829.283792499162;829.283792499162;70.0;76.53061656418956;70.0;50;55.526725270102574;2.926491864140175;3;50;50;1.5814286409474927;1596.1917684855616;4244.27060013623;3693.155806968662;198.0;190.0;142.0;0;5
3622;306.12256959864857;312.2991;312.188875918473;312.2597777242556;4246.655355113807;872.1165943077282;829.2797957452889;829.2797957452889;70.0;76.5303329606034;70.0;50;55.4665337090536;3.0355973737592876;3;50;50;1.5812910340951196;1596.1858499213295;4244.332548679241;3693.512625234581;198.0;190.0;142.0;0;5
3623;306.12255693988095;312.29913;312.1893115629283;312.2597777242556;4248.385435341476;872.115116292627;829.275841066345;829.275841066345;70.0;76.53151568742669;70.0;50;55.50532287906154;3.2085743950352565;3;50;50;1.5805161643380798;1596.1800235780393;4244.769992399457;3695.5965068688083;198.0;190.0;142.0;0;5
3624;306.122544407701;312.29956;312.1886120695309;312.2597777242556;4245.863516384461;872.1138735642518;829.2721102894177;829.2721102894177;70.0;76.53046328512772;70.0;50;55.46109424554123;2.983604841915195;3;50;50;1.5816372472387648;1596.1793070210952;4244.109316435457;3692.558855485084;198.0;190.0;142.0;0;5
3625;306.12253200084285;312.29895;312.18877029217475;312.2597777242556;4246.5968872477915;872.1122915063308;829.2680637974911;829.2680637974911;70.0;76.53106799238668;70.0;50;55.48720740773889;2.9250718338534227;3;50;50;1.5813034521123615;1596.175163911194;4244.277738217325;3693.442200689965;198.0;190.0;142.0;0;5
3626;306.1225197180533;312.299;312.1890590958362;312.2597777242556;4247.814749939588;872.1108102291471;829.2641148937143;829.2641148937143;70.0;76.53092904797191;70.0;50;55.48485181139659;3.033924272919677;3;50;50;1.58075411283379;1596.1711676494492;4244.571614492374;3694.9091163022345;198.0;190.0;142.0;0;5
3627;306.1225075580916;312.29932;312.1888314337071;312.2597777242556;4246.986592234476;872.109495059227;829.2603249172834;829.2603249172834;70.0;76.53196452106202;70.0;50;55.50480696547295;3.206719932723985;3;50;50;1.5811248164188054;1596.1673639833978;4244.367936981642;3693.911600346427;198.0;190.0;142.0;0;5
3628;306.12249551972957;312.2991;312.18893059276405;312.2597777242556;4247.511570897891;872.1080694398265;829.256434152188;829.256434152188;70.0;76.53081976719513;70.0;50;55.49465467283254;2.982012176378916;3;50;50;1.5808831777291446;1596.1675524923505;4244.474807123771;3694.543937146511;198.0;190.0;142.0;0;5
3629;306.1224836017511;312.2992;312.18875680499974;312.2597777242556;4246.961522673331;872.106716271312;829.2526143558538;829.2526143558538;70.0;76.53114853842072;70.0;50;55.486512519402964;2.9235041538101;3;50;50;1.5811245342647766;1596.1634487964475;4244.323065827282;3693.8814040600278;198.0;190.0;142.0;0;5
3630;306.1224718029525;312.29904;312.18895893019067;312.2597777242556;4247.84948826567;872.105290259598;829.2487290809361;829.2487290809361;70.0;76.53101788636006;70.0;50;55.488267563017764;3.0320697587782064;3;50;50;1.5807225973440584;1596.1588368965708;4244.533639465829;3694.950958615999;198.0;190.0;142.0;0;5
3631;306.12246012214183;312.29922;312.18871408121015;312.2597777242556;4246.959729396067;872.1039857297768;829.2449608117987;829.2449608117987;70.0;76.53217935853576;70.0;50;55.4567788204659;3.204666759620295;3;50;50;1.581120442988887;1596.1548558409356;4244.313130870813;3693.8792440575626;198.0;190.0;142.0;0;5
3632;306.1224485581393;312.29898;312.1889880987383;312.2597777242556;4248.154280286242;872.1025624180478;829.2410839156294;829.2410839156294;70.0;76.53127039415591;70.0;50;55.50485126013595;2.980265469185184;3;50;50;1.580579211720268;1596.1559410931554;4244.5869978047995;3695.318080604779;198.0;190.0;142.0;0;5
3633;306.1224371097768;312.29922;312.18880536611766;312.2597777242556;4247.553217484121;872.1013019957115;829.2373629032842;829.2373629032842;70.0;76.53151539552557;70.0;50;55.499377031699936;2.9217958110181854;3;50;50;1.5808443014384916;1596.1534805531055;4244.424549286761;3694.5941004596243;198.0;190.0;142.0;0;5
3634;306.1224257758979;312.29907;312.1891556106127;312.2597777242556;4248.995796897763;872.0999617447883;829.2335698348551;829.2335698348551;70.0;76.53122115511471;70.0;50;55.5064584332953;3.03005806770949;3;50;50;1.5801953515792677;1596.1495738033304;4244.776576463397;3696.3316873633557;198.0;190.0;142.0;0;5
3635;306.1224145553578;312.29944;312.1887275020504;312.2597777242556;4247.395715746131;872.0988177807626;829.2299640040893;829.2299640040893;70.0;76.5319889932393;70.0;50;55.504596408535896;3.2024619962016914;3;50;50;1.580911065186189;1596.1447587002235;4244.380020116478;3694.4043896162148;198.0;190.0;142.0;0;5
3636;306.1224034470231;312.299;312.1888217835891;312.2597777242556;4247.906407678283;872.097458931667;829.226159276872;829.226159276872;70.0;76.53096521877686;70.0;50;55.48639838378842;2.978408976718626;3;50;50;1.5806753435401837;1596.143224707671;4244.483021371315;3695.019518048493;198.0;190.0;142.0;0;5
3637;306.1223924497717;312.29907;312.18882537300874;312.2597777242556;4248.03633646774;872.0961705285051;829.2224236067356;829.2224236067356;70.0;76.53129220177968;70.0;50;55.49098906113838;2.919986964416367;3;50;50;1.5806121988583117;1596.1377638351833;4244.502525998975;3695.1760172753934;198.0;190.0;142.0;0;5
3638;306.1223815624929;312.29907;312.18896899790735;312.2597777242556;4248.696032095698;872.0949010631335;829.2187086175612;829.2187086175612;70.0;76.5310595894864;70.0;50;55.509133883489994;3.027923479488848;3;50;50;1.580312629765029;1596.1316034309446;4244.657447637391;3695.9706206592687;198.0;190.0;142.0;0;5
3639;306.1223707840868;312.29922;312.1888536895413;312.2597777242556;4248.301581639297;872.0937220668549;829.215081478838;829.215081478838;70.0;76.53187030514218;70.0;50;55.495725378678976;3.200117683121107;3;50;50;1.5804885714723316;1596.1244588893749;4244.563952824103;3695.4955050845338;198.0;190.0;142.0;0;5
3640;306.1223601134648;312.29913;312.18899121847363;312.2597777242556;4248.939154030761;872.0924910656712;829.2114083889804;829.2114083889804;70.0;76.53065513052542;70.0;50;55.50315675905459;3.0623284874013876;3;50;50;1.5801988026180038;1596.1200887254183;4244.711006554948;3696.2634610300515;198.0;190.0;142.0;0;5
3641;306.122349549549;312.29926;312.18889565137164;312.2597777242556;4248.5785686744475;872.0913475016025;829.2078202943432;829.2078202943432;70.0;76.53145188725232;70.0;50;55.50809872935275;3.2536928652028507;3;50;50;1.5803623601182502;1596.1083825605128;4244.6408733522585;3695.829135968373;198.0;190.0;142.0;0;5
3642;306.1223390912724;312.29916;312.1891063684417;312.2597777242556;4249.078860759796;872.0901564697738;829.2041905011305;829.2041905011305;70.0;76.53527737450577;70.0;50;55.484634883290234;3.3772642207862447;3;50;50;1.5801623331512686;1596.1102639410578;4244.8519351719615;3696.4317377851744;198.0;190.0;142.0;0;5
3643;306.1223287375786;312.29926;312.1886263170877;312.2597777242556;4247.670921468656;872.0890342892885;829.2006282414952;829.2006282414952;70.0;76.5263338486643;70.0;50;55.472027657305354;3.3158190828257403;3;50;50;1.5807652241836316;1596.1221044604586;4244.387879139367;3694.7358749089963;198.0;190.0;142.0;0;5
3644;306.1223184874217;312.29895;312.1886877739137;312.2597777242556;4248.237138601771;872.0877231560868;829.1968914105707;829.1968914105707;70.0;76.5362363336086;70.0;50;55.48096436767385;3.156473987111198;3;50;50;1.580492167831009;1596.1142660887922;4244.464755559991;3695.4178834458335;198.0;190.0;142.0;0;5
3645;306.12230833976633;312.29904;312.18892565125884;312.2597777242556;4248.443487154253;872.0864899148514;829.1932306012573;829.1932306012573;70.0;76.51941757613635;70.0;50;55.49219176641248;3.3054959593951025;3;50;50;1.5804504885254185;1596.161581450789;4244.656233707956;3695.6664302772983;198.0;190.0;142.0;0;5
3646;306.12229829358756;312.299;312.18891056590877;312.2597777242556;4248.673519208671;872.0852858728338;829.1896000808947;829.1896000808947;70.0;76.48210061235511;70.0;50;55.50700918040566;3.3918014054950447;3;50;50;1.5803306942876476;1596.00481144371;4244.808152101709;3695.943503886845;198.0;190.0;142.0;0;5
3647;306.12228834787055;312.29913;312.18777304276347;312.2597777242556;4249.422663792964;872.0841141966047;829.1860028186984;829.1860028186984;70.0;76.5425981238244;70.0;50;55.48977434988811;3.2355342362405963;3;50;50;1.5796513010834607;1595.7202890030944;4244.007065545936;3696.8458485386254;198.0;190.0;142.0;0;5
3648;306.1222785016107;312.29953;312.18936507239334;312.2597777242556;4251.133756565565;872.0830449576368;829.1825046132918;829.1825046132918;70.0;76.51712910329223;70.0;50;55.479647426805485;3.232428081012742;3;50;50;1.5791880763822257;1595.7579112444316;4245.511697373656;3698.906859783223;198.0;190.0;142.0;0;5
3649;306.1222687538135;312.2994;312.18921665490114;312.2597777242556;4250.3860927966;872.0822079280517;829.1792273270393;829.1792273270393;70.0;76.49608922868623;70.0;50;55.47609989810225;3.1674239727480824;3;50;50;1.5795365470703655;1595.6358988523318;4245.500201356833;3698.0062987735046;198.0;190.0;142.0;0;5
3650;306.12225910349423;312.29916;312.18736429139733;312.2597777242556;4249.107455885922;872.081270845186;829.1758589186387;829.1758589186387;70.0;76.55457434503292;70.0;50;55.4811050942908;3.159171692667144;3;50;50;1.5797147024995732;1595.3801625616709;4243.981810247647;3696.4661806145946;198.0;190.0;142.0;0;5
3651;306.12224954967814;312.29904;312.18890391132186;312.2597777242556;4253.300951244978;872.0801621010555;829.1723321438279;829.1723321438279;70.0;76.53687927752141;70.0;50;55.48981415787329;3.111246082459459;3;50;50;1.5779619811229795;1595.4374689937877;4245.416017309539;3701.5172457745775;198.0;190.0;142.0;0;5
3652;306.1222400914002;312.2996;312.1892664406006;312.2597777242556;4252.242999333757;872.0796207605355;829.1693410661662;829.1693410661662;70.0;76.51907123761256;70.0;50;55.492784280132966;3.340020680827564;3;50;50;1.578602194218321;1595.5943122558901;4245.617316227259;3700.2429426975114;198.0;190.0;142.0;0;5
3653;306.1222307277051;312.29907;312.1889195170629;312.2597777242556;4251.42820518408;872.0789371832032;829.1662192260341;829.1662192260341;70.0;76.47498392217355;70.0;50;55.51529941987783;3.2967794224847693;3;50;50;1.5789331454601876;1595.3297817026682;4245.556850915285;3699.261523144225;198.0;190.0;142.0;0;5
3654;306.1222214576469;312.2989;312.18743996459165;312.2597777242556;4253.365302175034;872.0781443361835;829.1629975878445;829.1629975878445;70.0;76.48239890461892;70.0;50;55.507056750278906;3.1880129037328686;3;50;50;1.5775554749502954;1594.8049400605044;4244.66613405578;3701.5947564698295;198.0;190.0;142.0;0;5
3655;306.1222122802893;312.2997;312.1879739147507;312.2597777242556;4254.462881063006;872.0776138564765;829.1600251645405;829.1600251645405;70.0;76.56695258715126;70.0;50;55.4807591854686;3.2656549061883595;3;50;50;1.5771334645755446;1594.5586162003356;4245.435370226447;3702.916790240391;198.0;190.0;142.0;0;5
3656;306.1222031947053;312.29944;312.1893538855251;312.2597777242556;4255.567859702547;872.0772320988567;829.1571952171623;829.1571952171623;70.0;76.4970137246522;70.0;50;55.49166190637107;3.2275038737512887;3;50;50;1.576927829027914;1594.629665186937;4246.701676920515;3704.247737011718;198.0;190.0;142.0;0;5
3657;306.1221941999771;312.2991;312.1878843612252;312.2597777242556;4254.452330263181;872.0769998832909;829.1545085077726;829.1545085077726;70.0;76.54770278344134;70.0;50;55.50609073522619;3.2878498368033178;3;50;50;1.5771202938112392;1594.5835337728681;4245.341639673542;3702.904081802002;198.0;190.0;142.0;0;5
3658;306.12218529519623;312.29892;312.18923914466666;312.2597777242556;4256.227681481998;872.0766173631911;829.1516834263596;829.1516834263596;70.0;76.51432753902998;70.0;50;55.50205164940986;3.287391489241827;3;50;50;1.5765644030430412;1594.6996569638238;4246.538448229279;3705.042492345067;198.0;190.0;142.0;0;5
3659;306.1221764794631;312.29898;312.18879454251953;312.2597777242556;4255.429926876652;872.0764748523316;829.1490865395682;829.1490865395682;70.0;76.55299886012564;70.0;50;55.504928471444714;3.2065317602343555;3;50;50;1.5768601165809981;1594.799483656482;4246.019055092936;3704.0815969229275;198.0;190.0;142.0;0;5
3660;306.1221677518874;312.29895;312.18946730982066;312.2597777242556;4255.649028129872;872.0762248379766;829.1463914661088;829.1463914661088;70.0;76.515352665522;70.0;50;55.52031852952774;3.2696871603918964;3;50;50;1.5769249011670856;1594.9543116324346;4246.52035675457;3704.3455043824315;198.0;190.0;142.0;0;5
3661;306.1221591115874;312.29895;312.1884274579955;312.2597777242556;4253.355624636125;872.076004661721;829.1437271927422;829.1437271927422;70.0;76.55165531960608;70.0;50;55.488078893618066;3.2777147209586275;3;50;50;1.5778335055488197;1595.010988375797;4245.470850178999;3701.583099874213;198.0;190.0;142.0;0;5
3662;306.1221505576904;312.2987;312.1890562950993;312.2597777242556;4254.206925148128;872.0754751812204;829.1407752117176;829.1407752117176;70.0;76.50764911813697;70.0;50;55.48121946689497;3.2034653638399817;3;50;50;1.5775622833261413;1595.0944495081353;4246.001056354408;3702.6084913409213;198.0;190.0;142.0;0;5
3663;306.1221420893324;312.29898;312.18815066670936;312.2597777242556;4252.780378775926;872.0750611809638;829.13793446586;829.13793446586;70.0;76.54985063623018;70.0;50;55.4803510996169;3.267281955835614;3;50;50;1.578061330354037;1595.1252259348805;4245.106512192115;3700.890216235603;198.0;190.0;142.0;0;5
3664;306.1221337056579;312.29892;312.1892612422931;312.2597777242556;4254.390506769925;872.0744550633414;829.1349160718495;829.1349160718495;70.0;76.50934939698917;70.0;50;55.49306923828519;3.275944476411894;3;50;50;1.5775257455597842;1595.2668978367215;4246.042151884913;3702.829615404375;198.0;190.0;142.0;0;5
3665;306.1221254058202;312.29913;312.18842466785964;312.2597777242556;4252.312794107369;872.0740669409372;829.1321051850881;829.1321051850881;70.0;76.55735026918762;70.0;50;55.45697182794137;3.203622295064818;3;50;50;1.5783771507030833;1595.3759189081602;4245.13568459816;3700.3270105023266;198.0;190.0;142.0;0;5
3666;306.1221171889809;312.29883;312.1894242795588;312.2597777242556;4253.120822009316;872.0733987705911;829.1290340647842;829.1290340647842;70.0;76.5127016697908;70.0;50;55.4868415098247;3.2683880851840996;3;50;50;1.5782242667683941;1595.550842429699;4245.9310782369075;3701.3002801102216;198.0;190.0;142.0;0;5
3667;306.12210905431;312.29895;312.1884984035217;312.2597777242556;4251.766634448484;872.0728404020774;829.126068839264;829.126068839264;70.0;76.5492718472142;70.0;50;55.51653081586883;3.1754467387443555;3;50;50;1.5786812504473642;1595.614337209119;4244.984000424913;3699.6691611932;198.0;190.0;142.0;0;5
3668;306.12210100098577;312.29892;312.18934130972525;312.2597777242556;4252.323347151836;872.0720998174429;829.1229352600519;829.1229352600519;70.0;76.50959026063406;70.0;50;55.477104728692396;3.1856226284099876;3;50;50;1.578616576818615;1595.7795557467857;4245.6380687014225;3700.3397216443873;198.0;190.0;142.0;0;5
3669;306.1220930281948;312.299;312.1887331605204;312.2597777242556;4250.5665090812;872.071435191425;829.1198757890802;829.1198757890802;70.0;76.5084931781889;70.0;50;55.47424719612128;3.1273752454411863;3;50;50;1.5793636086550988;1595.720652512724;4245.119134087768;3698.223610188307;198.0;190.0;142.0;0;5
3670;306.1220851351317;312.2988;312.1882861662432;312.2597777242556;4252.018663685526;872.0705340784192;829.1165969984269;829.1165969984269;70.0;76.55314387539855;70.0;50;55.48266198743103;3.1560220185013037;3;50;50;1.5785027226639894;1595.5580551319952;4244.85897360147;3699.972730409217;198.0;190.0;142.0;0;5
3671;306.12207732099927;312.2994;312.1884054215389;312.2597777242556;4251.223313277135;872.0698300054363;829.1135060249111;829.1135060249111;70.0;76.53274224871306;70.0;50;55.4894171088893;3.1119094102434843;3;50;50;1.5789446092061477;1595.6278117886113;4244.911556848984;3699.0147308423097;198.0;190.0;142.0;0;5
3672;306.12206958500815;312.29898;312.1889907393861;312.2597777242556;4252.178784186729;872.0690193073635;829.1103176817097;829.1103176817097;70.0;76.5220997218785;70.0;50;55.4952004041051;3.3674390503970386;3;50;50;1.5786078212370307;1595.746297406748;4245.364051605262;3700.165595552916;198.0;190.0;142.0;0;5
3673;306.12206192637694;312.29904;312.1889304417189;312.2597777242556;4252.31430963548;872.0683384839891;829.1072540704192;829.1072540704192;70.0;76.52048254545714;70.0;50;55.468191090457935;3.264792024334929;3;50;50;1.5785244847548794;1595.736630513165;4245.3230386878;3700.328835955936;198.0;190.0;142.0;0;5
3674;306.12205434433207;312.29913;312.188584336481;312.2597777242556;4251.811779065406;872.0676766908099;829.1042110867631;829.1042110867631;70.0;76.53115484881366;70.0;50;55.483355682575514;3.021544108819242;3;50;50;1.5786946473252423;1595.6745487527705;4245.059197088355;3699.7235378842825;198.0;190.0;142.0;0;5
3675;306.1220468381076;312.29904;312.18871193894245;312.2597777242556;4252.207924867498;872.0669477652683;829.1011078100411;829.1011078100411;70.0;76.52869490499006;70.0;50;55.51881437484163;2.9171001309689757;3;50;50;1.5785262223426249;1595.6512866926428;4245.212539089109;3700.2006955029024;198.0;190.0;142.0;0;5
3676;306.1220394069454;312.29907;312.18880205437887;312.2597777242556;4252.737859495632;872.0662731081918;829.0980582496762;829.0980582496762;70.0;76.52931589091313;70.0;50;55.49188990598118;2.9002713381391914;3;50;50;1.5782793412289164;1595.6290385523355;4245.328703143646;3700.839001762489;198.0;190.0;142.0;0;5
3677;306.12203205009484;312.2992;312.18867392099565;312.2597777242556;4252.39020599737;872.0656707199764;829.0950793049958;829.0950793049958;70.0;76.52883090295454;70.0;50;55.492297866154246;2.8849150921775504;3;50;50;1.5784265194028004;1595.6066753842488;4245.234785081631;3700.420253123832;198.0;190.0;142.0;0;5
3678;306.1220247668128;312.29904;312.18872715459906;312.2597777242556;4252.767649155556;872.0650220476364;829.0920596340427;829.0920596340427;70.0;76.52903050982792;70.0;50;55.471515463628506;2.8897055769039923;3;50;50;1.5782483625964723;1595.5811960502122;4245.3185288626655;3700.874883407868;198.0;190.0;142.0;0;5
3679;306.1220175563635;312.29913;312.1887346665037;312.2597777242556;4252.967986667267;872.0644250289895;829.089091211371;829.089091211371;70.0;76.52894685263897;70.0;50;55.4902590526049;2.880911470125781;3;50;50;1.5781492932256078;1595.5568141091123;4245.357085191696;3701.116189940724;198.0;190.0;142.0;0;5
3680;306.12201041801876;312.29916;312.1887615021715;312.2597777242556;4253.230200472813;872.0638556982755;829.0861515249217;829.0861515249217;70.0;76.52894772048992;70.0;50;55.51511854280831;2.8871700376773504;3;50;50;1.5780234695736783;1595.5316280273248;4245.414980773212;3701.4320264695034;198.0;190.0;142.0;0;5
3681;306.12200335105746;312.29916;312.1887787570433;312.2597777242556;4253.459408699847;872.063322377744;829.0832483861216;829.0832483861216;70.0;76.5287053571122;70.0;50;55.473239208482006;2.8800771232792783;3;50;50;1.577912103091134;1595.5076081857717;4245.462417189239;3701.7081077789658;198.0;190.0;142.0;0;5
3682;306.12199635476577;312.2992;312.188706912989;312.2597777242556;4253.345606625566;872.0628205722502;829.0803775688772;829.0803775688772;70.0;76.52895048772417;70.0;50;55.47671213048033;2.8863485226431322;3;50;50;1.5779536685609654;1595.483347110994;4245.424244135171;3701.5710331804944;198.0;190.0;142.0;0;5
3683;306.12198942843696;312.29913;312.18866682492853;312.2597777242556;4253.344079922816;872.0623039456458;829.0774955530392;829.0774955530392;70.0;76.52896151886706;70.0;50;55.476714798340964;2.8800696689728937;3;50;50;1.577945827094208;1595.4623550799145;4245.413308714219;3701.569194267032;198.0;190.0;142.0;0;5
3684;306.12198257137146;312.2991;312.1885003814779;312.2597777242556;4252.841895784635;872.0617876696338;829.0746165844188;829.0746165844188;70.0;76.52919453929249;70.0;50;55.48361793237811;2.8861593210105667;3;50;50;1.5781622092254093;1595.4425666165077;4245.2794505978;3700.9643134725934;198.0;190.0;142.0;0;5
3685;306.12197578287663;312.29892;312.1883644708359;312.2597777242556;4252.450594455881;872.0612041591352;829.0716771889186;829.0716771889186;70.0;76.5290990325393;70.0;50;55.49878674282234;2.880324660179568;3;50;50;1.5783296212595033;1595.4257115750877;4245.171989418286;3700.49299102211;198.0;190.0;142.0;0;5
3686;306.1219690622667;312.29874;312.18857946844685;312.2597777242556;4253.396717815424;872.0605684522062;829.0686914893529;829.0686914893529;70.0;76.5292642429246;70.0;50;55.466069098094295;2.886200005465895;3;50;50;1.5779013757911178;1595.409490977747;4245.401675884335;3701.6325966086793;198.0;190.0;142.0;0;5
3687;306.12196240886294;312.29892;312.18905512092294;312.2597777242556;4255.344464705452;872.0600611517002;829.0658290936589;829.0658290936589;70.0;76.52942513364388;70.0;50;55.462088410924096;2.88059604603545;3;50;50;1.577027316049599;1595.396249717314;4245.879271599796;3703.978657737718;198.0;190.0;142.0;0;5
3688;306.1219558219932;312.29944;312.1886564514389;312.2597777242556;4253.912841534564;872.0598172898399;829.0632168093679;829.0632168093679;70.0;76.52973950720319;70.0;50;55.497008020477836;2.886264161973372;3;50;50;1.5776598822747314;1595.3854349560452;4245.512597061672;3702.2542676283833;198.0;190.0;142.0;0;5
3689;306.1219493009921;312.29913;312.1885386834646;312.2597777242556;4253.549057467031;872.0593804668188;829.0604259974707;829.0604259974707;70.0;76.52959091256513;70.0;50;55.50445779925997;2.8807764543564645;3;50;50;1.5778176938282682;1595.3776027288702;4245.413322928002;3701.8160897190396;198.0;190.0;142.0;0;5
3690;306.1219428452011;312.29895;312.1888115240497;312.2597777242556;4254.678097335514;872.0588950101323;829.0575922081862;829.0575922081862;70.0;76.52967211985316;70.0;50;55.48199219294775;2.8862834117308154;3;50;50;1.5773108806739804;1595.3703551600834;4245.689471461805;3703.176018240628;198.0;190.0;142.0;0;5
3691;306.121936453968;312.29916;312.18860907141175;312.2597777242556;4253.988456926783;872.0585624701604;829.054904724142;829.054904724142;70.0;76.52967956551062;70.0;50;55.485938647054304;2.880849335152746;3;50;50;1.5776137869882692;1595.3651252509621;4245.505937371544;3702.3453463683113;198.0;190.0;142.0;0;5
3692;306.12193012664716;312.29898;312.1886633252198;312.2597777242556;4254.264953961578;872.0581372057148;829.0521328442668;829.0521328442668;70.0;76.52982034209334;70.0;50;55.50333720073738;2.886224727185976;3;50;50;1.577487639584199;1595.3613846693454;4245.568004252416;3702.6783870467216;198.0;190.0;142.0;0;5
3693;306.12192386259954;312.299;312.18888557374345;312.2597777242556;4255.182143584312;872.0577497199938;829.0493991304191;829.0493991304191;70.0;76.52959033027986;70.0;50;55.5166097871619;2.880806897780303;3;50;50;1.5770765113381082;1595.3591663311922;4245.7902299239595;3703.7831419473046;198.0;190.0;142.0;0;5
3694;306.1219176611924;312.29922;312.18882252759516;312.2597777242556;4254.999561640268;872.0574864421103;829.0467847475985;829.0467847475985;70.0;76.52961466925628;70.0;50;55.47706533013367;2.8860894756995776;3;50;50;1.5771553817643933;1595.3567117038624;4245.737955571339;3703.563221995704;198.0;190.0;142.0;0;5
3695;306.12191152179935;312.2992;312.18865155733164;312.2597777242556;4254.412974862662;872.0571988064073;829.0441501625513;829.0441501625513;70.0;76.52965422339298;70.0;50;55.49574586372027;2.880665955759966;3;50;50;1.5774134618178983;1595.3553141672862;4245.580657242524;3702.8566782220764;198.0;190.0;142.0;0;5
