current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
3696;306.12190544380024;312.299;312.1888373933631;312.2597777242556;4255.1782215483545;872.05683231064;829.0414441879536;829.0414441879536;70.0;76.52981331332505;70.0;50;55.48418666188472;2.885877272172351;3;50;50;1.5770707864815956;1595.3547416198294;4245.766000780306;3703.778417854994;198.0;190.0;142.0;0;5
3697;306.12189942658114;312.2992;312.1884858160464;312.2597777242556;4253.886709237731;872.0565694919715;829.0388382531725;829.0388382531725;70.0;76.52980636173446;70.0;50;55.4946385262256;2.8804371324757767;3;50;50;1.5776435869314558;1595.3550904220897;4245.432953627303;3702.2227912768476;198.0;190.0;142.0;0;5
3698;306.1218934695342;312.29886;312.1888094777534;312.2597777242556;4255.174525007497;872.0561326412128;829.0360715417567;829.0360715417567;70.0;76.5299491083123;70.0;50;55.49311645050768;2.885601825661041;3;50;50;1.5770685384704262;1595.3555437786758;4245.749850614619;3703.7739653715307;198.0;190.0;142.0;0;5
3699;306.12188757205774;312.29916;312.18865783589456;312.2597777242556;4254.645204566752;872.0558700775713;829.0334711798637;829.0334711798637;70.0;76.52988480229287;70.0;50;55.493230892715275;2.8801394401969986;3;50;50;1.5773021691425644;1595.3562798772134;4245.608794739573;3703.1363989006536;198.0;190.0;142.0;0;5
3700;306.12188173355605;312.29904;312.18841415005346;312.2597777242556;4253.756595943079;872.055536357576;829.0308066500553;829.0308066500553;70.0;76.53005231735347;70.0;50;55.48802083791401;2.8852691342559353;3;50;50;1.5776963376155297;1595.356785230078;4245.379294725303;3702.0660698134393;198.0;190.0;142.0;0;5
3701;306.12187595343937;312.2988;312.1887091880699;312.2597777242556;4254.941776457683;872.0550830572558;829.0280324761518;829.0280324761518;70.0;76.53003811363328;70.0;50;55.49044353413116;2.879776137762903;3;50;50;1.577166400530323;1595.3577421421473;4245.6679594953775;3703.4936197432794;198.0;190.0;142.0;0;5
3702;306.12187023112386;312.29907;312.18869510820934;312.2597777242556;4254.930542139624;872.0547902123906;829.0254116533075;829.0254116533075;70.0;76.53023404234634;70.0;50;55.48231632687052;2.8848789370731396;3;50;50;1.5771699904840983;1595.358694291488;4245.658960868842;3703.480088007178;198.0;190.0;142.0;0;5
3703;306.1218645660315;312.29907;312.18856334395394;312.2597777242556;4254.473146313747;872.054496166848;829.022792353559;829.022792353559;70.0;76.53024780605182;70.0;50;55.49395474772675;2.8793504557431078;3;50;50;1.5773718603121203;1595.360268995348;4245.535980412844;3702.9291547349094;198.0;190.0;142.0;0;5
3704;306.12185895759006;312.29895;312.1887071052226;312.2597777242556;4255.064479534349;872.0541407046635;829.020118022485;829.020118022485;70.0;76.53049497999352;70.0;50;55.46439356310299;2.8844348098389787;3;50;50;1.5771073395432278;1595.3620220865982;4245.6780374910495;3703.641415599124;198.0;190.0;142.0;0;5
3705;306.121853405233;312.2991;312.1886601549899;312.2597777242556;4254.931398072554;872.0538654355474;829.0175216518653;829.0175216518653;70.0;76.5306834670383;70.0;50;55.472866817142034;2.8788692812459544;3;50;50;1.5771648389400115;1595.3648247958668;4245.635377735063;3703.4811189783923;198.0;190.0;142.0;0;5
3706;306.12184790839956;312.29904;312.18871495227637;312.2597777242556;4255.170453991613;872.0535725019964;829.0149113327307;829.0149113327307;70.0;76.53100102877113;70.0;50;55.483497016622174;2.8839416081572296;3;50;50;1.5770578983164592;1595.3687728082987;4245.689479695416;3703.7690618328975;198.0;190.0;142.0;0;5
3707;306.1218424665344;312.2991;312.1887141760568;312.2597777242556;4255.194093783995;872.0533121475482;829.0123342490099;829.0123342490099;70.0;76.53090139800878;70.0;50;55.51577036390242;2.878341267734214;3;50;50;1.5770469869853616;1595.373506458401;4245.689238035576;3703.7975359628226;198.0;190.0;142.0;0;5
3708;306.1218370790879;312.2991;312.18819191297763;312.2597777242556;4253.209419013299;872.0530552640645;829.009763059447;829.009763059447;70.0;76.53079208718448;70.0;50;55.51487060219621;2.8834117976553983;3;50;50;1.5779310717637989;1595.3774792586582;4245.187627713698;3701.4069952015197;198.0;190.0;142.0;0;5
3709;306.1218317455159;312.29855;312.1888995101617;312.2597777242556;4255.963186553486;872.0525307759998;829.0069431831768;829.0069431831768;70.0;76.53059503828587;70.0;50;55.49052741028941;2.8777743064420207;3;50;50;1.5767035944327459;1595.380406958313;4245.871095487351;3704.723908203675;198.0;190.0;142.0;0;5
3710;306.12182646527964;312.2992;312.1884448750608;312.2597777242556;4254.256216691967;872.0523785265422;829.0044755324602;829.0044755324602;70.0;76.53080514365912;70.0;50;55.46505957322707;2.8828336412969833;3;50;50;1.577462275492374;1595.3828358708065;4245.436036698295;3702.667863005475;198.0;190.0;142.0;0;5
3711;306.1218212378457;312.2988;312.18886710842946;312.2597777242556;4255.91586163098;872.0519960666464;829.0017943006222;829.0017943006222;70.0;76.53089054405947;70.0;50;55.50345166504885;2.8771451374853854;3;50;50;1.5767221649184002;1595.3862683176637;4245.844154962924;3704.666905334516;198.0;190.0;142.0;0;5
3712;306.12181606268615;312.2992;312.1884368578848;312.2597777242556;4254.282998524162;872.05183800693;828.9993264418482;828.9993264418482;70.0;76.53083257352974;70.0;50;55.52291074451166;2.882202203885896;3;50;50;1.577449152561797;1595.389752990512;4245.431416210877;3702.7001217223537;198.0;190.0;142.0;0;5
3713;306.1218109392782;312.2988;312.1885916906116;312.2597777242556;4254.913972952806;872.0514597443072;828.9966543948925;828.9966543948925;70.0;76.53061845909039;70.0;50;55.487450284543215;2.8764763291584927;3;50;50;1.5771670184292632;1595.391987962796;4245.583183805977;3703.4601304216553;198.0;190.0;142.0;0;5
3714;306.1218058671043;312.29892;312.1885217809789;312.2597777242556;4254.685286183159;872.0511670511899;828.9940653318538;828.9940653318538;70.0;76.53075737569537;70.0;50;55.49466912154456;2.8815383446926717;3;50;50;1.5772674756162839;1595.3929955836036;4245.519751976556;3703.184677207616;198.0;190.0;142.0;0;5
3715;306.1218008456521;312.29886;312.1886670306568;312.2597777242556;4255.2882693234205;872.0508438085609;828.9914501935245;828.9914501935245;70.0;76.53069796178619;70.0;50;55.492330197482325;2.875768425759162;3;50;50;1.5769972529787577;1595.3939027188303;4245.66352287995;3703.91097040006;198.0;190.0;142.0;0;5
3716;306.12179587441443;312.29904;312.18873988713045;312.2597777242556;4255.604395641842;872.0506022946211;828.9889144240495;828.9889144240495;70.0;76.5307947494157;70.0;50;55.504198446927745;2.8808367855057497;3;50;50;1.5768553773216256;1595.3941288953035;4245.738227667413;3704.2917445505987;198.0;190.0;142.0;0;5
3717;306.12179095288917;312.29913;312.1884905790352;312.2597777242556;4254.694404256958;872.0504037040413;828.9864215731606;828.9864215731606;70.0;76.53068811964059;70.0;50;55.491030167951806;2.8750279235957947;3;50;50;1.5772585632635039;1595.3939105487534;4245.503155512149;3703.1956599275063;198.0;190.0;142.0;0;5
3718;306.12178608057917;312.2989;312.1886670737707;312.2597777242556;4255.414460351612;872.0500825145826;828.9838161858127;828.9838161858127;70.0;76.53078898485546;70.0;50;55.50791863045424;2.8801107363817096;3;50;50;1.576936389549959;1595.39280119866;4245.678881426275;3704.0629674935176;198.0;190.0;142.0;0;5
3719;306.1217812569923;312.299;312.1888433364253;312.2597777242556;4256.142951553611;872.0498588513684;828.9813049947361;828.9813049947361;70.0;76.5307192257062;70.0;50;55.47323419127224;2.8742652124619212;3;50;50;1.5766099701427043;1595.3914120915583;4245.854616744988;3704.9404351463254;198.0;190.0;142.0;0;5
3720;306.12177648164123;312.29922;312.18879339609447;312.2597777242556;4255.9999463922;872.0497337396673;828.9788889563245;828.9788889563245;70.0;76.5310280931895;70.0;50;55.48373468736145;2.8793639395568107;3;50;50;1.576671535852189;1595.3897720882242;4245.812772809085;3704.768185429406;198.0;190.0;142.0;0;5
3721;306.1217717540437;312.29922;312.18836727030714;312.2597777242556;4254.413023505342;872.0495894647485;828.9764575107765;828.9764575107765;70.0;76.53104440545975;70.0;50;55.49422103805773;2.873482127236116;3;50;50;1.577375860394881;1595.3891194914004;4245.407711656701;3702.856736812185;198.0;190.0;142.0;0;5
3722;306.12176707372214;312.2988;312.18855868399504;312.2597777242556;4255.186382300034;872.0492311748145;828.9738276611616;828.9738276611616;70.0;76.5311437602103;70.0;50;55.505612605742556;2.878606006387102;3;50;50;1.5770301205831796;1595.3883143151431;4245.597312223422;3703.7882474803914;198.0;190.0;142.0;0;5
3723;306.1217624402038;312.2989;312.18864426284273;312.2597777242556;4255.562300498338;872.0489776479468;828.9712987939524;828.9712987939524;70.0;76.53099779404853;70.0;50;55.494411069662895;2.872695841971634;3;50;50;1.5768607972935569;1595.3873447094566;4245.685136490869;3704.2410409502495;198.0;190.0;142.0;0;5
3724;306.1217578530206;312.299;312.18854277284254;312.2597777242556;4255.215813695308;872.0487751270657;828.968820416191;828.968820416191;70.0;76.53107372942077;70.0;50;55.50564511295201;2.8778436632842244;3;50;50;1.5770132873487765;1595.3857112176372;4245.593473888529;3703.823697595998;198.0;190.0;142.0;0;5
3725;306.12175331170926;312.29892;312.1887387713083;312.2597777242556;4256.018297561901;872.0485260636532;828.9663009098641;828.9663009098641;70.0;76.53096719580661;70.0;50;55.487365172605394;2.8718991785764985;3;50;50;1.576653954606909;1595.3842321647792;4245.78802862799;3704.7902894133094;198.0;190.0;142.0;0;5
3726;306.12174881581103;312.2991;312.18838230026176;312.2597777242556;4254.699180415502;872.0483855664787;828.9638859450528;828.9638859450528;70.0;76.53124832678282;70.0;50;55.461900783170165;2.8770692884119455;3;50;50;1.5772389171040735;1595.3827080217734;4245.450678137691;3703.2014128104724;198.0;190.0;142.0;0;5
3727;306.1217443648718;312.2988;312.18868081344567;312.2597777242556;4255.8952778193125;872.0480671962426;828.9613065038928;828.9613065038928;70.0;76.53141609945446;70.0;50;55.487312887020096;2.8710903960953544;3;50;50;1.5767042799700401;1595.3826905728304;4245.742383385092;3704.6421121333624;198.0;190.0;142.0;0;5
3728;306.12173995844194;312.29904;312.1885279234596;312.2597777242556;4255.335960838505;872.0479105922254;828.9588815639512;828.9588815639512;70.0;76.53147458783772;70.0;50;55.524049724015924;2.876289946341899;3;50;50;1.5769524636261818;1595.3833407819543;4245.598776177745;3703.9684148299793;198.0;190.0;142.0;0;5
3729;306.1217355960764;312.2989;312.1885569177779;312.2597777242556;4255.480883440595;872.0476786752549;828.9563884618498;828.9563884618498;70.0;76.53110770186075;70.0;50;55.52521642420096;2.870288306143536;3;50;50;1.5768868191488568;1595.3833597825997;4245.630872325154;3704.1429741041975;198.0;190.0;142.0;0;5
3730;306.1217312773345;312.29892;312.18874071275116;312.2597777242556;4256.224806947563;872.0474665664301;828.9539165313519;828.9539165313519;70.0;76.53094934682012;70.0;50;55.50664130539032;2.875521109154775;3;50;50;1.5765543350511966;1595.3813072064493;4245.814037024017;3705.03902996834;198.0;190.0;142.0;0;5
3731;306.12172700178;312.2991;312.1887002260723;312.2597777242556;4256.123130055601;872.0473550784283;828.9515416645457;828.9515416645457;70.0;76.53073455959112;70.0;50;55.516061872948086;2.869487016405458;3;50;50;1.5765970396495372;1595.3784267050319;4245.782054179115;3704.9165601519726;198.0;190.0;142.0;0;5
3732;306.1217227689811;312.29907;312.1886481959157;312.2597777242556;4255.968697317579;872.0472299897884;828.9491565822251;828.9491565822251;70.0;76.53060308019298;70.0;50;55.52191609094085;2.874740106197848;3;50;50;1.5766637789564453;1595.3745004475575;4245.739962096505;3704.7305459190243;198.0;190.0;142.0;0;5
3733;306.1217185785102;312.299;312.1886669280462;312.2597777242556;4256.097944714198;872.0470841957356;828.9467546096214;828.9467546096214;70.0;76.53031025736819;70.0;50;55.51841387219186;2.868670943490528;3;50;50;1.5766034847397457;1595.3697885037209;4245.766743462609;3704.886224408252;198.0;190.0;142.0;0;5
3734;306.12171442994395;312.299;312.1884319618149;312.2597777242556;4255.258625082228;872.0469560003233;828.9443717183541;828.9443717183541;70.0;76.53037157919192;70.0;50;55.470124517847196;2.8739499037290557;3;50;50;1.5769738150323829;1595.363528529869;4245.550776804793;3703.875263911544;198.0;190.0;142.0;0;5
3735;306.1217103228634;312.2988;312.18863292156357;312.2597777242556;4256.106230681402;872.0467146748557;828.9418851302311;828.9418851302311;70.0;76.5305825870338;70.0;50;55.47337791824228;2.867847656816238;3;50;50;1.5765925458103336;1595.3577990363397;4245.753940540231;3704.89620485575;198.0;190.0;142.0;0;5
3736;306.12170625685366;312.299;312.18836145452974;312.2597777242556;4255.12436430259;872.0465879957694;828.9395087647082;828.9395087647082;70.0;76.53096777529112;70.0;50;55.472613747329405;2.873156677727991;3;50;50;1.5770264674656498;1595.3528564371345;4245.501434781438;3703.7135468024703;198.0;190.0;142.0;0;5
3737;306.121702231504;312.2988;312.18830024613055;312.2597777242556;4254.945572129943;872.0463289470249;828.9370106276482;828.9370106276482;70.0;76.53096511100472;70.0;50;55.5239554815289;2.8670343817958326;3;50;50;1.5771033045788232;1595.349048232435;4245.450188289749;3703.498191630517;198.0;190.0;142.0;0;5
3738;306.12169824640785;312.2987;312.1887630584898;312.2597777242556;4256.764711377637;872.046046047224;828.9344926378656;828.9344926378656;70.0;76.53079845964753;70.0;50;55.52829749247246;2.872390993969546;3;50;50;1.5762920515415926;1595.3440390154146;4245.904620760891;3705.689344854364;198.0;190.0;142.0;0;5
3739;306.1216943011626;312.29916;312.1884823999268;312.2597777242556;4255.752416954514;872.046008944526;828.9322080351975;828.9322080351975;70.0;76.5305751079687;70.0;50;55.48485365593659;2.866255864133919;3;50;50;1.5767389636347278;1595.3376876875818;4245.644558040545;3704.4700362217136;198.0;190.0;142.0;0;5
3740;306.12169039536985;312.29895;312.1886725340397;312.2597777242556;4256.547687361354;872.0458352792325;828.9297977097233;828.9297977097233;70.0;76.53073380843088;70.0;50;55.50513137772753;2.8716445806033875;3;50;50;1.5763817726198273;1595.3306856788834;4245.8383777896925;3705.4279394267514;198.0;190.0;142.0;0;5
3741;306.12168652863505;312.2991;312.18854950940204;312.2597777242556;4256.141145688505;872.0457691189762;828.9274908832595;828.9274908832595;70.0;76.53069203834814;70.0;50;55.47608234924453;2.8654809573681916;3;50;50;1.576559157196727;1595.3248767606883;4245.729463862133;3704.938259981805;198.0;190.0;142.0;0;5
3742;306.1216827005676;312.29898;312.18844362224246;312.2597777242556;4255.795494368185;872.0456481703776;828.9251351287015;828.9251351287015;70.0;76.53103978891966;70.0;50;55.473264194208554;2.87090102479479;3;50;50;1.5767098161732251;1595.3197523797467;4245.636327790414;3704.52192296648;198.0;190.0;142.0;0;5
3743;306.1216789107808;312.29886;312.1882206794477;312.2597777242556;4255.000810058429;872.0454807071648;828.9227382161756;828.9227382161756;70.0;76.53125998100822;70.0;50;55.456769323353164;2.864715847451606;3;50;50;1.5770603503922507;1595.3167495203636;4245.4283345167105;3703.5647257153787;198.0;190.0;142.0;0;5
3744;306.1216751588919;312.2986;312.1885405789647;312.2597777242556;4256.272694759977;872.0452061764504;828.920243276813;828.920243276813;70.0;76.53168326213327;70.0;50;55.48727379787465;2.870175561174051;3;50;50;1.5764923684855652;1595.315399804955;4245.741289332741;3705.096710838393;198.0;190.0;142.0;0;5
3745;306.12167144452184;312.29892;312.1882289885111;312.2597777242556;4255.11377226918;872.045103586236;828.9179123438051;828.9179123438051;70.0;76.53163779111803;70.0;50;55.4943196680987;2.8639790855008016;3;50;50;1.577006514679856;1595.3155798443706;4245.444692357655;3703.700788698228;198.0;190.0;142.0;0;5
3746;306.1216677672955;312.29865;312.1888560595837;312.2597777242556;4257.550864943987;872.0448447074715;828.915437148896;828.915437148896;70.0;76.53177080900556;70.0;50;55.49021784315213;2.869483670891043;3;50;50;1.5759214348411699;1595.3156806357179;4246.051863413503;3706.636266825032;198.0;190.0;142.0;0;5
3747;306.12166412684144;312.2993;312.1882754922244;312.2597777242556;4255.360423026438;872.0449149747778;828.913273596662;828.913273596662;70.0;76.53172517114017;70.0;50;55.48404496058229;2.863274104719423;3;50;50;1.576894015688838;1595.3162386175309;4245.495851745902;3703.997879535346;198.0;190.0;142.0;0;5
3748;306.1216605227919;312.29874;312.1886802495452;312.2597777242556;4256.9426846322185;872.044689587019;828.910834880133;828.910834880133;70.0;76.53187756638827;70.0;50;55.49825190684446;2.8688120646910136;3;50;50;1.5761891575933595;1595.3172048645465;4245.888047659012;3705.9037136395073;198.0;190.0;142.0;0;5
3749;306.12165695478285;312.29904;312.1885155014912;312.2597777242556;4256.337305326479;872.0446779606623;828.908599433898;828.908599433898;70.0;76.53161579954167;70.0;50;55.526411949750226;2.862583467798146;3;50;50;1.5764574698388418;1595.3186002328491;4245.731471367035;3705.174534265744;198.0;190.0;142.0;0;5
3750;306.1216534224539;312.2989;312.18873190855555;312.2597777242556;4257.195342291411;872.044584658346;828.9062897824167;828.9062897824167;70.0;76.5315785935589;70.0;50;55.46744371690892;2.8681535600434387;3;50;50;1.576074996907058;1595.3188817210782;4245.942943127869;3706.2080397900054;198.0;190.0;142.0;0;5
3751;306.12164992544825;312.2991;312.188598374834;312.2597777242556;4256.722436128857;872.0446072364382;828.9040914646213;828.9040914646213;70.0;76.53152453807763;70.0;50;55.52692382192201;2.861902802166256;3;50;50;1.5762834791891072;1595.3190612320732;4245.817566867499;3705.6384243172097;198.0;190.0;142.0;0;5
3752;306.1216464634126;312.29898;312.1887397383722;312.2597777242556;4257.288799112585;872.0445659796394;828.9018356899352;828.9018356899352;70.0;76.53135056888732;70.0;50;55.50545137616061;2.8674994811080694;3;50;50;1.5760309698573556;1595.3185297301832;4245.957533535405;3706.320608531109;198.0;190.0;142.0;0;5
3753;306.12164303599735;312.2991;312.18858276263643;312.2597777242556;4256.73285623308;872.0446011878464;828.8996542236;828.8996542236;70.0;76.53124260571272;70.0;50;55.48040737424927;2.861228712199903;3;50;50;1.5762758740356042;1595.3167384488243;4245.8114915646875;3705.650975332745;198.0;190.0;142.0;0;5
3754;306.1216396428563;312.29898;312.1885716012258;312.2597777242556;4256.735047433721;872.044561343616;828.8974047590034;828.8974047590034;70.0;76.5314456379773;70.0;50;55.4858338445299;2.866852527833913;3;50;50;1.57627273305092;1595.3142234862758;4245.80652739275;3705.653614633917;198.0;190.0;142.0;0;5
3755;306.1216362836466;312.29898;312.18870500215866;312.2597777242556;4257.2951091617;872.0445218379913;828.895158101563;828.895158101563;70.0;76.53143725593485;70.0;50;55.48664680058328;2.860561237321292;3;50;50;1.5760213589956948;1595.3118553347806;4245.940565474259;3706.328208985267;198.0;190.0;142.0;0;5
3756;306.121632958029;312.2991;312.18823489436306;312.2597777242556;4255.532408777528;872.0445579451628;828.8929849436323;828.8929849436323;70.0;76.53152444203684;70.0;50;55.50810965702991;2.8662185646772116;3;50;50;1.5768033774889332;1595.308608007912;4245.494404255814;3704.2050363725325;198.0;190.0;142.0;0;5
3757;306.12162966566757;312.29865;312.1887030363325;312.2597777242556;4257.3815244288835;872.04435615261;828.8905908394165;828.8905908394165;70.0;76.53138344891252;70.0;50;55.48556472193557;2.859916416509961;3;50;50;1.5759783082609087;1595.3045392807194;4245.952360528108;3706.432296174591;198.0;190.0;142.0;0;5
3758;306.1216264062298;312.2991;312.18833322146776;312.2597777242556;4256.018961681702;872.0444040980666;828.8884337677827;828.8884337677827;70.0;76.53160084169649;70.0;50;55.467698941531786;2.8656081402196776;3;50;50;1.5765812016694634;1595.2991363353217;4245.604851239503;3704.791089345611;198.0;190.0;142.0;0;5
3759;306.12162317938635;312.29877;312.1885954941691;312.2597777242556;4257.087532929886;872.0442681320408;828.8861064469351;828.8861064469351;70.0;76.53171398511958;70.0;50;55.48392495656551;2.8592907214193275;3;50;50;1.5761026390019723;1595.2943160538673;4245.865289172651;3706.0781834140485;198.0;190.0;142.0;0;5
3760;306.12161998481133;312.299;312.18832037765225;312.2597777242556;4256.079000971296;872.0442765044779;828.8839171629879;828.8839171629879;70.0;76.53182561463629;70.0;50;55.501871558118374;2.8650152315783686;3;50;50;1.576548758505893;1595.2894314522412;4245.608372767147;3704.8634066699274;198.0;190.0;142.0;0;5
3761;306.1216168221821;312.29877;312.1887365921984;312.2597777242556;4257.731585157169;872.0441487780431;828.8816025301202;828.8816025301202;70.0;76.53171493036773;70.0;50;55.48185623745212;2.858689279387164;3;50;50;1.5758110947759396;1595.284450807708;4246.017121368556;3706.8539443218115;198.0;190.0;142.0;0;5
3762;306.12161369117916;312.29913;312.1886190237622;312.2597777242556;4257.331337428252;872.0442441784357;828.8794999242325;828.8794999242325;70.0;76.53179858912065;70.0;50;55.50536341566621;2.8644480770558403;3;50;50;1.5759863383688695;1595.2787091146188;4245.91268498974;3706.371845932329;198.0;190.0;142.0;0;5
3763;306.1216105914863;312.29904;312.18860005581075;312.2597777242556;4257.312123928789;872.0442854729788;828.8773489644058;828.8773489644058;70.0;76.53157913732214;70.0;50;55.50601698851725;2.8581100267306567;3;50;50;1.5759920569009855;1595.2730657247296;4245.90305073757;3706.348703272228;198.0;190.0;142.0;0;5
3764;306.12160752279027;312.29904;312.18857648968014;312.2597777242556;4257.275711633234;872.0443241306007;828.8751979885506;828.8751979885506;70.0;76.5315626765547;70.0;50;55.4888415326695;2.863898241382614;3;50;50;1.5760053818440212;1595.2663106237583;4245.8900713184885;3706.304844662232;198.0;190.0;142.0;0;5
3765;306.12160448478124;312.299;312.18862019006775;312.2597777242556;4257.509615569552;872.0443578335406;828.8730448172417;828.8730448172417;70.0;76.53155965901091;70.0;50;55.47380024824733;2.857544971067142;3;50;50;1.575897730050372;1595.2597927052811;4245.941588030448;3706.586581953526;198.0;190.0;142.0;0;5
3766;306.1216014771523;312.29904;312.1885499294145;312.2597777242556;4257.293381480497;872.0444230599322;828.8709237071956;828.8709237071956;70.0;76.53166699269693;70.0;50;55.51530039879775;2.8633575304179857;3;50;50;1.5759910027215007;1595.2534261049198;4245.883204764074;3706.3261279932594;198.0;190.0;142.0;0;5
3767;306.12159849959966;312.29895;312.1886083941187;312.2597777242556;4257.573182981809;872.0444590404277;828.8687775813471;828.8687775813471;70.0;76.53145419922387;70.0;50;55.485580152199326;2.856991712869572;3;50;50;1.5758636681015943;1595.2472259587828;4245.948560286281;3706.663148901589;198.0;190.0;142.0;0;5
3768;306.1215955518225;312.299;312.1887593251479;312.2597777242556;4258.208595174632;872.0445327345307;828.866669324785;828.866669324785;70.0;76.5314883900705;70.0;50;55.51116328736771;2.8628347861136945;3;50;50;1.5755783107164953;1595.239871002087;4246.104066680128;3707.428502887845;198.0;190.0;142.0;0;5
3769;306.12159263352316;312.29916;312.1887431122048;312.2597777242556;4258.204800037265;872.0446920781364;828.8646439536052;828.8646439536052;70.0;76.53121276591281;70.0;50;55.51112496194695;2.8564578325124472;3;50;50;1.5755768009172582;1595.2322756296887;4246.098862235445;3707.4239316448866;198.0;190.0;142.0;0;5
3770;306.12158974440683;312.2992;312.1885583949826;312.2597777242556;4257.556535544185;872.0448507380291;828.8626203790323;828.8626203790323;70.0;76.53112233289997;70.0;50;55.50079242583888;2.8623274973389528;3;50;50;1.5758614801704722;1595.2230162408136;4245.933061160504;3706.643097062971;198.0;190.0;142.0;0;5
3771;306.1215868841816;312.299;312.1884697138729;312.2597777242556;4257.293421270231;872.0449217639359;828.8605169365919;828.8605169365919;70.0;76.53108787589697;70.0;50;55.467093237952;2.8559369612219854;3;50;50;1.5759739357856843;1595.2135204402002;4245.859930329939;3706.326175919995;198.0;190.0;142.0;0;5
3772;306.12158405255866;312.2989;312.1884839320769;312.2597777242556;4257.420672283814;872.0449572124331;828.8583825179577;828.8583825179577;70.0;76.53137033443326;70.0;50;55.48169449623386;2.8618288218024617;3;50;50;1.5759131934136557;1595.2040100140464;4245.88585598855;3706.4794497658545;198.0;190.0;142.0;0;5
3773;306.12158124925196;312.2989;312.18884013789096;312.2597777242556;4258.853607430645;872.0450097922976;828.8562666246069;828.8562666246069;70.0;76.5313176714165;70.0;50;55.500609871375445;2.8554262280442373;3;50;50;1.575272901835957;1595.1956860736263;4246.239826730222;3708.205420150212;198.0;190.0;142.0;0;5
3774;306.12157847397833;312.29926;312.18837177375445;312.2597777242556;4257.1152238163995;872.0452556396881;828.8543346768229;828.8543346768229;70.0;76.53134414374945;70.0;50;55.491844399481664;2.8613502555463555;3;50;50;1.5760419498193756;1595.1865503971264;4245.80070276132;3706.1115370868533;198.0;190.0;142.0;0;5
3775;306.1215757264574;312.29883;312.18850711143483;312.2597777242556;4257.704869757715;872.0452666844086;828.85218462856;828.85218462856;70.0;76.53124250265991;70.0;50;55.499859561387396;2.854944419418416;3;50;50;1.575775844686879;1595.1774313883452;4245.942767440212;3706.821765623168;198.0;190.0;142.0;0;5
3776;306.1215730064117;312.29895;312.18821876199166;312.2597777242556;4256.664830015732;872.0453572757532;828.8501117171844;828.8501117171844;70.0;76.53126646891833;70.0;50;55.48849321941063;2.860897468844186;3;50;50;1.5762343491777364;1595.1675222457875;4245.677678311482;3705.5690377539504;198.0;190.0;142.0;0;5
3777;306.1215703135665;312.29865;312.18851967916873;312.2597777242556;4257.894082528768;872.0453074375783;828.8479093411627;828.8479093411627;70.0;76.53118570315281;70.0;50;55.49583672098374;2.8544832169118877;3;50;50;1.5756836369617697;1595.1580433412453;4245.979466873224;3707.0496724059017;198.0;190.0;142.0;0;5
3778;306.1215676476497;312.29892;312.1887272101139;312.2597777242556;4258.7570800900085;872.0454235135928;828.8458652131044;828.8458652131044;70.0;76.53127542038396;70.0;50;55.476990818771384;2.860459986898448;3;50;50;1.5752965051752092;1595.1481925263981;4246.191691022848;3708.089152968416;198.0;190.0;142.0;0;5
3779;306.1215650083921;312.29916;312.18824142209087;312.2597777242556;4256.96339974944;872.0456558932049;828.8439327313838;828.8439327313838;70.0;76.53128390289461;70.0;50;55.49032571983395;2.8540356048144133;3;50;50;1.5760893545379961;1595.1393107467527;4245.735406834119;3705.928664998201;198.0;190.0;142.0;0;5
3780;306.12156239552706;312.2987;312.18832765042293;312.2597777242556;4257.35776774266;872.0456460207786;828.8417751401801;828.8417751401801;70.0;76.5314333687233;70.0;50;55.47579998922299;2.860037728455893;3;50;50;1.5759104389150016;1595.130619018942;4245.829633089675;3706.403681246035;198.0;190.0;142.0;0;5
3781;306.12155980879066;312.29874;312.18834305034244;312.2597777242556;4257.487644431375;872.0456893709603;828.8396699502375;828.8396699502375;70.0;76.53155091669468;70.0;50;55.45480993891413;2.853608075294204;3;50;50;1.5758485991852658;1595.1230604930468;4245.854508808195;3706.560117717592;198.0;190.0;142.0;0;5
3782;306.12155724792166;312.2988;312.188699883337;312.2597777242556;4258.913271939141;872.0457501981385;828.837583585325;828.837583585325;70.0;76.53183629881677;70.0;50;55.49773921180889;2.8596360322578818;3;50;50;1.5752121904417251;1595.1164014813753;4246.207185043836;3708.2772860506957;198.0;190.0;142.0;0;5
3783;306.1215547126613;312.29913;312.1885304637822;312.2597777242556;4258.310263156432;872.0460032966679;828.8356802056607;828.8356802056607;70.0;76.53165739947752;70.0;50;55.49489352487298;2.853203692552327;3;50;50;1.5754774441609958;1595.1107929078207;4246.052120756343;3707.550961971922;198.0;190.0;142.0;0;5
3784;306.12155220275355;312.299;312.18839806575005;312.2597777242556;4257.849894093752;872.046174772031;828.8337025631505;828.8337025631505;70.0;76.53163909733733;70.0;50;55.50204302864063;2.8592616695525948;3;50;50;1.5756793789257477;1595.1043330425002;4245.9335269332905;3706.996447435925;198.0;190.0;142.0;0;5
3785;306.1215497179449;312.29886;312.1886715580585;312.2597777242556;4258.956134110536;872.0462839516159;828.8316688110447;828.8316688110447;70.0;76.53145899091764;70.0;50;55.488134224215166;2.852826157943099;3;50;50;1.5751848612734132;1595.0978615257413;4246.205703698873;3708.3289135361415;198.0;190.0;142.0;0;5
3786;306.12154725798433;312.2991;312.1885428459144;312.2597777242556;4258.5111538217;872.0465422572313;828.8297775130027;828.8297775130027;70.0;76.53137002190354;70.0;50;55.525766224906064;2.8589025590132877;3;50;50;1.5753797784548365;1595.090727879632;4246.091284267715;3707.7929347782374;198.0;190.0;142.0;0;5
3787;306.1215448226234;312.29898;312.18867564714117;312.2597777242556;4259.073242575828;872.0467402541376;828.8278319619496;828.8278319619496;70.0;76.53094498638023;70.0;50;55.51949701508264;2.8524565564482174;3;50;50;1.5751272792844055;1595.0831225770942;4246.2290926520855;3708.469970682585;198.0;190.0;142.0;0;5
3788;306.121542411616;312.29907;312.18828791796216;312.2597777242556;4257.646039178829;872.0470138661716;828.8259598157641;828.8259598157641;70.0;76.53078237300184;70.0;50;55.489152275153245;2.8585489144650467;3;50;50;1.5757576890305987;1595.0734279632202;4245.867810636715;3706.7509041909;198.0;190.0;142.0;0;5
3789;306.12154002471874;312.2987;312.1884400296364;312.2597777242556;4258.308202415513;872.0470946373496;828.8239089388458;828.8239089388458;70.0;76.53075936704123;70.0;50;55.47753743325088;2.8520880657285375;3;50;50;1.5754588290737002;1595.0635233324556;4246.026463402174;3707.548479809486;198.0;190.0;142.0;0;5
3790;306.1215376616904;312.29883;312.1885052877786;312.2597777242556;4258.625128374651;872.047264658745;828.8219442717415;828.8219442717415;70.0;76.53084791634112;70.0;50;55.504222649715416;2.8581911120054286;3;50;50;1.5753141912068145;1595.0533648143276;4246.101726230823;3707.930217127267;198.0;190.0;142.0;0;5
3791;306.1215353222924;312.29892;312.18848135607186;312.2597777242556;4258.600679914436;872.0474772533496;828.8200219699934;828.8200219699934;70.0;76.53065838638076;70.0;50;55.49683232950645;2.851720602993396;3;50;50;1.5753210957814736;1595.0432507502487;4246.091051651966;3707.9007689569394;198.0;190.0;142.0;0;5
3792;306.12153300628836;312.29895;312.1888925944731;312.2597777242556;4260.245618065368;872.0476863205961;828.8180987321307;828.8180987321307;70.0;76.53058410578298;70.0;50;55.51733856374661;2.8578466445982826;3;50;50;1.5745870924306837;1595.0314240706916;4246.501040241788;3709.882096959737;198.0;190.0;142.0;0;5
3793;306.1215307134444;312.29938;312.1883272770997;312.2597777242556;4258.1518947541645;872.048117056771;828.8163860585855;828.8163860585855;70.0;76.53036047432647;70.0;50;55.48621138453777;2.8513727336487023;3;50;50;1.575511973226369;1595.0188422318815;4245.97155332417;3707.3602072313925;198.0;190.0;142.0;0;5
3794;306.1215284435288;312.29886;312.18837086308986;312.2597777242556;4258.402947150345;872.0482648884848;828.8144100453301;828.8144100453301;70.0;76.5304811688956;70.0;50;55.487322829061696;2.8575172296425535;3;50;50;1.5753953838607062;1595.0049682011918;4246.029576503813;3707.6625998425916;198.0;190.0;142.0;0;5
3795;306.1215261963124;312.29886;312.1883642857626;312.2597777242556;4258.462618723068;872.0484464310558;828.812468064288;828.812468064288;70.0;76.53042153137463;70.0;50;55.49101523855771;2.851035767862271;3;50;50;1.5753637204399116;1594.991882203717;4246.038493557133;3707.734474251936;198.0;190.0;142.0;0;5
3796;306.12152397156814;312.29883;312.1884496297456;312.2597777242556;4258.869818797801;872.0486358283196;828.810535827677;828.810535827677;70.0;76.53054136051793;70.0;50;55.480427787539554;2.857199029605951;3;50;50;1.5751780889970355;1594.978305935288;4246.136379244833;3708.2249467419515;198.0;190.0;142.0;0;5
3797;306.1215217690713;312.29892;312.18857854352984;312.2597777242556;4259.446067790179;872.048879955534;828.8086573570935;828.8086573570935;70.0;76.53052523108198;70.0;50;55.49127515894801;2.8507139554515675;3;50;50;1.5749173439585684;1594.96569794479;4246.275223368386;3708.919038653271;198.0;190.0;142.0;0;5
3798;306.1215195885995;312.29904;312.1881637797163;312.2597777242556;4257.9292143654175;872.0492015552331;828.806854007334;828.806854007334;70.0;76.53066595733377;70.0;50;55.47318840857653;2.856898517145737;3;50;50;1.5755863928175076;1594.953001746652;4245.890692576818;3707.091988703146;198.0;190.0;142.0;0;5
3799;306.12151742993234;312.29868;312.18859579003345;312.2597777242556;4259.664714851543;872.0493181751586;828.8048604966814;828.8048604966814;70.0;76.53067372544832;70.0;50;55.497050608140086;2.850412170474229;3;50;50;1.5748111241582583;1594.941672564235;4246.320030973901;3709.1823990386847;198.0;190.0;142.0;0;5
3800;306.1215152928519;312.29907;312.1883769688709;312.2597777242556;4258.887707420523;872.0496687966543;828.8030891170191;828.8030891170191;70.0;76.53064238840743;70.0;50;55.503662911319964;2.856618046839486;3;50;50;1.5751523245656491;1594.9303967027008;4246.122687734886;3708.2464935880203;198.0;190.0;142.0;0;5
3801;306.1215131771422;312.2989;312.18857118311223;312.2597777242556;4259.7020319335425;872.0499142240553;828.8012212865732;828.8012212865732;70.0;76.53045012733658;70.0;50;55.49948942083186;2.8501308602315873;3;50;50;1.5747867574042202;1594.919628382877;4246.322478604938;3709.2273474639524;198.0;190.0;142.0;0;5
3802;306.1215110825897;312.29904;312.1883417208556;312.2597777242556;4258.886657169665;872.0502692370379;828.799458726795;828.799458726795;70.0;76.53040399690747;70.0;50;55.498796337094404;2.8563534612492276;3;50;50;1.5751448035103406;1594.9083526771187;4246.114849232539;3708.2452285608624;198.0;190.0;142.0;0;5
3803;306.1215090089826;312.2988;312.188384151122;312.2597777242556;4259.119710776239;872.0505138757661;828.7975948455722;828.7975948455722;70.0;76.53023225325774;70.0;50;55.50275843108416;2.8498591725843028;3;50;50;1.57503712830486;1594.8978038462596;4246.168245502702;3708.525941629981;198.0;190.0;142.0;0;5
3804;306.12150695611166;312.29883;312.18850522663905;312.2597777242556;4259.650207543317;872.05078969019;828.7957625877017;828.7957625877017;70.0;76.53023053127946;70.0;50;55.48269872019123;2.856093290054588;3;50;50;1.5747977544893066;1594.886891971269;4246.297702927066;3709.1649249859265;198.0;190.0;142.0;0;5
3805;306.1215049237694;312.29895;312.18869075849403;312.2597777242556;4260.436093805427;872.0511367691752;828.7939996005008;828.7939996005008;70.0;76.5303210414697;70.0;50;55.45738666230874;2.849589984128343;3;50;50;1.5744446328939081;1594.8770063434297;4246.488171612762;3710.111524988637;198.0;190.0;142.0;0;5
3806;306.1215029117506;312.29916;312.1881130266533;312.2597777242556;4258.276692912041;872.0515894789855;828.7923381554967;828.7923381554967;70.0;76.53051797623299;70.0;50;55.514388110251716;2.8558355850445025;3;50;50;1.5753996770880534;1594.8680957842537;4245.942790641722;3707.5105266125533;198.0;190.0;142.0;0;5
3807;306.121500919852;312.2986;312.1888277144106;312.2597777242556;4261.071416784758;872.0517504060455;828.7904049965206;828.7904049965206;70.0;76.53022165151407;70.0;50;55.51031167312767;2.8493308991152873;3;50;50;1.574156527131663;1594.8599635487762;4246.640927716363;3710.8767715172417;198.0;190.0;142.0;0;5
3808;306.12149894787234;312.29926;312.1883409453947;312.2597777242556;4259.2572531302485;872.0522881437266;828.7888280734181;828.7888280734181;70.0;76.53007817271316;70.0;50;55.50229165608201;2.855597841894351;3;50;50;1.5749581659546297;1594.850112042751;4246.184026331843;3708.691611395384;198.0;190.0;142.0;0;5
3809;306.1214969956125;312.29886;312.18842878537066;312.2597777242556;4259.663367126508;872.0525806006214;828.7870230996117;828.7870230996117;70.0;76.5299467173069;70.0;50;55.490961406899046;2.8490898732869994;3;50;50;1.574773768591762;1594.8399829033797;4246.280605639933;3709.1807757038796;198.0;190.0;142.0;0;5
3810;306.1214950628753;312.2989;312.1883733945883;312.2597777242556;4259.514557399518;872.0529275249702;828.785271606946;828.785271606946;70.0;76.52995241222243;70.0;50;55.49991034280757;2.855365005452981;3;50;50;1.574835994553152;1594.829346088713;4246.2397741179375;3709.0015343877194;198.0;190.0;142.0;0;5
3811;306.1214931494654;312.29883;312.188394446949;312.2597777242556;4259.661869850319;872.0532540021632;828.7835032310041;828.7835032310041;70.0;76.52978797651657;70.0;50;55.50081655147996;2.8488481130638235;3;50;50;1.5747666194904923;1594.8191386973363;4246.272092493936;3709.1789722347094;198.0;190.0;142.0;0;5
3812;306.1214912551896;312.29883;312.188374566562;312.2597777242556;4259.64894199862;872.053599998934;828.7817555066598;828.7817555066598;70.0;76.52975156134706;70.0;50;55.49831733156094;2.855134357973526;3;50;50;1.5747685619672331;1594.8080380199333;4246.265876503219;3709.1634006373374;198.0;190.0;142.0;0;5
3813;306.1214893798566;312.29883;312.1883478157196;312.2597777242556;4259.615999225584;872.0539438790254;828.7800081097652;828.7800081097652;70.0;76.52958991484073;70.0;50;55.50397097671973;2.848611821648248;3;50;50;1.574778951617061;1594.7970361362054;4246.252928743999;3709.1237210672175;198.0;190.0;142.0;0;5
3814;306.1214875232769;312.2988;312.18834079333885;312.2597777242556;4259.655841699432;872.0542829448614;828.7782585042576;828.7782585042576;70.0;76.52954233434136;70.0;50;55.49793370812929;2.8549093239873997;3;50;50;1.5747572358305755;1594.78503149386;4246.259959856357;3709.171711326966;198.0;190.0;142.0;0;5
3815;306.12148568526305;312.2988;312.1884181715975;312.2597777242556;4260.031916401864;872.0546270197724;828.7765159137823;828.7765159137823;70.0;76.52957081102821;70.0;50;55.45380104048119;2.8483808503420818;3;50;50;1.574585501798406;1594.773296641788;4246.347962551269;3709.6246933060456;198.0;190.0;142.0;0;5
3816;306.1214838656293;312.29895;312.18860900589146;312.2597777242556;4260.832032106101;872.0550214521751;828.7748229266872;828.7748229266872;70.0;76.52976563459227;70.0;50;55.523909828119095;2.854687932235123;3;50;50;1.5742265272830602;1594.7619633282966;4246.544779213324;3710.588432671799;198.0;190.0;142.0;0;5
3817;306.12148206419187;312.29913;312.18859328543533;312.2597777242556;4260.826424030897;872.0555233789727;828.7732332017015;828.7732332017015;70.0;76.529386511582;70.0;50;55.52124953256107;2.8481569881859627;3;50;50;1.5742257815325436;1594.751278064974;4246.542063523826;3710.5816777452164;198.0;190.0;142.0;0;5
3818;306.1214802807688;312.29913;312.18838626458273;312.2597777242556;4260.099543672889;872.056024008549;828.7716445539245;828.7716445539245;70.0;76.5293163425994;70.0;50;55.47324731732282;2.8544821829710827;3;50;50;1.5745440491395746;1594.7386236017703;4246.3571194945935;3709.7061503539953;198.0;190.0;142.0;0;5
3819;306.12147851518;312.29892;312.18847119206964;312.2597777242556;4260.50360660212;872.0564260575869;828.7699656118807;828.7699656118807;70.0;76.52931395784152;70.0;50;55.50871927943196;2.847947073643212;3;50;50;1.574360000899211;1594.726556244082;4246.452653211708;3710.1928441522546;198.0;190.0;142.0;0;5
3820;306.1214767672471;312.29895;312.18829330312593;312.2597777242556;4259.885548374803;872.0568821741184;828.7683397450045;828.7683397450045;70.0;76.52929567087087;70.0;50;55.485331993049805;2.8542787430992718;3;50;50;1.5746302429785397;1594.7145465107342;4246.295077902687;3709.4483930174497;198.0;190.0;142.0;0;5
3821;306.12147503679347;312.2988;312.18858575998325;312.2597777242556;4261.076256593491;872.0572544333909;828.7666374090732;828.7666374090732;70.0;76.52913923299752;70.0;50;55.53044929467892;2.847737956739536;3;50;50;1.5740979950142635;1594.703226933756;4246.589635138906;3710.882601066861;198.0;190.0;142.0;0;5
3822;306.1214733236444;312.29904;312.18836303795;312.2597777242556;4260.2837187511095;872.0577868930809;828.7650878251367;828.7650878251367;70.0;76.52900362593383;70.0;50;55.477253135875955;2.8540813355386234;3;50;50;1.5744456755190248;1594.6909585880787;4246.389120551078;3709.9279892357113;198.0;190.0;142.0;0;5
3823;306.1214716276268;312.29886;312.188530797067;312.2597777242556;4261.007214094875;872.0582118847288;828.7634395877914;828.7634395877914;70.0;76.52911769253183;70.0;50;55.47381882186896;2.847535207694037;3;50;50;1.574119895882564;1594.6792362500578;4246.56399090358;3710.799439377278;198.0;190.0;142.0;0;5
3824;306.1214699485694;312.29904;312.1884265140544;312.2597777242556;4260.6718008517455;872.058734000948;828.7618848539954;828.7618848539954;70.0;76.52936384561387;70.0;50;55.478146450222454;2.853885002480297;3;50;50;1.5742646695805989;1594.6685409091522;4246.475901208466;3710.3954341259287;198.0;190.0;142.0;0;5
3825;306.1214682863026;312.29895;312.1883291674948;312.2597777242556;4260.3562658301125;872.0592103162073;828.7602893801952;828.7602893801952;70.0;76.52935606781458;70.0;50;55.50247432177872;2.8473349841949585;3;50;50;1.5744011097567414;1594.6596257433002;4246.39269345094;3710.015372192371;198.0;190.0;142.0;0;5
3826;306.12146664065847;312.29886;312.1881669588352;312.2597777242556;4259.783015795184;872.059643559335;828.7586557289344;828.7586557289344;70.0;76.52930213858228;70.0;50;55.50798473589802;2.853702317028251;3;50;50;1.574652504584935;1594.6505636444751;4246.2471686897325;3709.3248925253;198.0;190.0;142.0;0;5
3827;306.1214650114708;312.29865;312.1885884472802;312.2597777242556;4261.459693225035;872.0599990126364;828.7569512928693;828.7569512928693;70.0;76.52912495742024;70.0;50;55.493836564201594;2.847155396207725;3;50;50;1.5739054079871504;1594.641541843063;4246.663559685547;3711.344450489555;198.0;190.0;142.0;0;5
3828;306.1214633985749;312.29904;312.1881719030584;312.2597777242556;4259.917015368555;872.0605802279082;828.7554611702191;828.7554611702191;70.0;76.52916002279193;70.0;50;55.490822398638315;2.853531880652369;3;50;50;1.5745861150104563;1594.6320288232196;4246.273585123352;3709.486295011425;198.0;190.0;142.0;0;5
3829;306.12146180180804;312.2987;312.18833140235796;312.2597777242556;4260.587603455734;872.0609527469448;828.7537773023906;828.7537773023906;70.0;76.52905862760346;70.0;50;55.50637446363926;2.846977232513254;3;50;50;1.5742851334987888;1594.6234518663525;4246.437262151107;3710.2940183624323;198.0;190.0;142.0;0;5
3830;306.1214602210088;312.2988;312.1885774562241;312.2597777242556;4261.581837618039;872.061415315177;828.7521802794622;828.7521802794622;70.0;76.52899290697843;70.0;50;55.497535393876504;2.853360297203551;3;50;50;1.5738414101671527;1594.614609438759;4246.684522281801;3711.491573410928;198.0;190.0;142.0;0;5
3831;306.1214586560176;312.29907;312.18827168824635;312.2597777242556;4260.462204600388;872.0620114771182;828.7507109931948;828.7507109931948;70.0;76.52882201178824;70.0;50;55.51269380831128;2.8467997505490246;3;50;50;1.5743345444725456;1594.606043225417;4246.400207943769;3710.142975441168;198.0;190.0;142.0;0;5
3832;306.1214571066763;312.29877;312.18837080779707;312.2597777242556;4260.894684129224;872.0624559909522;828.7491015329265;828.7491015329265;70.0;76.52874572189536;70.0;50;55.49343738931945;2.8531892465534554;3;50;50;1.5741396513530925;1594.5967670343284;4246.506406130729;3710.6638970336503;198.0;190.0;142.0;0;5
3833;306.12145557282844;312.29886;312.1884440796973;312.2597777242556;4261.240427093775;872.0629583569128;828.7475486674388;828.7475486674388;70.0;76.52878963771926;70.0;50;55.46105770477878;2.8466216065637155;3;50;50;1.5739824128042075;1594.587830346115;4246.587364297093;3711.080344434452;198.0;190.0;142.0;0;5
3834;306.12145405431903;312.29895;312.18846292262145;312.2597777242556;4261.371100479297;872.0635068119274;828.7460413438694;828.7460413438694;70.0;76.52918482441802;70.0;50;55.45982124787267;2.853014738093762;3;50;50;1.573920941371496;1594.5797158638434;4246.615082360331;3711.237740527314;198.0;190.0;142.0;0;5
3835;306.1214525509947;312.299;312.1881763813363;312.2597777242556;4260.318730116325;872.064072299416;828.7445522674325;828.7445522674325;70.0;76.5293340295174;70.0;50;55.48852367293611;2.846441515585852;3;50;50;1.574384730012745;1594.573780230085;4246.346589146149;3709.970160425115;198.0;190.0;142.0;0;5
3836;306.12145106270367;312.2987;312.18838175888015;312.2597777242556;4261.140179531641;872.0644952407656;828.7429315571327;828.7429315571327;70.0;76.52934278440462;70.0;50;55.51745920991402;2.8528518615946155;3;50;50;1.5740186289211713;1594.5682059274827;4246.551329737291;3710.959596245861;198.0;190.0;142.0;0;5
3837;306.1214495892955;312.29886;312.18834097529793;312.2597777242556;4261.025393384633;872.0650285195426;828.7414167270535;828.7414167270535;70.0;76.52915465323608;70.0;50;55.47532303394236;2.8462861842959626;3;50;50;1.5740670755088066;1594.5622469394266;4246.51944167604;3710.821336331792;198.0;190.0;142.0;0;5
3838;306.1214481306214;312.29886;312.18808020899576;312.2597777242556;4260.0716368337835;872.0655457425122;828.7398890602625;828.7398890602625;70.0;76.52931133332174;70.0;50;55.48879338089238;2.8527074266637555;3;50;50;1.5744872289519063;1594.5557379355646;4246.276294481687;3709.6725365662933;198.0;190.0;142.0;0;5
3839;306.12144668653406;312.29858;312.1882917589436;312.2597777242556;4260.927487046734;872.0659337674134;828.7382422911809;828.7382422911809;70.0;76.52919996339566;70.0;50;55.503448681994556;2.8461353064999173;3;50;50;1.5741050836854715;1594.550216119812;4246.486882694633;3710.7034081477923;198.0;190.0;142.0;0;5
3840;306.12144525688757;312.29877;312.1882815419457;312.2597777242556;4260.924199289341;872.0664368101865;828.7367057919176;828.7367057919176;70.0;76.52910988295535;70.0;50;55.50334460962115;2.8525618279920764;3;50;50;1.5741044836189015;1594.5442600185027;4246.484378509759;3710.6994480440117;198.0;190.0;142.0;0;5
3841;306.12144384153754;312.29874;312.18825952328837;312.2597777242556;4260.883127619094;872.0669388674905;828.7351706039414;828.7351706039414;70.0;76.52889213346286;70.0;50;55.50892139379854;2.8459840048155485;3;50;50;1.574120123951045;1594.538091341024;4246.470710735056;3710.649977217199;198.0;190.0;142.0;0;5
3842;306.121442440341;312.2987;312.18833786490245;312.2597777242556;4261.226251150923;872.0674348443739;828.7336319395538;828.7336319395538;70.0;76.52879327011647;70.0;50;55.495592606165076;2.852413522413343;3;50;50;1.573965506017494;1594.530923260046;4246.5546535992235;3711.0632695112877;198.0;190.0;142.0;0;5
3843;306.1214410531565;312.2988;312.18852305464316;312.2597777242556;4261.988594826318;872.0679765639802;828.7321384693654;828.7321384693654;70.0;76.52869505248583;70.0;50;55.49168429669175;2.845825835033679;3;50;50;1.5736245425174897;1594.523659246616;4246.741550144694;3711.981512468301;198.0;190.0;142.0;0;5
3844;306.12143967984383;312.299;312.18825234650825;312.2597777242556;4260.992280989933;872.0686205109009;828.7307432403895;828.7307432403895;70.0;76.52865174186493;70.0;50;55.51497279968578;2.8522560588771597;3;50;50;1.574063569642725;1594.5158862462254;4246.490012964974;3710.7814524523747;198.0;190.0;142.0;0;5
3845;306.12143832026425;312.29877;312.1882501457825;312.2597777242556;4261.033650972031;872.0691293975046;828.7292233812669;828.7292233812669;70.0;76.52843921687602;70.0;50;55.495807721961015;2.845661109526631;3;50;50;1.574042214413619;1594.5077900924803;4246.497299279962;3710.8312825958124;198.0;190.0;142.0;0;5
3846;306.12143697428047;312.29877;312.18844878182426;312.2597777242556;4261.853329280546;872.0696433153751;828.727710471615;828.727710471615;70.0;76.5285632179216;70.0;50;55.463107408136864;2.8520970546264124;3;50;50;1.573675408460384;1594.4985087545726;4246.699119312498;3711.818585118418;198.0;190.0;142.0;0;5
3847;306.12143564175653;312.29895;312.1883708431402;312.2597777242556;4261.608852146164;872.0702672248215;828.7263030890332;828.7263030890332;70.0;76.5285486330044;70.0;50;55.52888317480671;2.8454943074507355;3;50;50;1.5737803921729756;1594.489945051961;4246.633928136192;3711.5241124100557;198.0;190.0;142.0;0;5
3848;306.12143432255783;312.2989;312.1885252051332;312.2597777242556;4262.243782874542;872.0708574918272;828.7248663228509;828.7248663228509;70.0;76.52832806938143;70.0;50;55.50574242845991;2.8519379039692296;3;50;50;1.5734965512009464;1594.4803911243114;4246.793368801592;3712.2888864723873;198.0;190.0;142.0;0;5
