current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
3849;306.1214330165511;312.29907;312.18825363731;312.2597777242556;4261.260446108676;872.0715327476042;828.7235115928078;828.7235115928078;70.0;76.52812909926473;70.0;50;55.50971724467575;2.8453343937884625;3;50;50;1.5739286307893865;1594.4698114461535;4246.543745808077;3711.1044573379004;198.0;190.0;142.0;0;5
3850;306.1214317236045;312.2988;312.1880932205906;312.2597777242556;4260.70733633803;872.0720746633942;828.7220338341612;828.7220338341612;70.0;76.52810382465948;70.0;50;55.48447276944148;2.8517834770447195;3;50;50;1.5741699453243907;1594.458027787376;4246.402328280931;3710.4382366191576;198.0;190.0;142.0;0;5
3851;306.1214304435873;312.2986;312.1885004490557;312.2597777242556;4262.341158557196;872.0725413966126;828.7204876734133;828.7204876734133;70.0;76.52811535766918;70.0;50;55.48957634748812;2.8451710886162687;3;50;50;1.573441424174501;1594.4467799746594;4246.806879890176;3712.4061754821428;198.0;190.0;142.0;0;5
3852;306.1214291763703;312.29898;312.1883007006274;312.2597777242556;4261.629533009958;872.0732279691769;828.7191502002336;828.7191502002336;70.0;76.5280956063401;70.0;50;55.52080668544393;2.851623234858735;3;50;50;1.573753311810847;1594.4354983449946;4246.627067779209;3711.549022510495;198.0;190.0;142.0;0;5
3853;306.1214279218255;312.29883;312.18844728208444;312.2597777242556;4262.252424212273;872.0738178349563;828.7177240968358;828.7177240968358;70.0;76.52791921544878;70.0;50;55.48433637082017;2.8450068568018736;3;50;50;1.5734735902341201;1594.4243693511257;4246.7805303189725;3712.2992949636828;198.0;190.0;142.0;0;5
3854;306.12142667982613;312.29898;312.1882808708009;312.2597777242556;4261.677555853375;872.0744910661867;828.7163784925389;828.7163784925389;70.0;76.52805550169535;70.0;50;55.48653594143035;2.8514675438366623;3;50;50;1.5737242894589256;1594.4126722719063;4246.633205714772;3711.606866025391;198.0;190.0;142.0;0;5
3855;306.12142545024676;312.29883;312.1882763617614;312.2597777242556;4261.720474116162;872.0750860473584;828.7149615886204;828.7149615886204;70.0;76.52800097226789;70.0;50;55.50937187916078;2.844846100624679;3;50;50;1.5737015203520195;1594.4022508878513;4246.64046970019;3711.658561072918;198.0;190.0;142.0;0;5
3856;306.1214242329632;312.2988;312.1882374059678;312.2597777242556;4261.62397712114;872.0756861753955;828.7135517141446;828.7135517141446;70.0;76.52795817627907;70.0;50;55.49476790047987;2.85131509694709;3;50;50;1.5737410129468006;1594.3915844124522;4246.614802292921;3711.542330442414;198.0;190.0;142.0;0;5
3857;306.1214230278524;312.29877;312.18819038180607;312.2597777242556;4261.506179156939;872.0762726431169;828.7121312023825;828.7121312023825;70.0;76.52795415632862;70.0;50;55.479591414061204;2.84469148365568;3;50;50;1.5737892914194602;1594.3814894093564;4246.580783630123;3711.400442794534;198.0;190.0;142.0;0;5
3858;306.1214218347928;312.2987;312.1885498901366;312.2597777242556;4262.942417616577;872.0768425923834;828.7106973670743;828.7106973670743;70.0;76.52814994869739;70.0;50;55.48275529216016;2.8511664645370303;3;50;50;1.5731495887348663;1594.371923487763;4246.937625636123;3713.130392019167;198.0;190.0;142.0;0;5
3859;306.12142065366373;312.29907;312.18838414752634;312.2597777242556;4262.351857324258;872.0776056076639;828.7094470529643;828.7094470529643;70.0;76.52807191974172;70.0;50;55.517589801073775;2.8445381597723127;3;50;50;1.5734083396400864;1594.3639291427576;4246.78718347827;3712.4190621470702;198.0;190.0;142.0;0;5
3860;306.12141948434595;312.29895;312.18838857660813;312.2597777242556;4262.408929563017;872.0782881661402;828.7081233497573;828.7081233497573;70.0;76.52799821304596;70.0;50;55.48978502243545;2.851023721128655;3;50;50;1.5733806569667221;1594.3557167029135;4246.800785945246;3712.4878056586545;198.0;190.0;142.0;0;5
3861;306.12141832672137;312.29895;312.18842618853256;312.2597777242556;4262.601468148782;872.0789776853317;828.7068083634765;828.7068083634765;70.0;76.52790241063389;70.0;50;55.51203065088984;2.8443946916353866;3;50;50;1.5732924304167673;1594.3479292927216;4246.8458999017985;3712.719718385209;198.0;190.0;142.0;0;5
3862;306.121417180673;312.29898;312.18793560868625;312.2597777242556;4260.759451416123;872.0796924250046;828.7055192414235;828.7055192414235;70.0;76.52783546566985;70.0;50;55.49360225213812;2.8508854101831105;3;50;50;1.5741061914799261;1594.340018334588;4246.382593788005;3710.501009230721;198.0;190.0;142.0;0;5
3863;306.12141604608513;312.29846;312.18834879308105;312.2597777242556;4262.396802156703;872.0801579789108;828.7039982526693;828.7039982526693;70.0;76.52778151682895;70.0;50;55.49630937610708;2.8442498831046663;3;50;50;1.5733774220884182;1594.3326639160432;4246.788846236677;3712.4731981977498;198.0;190.0;142.0;0;5
3864;306.12141492284314;312.2988;312.1882427315788;312.2597777242556;4262.029420688563;872.080843847953;828.7026863689781;828.7026863689781;70.0;76.52775796041252;70.0;50;55.5071529708019;2.8507432836433964;3;50;50;1.57353776675535;1594.325357599742;4246.69512009476;3712.030687219374;198.0;190.0;142.0;0;5
3865;306.1214138108336;312.29874;312.1883943489108;312.2597777242556;4262.655376315995;872.0814794356314;828.7013294291792;828.7013294291792;70.0;76.5276296318827;70.0;50;55.495141851087865;2.844100900227062;3;50;50;1.57325782987021;1594.3183692599598;4246.849153189994;3712.784650772617;198.0;190.0;142.0;0;5
3866;306.12141270994414;312.2989;312.1883768319939;312.2597777242556;4262.629726251818;872.0821987489127;828.7000532955967;828.7000532955967;70.0;76.5276782202101;70.0;50;55.49209661373457;2.8505989664087963;3;50;50;1.5732666647055265;1594.3110079575906;4246.8407094694585;3712.753755270316;198.0;190.0;142.0;0;5
3867;306.12141162006355;312.29892;312.1882231098888;312.2597777242556;4262.082312638431;872.082913828307;828.6987753483892;828.6987753483892;70.0;76.52760154348695;70.0;50;55.507737248796204;2.843950578180582;3;50;50;1.5735065285893277;1594.304231899043;4246.700534274913;3712.094395572991;198.0;190.0;142.0;0;5
3868;306.1214105410818;312.29877;312.18787295639675;312.2597777242556;4260.778161249051;872.083554318267;828.6974295056647;828.6974295056647;70.0;76.52760288626689;70.0;50;55.48665022722767;2.8504547957254402;3;50;50;1.5740820973185774;1594.297050729239;4246.371633487677;3710.5235452244824;198.0;190.0;142.0;0;5
3869;306.12140947288987;312.2984;312.18848472020824;312.2597777242556;4263.177605101367;872.084018234362;828.6959199837044;828.6959199837044;70.0;76.52764829758847;70.0;50;55.48141862885081;2.8438025997207603;3;50;50;1.5730158870789224;1594.2902493043844;4246.968457308798;3713.413675344597;198.0;190.0;142.0;0;5
3870;306.12140841537985;312.29898;312.1881502702212;312.2597777242556;4261.933282016669;872.0848052302821;828.6947160718904;828.6947160718904;70.0;76.52783046253025;70.0;50;55.481481982541695;2.850311540087688;3;50;50;1.573564561404514;1594.2837737213804;4246.653949282753;3711.914888189079;198.0;190.0;142.0;0;5
3871;306.1214073684449;312.2987;312.1882374199957;312.2597777242556;4262.309664967543;872.0854235845816;828.6933559176192;828.6933559176192;70.0;76.52795510747595;70.0;50;55.470324298848965;2.8436550788677692;3;50;50;1.5733952714629595;1594.2784462320055;4246.744190800047;3712.3682414534064;198.0;190.0;142.0;0;5
3872;306.12140633197936;312.2988;312.1879397966247;312.2597777242556;4261.2001513045625;872.0860920293094;828.6920449646442;828.6920449646442;70.0;76.52819853929155;70.0;50;55.48541546177581;2.850174186607532;3;50;50;1.5738849336562335;1594.2739118340933;4246.463177257118;3711.0318322463463;198.0;190.0;142.0;0;5
3873;306.12140530587845;312.2985;312.1882575814045;312.2597777242556;4262.4530734065265;872.0866101252735;828.6905949519889;828.6905949519889;70.0;76.52826149868582;70.0;50;55.472050050031385;2.8435193948258615;3;50;50;1.5733278286074839;1594.2705307022584;4246.773503128699;3712.5409769181615;198.0;190.0;142.0;0;5
3874;306.1214042900385;312.2988;312.18804681430856;312.2597777242556;4261.667288469336;872.0872966300949;828.6893052669698;828.6893052669698;70.0;76.52840914458808;70.0;50;55.501562081782915;2.8500498899469164;3;50;50;1.5736746272124442;1594.2676600951331;4246.574429421573;3711.594498961316;198.0;190.0;142.0;0;5
3875;306.12140328435703;312.29858;312.1882961377593;312.2597777242556;4262.645458516217;872.0878764282633;828.6879175057616;828.6879175057616;70.0;76.52823043191852;70.0;50;55.50672864054138;2.843395791969783;3;50;50;1.5732401538812788;1594.2653041313797;4246.817797267299;3712.7727047827843;198.0;190.0;142.0;0;5
3876;306.1214022887323;312.2988;312.1882323782646;312.2597777242556;4262.419388851279;872.0885875112408;828.6866551974771;828.6866551974771;70.0;76.52811092850827;70.0;50;55.504863953769;2.8499342546160307;3;50;50;1.573339269541608;1594.2622061833188;4246.760467416581;3712.500403871367;198.0;190.0;142.0;0;5
3877;306.12140130306386;312.29877;312.1882477973229;312.2597777242556;4262.509310983963;872.0892673430434;828.6853656763464;828.6853656763464;70.0;76.52802603555024;70.0;50;55.47611760585082;2.843274269867109;3;50;50;1.5732976233172877;1594.2589096360514;4246.77955810665;3712.6087150801836;198.0;190.0;142.0;0;5
3878;306.1214003272521;312.29877;312.188439448989;312.2597777242556;4263.270172409553;872.0899585681914;828.684088994192;828.684088994192;70.0;76.52811952683496;70.0;50;55.50231181889393;2.849810356768046;3;50;50;1.572959291785359;1594.2558440969055;4246.968081528965;3713.5251726673077;198.0;190.0;142.0;0;5
3879;306.1213993611985;312.29895;312.1880390361928;312.2597777242556;4261.754807471565;872.0907516447501;828.6829101091018;828.6829101091018;70.0;76.52798560710195;70.0;50;55.493581639223194;2.8431401102340885;3;50;50;1.5736291939289473;1594.253263759212;4246.58608253177;3711.6999155995004;198.0;190.0;142.0;0;5
3880;306.12139840480535;312.29855;312.1879951968977;312.2597777242556;4261.610558217189;872.0913395228788;828.681540624529;828.681540624529;70.0;76.52800838632663;70.0;50;55.494737819218145;2.8496797982162434;3;50;50;1.5736917365250356;1594.2501117254692;4246.547947765233;3711.5261673726036;198.0;190.0;142.0;0;5
3881;306.1213974579762;312.29846;312.1884776635566;312.2597777242556;4263.494311523353;872.0919073140067;828.6801544087983;828.6801544087983;70.0;76.5279508200195;70.0;50;55.48312590964983;2.8430043945742227;3;50;50;1.5728555957408907;1594.2467635004753;4247.016716828262;3713.7951482298795;198.0;190.0;142.0;0;5
3882;306.1213965206153;312.29895;312.18846974985223;312.2597777242556;4263.4901402918185;872.092728512463;828.6790083333665;828.6790083333665;70.0;76.52807399354066;70.0;50;55.48342216889873;2.8495464559604358;3;50;50;1.57285591501935;1594.2429368238477;4247.013826820893;3713.790123981496;198.0;190.0;142.0;0;5
3883;306.121395592628;312.29904;312.1882608895109;312.2597777242556;4262.7162720408905;872.0935482636365;828.6778630184249;828.6778630184249;70.0;76.52808924449135;70.0;50;55.48821191362829;2.8428647013489154;3;50;50;1.573196866415839;1594.2393527182278;4246.817217814712;3712.857999673253;198.0;190.0;142.0;0;5
3884;306.1213946739206;312.29886;312.18805481840684;312.2597777242556;4261.948570999335;872.0942627839377;828.6766209847505;828.6766209847505;70.0;76.52811786236045;70.0;50;55.50340366267207;2.849414146488982;3;50;50;1.5735355610992015;1594.2353912744938;4246.623662633999;3711.9333037686997;198.0;190.0;142.0;0;5
3885;306.12139376440024;312.2986;312.1883779191044;312.2597777242556;4263.217254676317;872.0948730092932;828.6752831144896;828.6752831144896;70.0;76.5278896496049;70.0;50;55.516895341907755;2.842732275174143;3;50;50;1.5729720395512379;1594.2309076445745;4246.940096821533;3713.461433257624;198.0;190.0;142.0;0;5
3886;306.12139286397513;312.2989;312.1884100907529;312.2597777242556;4263.370626732754;872.0956536551538;828.6741074297321;828.6741074297321;70.0;76.5277401640743;70.0;50;55.49374251608512;2.84928832585247;3;50;50;1.572902365589385;1594.2247021775597;4246.978143419486;3713.6461698996036;198.0;190.0;142.0;0;5
3887;306.12139197255425;312.29895;312.1883920449199;312.2597777242556;4263.344390204386;872.0964541399251;828.6729524904439;828.6729524904439;70.0;76.52768472928194;70.0;50;55.49100834558389;2.8425989409573162;3;50;50;1.5729113031824935;1594.217901230845;4246.968428441391;3713.6145680011846;198.0;190.0;142.0;0;5
3888;306.1213910900476;312.29895;312.18834065067404;312.2597777242556;4263.185380627956;872.0972502245492;828.671795527217;828.671795527217;70.0;76.52775161308722;70.0;50;55.48659297925796;2.8491535803211576;3;50;50;1.5729793329606165;1594.2108115487308;4246.926886431141;3713.423040966374;198.0;190.0;142.0;0;5
3889;306.121390216366;312.2989;312.18811915683733;312.2597777242556;4262.375083018422;872.0980240110823;828.6706197275194;828.6706197275194;70.0;76.52770969722789;70.0;50;55.50042269612938;2.8424559248711603;3;50;50;1.573335654438603;1594.204200670247;4246.721088636686;3712.447037495689;198.0;190.0;142.0;0;5
3890;306.1213893514212;312.29865;312.18833676495075;312.2597777242556;4263.2472043175985;872.0986877001761;828.6693426263818;828.6693426263818;70.0;76.52770990229865;70.0;50;55.49139069746495;2.84901670872226;3;50;50;1.5729472333945713;1594.1970773938972;4246.93855340402;3713.497507600548;198.0;190.0;142.0;0;5
3891;306.12138849512587;312.29886;312.1880389534493;312.2597777242556;4262.146462731697;872.0994682739245;828.6681774144903;828.6681774144903;70.0;76.5276448767476;70.0;50;55.49588216415491;2.8423164649875616;3;50;50;1.5734320113321258;1594.1899323633754;4246.659795901222;3712.171664360329;198.0;190.0;142.0;0;5
3892;306.1213876473935;312.29858;312.18823918305145;312.2597777242556;4262.95588824035;872.1000995769283;828.666874103548;828.666874103548;70.0;76.52767427559817;70.0;50;55.4922852416866;2.848883058227983;3;50;50;1.5730710158742798;1594.1822554258415;4246.861066074916;3713.146617385502;198.0;190.0;142.0;0;5
3893;306.1213868081384;312.29877;312.1881844462145;312.2597777242556;4262.791728573993;872.1008393485856;828.6656747736967;828.6656747736967;70.0;76.52766709251877;70.0;50;55.47734027673626;2.842178662429731;3;50;50;1.5731408127733049;1594.1748565647115;4246.8165734221975;3712.948887067376;198.0;190.0;142.0;0;5
3894;306.1213859772759;312.29874;312.1884020354681;312.2597777242556;4263.669214095957;872.1015561874297;828.6644560019611;828.6644560019611;70.0;76.52786053389451;70.0;50;55.48037095303594;2.8487500716946244;3;50;50;1.5727497495026377;1594.1675994835389;4247.0341210227125;3714.0058183785804;198.0;190.0;142.0;0;5
3895;306.121385154722;312.29898;312.1880382645913;312.2597777242556;4262.309719684357;872.1023905713655;828.6633497284922;828.6633497284922;70.0;76.52786894936827;70.0;50;55.49348381807488;2.8420420151672943;3;50;50;1.573349354787986;1594.1614560807125;4246.690825039211;3712.3683073598095;198.0;190.0;142.0;0;5
3896;306.12138434039366;312.2986;312.1879470872663;312.2597777242556;4261.995360983656;872.1030407410925;828.6620725237111;828.6620725237111;70.0;76.52801005475625;70.0;50;55.4666855002489;2.8486230641796055;3;50;50;1.5734864083127453;1594.155446345379;4246.609835088663;3711.989662304814;198.0;190.0;142.0;0;5
3897;306.1213835342086;312.2985;312.1881748009486;312.2597777242556;4262.908645751815;872.1036478178862;828.660756939264;828.660756939264;70.0;76.52809942113237;70.0;50;55.48942878131754;2.8419152737484836;3;50;50;1.573079496051703;1594.1504653141508;4246.834830477797;3713.089713808062;198.0;190.0;142.0;0;5
3898;306.12138273608537;312.29868;312.18847144774526;312.2597777242556;4264.07212996483;872.1043773959694;828.6595585048883;828.6595585048883;70.0;76.52814303491786;70.0;50;55.49424239269076;2.8485043789146687;3;50;50;1.5725630953272929;1594.1459502201224;4247.125719591785;3714.4911305426385;198.0;190.0;142.0;0;5
3899;306.12138194594337;312.299;312.1884051404186;312.2597777242556;4263.842844941906;872.1052630639986;828.6585087618553;828.6585087618553;70.0;76.52804243734961;70.0;50;55.49433570137846;2.841795955904118;3;50;50;1.5726630416446077;1594.141806132259;4247.066785044609;3714.214956732526;198.0;190.0;142.0;0;5
3900;306.12138116370284;312.29898;312.18836798547;312.2597777242556;4263.720340153004;872.1061168641421;828.6574311639469;828.6574311639469;70.0;76.52795759541763;70.0;50;55.51626766531282;2.848392194751824;3;50;50;1.5727160936040852;1594.137423235016;4247.036149025931;3714.067399714294;198.0;190.0;142.0;0;5
3901;306.1213803892847;312.29895;312.1880700443645;312.2597777242556;4262.602985284855;872.1069532271482;828.656339264218;828.656339264218;70.0;76.52774193437307;70.0;50;55.49095423277657;2.8416806696149735;3;50;50;1.5732091389303404;1594.132875877045;4246.754590240722;3712.721545775609;198.0;190.0;142.0;0;5
3902;306.12137962261073;312.2986;312.1880451324261;312.2597777242556;4262.538308192197;872.1076380270115;828.6551070856443;828.6551070856443;70.0;76.52774199577757;70.0;50;55.49672129035109;2.8482784571061472;3;50;50;1.573235888605615;1594.1277846672601;4246.736434872779;3712.643642217502;198.0;190.0;142.0;0;5
3903;306.1213788636035;312.29852;312.1881699846349;312.2597777242556;4263.05045633271;872.1083133674682;828.653868101145;828.653868101145;70.0;76.52760611436179;70.0;50;55.5010921276767;2.84155783310905;3;50;50;1.5730070962507647;1594.122946709391;4246.862208797222;3713.26052465275;198.0;190.0;142.0;0;5
3904;306.1213781121864;312.29865;312.188151388357;312.2597777242556;4263.011314493843;872.109057040153;828.6526953729485;828.6526953729485;70.0;76.52766500002718;70.0;50;55.465710716765074;2.8481556776144004;3;50;50;1.5730224416818643;1594.1175223179343;4246.850452513619;3713.2133783078343;198.0;190.0;142.0;0;5
3905;306.1213773682834;312.29868;312.188454297577;312.2597777242556;4264.208126417003;872.1097946336236;828.6515190062994;828.6515190062994;70.0;76.52765223274605;70.0;50;55.523241093496125;2.8414274162986857;3;50;50;1.5724906951133506;1594.1125188331102;4247.147807152191;3714.65493826928;198.0;190.0;142.0;0;5
3906;306.12137663181943;312.29898;312.1880981271853;312.2597777242556;4262.864968679036;872.1106927998966;828.6504955249536;828.6504955249536;70.0;76.52755433953676;70.0;50;55.47255337305323;2.84803052257368;3;50;50;1.5730836930766594;1594.1067837288729;4246.811337579518;3713.0371047738986;198.0;190.0;142.0;0;5
3907;306.1213759027201;312.2987;312.188176181026;312.2597777242556;4263.205256046767;872.1114088973101;828.6493030976914;828.6493030976914;70.0;76.52758764097595;70.0;50;55.503297869610776;2.8413005760465495;3;50;50;1.5729304880282966;1594.1007265307276;4246.89324541662;3713.446980908332;198.0;190.0;142.0;0;5
3908;306.1213751809118;312.29874;312.18839839086445;312.2597777242556;4264.089734670684;872.112170107449;828.6481551073094;828.6481551073094;70.0;76.52756764449343;70.0;50;55.48610828436092;2.847909430724755;3;50;50;1.572537140445954;1594.0942961529145;4247.1143099252695;3714.512335410839;198.0;190.0;142.0;0;5
3909;306.1213744663215;312.29895;312.1883874496424;312.2597777242556;4264.086216157468;872.1130497521609;828.6471204164592;828.6471204164592;70.0;76.52756929200486;70.0;50;55.486116530745335;2.8411765493100205;3;50;50;1.5725362839377095;1594.0878554498959;4247.110904631756;3714.50809736167;198.0;190.0;142.0;0;5
3910;306.1213737588772;312.29898;312.1883453120248;312.2597777242556;4263.954378470542;872.1139279746526;828.6460864435372;828.6460864435372;70.0;76.52756199197229;70.0;50;55.51486337127818;2.8477911208345716;3;50;50;1.572592775192144;1594.0812266714722;4247.077645267985;3714.349298867768;198.0;190.0;142.0;0;5
3911;306.1213730585073;312.29892;312.1884437832587;312.2597777242556;4264.362768716766;872.1147874758308;828.645036938263;828.645036938263;70.0;76.52726934397269;70.0;50;55.52000922837752;2.8410571658820203;3;50;50;1.5724102404810516;1594.0743602069865;4247.179992169162;3714.8412049193457;198.0;190.0;142.0;0;5
3912;306.1213723651411;312.299;312.1881397512738;312.2597777242556;4263.231295904164;872.1157011111925;828.6440403281741;828.6440403281741;70.0;76.52708589857903;70.0;50;55.49802145234354;2.847678596154907;3;50;50;1.572908674812584;1594.0658670034684;4246.896437017382;3713.4783459165656;198.0;190.0;142.0;0;5
3913;306.12137167870856;312.2987;312.1883590905506;312.2597777242556;4264.122237466655;872.1164612074975;828.6429015534358;828.6429015534358;70.0;76.52697656637788;70.0;50;55.503859880860645;2.8409384969527025;3;50;50;1.5725112880830958;1594.0570809241967;4247.117059449081;3714.5514850285863;198.0;190.0;142.0;0;5
3914;306.12137099914037;312.29886;312.188191897981;312.2597777242556;4263.5245485216365;872.1173406105793;828.6418768859827;828.6418768859827;70.0;76.52698427672776;70.0;50;55.4787699751823;2.8475580017168625;3;50;50;1.5727729480848314;1594.0479015124179;4246.965923473446;3713.8315686943106;198.0;190.0;142.0;0;5
3915;306.12137032636787;312.29874;312.1882774314639;312.2597777242556;4263.903021684808;872.1181384809191;828.6407776819459;828.6407776819459;70.0;76.52707444876643;70.0;50;55.48420433101313;2.840808908304382;3;50;50;1.5726022602179184;1594.039526581954;4247.057296062462;3714.287439619351;198.0;190.0;142.0;0;5
3916;306.12136966032307;312.2988;312.1883010595474;312.2597777242556;4264.033803994562;872.1189865209185;828.639727642715;828.639727642715;70.0;76.52723667876764;70.0;50;55.47891008771181;2.847432674288811;3;50;50;1.572541864148847;1594.0316594899834;4247.0885530552505;3714.4449669114506;198.0;190.0;142.0;0;5
3917;306.1213690009387;312.2989;312.1880295614225;312.2597777242556;4263.02993609495;872.1198512799502;828.6386953457016;828.6386953457016;70.0;76.52727633247223;70.0;50;55.49511815075517;2.840683284234359;3;50;50;1.5729837145804932;1594.0248178663628;4246.834636556253;3713.235808026368;198.0;190.0;142.0;0;5
3918;306.1213683481482;312.2986;312.18822814768913;312.2597777242556;4263.823693484181;872.1205797532808;828.6375370801127;828.6375370801127;70.0;76.52725652582495;70.0;50;55.509356806566466;2.8473192363688042;3;50;50;1.5726304543964977;1594.0179338168114;4247.033343985187;3714.1918888016967;198.0;190.0;142.0;0;5
3919;306.1213677018856;312.29877;312.1879667925741;312.2597777242556;4262.8604250957105;872.1214144671359;828.6364806391168;828.6364806391168;70.0;76.52722348560167;70.0;50;55.45804749750752;2.840573338502935;3;50;50;1.5730542724580299;1594.0111089520092;4246.789163581106;3713.031632027783;198.0;190.0;142.0;0;5
3920;306.12136706208565;312.29855;312.1883623774407;312.2597777242556;4264.420940732001;872.1221183989992;828.6353033958319;828.6353033958319;70.0;76.5275441127236;70.0;50;55.47860706769005;2.8472149467982177;3;50;50;1.5723610391439657;1594.0048639254203;4247.176885792119;3714.911273111696;198.0;190.0;142.0;0;5
3921;306.1213664286837;312.29892;312.18810132808323;312.2597777242556;4263.4436250856525;872.1230319778032;828.6343250971155;828.6343250971155;70.0;76.52751081808398;70.0;50;55.50641222913574;2.840465206280726;3;50;50;1.5727919325406898;1594.0004701712471;4246.930556272606;3713.734096415669;198.0;190.0;142.0;0;5
3922;306.12136580161575;312.29868;312.18829660013535;312.2597777242556;4264.208947400015;872.1238128043846;828.6332241367335;828.6332241367335;70.0;76.52733045053807;70.0;50;55.52887029368061;2.847116593423891;3;50;50;1.5724524017196622;1593.995993544946;4247.123640653744;3714.655927143319;198.0;190.0;142.0;0;5
3923;306.1213651808185;312.29883;312.188388852161;312.2597777242556;4264.588267948126;872.1246959763923;828.632221331506;828.632221331506;70.0;76.52702273453895;70.0;50;55.49726214896317;2.840369861834759;3;50;50;1.572283086754453;1593.990777819725;4247.21827247537;3715.112818743518;198.0;190.0;142.0;0;5
3924;306.1213645662292;312.29895;312.1881866031314;312.2597777242556;4263.842038735655;872.1256293364282;828.6312676866348;828.6312676866348;70.0;76.52697141971747;70.0;50;55.501048309720346;2.8470226742147275;3;50;50;1.572611309753416;1593.984722777853;4247.030197910809;3714.213985657097;198.0;190.0;142.0;0;5
3925;306.1213639577858;312.29874;312.1881754620226;312.2597777242556;4263.831974077224;872.1264610826728;828.6302206185894;828.6302206185894;70.0;76.52685315108974;70.0;50;55.50044649942346;2.840265107162324;3;50;50;1.5726137124069839;1593.9791551054768;4247.02562494365;3714.2018627760167;198.0;190.0;142.0;0;5
3926;306.1213633554268;312.2987;312.18824197878916;312.2597777242556;4264.117585353825;872.1272905756937;828.6291734534037;828.6291734534037;70.0;76.52687786426127;70.0;50;55.480693737668396;2.8469157174345128;3;50;50;1.5724854631624177;1593.973446825813;4247.0959541750435;3714.545881558683;198.0;190.0;142.0;0;5
3927;306.1213627590914;312.29877;312.18825581144085;312.2597777242556;4264.202134331888;872.1281576826296;828.6281636337748;828.6281636337748;70.0;76.52684632051486;70.0;50;55.51170691413574;2.840150848403269;3;50;50;1.5724460923251895;1593.9682667772308;4247.115026163742;3714.6477208027604;198.0;190.0;142.0;0;5
3928;306.1213621687194;312.2988;312.1884212519905;312.2597777242556;4264.858819399742;872.1290352543635;828.627165656221;828.627165656221;70.0;76.52669111437544;70.0;50;55.514688980018136;2.846805737488495;3;50;50;1.572154358888488;1593.9625548410024;4247.280589350771;3715.4386979669903;198.0;190.0;142.0;0;5
3929;306.1213615842511;312.29895;312.18841809172727;312.2597777242556;4264.875748838353;872.1300004128822;828.6262519546783;828.6262519546783;70.0;76.52641403859658;70.0;50;55.52449427022907;2.8400399486216372;3;50;50;1.5721450629919438;1593.9559131553106;4247.2847511126065;3715.4590894757966;198.0;190.0;142.0;0;5
3930;306.1213610056274;312.299;312.18801394010416;312.2597777242556;4263.357017281915;872.1309668137078;828.6253414242155;828.6253414242155;70.0;76.5261910448714;70.0;50;55.50908695999095;2.8466989474792683;3;50;50;1.5728148637576023;1593.9475225814447;4246.9045896741;3713.6297773160672;198.0;190.0;142.0;0;5
3931;306.12136043279;312.2986;312.1879222551026;312.2597777242556;4263.054691915018;872.131727412582;828.6242395976453;828.6242395976453;70.0;76.52607782955864;70.0;50;55.49654493786832;2.8399263935746006;3;50;50;1.5729454822035944;1593.938460191861;4246.825931094229;3713.265626411641;198.0;190.0;142.0;0;5
3932;306.12135986568103;312.29846;312.1880522268674;312.2597777242556;4263.603868076856;872.132446427135;828.6231007224324;828.6231007224324;70.0;76.5261630981104;70.0;50;55.4798717970864;2.8465831813156086;3;50;50;1.572699167195208;1593.928886221598;4246.961185281437;3713.927109098574;198.0;190.0;142.0;0;5
3933;306.1213593042431;312.29855;312.1878629667371;312.2597777242556;4262.92522039231;872.1332387153611;828.622032676715;828.622032676715;70.0;76.52615624199886;70.0;50;55.514963186918536;2.8398018546075434;3;50;50;1.5729964646185453;1593.9200884396487;4246.788307736329;3713.1096779625386;198.0;190.0;142.0;0;5
3934;306.12135874841954;312.2984;312.1882812382064;312.2597777242556;4264.571508269726;872.1339386434194;828.6208798860113;828.6208798860113;70.0;76.52607678783966;70.0;50;55.50058805452818;2.8464645118739895;3;50;50;1.572265408635871;1593.9107455351339;4247.200889181895;3715.0926317108856;198.0;190.0;142.0;0;5
3935;306.1213581981542;312.29883;312.18794509168873;312.2597777242556;4263.330871305168;872.1348597847567;828.6199368721218;828.6199368721218;70.0;76.526071582878;70.0;50;55.47906529211929;2.839683494235814;3;50;50;1.5728110802280575;1593.9012793898805;4246.8872499673;3713.5982844870764;198.0;190.0;142.0;0;5
3936;306.12135765339156;312.29855;312.1881243030654;312.2597777242556;4264.067242902451;872.1356126634516;828.6188378116669;828.6188378116669;70.0;76.526268403017;70.0;50;55.49051847292982;2.846352002647052;3;50;50;1.572482110216579;1593.8920399508524;4247.069555022125;3714.4852440760033;198.0;190.0;142.0;0;5
3937;306.1213571140765;312.29874;312.18793604641905;312.2597777242556;4263.387742137775;872.1364640157552;828.6178332392476;828.6178332392476;70.0;76.52632601891939;70.0;50;55.4779649488961;2.8395691772849148;3;50;50;1.572780004774686;1593.8842191165854;4246.896645364206;3713.66678540495;198.0;190.0;142.0;0;5
3938;306.1213565801546;312.29855;312.1878956869244;312.2597777242556;4263.269711980411;872.1372228340283;828.6167437465024;828.6167437465024;70.0;76.52649311318669;70.0;50;55.499731580678414;2.846246864179804;3;50;50;1.5728298912516605;1593.8771220193146;4246.865399196453;3713.524618080405;198.0;190.0;142.0;0;5
3939;306.1213560515719;312.2985;312.1882169140411;312.2597777242556;4264.5361403621955;872.1379649200009;828.6156405312712;828.6156405312712;70.0;76.52643232166321;70.0;50;55.49176920925143;2.8394667975812524;3;50;50;1.5722674667430039;1593.8711845540222;4247.181116614052;3715.050031066265;198.0;190.0;142.0;0;5
3940;306.1213555282751;312.2988;312.1880122788839;312.2597777242556;4263.7783651758145;872.1388769547311;828.6146989304068;828.6146989304068;70.0;76.5265021902458;70.0;50;55.49370869992519;2.846153603317177;3;50;50;1.5726009377019206;1593.865508338431;4246.990278012663;3714.137290854269;198.0;190.0;142.0;0;5
3941;306.12135501021123;312.2986;312.1884630355978;312.2597777242556;4265.539772222841;872.1396858413276;828.6136624301824;828.6136624301824;70.0;76.52655263184184;70.0;50;55.47353040434567;2.8393725461241672;3;50;50;1.571820051561227;1593.8609950260097;4247.429269655716;3716.258905642412;198.0;190.0;142.0;0;5
3942;306.121354497328;312.29904;312.1881289541203;312.2597777242556;4264.273564480182;872.1407313206968;828.6128501335622;828.6128501335622;70.0;76.52666081036756;70.0;50;55.51253604692011;2.846063214539015;3;50;50;1.5723789351731499;1593.8576473955013;4247.111464115;3714.7337584163806;198.0;190.0;142.0;0;5
3943;306.1213539895736;312.29877;312.18827145845273;312.2597777242556;4264.836309135926;872.1416049743277;828.611878420913;828.611878420913;70.0;76.52659749448236;70.0;50;55.47358936383708;2.8392805837070227;3;50;50;1.572129135109725;1593.855377222218;4247.251423465241;3715.411584354224;198.0;190.0;142.0;0;5
3944;306.12135348689674;312.29886;312.1882207736475;312.2597777242556;4264.6546234988;872.1425535539789;828.6109790592056;828.6109790592056;70.0;76.52672973850954;70.0;50;55.50247010339123;2.8459770894723846;3;50;50;1.5722087355398788;1593.853731572366;4247.204754765576;3715.192744004305;198.0;190.0;142.0;0;5
3945;306.12135298924665;312.2988;312.18805665593845;312.2597777242556;4264.037294703154;872.1434766177722;828.6100577030777;828.6100577030777;70.0;76.52678195581439;70.0;50;55.4548346208247;2.839191824979366;3;50;50;1.5724810561631908;1593.8531236809683;4247.047832536587;3714.4491714699493;198.0;190.0;142.0;0;5
3946;306.1213524965731;312.2986;312.1883582168713;312.2597777242556;4265.2052443201355;872.144315458707;828.6090592112623;828.6090592112623;70.0;76.52712021075823;70.0;50;55.48160432572567;2.845891363662602;3;50;50;1.5719639888100219;1593.8537411307805;4247.338026257893;3715.8559667836034;198.0;190.0;142.0;0;5
3947;306.12135200882625;312.2989;312.18829532588944;312.2597777242556;4264.96127094005;872.1453108537551;828.608209734364;828.608209734364;70.0;76.52716648781588;70.0;50;55.484228933687575;2.8391039850969406;3;50;50;1.5720721463571041;1593.8558395383563;4247.275847263756;3715.562100847291;198.0;190.0;142.0;0;5
3948;306.12135152595687;312.2989;312.18815499006394;312.2597777242556;4264.416384959031;872.1462722865102;828.6073303209043;828.6073303209043;70.0;76.52733875652879;70.0;50;55.47326352489002;2.8458119685438277;3;50;50;1.572313640276842;1593.858443713707;4247.138595459275;3714.9057856831537;198.0;190.0;142.0;0;5
3949;306.12135104791616;312.29874;312.1880024063127;312.2597777242556;4263.827485254392;872.147159224654;828.6063829003732;828.6063829003732;70.0;76.52740998348298;70.0;50;55.488928618674585;2.8390268156093725;3;50;50;1.5725744892731819;1593.8615977828856;4246.988997054145;3714.1964559889157;198.0;190.0;142.0;0;5
3950;306.1213505746559;312.29855;312.1882277258967;312.2597777242556;4264.683749705471;872.1479658096582;828.6053619717036;828.6053619717036;70.0;76.52751132249765;70.0;50;55.47745983655882;2.845740948623572;3;50;50;1.5721964456598365;1593.8651278246882;4247.202855846954;3715.2278265202403;198.0;190.0;142.0;0;5
3951;306.1213501061282;312.29877;312.1879513348296;312.2597777242556;4263.615818335908;872.1488869682518;828.604450619961;828.604450619961;70.0;76.5274904866861;70.0;50;55.50003948413871;2.8389546411284243;3;50;50;1.5726694472595302;1593.8687075332132;4246.933623435915;3713.941503185602;198.0;190.0;142.0;0;5
3952;306.1213496422858;312.2985;312.1882168352246;312.2597777242556;4264.626206033232;872.1496631526252;828.6034050592144;828.6034050592144;70.0;76.52751592207284;70.0;50;55.47464435802519;2.8456714859453456;3;50;50;1.5722231964454887;1593.8720669164309;4247.186329101149;3715.158515167028;198.0;190.0;142.0;0;5
3953;306.1213491830818;312.29874;312.1882362763911;312.2597777242556;4264.693612042914;872.1505747245236;828.6024886215067;828.6024886215067;70.0;76.52736988724789;70.0;50;55.536361774177905;2.8388810047563027;3;50;50;1.5721939951077362;1593.874995075511;4247.202560620806;3715.239705705689;198.0;190.0;142.0;0;5
3954;306.12134872846985;312.29877;312.1881297662563;312.2597777242556;4264.272791479303;872.15149440153;828.6015817495941;828.6015817495941;70.0;76.52707029752099;70.0;50;55.494552998180694;2.845598303534132;3;50;50;1.5723810349363727;1593.8764921787883;4247.098955381201;3714.7328273368216;198.0;190.0;142.0;0;5
3955;306.121348278404;312.29865;312.18828695223925;312.2597777242556;4264.888996791208;872.1523563534383;828.6006226100961;828.6006226100961;70.0;76.52700474803004;70.0;50;55.487005948946944;2.8388010716829797;3;50;50;1.5721077770890213;1593.876273244026;4247.250943151068;3715.4750466350106;198.0;190.0;142.0;0;5
3956;306.12134783283886;312.29883;312.18835500730546;312.2597777242556;4265.16023561549;872.1533004511232;828.59974257672;828.59974257672;70.0;76.527103106698;70.0;50;55.47357636468884;2.8455112599445584;3;50;50;1.5719873003077183;1593.8755424695744;4247.317624963378;3715.8017537988585;198.0;190.0;142.0;0;5
3957;306.12134739172933;312.29892;312.1879854334387;312.2597777242556;4263.752237707268;872.1542800971076;828.5988978772411;828.5988978772411;70.0;76.52714023292299;70.0;50;55.49773930462073;2.8387024540574544;3;50;50;1.5726094129693517;1593.8748150508538;4246.962958746127;3714.105820318406;198.0;190.0;142.0;0;5
3958;306.1213469550309;312.29855;312.1883162783058;312.2597777242556;4265.0295661698565;872.1550688636729;828.597875836243;828.597875836243;70.0;76.52711474628495;70.0;50;55.49618981648905;2.845415440792607;3;50;50;1.572044080453537;1593.8733688772254;4247.283356185359;3715.6443624515937;198.0;190.0;142.0;0;5
3959;306.12134652269947;312.29886;312.1883328718953;312.2597777242556;4265.111273222954;872.156028988794;828.5970166905952;828.5970166905952;70.0;76.52708148421233;70.0;50;55.4745604638222;2.838606638290784;3;50;50;1.5720068544368473;1593.8708076181085;4247.302309660669;3715.742778597049;198.0;190.0;142.0;0;5
3960;306.1213460946914;312.29892;312.1882151393798;312.2597777242556;4264.677486900297;872.1569990941905;828.5961688567535;828.5961688567535;70.0;76.52720961679786;70.0;50;55.49329062871607;2.8453233890099625;3;50;50;1.5721975371467016;1593.8674663298352;4247.192712515283;3715.220282971408;198.0;190.0;142.0;0;5
3961;306.12134567096336;312.29883;312.18848527369676;312.2597777242556;4265.7320621215595;872.1579096748607;828.5952670494297;828.5952670494297;70.0;76.52708445390994;70.0;50;55.50824623742429;2.838512082036317;3;50;50;1.5717302754120281;1593.8638824488714;4247.456784270795;3716.4905188254183;198.0;190.0;142.0;0;5
3962;306.12134525147263;312.29907;312.18783569827195;312.2597777242556;4263.252202641481;872.1589614382874;828.5944997842568;828.5944997842568;70.0;76.5268696833052;70.0;50;55.52301814796937;2.8452350673659055;3;50;50;1.572826207973648;1593.8588239458181;4246.83684842363;3713.5035280816646;198.0;190.0;142.0;0;5
3963;306.1213448361768;312.29843;312.18835710687847;312.2597777242556;4265.285926938277;872.1596777394375;828.5934193644092;828.5934193644092;70.0;76.52659846988622;70.0;50;55.50293341810884;2.8384229041074462;3;50;50;1.5719245748732233;1593.852295343761;4247.345778642408;3715.9531489971555;198.0;190.0;142.0;0;5
3964;306.1213444250339;312.29886;312.1879508863725;312.2597777242556;4263.763027969337;872.1606674577364;828.5925976899762;828.5925976899762;70.0;76.52654120755543;70.0;50;55.48476665616637;2.845144530678482;3;50;50;1.5725957235983261;1593.844208962168;4246.963159885432;3714.1188171890662;198.0;190.0;142.0;0;5
3965;306.12134401800245;312.2985;312.1879738725487;312.2597777242556;4263.896754291503;872.1614507965902;828.5915840998347;828.5915840998347;70.0;76.52657982050032;70.0;50;55.487177217292384;2.838320751698106;3;50;50;1.5725335902201993;1593.8363296319258;4246.993561728103;3714.279890544117;198.0;190.0;142.0;0;5
3966;306.12134361504127;312.2985;312.1883368591073;312.2597777242556;4265.325965225375;872.1622513214053;828.5905885839761;828.5905885839761;70.0;76.52659701416958;70.0;50;55.5041444132454;2.8450404879829847;3;50;50;1.5718992448819473;1593.8284413051724;4247.351314216745;3716.001375113964;198.0;190.0;142.0;0;5
3967;306.1213432161097;312.2989;312.1879400557377;312.2597777242556;4263.8385522889475;872.1632436639734;828.5897751622011;828.5897751622011;70.0;76.52650285992524;70.0;50;55.48690921726855;2.8382133014848563;3;50;50;1.5725547132280924;1593.8205938113783;4246.977511445719;3714.2097862320384;198.0;190.0;142.0;0;5
3968;306.1213428211675;312.29855;312.1878540074391;312.2597777242556;4263.547810141518;872.1640344097101;828.5887743100291;828.5887743100291;70.0;76.52656245076741;70.0;50;55.49782372678408;2.844939618712388;3;50;50;1.572680792743843;1593.8121575990328;4246.903482319565;3713.8595873154595;198.0;190.0;142.0;0;5
3969;306.1213424301747;312.29843;312.18855482474055;312.2597777242556;4266.278032689463;872.1647851026576;828.587737764447;828.587737764447;70.0;76.52641147288578;70.0;50;55.512129641138415;2.838112087868822;3;50;50;1.5714710656249644;1593.8039809165552;4247.586768323548;3717.148140374458;198.0;190.0;142.0;0;5
3970;306.12134204309183;312.29913;312.1879730849483;312.2597777242556;4264.0732168262675;872.1659030515074;828.587048089767;828.587048089767;70.0;76.52613263500194;70.0;50;55.53955399272771;2.844844166988622;3;50;50;1.572443915110462;1593.7946614673506;4247.036373011215;3714.492439667239;198.0;190.0;142.0;0;5
3971;306.12134165987976;312.2986;312.1881029322566;312.2597777242556;4264.617254981785;872.1667225705414;828.586080020646;828.586080020646;70.0;76.52585238580603;70.0;50;55.48936097976548;2.8380149681787117;3;50;50;1.5722003098161639;1593.784341636722;4247.172076182202;3715.1477336255593;198.0;190.0;142.0;0;5
3972;306.12134128049985;312.29868;312.1881391945363;312.2597777242556;4264.8099268184815;872.1676145537209;828.5851819311116;828.5851819311116;70.0;76.5258933230312;70.0;50;55.49239317085902;2.844746703082734;3;50;50;1.5721116007850873;1593.773177872423;4247.218517803616;3715.379806852861;198.0;190.0;142.0;0;5
3973;306.1213409049137;312.2987;312.1881656507603;312.2597777242556;4264.961245604029;872.1685315506883;828.5843092483842;828.5843092483842;70.0;76.52589011424529;70.0;50;55.49323735861164;2.8379069552704124;3;50;50;1.5720414349819456;1593.7631798887028;4247.254348917441;3715.5620703300524;198.0;190.0;142.0;0;5
3974;306.12134053308347;312.29874;312.188008823051;312.2597777242556;4264.401489692298;872.1694679591093;828.5834567072588;828.5834567072588;70.0;76.52596474115424;70.0;50;55.48961849079104;2.8446398812167217;3;50;50;1.5722862010822025;1593.7534898849528;4247.113406329993;3714.8878443343738;198.0;190.0;142.0;0;5
3975;306.1213401649715;312.2986;312.188294141839;312.2597777242556;4265.54027461447;872.1703278951343;828.5825342458919;828.5825342458919;70.0;76.52596896406098;70.0;50;55.49645026720647;2.83779927278529;3;50;50;1.571779885908263;1593.7447692303983;4247.397180618088;3716.259510773129;198.0;190.0;142.0;0;5
3976;306.1213398005407;312.2989;312.1879817899722;312.2597777242556;4264.376264465751;872.1713404245988;828.5817570158026;828.5817570158026;70.0;76.5259984401467;70.0;50;55.495866256206206;2.8445414034458167;3;50;50;1.5722922444840404;1593.736143524405;4247.10543106046;3714.8574605489976;198.0;190.0;142.0;0;5
3977;306.12133943975414;312.2986;312.1883324048767;312.2597777242556;4265.760976735019;872.1721949421454;828.580833271468;828.580833271468;70.0;76.52594793501298;70.0;50;55.502255981765806;2.8377031279140112;3;50;50;1.571677559658562;1593.7282268026422;4247.451260158039;3716.52534647733;198.0;190.0;142.0;0;5
3978;306.12133908257545;312.29895;312.1879630122563;312.2597777242556;4264.374693937072;872.1732352104644;828.5800858976482;828.5800858976482;70.0;76.52594089700304;70.0;50;55.49272572300876;2.844453080103605;3;50;50;1.572288364586591;1593.720324209116;4247.103862809045;3714.8555688472034;198.0;190.0;142.0;0;5
3979;306.12133872896857;312.2986;312.18784666580734;312.2597777242556;4263.962253140497;872.174087474591;828.5791638335734;828.5791638335734;70.0;76.5258367759282;70.0;50;55.52324544116752;2.8376143951277157;3;50;50;1.572468587777315;1593.7132058393854;4246.999305590265;3714.3587839077286;198.0;190.0;142.0;0;5
3980;306.12133837889775;312.29843;312.1881416094612;312.2597777242556;4265.1234932253965;872.1748832140173;828.5781905784232;828.5781905784232;70.0;76.52564515255114;70.0;50;55.50613158293342;2.8443697984200043;3;50;50;1.571953179966746;1593.7057694664525;4247.291044855412;3715.75749758999;198.0;190.0;142.0;0;5
3981;306.1213380323276;312.29868;312.18815812489476;312.2597777242556;4265.226845772179;872.1758346508407;828.5773654613928;828.5773654613928;70.0;76.52561715984439;70.0;50;55.47596870941109;2.837528024399248;3;50;50;1.571904885878718;1593.6984347877524;4247.3146139340215;3715.8819857325916;198.0;190.0;142.0;0;5
3982;306.12133768922325;312.29874;312.1882479506417;312.2597777242556;4265.604191467324;872.1767989951403;828.5765543585084;828.5765543585084;70.0;76.5257606649642;70.0;50;55.502595674480574;2.8442816597929834;3;50;50;1.5717359995935938;1593.6918835132087;4247.4079779752155;3716.3364986223933;198.0;190.0;142.0;0;5
3983;306.1213373495499;312.29886;312.1880176379681;312.2597777242556;4264.746271406604;872.1778131678913;828.5757919453767;828.5757919453767;70.0;76.52577791057558;70.0;50;55.47288853107913;2.8374341551545257;3;50;50;1.572113563163667;1593.6867322795551;4247.191715803661;3715.303133909255;198.0;190.0;142.0;0;5
3984;306.12133701327326;312.29865;312.188216887807;312.2597777242556;4265.5336358269005;872.178710593982;828.5749217612051;828.5749217612051;70.0;76.52592426858835;70.0;50;55.510156283760146;2.844194438576224;3;50;50;1.5717640700698854;1593.6823369479641;4247.3882686556735;3716.251514353503;198.0;190.0;142.0;0;5
3985;306.1213366803594;312.2988;312.18817749549925;312.2597777242556;4265.3978811370625;872.1797131959455;828.5741522506175;828.5741522506175;70.0;76.52579685691236;70.0;50;55.49640360292996;2.8373494095578735;3;50;50;1.5718231116733192;1593.6787123151707;4247.354287685214;3716.0879978295925;198.0;190.0;142.0;0;5
3986;306.12133635077464;312.2988;312.188371354308;312.2597777242556;4266.160233288692;872.1806964174621;828.5733664168129;828.5733664168129;70.0;76.52584920799649;70.0;50;55.490584564545514;2.8441179043087033;3;50;50;1.5714851055567376;1593.6748639642751;4247.545096737589;3717.0062509962313;198.0;190.0;142.0;0;5
3987;306.12133602448574;312.29898;312.1878709072616;312.2597777242556;4264.255510506856;872.1817813431103;828.572677988415;828.572677988415;70.0;76.52582360031693;70.0;50;55.50327180479664;2.8372720510052147;3;50;50;1.5723260470619;1593.671683329801;4247.066771109108;3714.7120124055086;198.0;190.0;142.0;0;5
3988;306.12133570145977;312.2985;312.1881648313108;312.2597777242556;4265.399214802011;872.1826083301922;828.5717491622355;828.5717491622355;70.0;76.52585493862907;70.0;50;55.48643655927723;2.844044090514487;3;50;50;1.5718194047287648;1593.6687681218054;4247.352981516209;3716.089604229023;198.0;190.0;142.0;0;5
3989;306.12133538166404;312.29874;312.188180170412;312.2597777242556;4265.471568551695;872.1835886119079;828.5709661995105;828.5709661995105;70.0;76.52575018908924;70.0;50;55.52758110406428;2.8371962975438123;3;50;50;1.5717866000103122;1593.6663324754495;4247.370493235354;3716.1767543205174;198.0;190.0;142.0;0;5
3990;306.12133506506626;312.29874;312.1879967054087;312.2597777242556;4264.776563618893;872.1845775908678;828.5701932782721;828.5701932782721;70.0;76.52563382514853;70.0;50;55.481233722269494;2.8439713837943117;3;50;50;1.5720932916240558;1593.6634219650864;4247.197072123786;3715.3396208789572;198.0;190.0;142.0;0;5
3991;306.1213347516345;312.29855;311.95698340432796;312.2597777242556;3425.424233075122;872.1854718119149;828.5693332253817;828.5693332253817;70.0;76.51392438729977;70.0;50;58.75081099493238;2.837063127105651;3;50;50;2.0775665606496947;1593.6499134148817;4024.7958964253658;2704.339738738985;198.0;190.0;142.0;0;5
3992;306.121334441337;312.07397;311.80535937848094;312.2597777242556;2919.58514163725;872.0678265146568;828.4576335884644;828.4576335884644;70.0;76.47221319185932;70.0;50;61.6519677873974;2.8437524772280085;3;50;50;2.612084872305971;1593.5141810317741;3878.9513479516286;2095.0565531020684;198.0;190.0;142.0;0;5
3993;306.1213341341425;311.90274;311.64348018494945;312.2597777242556;2412.1662204292857;871.8736714361869;828.2748578723653;828.2748578723653;70.0;76.3938311209991;70.0;50;64.2265773150377;2.8361668350225386;3;50;50;3.582935242078508;1593.055254117096;3723.556520678838;1483.870462507075;198.0;190.0;142.0;0;5
3994;306.12133383002;311.7308;311.48723797907394;312.2597777242556;1950.0;871.5989214656635;828.0175365989371;828.0175365989371;70.0;76.29440526524232;70.0;50;65.83220308307021;2.8406288735426983;3;50;50;5.571865779175742;1592.0220280153594;3574.1631686108226;927.1912500000001;198.0;190.0;142.0;0;5
3995;306.12133352893864;311.57053;311.4842928298636;312.2597777242556;1950.0;871.2474460630856;827.6895203506173;827.6895203506173;70.0;76.17362549613308;70.0;50;68.14079025844732;2.833689227810524;3;50;50;5.568807897771425;1590.3388351305878;3573.0111206139727;927.1912500000001;198.0;190.0;142.0;0;5
3996;306.1213332308681;311.53232;311.48069079623906;312.2597777242556;1950.0;870.8963493846016;827.3618729489613;827.3618729489613;70.0;76.0320346547991;70.0;50;70.58897606079321;2.8318338227243913;3;50;50;5.5650679153711335;1587.7523896524685;3572.1298871353874;927.1912500000001;198.0;190.0;142.0;0;5
3997;306.1213329357783;311.52197;311.4760679042607;312.2597777242556;1950.0;870.5456310221264;827.0345939792095;827.0345939792095;70.0;75.88021594906084;70.0;50;72.133667291524;2.8261285639499505;3;50;50;5.5602678875102285;1584.327394060001;3571.1043388954668;927.1912500000001;198.0;190.0;142.0;0;5
3998;306.1213326436394;311.52563;311.4705157983688;312.2597777242556;1950.0;870.1952905680141;826.7076830270689;826.7076830270689;70.0;75.71627768892903;70.0;50;73.54688856222168;2.817438543628569;3;50;50;5.554502976284955;1579.7713106429828;3570.315247067386;927.1912500000001;198.0;190.0;142.0;0;5
3999;306.1213323544219;311.53384;311.4632837259905;312.2597777242556;1950.0;869.8453276150586;826.3811396787123;826.3811396787123;70.0;75.5408285472522;70.0;50;74.90637151066244;2.8853960444417224;3;50;50;5.546993612718877;1573.707696907224;3569.4162446116084;927.1912500000001;198.0;190.0;142.0;0;5
4000;306.1160455210636;311.5419;311.0807537640854;310.63014460429247;1950.0;869.4957417564923;826.0549635207777;826.0549635207777;70.0;75.09162259455942;70.0;50;75.30932307828374;3.1135828760012942;3;50;50;5.15527061133994;1570.0399370347673;3209.881865181777;927.1912500000001;170.0;170.0;130.0;0;7
4001;306.11081155603887;311.58167;311.1406236636922;310.63014460429247;1950.0;869.178188187585;825.7547186511731;825.7547186511731;70.0;74.46617739654266;70.0;50;75.85167115387357;2.880470337100789;3;50;50;5.2228733834648295;1559.309743657596;3283.292757348889;927.1912500000001;170.0;170.0;130.0;0;7
4002;306.1056299306644;311.43393;311.12291697742353;310.63014460429247;1950.0;868.8609767910935;825.454811399961;825.454811399961;70.0;74.09827461280095;70.0;50;73.84674604230833;2.4467727667731083;3;50;50;5.209867568183709;1540.377305714831;3290.166317163882;927.1912500000001;170.0;170.0;130.0;0;7
