current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
4003;306.1005001215437;311.31924;311.09369020987515;310.63014460429247;1950.0;868.5441071983182;825.1552413874974;825.1552413874974;70.0;73.50480539478097;70.0;50;72.30082005887837;2.4185983402271205;3;50;50;5.1848456866302275;1519.772908336297;3287.5706449074924;927.1912500000001;170.0;170.0;130.0;0;7
4004;306.09542161051417;311.23602;311.08484369366965;310.63014460429247;1950.0;868.2275790409564;824.8560082345651;824.8560082345651;70.0;72.73897171280144;70.0;50;71.35182404993517;2.5932943316648336;3;50;50;5.180933052615034;1518.2826594880044;3285.433133732445;927.1912500000001;170.0;170.0;130.0;0;7
4005;306.09039388459496;311.18008;311.12618651964885;310.63014460429247;1950.0;867.9113919511022;824.5571115623735;824.5571115623735;70.0;73.27967529139318;70.0;50;70.83816738477049;2.680661849640913;3;50;50;5.229083463823862;1556.2934864051092;3292.0669467720677;927.1912500000001;170.0;170.0;130.0;0;7
4006;306.0854164359349;311.15106;311.14921544007177;310.63014460429247;1950.0;867.5955455612466;824.2585509925577;824.2585509925577;70.0;73.30000000000001;70.0;50;71.11826102544384;2.794720384775019;3;50;50;5.258164812494611;1584.1655715358079;3291.1588336670866;927.1912500000001;170.0;170.0;130.0;0;7
4007;306.0804887617615;311.16324;311.1514312457615;310.63014460429247;1950.0;867.280039504276;823.9603261471784;823.9603261471784;70.0;73.30000000000001;70.0;50;71.54685864965892;2.8386004232446567;3;50;50;5.265582483382464;1594.0387319980246;3288.163272747467;927.1912500000001;170.0;170.0;130.0;0;7
4008;306.0756103643298;311.20023;311.13976061588687;310.63014460429247;1950.0;866.9648734134729;823.6624366487213;823.6624366487213;70.0;73.28294730474421;70.0;50;72.08918156693073;2.765091549566094;3;50;50;5.258529541984035;1590.7433651177664;3284.9192140763394;927.1912500000001;170.0;170.0;130.0;0;7
4009;306.0707807508724;311.2409;311.11975590912834;310.63014460429247;1950.0;866.6500469225145;823.3648821200965;823.3648821200965;70.0;73.22944671317967;70.0;50;72.54335111215417;2.8073437515647868;3;50;50;5.242771977049726;1579.755345454856;3281.296957410852;927.1912500000001;170.0;170.0;130.0;0;7
4010;306.0659994335496;311.2705;311.09441109573294;310.63014460429247;1950.0;866.335559665473;823.0676621846382;823.0676621846382;70.0;73.16712848805278;70.0;50;73.22944745328428;2.9260003031865693;3;50;50;5.221419184140095;1563.1606323562864;3278.093547760549;927.1912500000001;170.0;170.0;130.0;0;7
4011;306.06126592940007;311.26392;311.0674758889087;310.63014460429247;1950.0;866.021411276815;822.770776466104;822.770776466104;70.0;73.11834847189014;70.0;50;72.75617577864988;3.191603344543111;3;50;50;5.198365304693851;1544.957202187919;3274.9216226278045;927.1912500000001;170.0;170.0;130.0;0;7
4012;306.056579760292;311.248;311.04053148835646;310.63014460429247;1950.0;865.7076013914005;822.474224588675;822.474224588675;70.0;73.07824240035181;70.0;50;72.42144547921623;3.2956873763231584;3;50;50;5.1752527267118875;1526.5854540680587;3271.8635906778445;927.1912500000001;170.0;170.0;130.0;0;7
4013;306.051940452875;311.22177;311.0147534036519;310.63014460429247;1950.0;865.3941296444835;822.1780061769546;822.1780061769546;70.0;73.0480888139886;70.0;50;71.84216860807933;3.362427921606553;3;50;50;5.1533025713400455;1509.2769468236984;3268.820105925293;927.1912500000001;170.0;170.0;130.0;0;7
4014;306.04734753853216;311.1892;310.9908434683118;310.63014460429247;1950.0;865.0809956717108;821.8821208559682;821.8821208559682;70.0;73.02794850070924;70.0;50;71.16398683428181;3.2439563625221552;3;50;50;5.133244097453789;1493.6912548330959;3265.8077564402056;927.1912500000001;170.0;170.0;130.0;0;7
4015;306.04280055333277;311.15552;310.96975999807955;310.63014460429247;1950.0;864.7681991091215;821.586568251163;821.586568251163;70.0;73.01673054602645;70.0;50;70.78725383523312;3.0689662670921365;3;50;50;5.116072885948029;1480.6671083254173;3262.9109058878435;927.1912500000001;170.0;170.0;130.0;0;7
4016;306.0382990379854;311.12585;310.9482882759878;310.63014460429247;1950.0;864.4557395931474;821.2913479884074;821.2913479884074;70.0;73.01207514102249;70.0;50;70.26339240844673;3.010923447385494;3;50;50;5.098451305018242;1467.2933945745444;3259.94604398945;927.1912500000001;170.0;170.0;130.0;0;7
4017;306.03384253779143;311.1011;310.9322095508003;310.63014460429247;1950.0;864.1436167606117;820.9964596939906;820.9964596939906;70.0;73.01475625720913;70.0;50;69.76633668912223;3.0419828094621693;3;50;50;5.0863829795467215;1458.850751996251;3257.1990407883986;927.1912500000001;170.0;170.0;130.0;0;7
4018;306.02943060259946;311.0792;310.91687914401496;310.63014460429247;1950.0;863.8318302487291;820.7019029946216;820.7019029946216;70.0;73.02229173842932;70.0;50;69.12244373339692;3.0648486976350995;3;50;50;5.075045419921726;1451.0346090790426;3254.503097624958;927.1912500000001;170.0;170.0;130.0;0;7
4019;306.0250627867594;311.06107;310.9039777097023;310.63014460429247;1950.0;863.5203796951051;820.4076775174298;820.4076775174298;70.0;73.03446259650582;70.0;50;69.12156719941748;3.0777301693077277;3;50;50;5.066184252182014;1445.364440115574;3251.9572693953833;927.1912500000001;170.0;170.0;130.0;0;7
4020;306.0207386490777;311.04507;310.8928910986485;310.63014460429247;1950.0;863.2092647377358;820.1137828899633;820.1137828899633;70.0;73.04790935757173;70.0;50;68.72932288293931;3.0530733188822836;3;50;50;5.05916221210857;1441.2589908136492;3249.551944584062;927.1912500000001;170.0;170.0;130.0;0;7
4021;306.01645775277285;311.03137;310.8834292895962;310.63014460429247;1950.0;862.8984850150073;819.8202187401894;819.8202187401894;70.0;73.0640198954229;70.0;50;68.53159604783849;2.907773572389104;3;50;50;5.053782438329534;1438.5720056614873;3247.2508505613214;927.1912500000001;170.0;170.0;130.0;0;7
4022;306.0122196654311;311.0198;310.8753845566563;310.63014460429247;1950.0;862.5880401656952;819.5269846964935;819.5269846964935;70.0;73.08188048178786;70.0;50;68.22448101759852;2.8576808134371987;3;50;50;5.049829680741519;1437.1037897302112;3245.05410424362;927.1912500000001;170.0;170.0;130.0;0;7
4023;306.00802395896267;311.0101;310.8685646764967;310.63014460429247;1950.0;862.2779298289648;819.234080387679;819.234080387679;70.0;73.10116999951946;70.0;50;68.12282985636384;2.8549979524923828;3;50;50;5.047104782349265;1436.6687876653027;3242.96260436209;927.1912500000001;170.0;170.0;130.0;0;7
4024;306.00387020955895;311.00183;310.8627905284067;310.63014460429247;1950.0;861.9681536443697;818.9415054429667;818.9415054429667;70.0;73.12161951131381;70.0;50;67.79557967421454;2.8726837526701416;3;50;50;5.045422187256633;1437.0970750249642;3240.9742295552473;927.1912500000001;170.0;170.0;130.0;0;7
4025;305.9997579976493;310.9951;310.85789430008333;310.63014460429247;1950.0;861.6587112518521;818.6492594919943;818.6492594919943;70.0;73.14323398601923;70.0;50;67.76745202111762;2.8983040165650635;3;50;50;5.044608077629562;1438.2339207045527;3239.0825485528985;927.1912500000001;170.0;170.0;130.0;0;7
4026;305.9956869078587;310.98926;310.85373227503453;310.63014460429247;1950.0;861.3496022917421;818.3573421648159;818.3573421648159;70.0;73.1647687425918;70.0;50;67.76482790654586;2.926068105926433;3;50;50;5.044513651967214;1439.9417757759447;3237.287142833602;927.1912500000001;170.0;170.0;130.0;0;7
4027;305.9916565289661;310.98413;310.85015006346;310.63014460429247;1950.0;861.0408264047576;818.0657530919018;818.0657530919018;70.0;73.18637032176117;70.0;50;67.65369872546225;2.95306651635768;3;50;50;5.044979021469418;1442.0897741596928;3235.5706309803145;927.1912500000001;170.0;170.0;130.0;0;7
4028;305.98766645386235;310.97995;310.8470168135169;310.63014460429247;1950.0;860.7323832320033;817.7744919041376;817.7744919041376;70.0;73.20876138198263;70.0;50;67.46876631460742;2.9776484444319493;3;50;50;5.045868734490552;1444.5703635742445;3233.9149756939687;927.1912500000001;170.0;170.0;130.0;0;7
4029;305.9837162795096;310.97653;310.84423729658636;310.63014460429247;1950.0;860.4242724149707;817.4835582328241;817.4835582328241;70.0;73.23220195048819;70.0;50;67.3259159234234;2.998844898029205;3;50;50;5.047084325721496;1447.3009055831526;3232.311519237969;927.1912500000001;170.0;170.0;130.0;0;7
4030;305.97980560690047;310.97342;310.8417441201186;310.63014460429247;1950.0;860.1164935955378;817.1929517096765;817.1929517096765;70.0;73.25561905154976;70.0;50;67.50660123453775;3.016119373375716;3;50;50;5.048556230180301;1450.2128203487146;3230.7643414074464;927.1912500000001;170.0;170.0;130.0;0;7
4031;305.9759340410174;310.97046;310.8394558797082;310.63014460429247;1950.0;859.8090464159684;816.9026719668245;816.9026719668245;70.0;73.27809077930121;70.0;50;67.23951529783054;3.0292318893205987;3;50;50;5.050200329063442;1453.244502832727;3229.2570530220178;927.1912500000001;170.0;170.0;130.0;0;7
4032;305.9721011907932;310.96802;310.8372715647907;310.63014460429247;1950.0;859.5019305189116;816.6127186368111;816.6127186368111;70.0;73.2960729205593;70.0;50;67.23915529832516;3.0380895106365244;3;50;50;5.051912140755566;1456.3558346184223;3227.7328980589073;927.1912500000001;170.0;170.0;130.0;0;7
4033;305.9683066690712;310.96567;310.8350515307052;310.63014460429247;1950.0;859.1951455474018;816.3230913525927;816.3230913525927;70.0;73.30000000000001;70.0;50;67.23383939754714;3.0426101654118582;3;50;50;5.053547062576329;1459.461396330768;3226.1432215532072;927.1912500000001;170.0;170.0;130.0;0;7
4034;305.9645500925664;310.96338;310.83286861845943;310.63014460429247;1950.0;858.8886911448578;816.0337897475382;816.0337897475382;70.0;73.30000000000001;70.0;50;67.1244475017916;3.0426767696759214;3;50;50;5.055181129415559;1462.444940960603;3224.6747693986213;927.1912500000001;170.0;170.0;130.0;0;7
4035;305.96083108182665;310.9613;310.8304614866013;310.63014460429247;1950.0;858.5825669550828;815.7448134554292;815.7448134554292;70.0;73.30000000000001;70.0;50;67.18588545575133;3.039721665517888;3;50;50;5.056543362665401;1465.172952883582;3223.209808225355;927.1912500000001;170.0;170.0;130.0;0;7
4036;305.95714926119433;310.95905;310.8287751618533;310.63014460429247;1950.0;858.2767726222638;815.4561621104586;815.4561621104586;70.0;73.43762816714724;70.0;50;66.97366820488904;3.0333480166598292;3;50;50;5.058615452460806;1467.5397432134325;3222.7642414230186;927.1912500000001;170.0;170.0;130.0;0;7
4037;305.9535042587683;310.95673;310.82228292122454;310.63014460429247;1950.0;857.9713077909711;815.1678353472311;815.1678353472311;70.0;73.40113464709613;70.0;50;66.79913156296708;3.0256133197982535;3;50;50;5.055658927583279;1467.7022560068071;3219.860464632794;927.1912500000001;170.0;170.0;130.0;0;7
4038;305.94989570636653;310.95493;310.8126931699337;310.63014460429247;1950.0;857.666172106158;814.8798328007618;814.8798328007618;70.0;73.61419960399034;70.0;50;66.73740299684113;3.007757968097337;3;50;50;5.049448149961701;1461.2033249991232;3220.600816974054;927.1912500000001;170.0;170.0;130.0;0;7
4039;305.9463232394888;310.9516;310.77472460105906;310.63014460429247;1950.0;857.3613652131605;814.5921541064768;814.5921541064768;70.0;74.052656819881;70.0;50;66.57431228003134;2.9966990085088696;3;50;50;5.013731808720813;1428.4680187776762;3220.2202441149357;927.1912500000001;170.0;170.0;130.0;0;7
4040;305.9427864972798;310.9474;310.72525833550867;310.63014460429247;1950.0;857.0568867576967;814.3047989002115;814.3047989002115;70.0;73.50539984554243;70.0;50;65.97663789616308;2.968940053148356;3;50;50;4.966039354243181;1391.6330336122332;3212.8352027976953;927.1912500000001;170.0;170.0;130.0;0;7
4041;305.93928512249295;310.93076;310.72915831681314;310.63014460429247;1950.0;856.7527363858663;814.0177668182113;814.0177668182113;70.0;73.24596775483695;70.0;50;64.95219596008009;2.923561175826464;3;50;50;4.973724799525034;1399.2241650209357;3212.3699490066806;927.1912500000001;170.0;170.0;130.0;0;7
4042;305.93581876145396;310.89505;310.7597878962921;310.63014460429247;1950.0;856.4489137441507;813.7310574971303;813.7310574971303;70.0;73.8149046568102;70.0;50;64.3580461383124;2.8841638941077123;3;50;50;5.009129458069644;1426.8467803540555;3217.574223285361;927.1912500000001;170.0;170.0;130.0;0;7
4043;305.93238706402536;310.86542;310.7564975368257;310.63014460429247;1950.0;856.1454184794117;813.4446705740316;813.4446705740316;70.0;74.48114617633514;70.0;50;64.37100452503589;2.8655823868540096;3;50;50;5.009276221063008;1425.3450771565274;3219.212003846159;927.1912500000001;170.0;170.0;130.0;0;7
4044;305.92898968357105;310.85986;310.70490415841346;310.63014460429247;1950.0;855.842250238892;813.158605686386;813.158605686386;70.0;74.06117397343387;70.0;50;64.40816347898999;2.8345155101048247;3;50;50;4.959230296973519;1386.21586989871;3211.9390681900386;927.1912500000001;170.0;170.0;130.0;0;7
4045;305.92562627692126;310.8657;310.67341234681373;310.63014460429247;1950.0;855.5394086702144;812.872862472072;812.872862472072;70.0;73.60115874150776;70.0;50;63.88640632609959;2.7887027808865357;3;50;50;4.930022228284708;1364.1197443372175;3206.9537280338673;927.1912500000001;170.0;170.0;130.0;0;7
4046;305.92229650433796;310.855;310.696382535572;310.63014460429247;1950.0;855.2368934213812;812.5874405693756;812.5874405693756;70.0;73.796159748791;70.0;50;63.17502690835037;2.737839108549707;3;50;50;4.9573316714879425;1386.4127123858757;3209.98183676562;927.1912500000001;170.0;170.0;130.0;0;7
4047;305.9190000294805;310.83078;310.72682237834135;310.63014460429247;1950.0;854.9347041407741;812.3023396169892;812.3023396169892;70.0;74.90221183750869;70.0;50;62.93445601086241;2.6980694259643085;3;50;50;4.992362903593245;1411.826386038864;3217.0488149973867;927.1912500000001;170.0;170.0;130.0;0;7
4048;305.91573651937165;310.81866;310.69418414588563;310.63014460429247;1950.0;854.6328404771538;812.0175592540116;812.0175592540116;70.0;74.35032833720767;70.0;50;63.35238013280955;2.6687197044537356;3;50;50;4.961860679611829;1391.2324146484823;3209.361391206659;927.1912500000001;170.0;170.0;130.0;0;7
4049;305.9125056443639;310.8281;310.6623439530213;310.63014460429247;1950.0;854.331302079659;811.7330991199476;811.7330991199476;70.0;74.1689652359116;70.0;50;63.15612133922008;2.6205012736956745;3;50;50;4.932153238945292;1367.3693098950964;3205.6800169141375;927.1912500000001;170.0;170.0;130.0;0;7
4050;305.90930707810617;310.82806;310.6506286576569;310.63014460429247;1950.0;854.0300885978072;811.4489588547071;811.4489588547071;70.0;73.68630770345018;70.0;50;62.582339422907765;2.565592507162921;3;50;50;4.923309608842628;1363.2835964939854;3201.5659938658223;927.1912500000001;170.0;170.0;130.0;0;7
4051;305.90614049751105;310.81314;310.6782344839313;310.63014460429247;1950.0;853.7291996814929;811.1651380986051;811.1651380986051;70.0;73.8385488035314;70.0;50;62.07000473235445;2.5119171257780977;3;50;50;4.955263165226938;1390.9842530243654;3203.4923952213567;927.1912500000001;170.0;170.0;130.0;0;7
4052;305.90300558272185;310.79395;310.69724292956425;310.63014460429247;1950.0;853.4286349809882;810.8816364923608;810.8816364923608;70.0;74.6299500097826;70.0;50;62.12740019721029;2.4746320914889113;3;50;50;4.978256463046781;1409.2954429984911;3206.5003897944343;927.1912500000001;170.0;170.0;130.0;0;7
4053;305.89990201708054;310.7916;310.6790402463376;310.63014460429247;1950.0;853.128394146942;810.5984536770978;810.5984536770978;70.0;74.36826174857467;70.0;50;62.62971581491193;2.428351592784918;3;50;50;4.962577790034234;1398.1715148701862;3203.087189493893;927.1912500000001;170.0;170.0;130.0;0;7
4054;305.89682948709566;310.80313;310.66407477245656;310.63014460429247;1950.0;852.8284768303795;810.315589294343;810.315589294343;70.0;74.36683538517421;70.0;50;62.54217794307591;2.3830942309254795;3;50;50;4.950228354549052;1386.1135343042415;3203.6948815355386;927.1912500000001;170.0;170.0;130.0;0;7
4055;305.8937876824106;310.80692;310.6593853502486;310.63014460429247;1950.0;852.5288826827019;810.0330429860263;810.0330429860263;70.0;73.91063313517944;70.0;50;62.262731294912626;2.33143136052432;3;50;50;4.948517495868356;1385.4763697248786;3202.7457529161725;927.1912500000001;170.0;170.0;130.0;0;7
4056;305.8907762957724;310.80203;310.67359996093165;310.63014460429247;1950.0;852.2296113556863;809.7508143944805;809.7508143944805;70.0;74.85635014129652;70.0;50;61.90819278571195;2.331036648639224;3;50;50;4.966404685486433;1404.199742524008;3200.607225818015;927.1912500000001;170.0;170.0;130.0;0;7
4057;305.8877950230006;310.79532;310.67087840795296;310.63014460429247;1950.0;851.9306625014848;809.4689031624404;809.4689031624404;70.0;74.51405547697757;70.0;50;62.004215853898394;2.428400794261222;3;50;50;4.966674374207524;1407.3216821736323;3197.73533919081;927.1912500000001;170.0;170.0;130.0;0;7
4058;305.8848435629565;310.79715;310.66014211950915;310.63014460429247;1950.0;851.6320357726242;809.1873089330426;809.1873089330426;70.0;74.5067158039079;70.0;50;62.1289772204136;2.3264972148038283;3;50;50;4.958590737647432;1401.6232001720782;3195.938744105667;927.1912500000001;170.0;170.0;130.0;0;7
4059;305.8819216175129;310.7977;310.6522043893511;310.63014460429247;1950.0;851.3337308220061;808.906031349825;808.906031349825;70.0;74.51052326230767;70.0;50;62.009054807894;2.304923803525719;3;50;50;4.953382430076191;1398.033447541133;3194.699399529249;927.1912500000001;170.0;170.0;130.0;0;7
4060;305.87902889152366;310.79318;310.646969363374;310.63014460429247;1950.0;851.0357473029059;808.6250700567261;808.6250700567261;70.0;74.51295020176717;70.0;50;61.64285846024118;2.3439812312177764;3;50;50;4.950950224657579;1397.297276137765;3193.180451350277;927.1912500000001;170.0;170.0;130.0;0;7
4061;305.87616509279434;310.786;310.6442351836085;310.63014460429247;1950.0;850.7380848689725;808.3444246980854;808.3444246980854;70.0;74.54010201901966;70.0;50;61.32501034026917;2.3264819883041357;3;50;50;4.951084818837538;1398.638620145845;3191.963901888156;927.1912500000001;170.0;170.0;130.0;0;7
4062;305.87332993205234;310.77988;310.6425389454794;310.63014460429247;1950.0;850.440743174228;808.0640949186417;808.0640949186417;70.0;74.53078539682429;70.0;50;61.222188004258726;2.2760482004999716;3;50;50;4.952267457169485;1401.1164537502864;3190.5826001970113;927.1912500000001;170.0;170.0;130.0;0;7
4063;305.87052312291775;310.7753;310.6405330985286;310.63014460429247;1950.0;850.1437218730676;807.7840803635335;807.7840803635335;70.0;74.46936262698726;70.0;50;61.0691748073148;2.291326585054321;3;50;50;4.953099163002874;1403.9650848358474;3188.505119482741;927.1912500000001;170.0;170.0;130.0;0;7
4064;305.8677443818745;310.77097;310.63995268037405;310.63014460429247;1950.0;849.8470206202586;807.5043806782984;807.5043806782984;70.0;74.62243070195183;70.0;50;61.04980781163463;2.279706089494448;3;50;50;4.955381864992108;1407.5796086087755;3187.0070970205898;927.1912500000001;170.0;170.0;130.0;0;7
4065;305.8649934282417;310.76712;310.6408918059401;310.63014460429247;1950.0;849.5506390709403;807.2249955088724;807.2249955088724;70.0;74.61213694108041;70.0;50;60.949950432080904;2.262041499881718;3;50;50;4.9592135819664565;1411.6608942343908;3186.4785458460656;927.1912500000001;170.0;170.0;130.0;0;7
4066;305.8622699841452;310.76486;310.6411316928357;310.63014460429247;1950.0;849.2545768806237;806.9459245015901;806.9459245015901;70.0;74.56186238319356;70.0;50;60.917097389493435;2.3219016685476106;3;50;50;4.962290655669007;1415.6063368658074;3185.386139027261;927.1912500000001;170.0;170.0;130.0;0;7
4067;305.85957377448966;310.76535;310.63980074936;310.63014460429247;1950.0;848.9588337051912;806.6671673031831;806.6671673031831;70.0;74.64926024297876;70.0;50;60.95335353272767;2.265453185863592;3;50;50;4.963708325402855;1419.0272661084578;3183.2796607572222;927.1912500000001;170.0;170.0;130.0;0;7
4068;305.8569045269307;310.76645;310.6397774825535;310.63014460429247;1950.0;848.6634092008956;806.3887235607807;806.3887235607807;70.0;74.65200029284262;70.0;50;60.833420443463055;2.1990845243715;3;50;50;4.96645586788542;1422.541321666271;3182.3131025482476;927.1912500000001;170.0;170.0;130.0;0;7
4069;305.85426197184734;310.7667;310.63930829470667;310.63014460429247;1950.0;848.3683030243602;806.110592921909;806.110592921909;70.0;74.68667139167474;70.0;50;60.76677209261348;2.202509576565504;3;50;50;4.968712656339788;1425.8130318243766;3181.133866898133;927.1912500000001;170.0;170.0;130.0;0;7
4070;305.8516458423148;310.7665;310.63885155921207;310.63014460429247;1950.0;848.0735148325786;805.8327750344902;805.8327750344902;70.0;74.71397085746835;70.0;50;60.898044363210914;2.2009750731624393;3;50;50;4.970954935256722;1428.9199629278842;3180.1059571864653;927.1912500000001;170.0;170.0;130.0;0;7
4071;305.8490558740776;310.76587;310.63817700806493;310.63014460429247;1950.0;847.7790442829136;805.5552695468426;805.5552695468426;70.0;74.73591150678311;70.0;50;60.82502586383943;2.149361699798675;3;50;50;4.972943872561725;1431.8906077090892;3178.9794376712575;927.1912500000001;170.0;170.0;130.0;0;7
4072;305.8464918055227;310.7653;310.63737940227526;310.63014460429247;1950.0;847.4848910330974;805.27807610768;805.27807610768;70.0;74.75565154008774;70.0;50;60.70410917620992;2.1455600481984334;3;50;50;4.974778138168813;1434.7224080288684;3177.8483523725467;927.1912500000001;170.0;170.0;130.0;0;7
4073;305.8439533776534;310.76462;310.6365188109314;310.63014460429247;1950.0;847.1910547412309;805.001194366111;805.001194366111;70.0;74.80091981378203;70.0;50;60.78106096503632;2.1370539994646975;3;50;50;4.976520375760001;1437.335989532678;3176.850158318707;927.1912500000001;170.0;170.0;130.0;0;7
4074;305.8414403340628;310.76358;310.63533055656393;310.63014460429247;1950.0;846.8975350657837;804.724623971639;804.724623971639;70.0;74.77689474990183;70.0;50;60.61762257511074;2.0975764301349074;3;50;50;4.977896014894084;1439.9121456512225;3175.5494827684415;927.1912500000001;170.0;170.0;130.0;0;7
4075;305.8389524209081;310.7626;310.6337036348824;310.63014460429247;1950.0;846.604331665593;804.4483645741612;804.4483645741612;70.0;74.82959614264824;70.0;50;60.608342864343605;2.004802012663319;3;50;50;4.978790054144913;1442.129565326969;3174.1610084632207;927.1912500000001;170.0;170.0;130.0;0;7
4076;305.8364893868849;310.76147;310.63256673688767;310.63014460429247;1950.0;846.3114441998639;804.1724158239689;804.1724158239689;70.0;74.80125974991942;70.0;50;60.567040682347695;1.9330207857212258;3;50;50;4.980167091779205;1444.241277336048;3173.326073699578;927.1912500000001;170.0;170.0;130.0;0;7
4077;305.834050983202;310.76004;310.63085767243723;310.63014460429247;1950.0;846.0188723281685;803.8967773717463;803.8967773717463;70.0;74.86198775120279;70.0;50;60.48321753862113;1.8681922245000635;3;50;50;4.9809244255291265;1446.055834546853;3172.21370971503;927.1912500000001;170.0;170.0;130.0;0;7
4078;305.8316369635559;310.7585;310.62890272819664;310.63014460429247;1950.0;845.726615710446;803.6214488685706;803.6214488685706;70.0;74.83816758471626;70.0;50;60.38351682385409;1.8747953064717109;3;50;50;4.981401121808273;1447.7412551211391;3170.9702777596763;927.1912500000001;170.0;170.0;130.0;0;7
4079;305.82924708410627;310.75693;310.62662056062265;310.63014460429247;1950.0;845.4346740070017;803.3464299659113;803.3464299659113;70.0;74.90628435806524;70.0;50;60.19238922910057;1.8636177446013136;3;50;50;4.981512968031617;1449.2645164960695;3169.5507192243754;927.1912500000001;170.0;170.0;130.0;0;7
4080;305.8268811034511;310.75525;310.6250541838041;310.63014460429247;1950.0;845.1430468785072;803.0717203156297;803.0717203156297;70.0;74.86450361987661;70.0;50;60.098780631234604;1.8753406253238722;3;50;50;4.982343263379799;1450.7128405226254;3168.8722377795702;927.1912500000001;170.0;170.0;130.0;0;7
4081;305.82453878260253;310.75308;310.62260277258844;310.63014460429247;1950.0;844.8517339859995;802.7973195699788;802.7973195699788;70.0;74.92233447522173;70.0;50;60.056385055775976;1.8487867433222505;3;50;50;4.982229985753914;1451.830356173189;3167.649692105466;927.1912500000001;170.0;170.0;130.0;0;7
4082;305.8222198849624;310.75098;310.6201030291959;310.63014460429247;1950.0;844.5607349908811;802.5232273816024;802.5232273816024;70.0;74.90884014690644;70.0;50;59.99187136089183;1.7568500328564625;3;50;50;4.982042198527108;1452.7562686918375;3166.549664913261;927.1912500000001;170.0;170.0;130.0;0;7
4083;305.8199241762987;310.74875;310.61811001606463;310.63014460429247;1950.0;844.2700495549192;802.249443403535;802.249443403535;70.0;74.94966780496466;70.0;50;59.839810489820366;1.6432506935302627;3;50;50;4.982356512542456;1453.621304569061;3165.97605824082;927.1912500000001;170.0;170.0;130.0;0;7
4084;305.81765142472165;310.7463;310.61449461872496;310.63014460429247;1950.0;843.9796773402454;801.9759672892013;801.9759672892013;70.0;74.94004444841275;70.0;50;59.822948277471504;1.495728609904404;3;50;50;4.980962331474213;1454.2330738310566;3164.071616491434;927.1912500000001;170.0;170.0;130.0;0;7
4085;305.81540140066033;310.74396;310.6120689248025;310.63014460429247;1950.0;843.6896180093555;801.7027986924157;801.7027986924157;70.0;74.98068365777918;70.0;50;59.58655783460082;1.3647366919743433;3;50;50;4.980779918807011;1454.8412310473182;3163.294327846253;927.1912500000001;170.0;170.0;130.0;0;7
4086;305.81317387683964;310.74115;310.6083685157003;310.63014460429247;1950.0;843.3998712251089;801.4299372673819;801.4299372673819;70.0;74.95785896269238;70.0;50;59.43675889001139;1.2164808190049712;3;50;50;4.979250499184755;1455.1954162769748;3161.5220781252633;927.1912500000001;170.0;170.0;130.0;0;7
4087;305.81096862825717;310.73837;310.60535221266593;310.63014460429247;1950.0;843.1104366507282;801.1573826686922;801.1573826686922;70.0;74.99452598757546;70.0;50;59.35314597818258;1.0888378720673018;3;50;50;4.978408313707723;1455.397876604316;3160.53875079274;927.1912500000001;170.0;170.0;130.0;0;7
4088;305.8087854321605;310.73508;310.60146066124946;310.63014460429247;1950.0;842.821313949799;800.8851345513277;800.8851345513277;70.0;75.0071759845336;70.0;50;59.267653403720786;0.9629786531101843;3;50;50;4.976634385907216;1455.4203947913495;3158.8714622709454;927.1912500000001;170.0;170.0;130.0;0;7
4089;305.8066240680248;310.73175;310.5979068704403;310.63014460429247;1950.0;842.5325027862693;800.6131925706571;800.6131925706571;70.0;75.01872286493204;70.0;50;58.97734063553483;0.8443646510382621;3;50;50;4.9751885131676215;1455.3499744733326;3157.6012820361952;927.1912500000001;170.0;170.0;130.0;0;7
4090;305.80448431753047;310.72833;310.5943284181625;310.63014460429247;1950.0;842.2440028244495;800.3415563824369;800.3415563824369;70.0;75.03167747400667;70.0;50;58.97685587243267;0.7340249754783486;3;50;50;4.97369458912224;1455.198377774116;3156.3677254323698;927.1912500000001;170.0;170.0;130.0;0;7
4091;305.8023659645411;310.72458;310.59065047034255;310.63014460429247;1950.0;841.9558137290112;800.0702256428106;800.0702256428106;70.0;75.04181240620578;70.0;50;58.71812386644599;0.6277548205571577;3;50;50;4.972075131743856;1454.8900704444325;3155.1744860510694;927.1912500000001;170.0;170.0;130.0;0;7
4092;305.8002687950816;310.72098;310.5869620907646;310.63014460429247;1950.0;841.6679351649877;799.7992000083082;799.7992000083082;70.0;75.0584130887043;70.0;50;58.533609586474434;0.532132149214604;3;50;50;4.970422845575438;1454.5917761096223;3153.9407951080257;927.1912500000001;170.0;170.0;130.0;0;7
4093;305.7981925973167;310.71732;310.58321509170037;310.63014460429247;1950.0;841.3803667977733;799.528479135846;799.528479135846;70.0;75.06554625255134;70.0;50;58.374611958007236;0.43276362276391467;3;50;50;4.968687913246292;1454.0032619851606;3152.920695157561;927.1912500000001;170.0;170.0;130.0;0;7
4094;305.7961371615295;310.71365;310.579709944447;310.63014460429247;1950.0;841.0931082931224;799.2580626827264;799.2580626827264;70.0;75.0984902606841;70.0;50;58.19443599664505;0.3528320028898122;3;50;50;4.9671825569291705;1453.721407331247;3151.8067966061076;927.1912500000001;170.0;170.0;130.0;0;7
4095;305.7941022801001;310.7099;310.57558679841;310.63014460429247;1950.0;840.8061593171501;798.9879503066368;798.9879503066368;70.0;75.0915014860455;70.0;50;58.141340587772845;0.2642820174555993;3;50;50;4.965014137631716;1453.1199445571008;3150.3977199813226;927.1912500000001;170.0;170.0;130.0;0;7
4096;305.792087747485;310.70624;310.5715303001945;310.63014460429247;1950.0;840.5195195363309;798.7181416656496;798.7181416656496;70.0;75.10578752816805;70.0;50;57.78844123799773;0.18622424629337786;3;50;50;4.962893794454647;1452.4846635567244;3149.067037340924;927.1912500000001;170.0;170.0;130.0;0;7
4097;305.7900933601961;310.70267;310.5674403471442;310.63014460429247;1950.0;840.2331886174989;798.4486364182218;798.4486364182218;70.0;75.11693684422653;70.0;50;57.6557922605071;0.10767129438416134;3;50;50;4.96071779376032;1451.661283279562;3147.872848814312;927.1912500000001;170.0;170.0;130.0;0;7
4098;305.7881189167801;310.6988;310.56349213345266;310.63014460429247;1950.0;839.9471662278469;798.1794342231943;798.1794342231943;70.0;75.13545564778796;70.0;50;57.49730685492115;0.039260526426460274;3;50;50;4.958668263476428;1451.0025559226542;3146.6312696253844;927.1912500000001;170.0;170.0;130.0;0;7
4099;305.7861642177982;310.69473;310.55943247580046;310.63014460429247;1950.0;839.6614520349266;797.9105347397917;797.9105347397917;70.0;75.13215901802664;70.0;50;57.34558146090372;0.21278175372289354;3;50;50;4.956482509341417;1450.3322309301116;3145.274982509294;927.1912500000001;170.0;170.0;130.0;0;7
4100;305.7842290658062;310.69073;310.55520587341647;310.63014460429247;1950.0;839.3760457066479;797.6419376276219;797.6419376276219;70.0;75.16349732347014;70.0;50;57.175080201058286;0.40555865023944193;3;50;50;4.95410310529894;1449.3860816224706;3144.0149692085365;927.1912500000001;170.0;170.0;130.0;0;7
4101;305.78231326533404;310.6866;310.5512460531498;310.63014460429247;1950.0;839.0909469112784;797.3736425466755;797.3736425466755;70.0;75.16084123205235;70.0;50;56.918078047762286;0.9157136962561907;3;50;50;4.951980629080803;1448.532240133789;3142.9008693194282;927.1912500000001;170.0;170.0;130.0;0;7
4102;305.78041662286665;310.6826;310.54697572594995;310.63014460429247;1950.0;838.8061553174432;797.1056491573252;797.1056491573252;70.0;75.18544201452725;70.0;50;56.750484336060445;0.18155036779415923;3;50;50;4.9495158342645595;1447.5534048734721;3141.5943683930786;927.1912500000001;170.0;170.0;130.0;0;7
4103;305.7785389468239;310.6786;310.5428500699246;310.63014460429247;1950.0;838.5216705941245;796.8379571203258;796.8379571203258;70.0;75.1928122548403;70.0;50;56.55583863424559;0.5021621010263431;3;50;50;4.947181569173426;1446.544435164013;3140.4390279348577;927.1912500000001;170.0;170.0;130.0;0;7
4104;305.7766800475416;310.6745;310.5386659967188;310.63014460429247;1950.0;838.2374924106612;796.5705660968136;796.5705660968136;70.0;75.20825509096785;70.0;50;56.366268951224285;0.3177399224029074;3;50;50;4.944767147175761;1445.5900705501235;3139.1547615987047;927.1912500000001;170.0;170.0;130.0;0;7
4105;305.77483973725214;310.67044;310.5344643436731;310.63014460429247;1950.0;837.9536204367483;796.3034757483061;796.3034757483061;70.0;75.22317061225797;70.0;50;56.11983174421351;0.14398954545723086;3;50;50;4.942315168062628;1444.5574792544235;3137.9138993155248;927.1912500000001;170.0;170.0;130.0;0;7
4106;305.77301783006556;310.66635;310.5303461769537;310.63014460429247;1950.0;837.6700543424371;796.0366857367011;796.0366857367011;70.0;75.23401487827337;70.0;50;55.89627735729555;0.09893451487324967;3;50;50;4.939930770288171;1443.638733653996;3136.6218521629576;927.1912500000001;170.0;170.0;130.0;0;7
4107;305.77121414195085;310.66235;310.5261196812147;310.63014460429247;1950.0;837.3867937981339;795.7701957242767;795.7701957242767;70.0;75.25906894605816;70.0;50;55.72813409072873;0.39504888007088823;3;50;50;4.937414967076576;1442.590288552503;3135.337666539936;927.1912500000001;170.0;170.0;130.0;0;7
4108;305.76942849071725;310.65826;310.5220366083398;310.63014460429247;1950.0;837.1038384746007;795.5040053736908;795.5040053736908;70.0;75.27033869276339;70.0;50;55.5783007600472;0.668820044293895;3;50;50;4.935029362588001;1441.5680662404727;3134.147977244199;927.1912500000001;170.0;170.0;130.0;0;7
4109;305.767660695996;310.6541;310.5276262926157;310.63014460429247;1979.9412289992817;836.8211880429538;795.2381143479806;795.2381143479806;70.0;75.28266027642145;70.0;50;55.56934387920036;0.4706203045721395;3;50;50;4.75761609027914;1440.3015595775498;3142.4981175359612;963.2554603296351;170.0;170.0;130.0;0;7
4110;305.765910579222;310.65756;310.52534110337547;310.63014460429247;1984.817128610991;836.5439308514995;794.9772047410526;794.9772047410526;70.0;75.29663111800254;70.0;50;55.591849632720795;0.5424503610358329;3;50;50;4.728252866295342;1439.4464706118958;3142.838049432555;969.1284814119387;170.0;170.0;130.0;0;7
4111;305.76417796361574;310.6563;310.52650310622784;310.63014460429247;2000.5653896272252;836.267799801002;794.7173499515706;794.7173499515706;70.0;75.30517089554746;70.0;50;55.62424799854803;0.16881609449455937;3;50;50;4.6403037211374505;1438.3701037083617;3146.7012970957144;988.0972618059932;170.0;170.0;130.0;0;7
4112;305.76246267416553;310.6573;310.52548467775966;310.63014460429247;2009.9927489550046;835.994636122058;794.4602445422931;794.4602445422931;70.0;75.31600998024436;70.0;50;55.6071992110535;0.0725330478806967;3;50;50;4.588254319914805;1437.2505676853868;3148.491756934963;999.4525161163033;170.0;170.0;130.0;0;7
4113;305.7607645376098;310.65692;310.52551027327075;310.63014460429247;2022.534343713246;835.7233632092839;794.204897644186;794.204897644186;70.0;75.32463076606436;70.0;50;55.61640403731383;0.06389213700344953;3;50;50;4.521572920586223;1436.080820370205;3151.321079009412;1014.5588670026049;170.0;170.0;130.0;0;7
4114;305.75908338241965;310.65695;310.52553173696424;310.63014460429247;2035.1107039512008;835.454504283556;793.9517908994568;793.9517908994568;70.0;75.33066322334793;70.0;50;55.59815527498631;0.0345554084235431;3;50;50;4.456647116825298;1434.8669252828258;3154.1742215056165;1029.7070929092217;170.0;170.0;130.0;0;7
4115;305.7574190387814;310.65695;310.52509453176185;310.63014460429247;2046.4297478903477;835.1880602115809;793.7009251587784;793.7009251587784;70.0;75.33556196481462;70.0;50;55.587815661404484;0.22333902485902968;3;50;50;4.3995425591519615;1433.5956491119387;3156.6269620197772;1043.3408813339242;170.0;170.0;130.0;0;7
4116;305.7557713385795;310.65662;310.52501339991306;310.63014460429247;2059.0407283943437;834.9238138637253;793.4521005625683;793.4521005625683;70.0;75.33959417919246;70.0;50;55.565441929197306;0.3922546464507235;3;50;50;4.337833948642205;1432.2278891693938;3159.50298264136;1058.5308073509873;170.0;170.0;130.0;0;7
4117;305.75414011537964;310.6566;310.5252197526044;310.63014460429247;2072.5099891444543;834.6619786415483;793.2055136379884;793.2055136379884;70.0;75.34038970834312;70.0;50;55.60106626119281;0.19303855027548877;3;50;50;4.273999240460958;1430.8425811524066;3162.6574719748596;1074.7545319244957;170.0;170.0;130.0;0;7
4118;305.75252520441177;310.65677;310.52412224025045;310.63014460429247;2082.430841990622;834.4026939815512;792.9612928450262;792.9612928450262;70.0;75.34397643609569;70.0;50;55.591129566268535;0.48904239503050917;3;50;50;4.22745968741168;1429.322361020258;3164.6758331444826;1086.7041991777048;170.0;170.0;130.0;0;7
4119;305.7509264425536;310.65616;310.5243331229027;310.63014460429247;2096.3436311775167;834.1453577568174;792.7188837244876;792.7188837244876;70.0;75.34313411717412;70.0;50;55.63561931362449;0.4300486482977135;3;50;50;4.164837432869393;1427.7464346903066;3167.9940490162;1103.4621537533194;170.0;170.0;130.0;0;7
4120;305.74934366831394;310.6563;310.5234748444395;310.63014460429247;2107.2707238576804;833.8906369236414;792.4789005698248;792.4789005698248;70.0;75.34302985649197;70.0;50;55.56975137696868;0.36160113800123383;3;50;50;4.116371030163675;1426.087448285192;3170.3505654649202;1116.6238368865766;170.0;170.0;130.0;0;7
4121;305.7477767218167;310.65588;310.523394926938;310.63014460429247;2120.720980704082;833.6380248307702;792.2408767789735;792.2408767789735;70.0;75.34226797981337;70.0;50;55.59223455273177;0.10025687549851625;3;50;50;4.058765502008774;1424.3588384909274;3173.5108570357465;1132.8246712580674;170.0;170.0;130.0;0;7
4122;305.74622544478444;310.65588;310.5229791833972;310.63014460429247;2133.2984629663993;833.3879402507802;792.0051981496582;792.0051981496582;70.0;75.34086744027832;70.0;50;55.597725043933366;0.14903214713562818;3;50;50;4.0061551641056115;1422.5658313523081;3176.397133109217;1147.974248643028;170.0;170.0;130.0;0;7
4123;305.7446896805225;310.65567;310.52216297423;310.63014460429247;2144.965068753272;833.1402316136869;791.7717251188047;791.7717251188047;70.0;75.33896511209682;70.0;50;55.63257766510591;0.32084460709738494;3;50;50;3.958304775125288;1420.6465230963856;3179.0092146192783;1162.0266753133167;170.0;170.0;130.0;0;7
4124;305.7431692739032;310.65512;310.5224017976256;310.63014460429247;2159.855139556514;832.8947416452222;791.5403128365892;791.5403128365892;70.0;75.33465472417367;70.0;50;55.64052483584285;0.11664766436197738;3;50;50;3.899575073829624;1418.7037637787812;3182.645725410679;1179.9617655958218;170.0;170.0;130.0;0;7
4125;305.7416640713501;310.65533;310.52145423096977;310.63014460429247;2171.4814039894577;832.652004200665;791.3114532705532;791.3114532705532;70.0;75.33114086998228;70.0;50;55.683404356779924;0.30388481270694;3;50;50;3.8542872304013103;1416.6333526319895;3185.2530172466;1193.9656011053019;170.0;170.0;130.0;0;7
4126;305.74017392082254;310.6548;310.52104372520307;310.63014460429247;2184.805533685025;832.4114686049268;791.0846390546176;791.0846390546176;70.0;75.3254962646758;70.0;50;55.637409559730216;0.3109203803751086;3;50;50;3.8040253004985116;1414.5177437626576;3188.40808649881;1210.0145153236128;170.0;170.0;130.0;0;7
4127;305.73869867180025;310.65457;310.520743328942;310.63014460429247;2198.6526204810016;832.1734133001327;790.8601268522527;790.8601268522527;70.0;75.32035684310665;70.0;50;55.653262173272566;0.2940633133137993;3;50;50;3.7532257144198757;1412.3398794143318;3191.7170755885572;1226.6933313693667;170.0;170.0;130.0;0;7
4128;305.7372381752682;310.65445;310.5201041416037;310.63014460429247;2211.5678243348607;831.9379199150904;790.6379919813678;790.6379919813678;70.0;75.31461306523957;70.0;50;55.645329779904614;0.2735488076234418;3;50;50;3.7068616042208724;1410.105533317827;3194.742161750683;1242.2496944113402;170.0;170.0;130.0;0;7
4129;305.73579228370147;310.65408;310.5195376364179;310.63014460429247;2224.811838549676;831.7048278988012;790.4180865321355;790.4180865321355;70.0;75.30840346701893;70.0;50;55.66856948884899;0.25311251078055363;3;50;50;3.660536185555649;1407.8220144416132;3197.872336246697;1258.202109533085;170.0;170.0;130.0;0;7
4130;305.7343608510504;310.6537;310.5193583957167;310.63014460429247;2239.3386283552527;831.4741866933207;790.2004561556271;790.2004561556271;70.0;75.3016807178519;70.0;50;55.659045071174006;0.235053399985091;3;50;50;3.611273246041443;1405.4953230599822;3201.4046129938397;1275.6996278539023;170.0;170.0;130.0;0;7
4131;305.7329437327258;310.65366;310.51818881985093;310.63014460429247;2250.869566345409;831.2462036269241;789.9852920891268;789.9852920891268;70.0;75.29474800701891;70.0;50;55.62847756219507;0.2204272228861015;3;50;50;3.572564236816221;1403.131669264851;3204.006595717518;1289.5886426630454;170.0;170.0;130.0;0;7
4132;305.73154078558446;310.65292;310.517854937023;310.63014460429247;2265.036596942561;831.0203766057422;789.7721314577808;789.7721314577808;70.0;75.28747498322977;70.0;50;55.6851922130988;0.20991818568857923;3;50;50;3.5266961731022555;1400.7383748023485;3207.4291639196435;1306.6528310173148;170.0;170.0;130.0;0;7
4133;305.7301518679145;310.65262;310.5175058263484;310.63014460429247;2279.173573603799;830.7971372595132;789.5613723474768;789.5613723474768;70.0;75.27950932123501;70.0;50;55.697563675918175;0.2038490525539487;3;50;50;3.4820846359094952;1398.320418227268;3210.848225873676;1323.680819405776;170.0;170.0;130.0;0;7
4134;305.7287768394213;310.65237;310.5166129487799;310.63014460429247;2291.6346282725804;830.5764747695517;789.3530048824115;789.3530048824115;70.0;75.27121439887603;70.0;50;55.69329643391693;0.20232900691786426;3;50;50;3.4433904035077347;1395.8824226489592;3213.750426719314;1338.6901597543233;170.0;170.0;130.0;0;7
4135;305.72741556121304;310.65176;310.5166180368619;310.63014460429247;2306.8959556390687;830.3581068601477;789.1467687970925;789.1467687970925;70.0;75.26266809382987;70.0;50;55.70466681970569;0.2059903119391322;3;50;50;3.3977172201290067;1393.4300868073096;3217.5182726979565;1357.0724285672586;170.0;170.0;130.0;0;7
4136;305.72606789578685;310.65176;310.5156819070288;310.63014460429247;2319.2027581582397;830.1424900369714;788.9430852715968;788.9430852715968;70.0;75.2540767043179;70.0;50;55.633139526646346;0.21531091265488556;3;50;50;3.3612931819773912;1390.9688398496667;3220.375737893818;1371.8959722016004;170.0;170.0;130.0;0;7
4137;305.72473370701493;310.6512;310.51553133908266;310.63014460429247;2333.933118905361;829.9291316979885;788.7414999722963;788.7414999722963;70.0;75.24565953418227;70.0;50;55.666839858261;0.23103584240699604;3;50;50;3.3191966888084825;1388.506108651633;3223.9780355505472;1389.6386917215077;170.0;170.0;130.0;0;7
4138;305.72341286013074;310.65112;310.51488461449617;310.63014460429247;2347.0279642679307;829.7184253733893;788.5423760588611;788.5423760588611;70.0;75.23664835626947;70.0;50;55.74488802330923;0.2543262107661235;3;50;50;3.2824076049741913;1386.0467253701258;3227.0864502978275;1405.411432960723;170.0;170.0;130.0;0;7
4139;305.72210522171537;310.65063;310.51398755446723;310.63014460429247;2360.467786931349;829.5100964937039;788.3454602855779;788.3454602855779;70.0;75.22588578315033;70.0;50;55.767179285114025;0.17977055729010089;3;50;50;3.2453077152504393;1383.2045209399325;3230.3239513869185;1421.5996993588103;170.0;170.0;130.0;0;7
4140;305.72081065968416;310.65024;310.51380157359966;310.63014460429247;2374.988513992638;829.3041964238223;788.1508001353266;788.1508001353266;70.0;75.2159554735492;70.0;50;55.75270682982364;0.16052900750123628;3;50;50;3.2066069977049607;1380.718076543611;3233.8777155559405;1439.089915104133;170.0;170.0;130.0;0;7
4141;305.71952904327327;310.65002;310.51336372165946;310.63014460429247;2387.9881610461016;829.1008967289658;787.958554045655;787.958554045655;70.0;75.2061886674555;70.0;50;55.70346788668589;0.1815305714227975;3;50;50;3.172651334421184;1378.4533847482483;3236.954766908429;1454.7479899800298;170.0;170.0;130.0;0;7
4142;305.71826024302646;310.64954;310.5129612675823;310.63014460429247;2401.8317316450693;828.8999427191258;787.768487037836;787.768487037836;70.0;75.19613496880577;70.0;50;55.71521764465659;0.05877710192468157;3;50;50;3.137264810350961;1375.9351217591895;3240.3071306626553;1471.4225707664862;170.0;170.0;130.0;0;7
4143;305.71700413078213;310.64932;310.5124173303739;310.63014460429247;2415.446185043358;828.7014670858316;787.5807216866774;787.5807216866774;70.0;75.18633249786338;70.0;50;55.73880839002281;0.1370833526208685;3;50;50;3.103147060092727;1373.3430649172578;3243.584855385719;1487.821179884725;170.0;170.0;130.0;0;7
4144;305.71576057966024;310.64905;310.5120167799482;310.63014460429247;2427.7588680485796;828.505426867942;787.395218428828;787.395218428828;70.0;75.17725076404307;70.0;50;55.7578629102249;0.22921037777327058;3;50;50;3.0730602554365203;1371.2862608195856;3246.4532836937105;1502.6518065645146;170.0;170.0;130.0;0;7
4145;305.7145294640496;310.64844;310.5113158296489;310.63014460429247;2440.271637363028;828.3116045844763;787.2117765490784;787.2117765490784;70.0;75.16668104269074;70.0;50;55.72420622031125;0.27284068673935735;3;50;50;3.0428797921051087;1368.8450747709999;3249.404902300652;1517.7234372037676;170.0;170.0;130.0;0;7
4146;305.713310659595;310.64804;310.51073763673924;310.63014460429247;2453.056836657134;828.1200280818807;787.0304218278698;787.0304218278698;70.0;75.15626256086125;70.0;50;55.75461818510459;0.2626317348788234;3;50;50;3.0127172530363757;1366.4268339475752;3252.439911107357;1533.1232097535187;170.0;170.0;130.0;0;7
4147;305.712104043185;310.6477;310.51010538893047;310.63014460429247;2465.5377798066384;827.930736817518;786.85119077614;786.85119077614;70.0;75.1456821358565;70.0;50;55.764138452950085;0.23738902390255134;3;50;50;2.9838196063634532;1364.0320189613847;3255.3877166954503;1548.1565057770963;170.0;170.0;130.0;0;7
4148;305.71090949293904;310.6473;310.5099233028351;310.63014460429247;2479.3338687468886;827.7436764491418;786.6740332802075;786.6740332802075;70.0;75.13515827718629;70.0;50;55.74552181697847;0.21135109600513147;3;50;50;2.9527553667236637;1361.6610359838696;3258.7334799078126;1564.7738949056277;170.0;170.0;130.0;0;7
4149;305.7097268881956;310.64722;310.50894785517187;310.63014460429247;2490.4695188011274;827.5590553854123;786.4991419210523;786.4991419210523;70.0;75.12461721022123;70.0;50;55.80105565685169;0.18905621402113582;3;50;50;2.9277864986216646;1359.3151468466085;3261.2788157388045;1578.1867853959582;170.0;170.0;130.0;0;7
4150;305.70855610949957;310.64645;310.5087018830096;310.63014460429247;2503.7991689655114;827.3764373503759;786.3261137674925;786.3261137674925;70.0;75.11382425106557;70.0;50;55.77822080492998;0.17098823676090547;3;50;50;2.8988593551437782;1356.9944780665214;3264.4898697534786;1594.2423490189585;170.0;170.0;130.0;0;7
4151;305.7073970385905;310.6462;310.5077971855875;310.63014460429247;2514.9011743975097;827.1961731456457;786.1552729648167;786.1552729648167;70.0;75.10325221514896;70.0;50;55.77049938939931;0.15670049577370548;3;50;50;2.8748985759224794;1354.6997904380487;3267.0294630876974;1607.614714561801;170.0;170.0;130.0;0;7
4152;305.70624955839054;310.64554;310.5076467124378;310.63014460429247;2528.282050665839;827.0178976766504;785.9862822649831;785.9862822649831;70.0;75.0927450682045;70.0;50;55.77998183679631;0.14588870288810085;3;50;50;2.8469533203975965;1352.4327549146174;3270.2563970590245;1623.7319800270036;170.0;170.0;130.0;0;7
4153;305.70511355299254;310.6454;310.50661229859924;310.63014460429247;2538.6844751741346;826.8419746476468;785.8194777989451;785.8194777989451;70.0;75.08227778262733;70.0;50;55.76638704196933;0.137832581259957;3;50;50;2.8252124714000084;1350.1940540445623;3272.59290825066;1636.2617003472458;170.0;170.0;130.0;0;7
4154;305.7039889076485;310.64462;310.5069931767045;310.63014460429247;2553.4919232867933;826.6679187623419;785.6544111711491;785.6544111711491;70.0;75.07183629349785;70.0;50;55.806354689842664;0.13202473426959216;3;50;50;2.795625462637788;1347.9847191866672;3276.251730975031;1654.0972715989433;170.0;170.0;130.0;0;7
4155;305.702875508758;310.64487;310.50623797541596;310.63014460429247;2564.4905815386983;826.4964355477224;785.4917344913298;785.4917344913298;70.0;75.06119209333426;70.0;50;55.814900035592814;0.12810371437269907;3;50;50;2.773619667466968;1345.8041835492413;3278.777132099711;1667.3451554633627;170.0;170.0;130.0;0;7
4156;305.70177324385634;310.6444;310.50515895961985;310.63014460429247;2574.3029111062942;826.3269065594269;785.330876233796;785.330876233796;70.0;75.05056687301621;70.0;50;55.825289578829995;0.1256442202080308;3;50;50;2.7541106207074524;1343.6525807622536;3280.9511186605514;1679.1641064275318;170.0;170.0;130.0;0;7
4157;305.7006820016037;310.64355;310.505516170361;310.63014460429247;2588.606761598744;826.1591372766719;785.171656625768;785.171656625768;70.0;75.03991616628238;70.0;50;55.84393782242407;0.12477684172426962;3;50;50;2.726961254685146;1341.5301016386315;3284.4681393575024;1696.3930943456878;170.0;170.0;130.0;0;7
4158;305.69960167177356;310.64374;310.5044935669737;310.63014460429247;2598.3065015143084;825.9938450431783;785.0147388749583;785.0147388749583;70.0;75.02934892918792;70.0;50;55.816582597709015;0.1251709022059373;3;50;50;2.7083412280046573;1339.4366158585485;3286.6172030021794;1708.0764310739846;170.0;170.0;130.0;0;7
