current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
4159;305.69853214524176;310.6431;310.5042204786173;310.63014460429247;2610.2888647189793;825.8302862885699;784.8594355954508;784.8594355954508;70.0;75.01903236105024;70.0;50;55.83394547463806;0.12663027911207791;3;50;50;2.686093431047232;1337.3735949936797;3289.447018613654;1722.5091875540109;170.0;170.0;130.0;0;7
4160;305.69747331397525;310.64282;310.5036911699561;310.63014460429247;2621.2799010227054;825.6688231830921;784.7060816976523;784.7060816976523;70.0;75.00863606103317;70.0;50;55.86523229329942;0.12912551955648155;3;50;50;2.6659000722143467;1335.3414160166865;3291.989011364545;1735.7478907818493;170.0;170.0;130.0;0;7
4161;305.69642507102145;310.6424;310.5033034451682;310.63014460429247;2632.573200071186;825.5092927424834;784.5545265269483;784.5545265269483;70.0;74.99808772625705;70.0;50;55.902123900175525;0.132277887795766;3;50;50;2.6455338210843284;1333.3394818758723;3294.6268791851758;1749.3506694857438;170.0;170.0;130.0;0;7
4162;305.69538731049715;310.64206;310.50311031650574;310.63014460429247;2644.3540801318513;825.3517393267664;784.4048111563873;784.4048111563873;70.0;74.9875904764197;70.0;50;55.8698987628281;0.1360479275342641;3;50;50;2.624708038776535;1331.366936112884;3297.412619612065;1763.5407395188151;170.0;170.0;130.0;0;7
4163;305.6943599275781;310.64197;310.5022473303917;310.63014460429247;2653.816364711397;825.19623666396;784.2570038325413;784.2570038325413;70.0;74.97747766619106;70.0;50;55.86313126412692;0.14055435762571733;3;50;50;2.6079433049646252;1329.4248507519378;3299.5129829289313;1774.938061294878;170.0;170.0;130.0;0;7
4164;305.69334281848825;310.6414;310.50170756639494;310.63014460429247;2664.174541887837;825.0424108118498;784.1107587196404;784.1107587196404;70.0;74.96759297243136;70.0;50;55.859681460085554;0.14582078917442232;3;50;50;2.5899965839017542;1327.5149204757686;3301.882491513844;1787.4144857039;170.0;170.0;130.0;0;7
4165;305.6923358804893;310.64093;310.50143167677544;310.63014460429247;2675.2390321432645;824.8904012916349;783.9662049067718;783.9662049067718;70.0;74.9580132354313;70.0;50;55.82284662626465;0.15173063066777104;3;50;50;2.5712190386635783;1325.6380146801957;3304.4632360681658;1800.7416642165622;170.0;170.0;130.0;0;7
4166;305.6913390118703;310.64075;310.5009633488553;310.63014460429247;2685.5147216784594;824.7403168865203;783.8234430726188;783.8234430726188;70.0;74.94869254883288;70.0;50;55.856115211205974;0.15824003433972678;3;50;50;2.5539475362355932;1323.7954312883562;3306.8146878740267;1813.1187322617047;170.0;170.0;130.0;0;7
4167;305.6903521119375;310.64038;310.5000903186147;310.63014460429247;2694.289046286161;824.5920282800897;783.6823536190526;783.6823536190526;70.0;74.93935582223423;70.0;50;55.852272562808096;0.16517211535288823;3;50;50;2.539206957700288;1321.9872461248474;3308.732504499812;1823.6874062516808;170.0;170.0;130.0;0;7
4168;305.6893750810041;310.63968;310.50064843848304;310.63014460429247;2707.5886919900113;824.4452935075584;783.5427126901125;783.5427126901125;70.0;74.92997879555361;70.0;50;55.92094765048919;0.17256961984401187;3;50;50;2.517899965815521;1320.213300896486;3311.984462217101;1839.7068295019687;170.0;170.0;130.0;0;7
4169;305.68840782037995;310.64005;310.4998114730087;310.63014460429247;2716.136337935148;824.3008276265498;783.4051820037323;783.4051820037323;70.0;74.92031579068421;70.0;50;55.930507794222905;0.18033813330006865;3;50;50;2.503955149354194;1318.4719474581664;3313.8512612197405;1850.0024690428859;170.0;170.0;130.0;0;7
4170;305.6874502323621;310.6395;310.4994650689629;310.63014460429247;2726.1506688359423;824.1578725777265;783.2690600878934;783.2690600878934;70.0;74.91078920267228;70.0;50;55.92894514286587;0.1885225341452781;3;50;50;2.4880508009286855;1316.7626736033867;3316.148970779077;1862.0647306128926;170.0;170.0;130.0;0;7
4171;305.6865022202244;310.63922;310.4987478894219;310.63014460429247;2734.79895164742;824.0166578450197;783.1345593493133;783.1345593493133;70.0;74.90154308489679;70.0;50;55.88996469365625;0.1974699383359848;3;50;50;2.474328141283029;1315.085826507599;3318.048058882445;1872.4815872593174;170.0;170.0;130.0;0;7
4172;305.68556368820805;310.63864;310.49851903303784;310.63014460429247;2744.909505115191;823.8769639369202;783.001476656534;783.001476656534;70.0;74.89269051743594;70.0;50;55.882300806301075;0.20721029353131826;3;50;50;2.4587022403233254;1313.442511931038;3320.3746349642443;1884.6597489112482;170.0;170.0;130.0;0;7
4173;305.6846345415119;310.63843;310.49862425530813;310.63014460429247;2755.9538813060644;823.7390191820076;782.8700233815042;782.8700233815042;70.0;74.88387517978151;70.0;50;55.92734172867972;0.2175801269753208;3;50;50;2.441993731788168;1311.8328585627185;3322.9801580859944;1897.9627000331554;170.0;170.0;130.0;0;7
4174;305.6837146862827;310.63852;310.49738165360156;310.63014460429247;2762.3819650511714;823.6029675617327;782.7403328533385;782.7403328533385;70.0;74.87499834066482;70.0;50;55.91552068522729;0.2282326032328541;3;50;50;2.431909182058087;1310.2551871154828;3324.247095679693;1905.705326904136;170.0;170.0;130.0;0;7
4175;305.6828040296058;310.6376;310.49722548663834;310.63014460429247;2772.267149813182;823.4680770195289;782.6117273596009;782.6117273596009;70.0;74.86648059247193;70.0;50;55.87730656884446;0.23943081221372609;3;50;50;2.417187946869713;1308.7088896815849;3326.5198007202425;1917.6120319499782;170.0;170.0;130.0;0;7
4176;305.68190247949565;310.63745;310.49682262042074;310.63014460429247;2781.1949077899535;823.3348906711998;782.4847097500189;782.4847097500189;70.0;74.85803333658606;70.0;50;55.9166275958722;0.2542624557079023;3;50;50;2.403957534904883;1307.1963929356557;3328.512420344199;1928.3655164329991;170.0;170.0;130.0;0;7
4177;305.6810099448866;310.63715;310.4965062540067;310.63014460429247;2790.2598129823664;823.2032544156322;782.3591373646715;782.3591373646715;70.0;74.84993919145803;70.0;50;55.925202438911406;0.2743645803506638;3;50;50;2.390708669248328;1305.7128686280396;3330.5506678665915;1939.2841947372606;170.0;170.0;130.0;0;7
4178;305.6801263356237;310.6369;310.4959373218723;310.63014460429247;2798.3330892340946;823.0731869441611;782.2350275302701;782.2350275302701;70.0;74.84240423957792;70.0;50;55.93520859710766;0.2980925903661671;3;50;50;2.3789360621338083;1304.2591661208676;3332.307335219557;1949.0084559824672;170.0;170.0;130.0;0;7
4179;305.6792515624534;310.63644;310.4955897987365;310.63014460429247;2807.943418169571;822.9445294130383;782.1122331618884;782.1122331618884;70.0;74.83100307535157;70.0;50;55.92912812056137;0.15015275082804463;3;50;50;2.365149311261876;1302.6049645456305;3334.469162583048;1960.584097185249;170.0;170.0;130.0;0;7
4180;305.6783855370148;310.63638;310.4951194771349;310.63014460429247;2816.1952098110833;822.8175207568648;781.990975558935;781.990975558935;70.0;74.82134842677272;70.0;50;55.949742554106344;0.21199851535347988;3;50;50;2.353412879758427;1301.218272926418;3336.2368299424425;1970.5233802174503;170.0;170.0;130.0;0;7
4181;305.67752817183055;310.63596;310.49548709334294;310.63014460429247;2826.454448478225;822.6919445815181;781.8710543182284;781.8710543182284;70.0;74.81422098844965;70.0;50;55.9502909766626;0.16193081560295752;3;50;50;2.339341265836305;1300.0308548358707;3338.60363561785;1982.8806331920227;170.0;170.0;130.0;0;7
4182;305.67667938029814;310.63605;310.49425469007224;310.63014460429247;2832.2046196326482;822.5681130846426;781.7527586397089;781.7527586397089;70.0;74.79807444212707;70.0;50;55.934029242689064;0.13270169176404067;3;50;50;2.331012918641821;1298.6081435175954;3339.657013226721;1989.806714347525;170.0;170.0;130.0;0;7
4183;305.6758390766811;310.63525;310.4942395246851;310.63014460429247;2842.3439124436154;822.4453163455292;781.6354309119771;781.6354309119771;70.0;74.78454035589462;70.0;50;55.968224426191696;0.18460356856496674;3;50;50;2.3171900176893394;1297.132555369546;3341.927027959762;2002.0194925383355;170.0;170.0;130.0;0;7
4184;305.6750071761002;310.6353;310.49335727287155;310.63014460429247;2849.437643624008;822.3242400029649;781.5197063084958;781.5197063084958;70.0;74.77280799220638;70.0;50;55.88488528602585;0.1372732332912534;3;50;50;2.3073184220686103;1295.647489121586;3343.363617047883;2010.563891745118;170.0;170.0;130.0;0;7
4185;305.6741835945252;310.63483;310.4938595138219;310.63014460429247;2861.138674490945;822.2044042541708;781.4051403303838;781.4051403303838;70.0;74.76477044855703;70.0;50;55.9416857979316;0.1968680315067104;3;50;50;2.2918873597158353;1294.144504768136;3346.1430768124;2024.6577834243442;170.0;170.0;130.0;0;7
4186;305.6733682487658;310.6353;310.49272592477996;310.63014460429247;2867.067020480171;822.0865270997772;781.2923982482788;781.2923982482788;70.0;74.7554058588367;70.0;50;55.93854168967875;0.14681385479678966;3;50;50;2.283681791150422;1292.6834831818496;3347.2977001310237;2031.7984761683663;170.0;170.0;130.0;0;7
4187;305.6725610564641;310.63452;310.4928281749201;310.63014460429247;2877.151364073733;821.969703065632;781.1806410752597;781.1806410752597;70.0;74.74791221248944;70.0;50;55.98180409327104;0.2202956242732057;3;50;50;2.270538895053221;1291.2168913496;3349.6398849574775;2043.9450680268114;170.0;170.0;130.0;0;7
4188;305.6717619360854;310.63452;310.492453214086;310.63014460429247;2885.3607993584783;821.8545790179545;781.0704682431651;781.0704682431651;70.0;74.73882210763057;70.0;50;55.98834836197769;0.15756289504462018;3;50;50;2.259806126646273;1289.802786369448;3351.46236226399;2053.8333328272874;170.0;170.0;130.0;0;7
4189;305.6709708069105;310.63422;310.4919524077244;310.63014460429247;2893.1673064691963;821.7408593156151;780.9616057982876;780.9616057982876;70.0;74.73132348257528;70.0;50;56.01426076056393;0.3178269020423983;3;50;50;2.2496428216565936;1288.3827168935939;3353.161948738034;2063.2362706421477;170.0;170.0;130.0;0;7
4190;305.6701875890273;310.6338;310.4919966443889;310.63014460429247;2902.5639051236694;821.6284786517948;780.8539932233163;780.8539932233163;70.0;74.72260878981197;70.0;50;55.95355344122874;0.1591530143876838;3;50;50;2.2377533977178867;1287.0134748881167;3355.327847432924;2074.5544737214605;170.0;170.0;130.0;0;7
4191;305.66941220332296;310.63382;310.49155674110676;310.63014460429247;2910.2834611811736;821.517682135515;780.7478577161071;780.7478577161071;70.0;74.71551754734212;70.0;50;55.99125034001138;0.32375285011266897;3;50;50;2.227923482734694;1285.6560672120368;3357.008250875456;2083.852678992724;170.0;170.0;130.0;0;7
4192;305.6686445714757;310.6335;310.49147138250805;310.63014460429247;2918.9351870956625;821.4082059340742;780.6429547401494;780.6429547401494;70.0;74.70754486751262;70.0;50;56.017141379963064;0.169353874178924;3;50;50;2.2171510987961938;1284.3525698610392;3358.9686272647014;2094.273682856726;170.0;170.0;130.0;0;7
4193;305.66788461594683;310.63342;310.49047184267704;310.63014460429247;2924.4212945490594;821.3001925599754;780.539416414777;780.539416414777;70.0;74.70033674434845;70.0;50;56.02081516555184;0.3468050557751212;3;50;50;2.210067578642307;1283.0635786945988;3360.026951456684;2100.8816992843426;170.0;170.0;130.0;0;7
4194;305.6671322599733;310.6326;310.49056050898764;310.63014460429247;2933.3450606728934;821.1931477661893;780.4367845467639;780.4367845467639;70.0;74.692615299322;70.0;50;56.021468246287604;0.18025224976335608;3;50;50;2.1992012917077766;1281.8298521672423;3362.070397418772;2111.6303755805006;170.0;170.0;130.0;0;7
4195;305.66638742755947;310.63263;310.49034730806943;310.63014460429247;2941.1620772926285;821.0876035206375;780.3355523272651;780.3355523272651;70.0;74.6856910024516;70.0;50;56.022894276528135;0.39882655163074787;3;50;50;2.189680070517893;1280.6111277868222;3363.800965970545;2121.045972098971;170.0;170.0;130.0;0;7
4196;305.6656500434698;310.6325;310.48999346214293;310.63014460429247;2948.30245053199;820.983385409807;780.2355580605265;780.2355580605265;70.0;74.67837618046534;70.0;50;56.04314428649914;0.3404620035414183;3;50;50;2.1810104371530983;1279.435623632463;3365.345732997713;2129.646551665782;170.0;170.0;130.0;0;7
4197;305.664920033221;310.63223;310.48943371596033;310.63014460429247;2954.5541821262136;820.8803862423533;780.1367023592604;780.1367023592604;70.0;74.6714367814175;70.0;50;56.00607044169993;0.19531865741993215;3;50;50;2.1734024837115298;1278.3084979962655;3366.636785471485;2137.176762371025;170.0;170.0;130.0;0;7
4198;305.6641973230747;310.6318;310.48909681312296;310.63014460429247;2961.475917769924;820.7784663396784;780.0388556970506;780.0388556970506;70.0;74.66522402305533;70.0;50;55.990833129077245;0.43691593419846697;3;50;50;2.1651300090721595;1277.1937838546703;3368.1229471739944;2145.5139929538736;170.0;170.0;130.0;0;7
4199;305.6634818400299;310.63153;310.4889096081563;310.63014460429247;2968.7113172092845;820.6777276137232;779.9421125756674;779.9421125756674;70.0;74.6586406471468;70.0;50;56.045488178843534;0.41487606896996;3;50;50;2.1566069709832125;1276.1212798270772;3369.7040667697106;2154.2290315785835;170.0;170.0;130.0;0;7
4200;305.6627735118155;310.6313;310.48875304700874;310.63014460429247;2975.896024144978;820.5782165584225;779.8465161132445;779.8465161132445;70.0;74.65212254321128;70.0;50;56.03941634286653;0.4142191828762236;3;50;50;2.14822371486827;1275.0809800924494;3371.275596800942;2162.8830110826266;170.0;170.0;130.0;0;7
4201;305.6620722668833;310.6312;310.4877473818683;310.63014460429247;2980.0591630965046;820.4799232185981;779.7520570784429;779.7520570784429;70.0;74.64585487454626;70.0;50;56.02974366406079;0.42574647803039056;3;50;50;2.1431195255290327;1274.0699666784049;3371.993520526892;2167.89751194974;170.0;170.0;130.0;0;7
4202;305.6613780344004;310.6304;310.4879106522359;310.63014460429247;2988.0652998059454;820.3823788986516;779.6583007431445;779.6583007431445;70.0;74.63994506839092;70.0;50;55.98509048860008;0.4431374335582774;3;50;50;2.1340077084579816;1273.0875688692986;3373.801504930362;2177.5409036162614;170.0;170.0;130.0;0;7
4203;305.66069074424234;310.6305;310.48818186719654;310.63014460429247;2996.2982258321217;820.2861756990856;779.5657963003257;779.5657963003257;70.0;74.63421706259834;70.0;50;56.05910923335092;0.46321260082116567;3;50;50;2.124755329848645;1272.1333797169095;3375.678523640963;2187.457463014791;170.0;170.0;130.0;0;7
4204;305.66001032698586;310.63074;310.48731253778226;310.63014460429247;3000.4946523221497;820.1913461658273;779.4745739529843;779.4745739529843;70.0;74.62806259532152;70.0;50;56.1055334059464;0.48393377428666895;3;50;50;2.119773984376435;1271.2053000395438;3376.4247224710325;2192.51205872203;170.0;170.0;130.0;0;7
4205;305.65933671390195;310.63004;310.48702687852324;310.63014460429247;3006.567159521083;820.0972657529119;779.384054325963;779.384054325963;70.0;74.62187725681468;70.0;50;56.08086904084283;0.3162549971316224;3;50;50;2.1128956130926757;1270.299874889139;3377.7036618049424;2199.8263936431445;170.0;170.0;130.0;0;7
4206;305.65866983694883;310.62976;310.48691881802625;310.63014460429247;3013.1404634164574;820.0042224013112;779.2945045291974;779.2945045291974;70.0;74.6160644517829;70.0;50;56.061451241756735;0.1075178078737764;3;50;50;2.105561914858228;1269.4175313836595;3379.1240226180557;2207.7439381851236;170.0;170.0;130.0;0;7
4207;305.6580096287653;310.62967;310.4867979229131;310.63014460429247;3019.5341355153028;819.9122915241334;779.2059945213223;779.2059945213223;70.0;74.61071340399187;70.0;50;56.03650330100881;0.22381219895756033;3;50;50;2.098477077940336;1268.564336247945;3380.4964575917584;2215.4451162281825;170.0;170.0;130.0;0;7
4208;305.6573560226636;310.6296;310.4861231800885;310.63014460429247;3023.9841666036828;819.8214436278768;779.1184969336139;779.1184969336139;70.0;74.60559519081812;70.0;50;56.06729701595681;0.3807080044136768;3;50;50;2.093403099231394;1267.7144837992946;3381.3259600262727;2220.805178674136;170.0;170.0;130.0;0;7
4209;305.65670895262286;310.62912;310.4861629973409;310.63014460429247;3030.729317601278;819.7313780697768;779.0317328010295;779.0317328010295;70.0;74.60019943067823;70.0;50;56.08280928246967;0.10338828504592357;3;50;50;2.08606926362409;1266.894670862172;3382.807094311439;2228.92971305074;170.0;170.0;130.0;0;7
4210;305.65606835328254;310.6291;310.48612057190513;310.63014460429247;3037.044314535029;819.6424464360316;778.9460283478584;778.9460283478584;70.0;74.59499305656173;70.0;50;56.1029998275857;0.22170441970528998;3;50;50;2.0792320853674497;1266.1064950360856;3384.1711800093553;2236.5361268574434;170.0;170.0;130.0;0;7
4211;305.6554341599356;310.62906;310.4859274884485;310.63014460429247;3042.8130583059283;819.5545807506508;778.8613204924885;778.8613204924885;70.0;74.58986742893661;70.0;50;56.088719528471216;0.4174121436613234;3;50;50;2.0729816513645862;1265.3166566357365;3385.385710189906;2243.4845787294907;170.0;170.0;130.0;0;7
4212;305.6548063085222;310.629;310.4854607096428;310.63014460429247;3047.530903305649;819.4676954159826;778.7775297928714;778.7775297928714;70.0;74.58485288377292;70.0;50;56.090517660584055;0.08759721367455597;3;50;50;2.06781309841514;1264.5519017851734;3386.3055425256875;2249.1672230316544;170.0;170.0;130.0;0;7
4213;305.6541847356229;310.6287;310.4853007742958;310.63014460429247;3053.499182983897;819.381627653579;778.6945051703809;778.6945051703809;70.0;74.57990425643227;70.0;50;56.08346272684882;0.2540320515263602;3;50;50;2.061421986126514;1263.7196720738034;3387.5822276397435;2256.356015904104;170.0;170.0;130.0;0;7
4214;305.6535693784526;310.62863;310.4849780205901;310.63014460429247;3058.174987488789;819.2965679737957;778.6124234221311;778.6124234221311;70.0;74.5758477286754;70.0;50;56.07883057403535;0.21065505359331382;3;50;50;2.056413900671146;1263.089666709579;3388.4939457676164;2261.988022430247;170.0;170.0;130.0;0;7
4215;305.652960174854;310.62823;310.4846446943281;310.63014460429247;3063.3463389821973;819.2123166859858;778.5310991970625;778.5310991970625;70.0;74.57119910109762;70.0;50;56.061433389394494;0.04488388039089841;3;50;50;2.0508837537858016;1262.2944011134853;3389.5548205457503;2268.2169153040572;170.0;170.0;130.0;0;7
4216;305.6523570632914;310.62802;310.48484218172416;310.63014460429247;3070.0283501395734;819.1289484907049;778.4506018150362;778.4506018150362;70.0;74.56685789426218;70.0;50;56.121870981432075;0.08002780521835576;3;50;50;2.0439708071553087;1261.5829763049821;3391.037046019714;2276.2653977431164;170.0;170.0;130.0;0;7
4217;305.6517599828444;310.62814;310.4845930691908;310.63014460429247;3075.0280207543647;819.0466932814003;778.3711446582246;778.3711446582246;70.0;74.5623828845221;70.0;50;56.10184624853848;0.26714873183912;3;50;50;2.0387243223461873;1260.8989509177636;3392.0560879548475;2282.2875009986324;170.0;170.0;130.0;0;7
4218;305.65116887320187;310.62802;310.4845279223052;310.63014460429247;3080.6881925616067;818.9652918113372;778.2924870695522;778.2924870695522;70.0;74.55785395179984;70.0;50;56.11734938473937;0.44263821489983;3;50;50;2.0328735744167523;1260.1964319183048;3393.2649933774055;2289.1051779404556;170.0;170.0;130.0;0;7
4219;305.65058367465576;310.62802;310.4841353983415;310.63014460429247;3084.6376958735977;818.8848437770878;778.2147215859536;778.2147215859536;70.0;74.55401070784434;70.0;50;56.06811553750286;0.2672091804050041;3;50;50;2.0287385243653127;1259.6531990783772;3393.9937294517576;2293.862354679749;170.0;170.0;130.0;0;7
4220;305.6500043280951;310.62766;310.48404666510515;310.63014460429247;3089.9608416217634;818.805086214493;778.1376040703385;778.1376040703385;70.0;74.54995397146224;70.0;50;56.12115601744807;0.08323650340410893;3;50;50;2.023289013313022;1259.0055379132627;3395.113743313231;2300.274083733414;170.0;170.0;130.0;0;7
4221;305.6494307750001;310.62753;310.483246191928;310.63014460429247;3093.085595222;818.7262280002586;778.0613284251386;778.0613284251386;70.0;74.54589187367911;70.0;50;56.058261602377044;0.05498337443711989;3;50;50;2.0198890431557257;1258.272219830044;3395.6285872797903;2304.0378494448996;170.0;170.0;130.0;0;7
4222;305.64886295743605;310.62704;310.4833179650874;310.63014460429247;3098.7786911158055;818.6479320365905;777.9855816639641;777.9855816639641;70.0;74.54270775276545;70.0;50;56.06230409740594;0.35000658881648405;3;50;50;2.014161709108659;1257.661553968957;3396.855038297626;2310.8951834489885;170.0;170.0;130.0;0;7
4223;305.64830081804763;310.627;310.48349620753004;310.63014460429247;3104.4003393561306;818.5705896258918;777.9107270777242;777.9107270777242;70.0;74.53954825769486;70.0;50;56.08346279407428;0.3998989262079675;3;50;50;2.0085847122228464;1257.1652488073196;3398.064168278551;2317.66645875446;170.0;170.0;130.0;0;7
4224;305.6477443000531;310.62708;310.4829574116466;310.63014460429247;3107.807725869239;818.494188346517;777.8367531238428;777.8367531238428;70.0;74.5356026728977;70.0;50;56.137202605999136;0.11354371707427902;3;50;50;2.0050414832885073;1256.580335053124;3398.666144526883;2321.7706558094987;170.0;170.0;130.0;0;7
4225;305.6471933472385;310.62668;310.4829737207265;310.63014460429247;3113.0273005005993;818.4183890808257;777.7633449022977;777.7633449022977;70.0;74.53195060496333;70.0;50;56.08814659327787;0.22292729091394392;3;50;50;1.9998614128299401;1256.0175529339497;3399.7750750528385;2328.057633452972;170.0;170.0;130.0;0;7
4226;305.64664790395204;310.62674;310.4826359081866;310.63014460429247;3117.021045401595;818.3434672282025;777.6907581256484;777.6907581256484;70.0;74.52885413042146;70.0;50;56.07068842960459;0.3466306296299564;3;50;50;1.995823309659519;1255.4491533150647;3400.543377401891;2332.8680991862216;170.0;170.0;130.0;0;7
4227;305.64610791509847;310.6265;310.48242705269223;310.63014460429247;3121.2722534963577;818.2692346812436;777.6188180998649;777.6188180998649;70.0;74.52565335246086;70.0;50;56.12316898647603;0.20781237218382387;3;50;50;1.9915884881932924;1254.9245632201155;3401.3867760724247;2337.9886793363635;170.0;170.0;130.0;0;7
4228;305.6455733261334;310.62625;310.4827298681573;310.63014460429247;3127.350819096512;818.1957296621968;777.5475603028098;777.5475603028098;70.0;74.52256633949054;70.0;50;56.11002481745547;0.36381478086578056;3;50;50;1.9857148764033679;1254.3723342146466;3402.7452413151664;2345.3103116017496;170.0;170.0;130.0;0;7
4229;305.645044083058;310.62656;310.4822063580769;310.63014460429247;3130.3701524022536;818.1232292489259;777.4772420409324;777.4772420409324;70.0;74.51909603115628;70.0;50;56.12406983100965;0.21050511156808227;3;50;50;1.982642818129365;1253.869462145116;3403.253632997559;2348.947098568515;170.0;170.0;130.0;0;7
4230;305.64452013241333;310.62616;310.48221093630104;310.63014460429247;3135.2777641103276;818.0512664108703;777.4074295557491;777.4074295557491;70.0;74.51618440209927;70.0;50;56.135369909610645;0.34990074240691627;3;50;50;1.9778820317121921;1253.3413368280435;3404.2906153389054;2354.85831687089;170.0;170.0;130.0;0;7
4231;305.6440014212751;310.62613;310.48196004702055;310.63014460429247;3139.1119589319483;817.9801276122195;777.3383888865841;777.3383888865841;70.0;74.51281395014853;70.0;50;56.088183339718135;0.20777556593429836;3;50;50;1.9741199369154325;1252.858639186831;3405.031166508345;2359.4766045335323;170.0;170.0;130.0;0;7
4232;305.6434878972483;310.62598;310.4816683418234;310.63014460429247;3142.8637450234;817.9096484313658;777.2699673037291;777.2699673037291;70.0;74.51043372229826;70.0;50;56.1195056797749;0.506402718042736;3;50;50;1.9704365387057365;1252.3534433320883;3405.7499250959345;2363.995630880686;170.0;170.0;130.0;0;7
4233;305.64297950846174;310.62576;310.4814466558584;310.63014460429247;3146.716984415889;817.8398154104049;777.202152289391;777.202152289391;70.0;74.50709188814288;70.0;50;56.13963682525355;0.44436523343470924;3;50;50;1.9666921018180261;1251.8738943273988;3406.505505843172;2368.6368577289386;170.0;170.0;130.0;0;7
4234;305.64247620356304;310.62552;310.4814242887825;310.63014460429247;3151.216096227643;817.7706430486129;777.1349572937753;777.1349572937753;70.0;74.50420186492019;70.0;50;56.1267119600673;0.40455393310135435;3;50;50;1.9623978385937464;1251.4038060452779;3407.4386314422754;2374.0560379061967;170.0;170.0;130.0;0;7
4235;305.6419779317133;310.6255;310.48147510439287;310.63014460429247;3155.9017395855726;817.7022284726545;777.0684725208886;777.0684725208886;70.0;74.50146533545245;70.0;50;56.12801121562093;0.5262098134126205;3;50;50;1.957965833025651;1250.9424430310532;3408.428644881416;2379.6998953308225;170.0;170.0;130.0;0;7
4236;305.6414846425821;310.62558;310.4810459475628;310.63014460429247;3158.854457833651;817.6345988645157;777.0027232065336;777.0027232065336;70.0;74.49873292461967;70.0;50;56.14193283654559;0.4159624783409299;3;50;50;1.9550698558013668;1250.4914985008143;3408.941334708514;2383.2564444606332;170.0;170.0;130.0;0;7
4237;305.6409962863422;310.62527;310.4809069611824;310.63014460429247;3162.761538013438;817.5674901596245;776.9374640270952;776.9374640270952;70.0;74.49627979278625;70.0;50;56.10216668098234;0.5183414607714525;3;50;50;1.9513577602431194;1250.047580034988;3409.7216194876846;2387.962522537186;170.0;170.0;130.0;0;7
4238;305.6405128136647;310.62518;310.4808595760639;310.63014460429247;3166.9296839350545;817.5010464019784;776.8728287803837;776.8728287803837;70.0;74.49392014989856;70.0;50;56.11743847348181;0.4030828319539097;3;50;50;1.9474392213221625;1249.6149400029221;3410.57411589976;2392.983054299774;170.0;170.0;130.0;0;7
4239;305.640034175714;310.62515;310.48043230657004;310.63014460429247;3169.7090944198453;817.4353062170323;776.8088533340124;776.8088533340124;70.0;74.49174800689191;70.0;50;56.11442862945974;0.4966448093307463;3;50;50;1.9447391849926916;1249.1901971612833;3411.0483152642882;2396.3308542287045;170.0;170.0;130.0;0;7
4240;305.6395603241428;310.6248;310.4804736706554;310.63014460429247;3174.060298319949;817.3700581379012;776.7453412056648;776.7453412056648;70.0;74.48948258132269;70.0;50;56.10939062261301;0.38517175073749854;3;50;50;1.940701667885394;1248.7768400427058;3411.957711712659;2401.571879326379;170.0;170.0;130.0;0;7
4241;305.6390912110873;310.62482;310.4805781287194;310.63014460429247;3178.5716668350965;817.3055396304808;776.6825130036486;776.6825130036486;70.0;74.48749929990154;70.0;50;56.12060200697239;0.32790431893019445;3;50;50;1.9365498540105706;1248.3708292149136;3412.91594534293;2407.005822702874;170.0;170.0;130.0;0;7
4242;305.63862678916234;310.62494;310.47975993987205;310.63014460429247;3179.804168124596;817.2417738702294;776.6203902461644;776.6203902461644;70.0;74.48538557960669;70.0;50;56.11801893289744;0.2683607279999194;3;50;50;1.935214785127385;1247.9736930952067;3412.972481745086;2408.4903705060765;170.0;170.0;130.0;0;7
4243;305.63816701145663;310.6243;310.48037794472737;310.63014460429247;3185.9922255058946;817.1782634220491;776.5585107240031;776.5585107240031;70.0;74.48322555556406;70.0;50;56.11495623756504;0.34804136710700107;3;50;50;1.9296738927089847;1247.5892232665663;3414.3946190678207;2415.9438856218508;170.0;170.0;130.0;0;7
4244;305.637711831528;310.62476;310.48021510345677;310.63014460429247;3189.4030029620603;817.1157579395315;776.4975709797319;776.4975709797319;70.0;74.48162520801498;70.0;50;56.09404704569728;0.25656772801204397;3;50;50;1.9265143799757563;1247.2081188984978;3415.057181249114;2420.052167067802;170.0;170.0;130.0;0;7
4245;305.6372612033987;310.62473;310.47949684238176;310.63014460429247;3190.799249464746;817.0538357622668;776.4371791896419;776.4371791896419;70.0;74.47948956551585;70.0;50;56.1335626430772;0.3203401213912258;3;50;50;1.9250701078202221;1246.8423665770374;3415.165261923125;2421.733945980287;170.0;170.0;130.0;0;7
4246;305.6368150815506;310.6241;310.4799824226126;310.63014460429247;3196.3402213147465;816.9921914690274;776.3770515257785;776.3770515257785;70.0;74.47753911906972;70.0;50;56.15335816839199;0.04394969838287466;3;50;50;1.920148740738536;1246.4885420243181;3416.4161106033325;2428.4080465736124;170.0;170.0;130.0;0;7
4247;305.636373420921;310.62442;310.479287780986;310.63014460429247;3197.709429304664;816.9314512939221;776.317769908188;776.317769908188;70.0;74.47545661259647;70.0;50;56.139694239160505;0.17413504259104684;3;50;50;1.9187453600139512;1246.140462847217;3416.520624736152;2430.0572575974684;170.0;170.0;130.0;0;7
4248;305.63593617689776;310.62387;310.4794969141891;310.63014460429247;3202.23325486682;816.8709834951771;776.2587472460001;776.2587472460001;70.0;74.47381962536468;70.0;50;56.10686394003815;0.3475762772797424;3;50;50;1.914708078404069;1245.7853071215159;3417.4980995278465;2435.506205487085;170.0;170.0;130.0;0;7
4249;305.6355033053147;310.62405;310.4794185162109;310.63014460429247;3205.6568184278294;816.8112643302134;776.2004261169843;776.2004261169843;70.0;74.47114850980726;70.0;50;56.18856169451084;0.1848660862091407;3;50;50;1.911611556357513;1245.4484999824124;3418.1761867642176;2439.6298877963213;170.0;170.0;130.0;0;7
4250;305.6350747624475;310.62393;310.4795934858594;310.63014460429247;3209.977836635495;816.7521265523836;776.1426510749465;776.1426510749465;70.0;74.46937209497898;70.0;50;56.17409084606193;0.3275507390739989;3;50;50;1.9077797016822584;1245.1057232851254;3419.1000132414038;2444.834554227454;170.0;170.0;130.0;0;7
4251;305.63465050500895;310.62415;310.47915686465205;310.63014460429247;3212.0619448548105;816.6937048161864;776.0855472494152;776.0855472494152;70.0;74.46691033628971;70.0;50;56.13908247444785;0.17227492656084564;3;50;50;1.9058179761493321;1244.7763093991448;3419.4175235380003;2447.34486257762;170.0;170.0;130.0;0;7
4252;305.6342304901448;310.62387;310.4791314326184;310.63014460429247;3215.6150912737485;816.6356605547271;776.0287999550985;776.0287999550985;70.0;74.4656176830788;70.0;50;56.157818901087595;0.22357666865605097;3;50;50;1.9026459749129656;1244.4420224444002;3420.131706950351;2451.6246274392306;170.0;170.0;130.0;0;7
4253;305.6338146754293;310.62384;310.47910394230496;310.63014460429247;3219.0388144929557;816.5782149085355;775.9726147103688;775.9726147103688;70.0;74.46333348602622;70.0;50;56.14438777917391;0.05696085943810658;3;50;50;1.899603154172981;1244.1245248664168;3420.823075496189;2455.7485020567656;170.0;170.0;130.0;0;7
4254;305.6334030188609;310.62384;310.47876361790526;310.63014460429247;3221.4017165204723;816.5213475237227;775.9169725803254;775.9169725803254;70.0;74.46222508117691;70.0;50;56.11476683686006;0.06477672391629596;3;50;50;1.8974320712532569;1243.8059635967024;3421.2103139512333;2458.5946175489094;170.0;170.0;130.0;0;7
4255;305.6329954788582;310.62363;310.47879726017726;310.63014460429247;3224.9864625060827;816.4648976808455;775.8617241604245;775.8617241604245;70.0;74.46062534069546;70.0;50;56.15606576057499;0.06538038362883469;3;50;50;1.894278073187782;1243.4930924219775;3421.947946596343;2462.912444088577;170.0;170.0;130.0;0;7
4256;305.6325920142556;310.62363;310.4785329680145;310.63014460429247;3227.501434254559;816.4090489902369;775.8070401016596;775.8070401016596;70.0;74.45902804495206;70.0;50;56.11316469171366;0.06357112659685527;3;50;50;1.8920053865495097;1243.1844301686137;3422.390601291385;2465.941727559617;170.0;170.0;130.0;0;7
4257;305.63219258429893;310.62344;310.4783289427505;310.63014460429247;3230.1927042321604;816.3536394406686;775.7527697910032;775.7527697910032;70.0;74.45762485411657;70.0;50;56.1592857644732;0.06097102234171814;3;50;50;1.8895976842088085;1242.8799868093993;3422.8831763806556;2469.1833622476374;170.0;170.0;130.0;0;7
4258;305.63179714864185;310.62323;310.4783130981458;310.63014460429247;3233.4950554919333;816.298695016987;775.6989373655836;775.6989373655836;70.0;74.45609550751935;70.0;50;56.12409611204346;0.05819957019471644;3;50;50;1.8867063414823488;1242.5801985426017;3423.5484273208485;2473.1610443400336;170.0;170.0;130.0;0;7
4259;305.63140566734137;310.62326;310.4784489157256;310.63014460429247;3237.299060172787;816.244307121819;775.6456277748669;775.6456277748669;70.0;74.45470550292768;70.0;50;56.16590560787772;0.05541891968792356;3;50;50;1.883422275429732;1242.2849945568294;3424.3513041225438;2477.7429679781226;170.0;170.0;130.0;0;7
4260;305.6310181008539;310.62335;310.47815918144124;310.63014460429247;3239.55830816835;816.1905504964917;775.5929104832682;775.5929104832682;70.0;74.45319171988568;70.0;50;56.13684812426775;0.052691166492181196;3;50;50;1.8813939862579345;1241.9946344516452;3424.735855116226;2480.4642321887777;170.0;170.0;130.0;0;7
4261;305.6306344100313;310.62317;310.47735195443727;310.63014460429247;3239.9753197150026;816.1371918041713;775.5405685542169;775.5405685542169;70.0;74.45197952334306;70.0;50;56.116944446518296;0.04998317035449418;3;50;50;1.8808487236333926;1241.7091238575622;3424.613593545657;2480.966522596721;170.0;170.0;130.0;0;7
4262;305.6302545561169;310.62247;310.47800511549565;310.63014460429247;3245.482895237943;816.0839533574934;775.488343817799;775.488343817799;70.0;74.45084006211484;70.0;50;56.14131018127571;0.047300768667582815;3;50;50;1.8762327295807102;1241.4297060093809;3425.8875775493184;2487.6003973141032;170.0;170.0;130.0;0;7
4263;305.62987850074165;310.6229;310.47785775199475;310.63014460429247;3248.121952232551;816.0316007853306;775.4369480452311;775.4369480452311;70.0;74.4495237890419;70.0;50;56.15060454717197;0.04464035954894996;3;50;50;1.8739266705027096;1241.1560258777067;3426.3814376437267;2490.779141464108;170.0;170.0;130.0;0;7
4264;305.62950620592017;310.62286;310.4778302019082;310.63014460429247;3251.1468546987453;815.9797014554978;775.3859790008887;775.3859790008887;70.0;74.44821067538399;70.0;50;56.15322314567638;0.04197294145275521;3;50;50;1.8713225692321944;1240.8870482464504;3426.982328610929;2494.4226364846395;170.0;170.0;130.0;0;7
4265;305.6291376340469;310.6229;310.47778783863544;310.63014460429247;3254.085676376665;815.9283127677195;775.3354900344817;775.3354900344817;70.0;74.44702715298112;70.0;50;56.11563649499722;0.11997643379238809;3;50;50;1.868796486197947;1240.6228594585223;3427.560584515215;2497.9624471956936;170.0;170.0;130.0;0;7
4266;305.62877274789236;310.62292;310.47745573190724;310.63014460429247;3255.9688856123503;815.8774210977458;775.2854684619949;775.2854684619949;70.0;74.44642981870668;70.0;50;56.12299756054419;0.21200533986126402;3;50;50;1.8671136497816878;1240.3594016431439;3427.855601706728;2500.2307727200764;170.0;170.0;130.0;0;7
4267;305.62841151059934;310.62268;310.4772136339608;310.63014460429247;3258.0534364155806;815.8268672035663;775.2357662060184;775.2357662060184;70.0;74.4452118986372;70.0;50;56.15937931313917;0.17569887527852757;3;50;50;1.865286325169449;1240.1061365893875;3428.2235717405615;2502.7416141625667;170.0;170.0;130.0;0;7
4268;305.62805388567926;310.62238;310.4777031396843;310.63014460429247;3262.6853315982426;815.776680908151;775.1864109796819;775.1864109796819;70.0;74.44470895489505;70.0;50;56.20296841364316;0.14672983988475607;3;50;50;1.8614626309034425;1239.8634219046214;3429.2818868663708;2508.3207319100834;170.0;170.0;130.0;0;7
4269;305.6276998370084;310.6227;310.4769783038121;310.63014460429247;3262.962930961192;815.7272442206968;775.137757968522;775.137757968522;70.0;74.44334591591708;70.0;50;56.12818671950235;0.08563752317637352;3;50;50;1.8610722221764875;1239.6344724105859;3429.1538498586874;2508.655100342756;170.0;170.0;130.0;0;7
4270;305.6273493288242;310.62216;310.4772143948917;310.63014460429247;3266.726682188075;815.6779024768261;775.0891984168178;775.0891984168178;70.0;74.44261247397297;70.0;50;56.15538696384118;0.15325289234402817;3;50;50;1.8579398307824713;1239.4010357627412;3429.95205254569;2513.1885386955364;170.0;170.0;130.0;0;7
4271;305.6270023257219;310.62234;310.4769715131439;310.63014460429247;3268.61070551541;815.6291788119701;775.041218755222;775.041218755222;70.0;74.44041047571895;70.0;50;56.163972232826225;0.12778531676120508;3;50;50;1.856303552822939;1239.1720495628654;3430.2812847032915;2515.4578447933113;170.0;170.0;130.0;0;7
4272;305.6266587926506;310.62213;310.47742888803;310.63014460429247;3273.130409352647;815.5807903452054;774.9935559195422;774.9935559195422;70.0;74.43956174103404;70.0;50;56.19262585927909;0.05804511619608377;3;50;50;1.8526006766450331;1238.948612569634;3431.275819859774;2520.9018280652635;170.0;170.0;130.0;0;7
4273;305.62631869490997;310.62256;310.4767174058113;310.63014460429247;3273.420168964154;815.5331319771624;774.9465771173061;774.9465771173061;70.0;74.43789817904225;70.0;50;56.16786919503383;0.03261602673701702;3;50;50;1.8522024029813824;1238.7185781594285;3431.148292722196;2521.2508435173236;170.0;170.0;130.0;0;7
4274;305.6259819981468;310.62204;310.4764769493621;310.63014460429247;3275.4306627810183;815.4855684157835;774.8996915501809;774.8996915501809;70.0;74.43534092614354;70.0;50;56.131699410830635;0.08493483021362636;3;50;50;1.850461801203319;1238.4852804886823;3431.4742486424116;2523.672483319737;170.0;170.0;130.0;0;7
4275;305.6256486683513;310.62183;310.4768002461465;310.63014460429247;3279.4335545883396;815.4383575717314;774.8531390490474;774.8531390490474;70.0;74.43447815330387;70.0;50;56.18366558298844;0.13287918670361876;3;50;50;1.8471832553082064;1238.2416617385747;3432.350054331111;2528.493966501655;170.0;170.0;130.0;0;7
4276;305.6253186718537;310.62207;310.47685322762607;310.63014460429247;3282.336851600996;815.3917976339565;774.8071969045859;774.8071969045859;70.0;74.4333004371719;70.0;50;56.16880062399494;0.02987882540753617;3;50;50;1.8447776718790934;1237.9990435728637;3432.9613960336997;2531.9909877534;170.0;170.0;130.0;0;7
4277;305.62499197532105;310.62222;310.47640181140196;310.63014460429247;3283.5444896819727;815.3457229181279;774.7617110154594;774.7617110154594;70.0;74.43180598687461;70.0;50;56.17958336214727;0.0699618402750275;3;50;50;1.8436710795899098;1237.7599397112067;3433.080422270757;2533.4455878219364;170.0;170.0;130.0;0;7
4278;305.62466854575376;310.62186;310.47653750963593;310.63014460429247;3286.782100978504;815.2998787728878;774.7164445347289;774.7164445347289;70.0;74.43076408398258;70.0;50;56.16519807172096;0.10963202533235972;3;50;50;1.8410117134231938;1237.517662026888;3433.764739019558;2537.3452906286084;170.0;170.0;130.0;0;7
4279;305.62434835048214;310.62195;310.4762296278305;310.63014460429247;3288.374515117136;815.254568962888;774.6716799593097;774.6716799593097;70.0;74.43000139493016;70.0;50;56.15510473281651;0.07801697262958385;3;50;50;1.8396257520288042;1237.2777510898532;3434.016505115591;2539.263353458591;170.0;170.0;130.0;0;7
4280;305.62403135716323;310.62173;310.47621285274704;310.63014460429247;3291.04154161283;815.2095464321447;774.6271874965706;774.6271874965706;70.0;74.42901067801073;70.0;50;56.14766214455257;0.10056356554507317;3;50;50;1.8374150599343189;1237.043292771345;3434.540007546827;2542.475786872654;170.0;170.0;130.0;0;7
4281;305.62371753377755;310.62173;310.4759229567384;310.63014460429247;3292.646454027279;815.1649717025973;774.5831164285742;774.5831164285742;70.0;74.42856580659645;70.0;50;56.13281890763095;0.06716312316139295;3;50;50;1.836028136044489;1236.811554008883;3434.79478310931;2544.408903875858;170.0;170.0;130.0;0;7
4282;305.6234068486257;310.6215;310.4756005883531;310.63014460429247;3294.170833695088;815.1206852271863;774.5393183454618;774.5393183454618;70.0;74.4273912245599;70.0;50;56.17813488699343;0.15314813070862954;3;50;50;1.8346997455212288;1236.586380794623;3435.008707940138;2546.2450191857333;170.0;170.0;130.0;0;7
4283;305.6230992703253;310.62112;310.4761327280529;310.63014460429247;3298.631613765163;815.0766746047034;774.4957816980286;774.4957816980286;70.0;74.42682557035829;70.0;50;56.1374306626719;0.1709194359356161;3;50;50;1.8311532132670598;1236.3624065495105;3436.0411458814033;2551.6180287801394;170.0;170.0;130.0;0;7
4284;305.622794767808;310.6216;310.4759566147229;310.63014460429247;3300.5427797737393;815.033378784847;774.4529147512509;774.4529147512509;70.0;74.42626077251117;70.0;50;56.15796555916761;0.17035596063769276;3;50;50;1.8295510866866858;1236.1456737797882;3436.381489192965;2553.9200282374695;170.0;170.0;130.0;0;7
4285;305.62249331031586;310.62155;310.4757333277819;310.63014460429247;3302.2869202893207;814.9904154550512;774.410361878944;774.410361878944;70.0;74.42511662214929;70.0;50;56.17670677923226;0.16245577786648369;3;50;50;1.8280768062840016;1235.9351337184821;3436.6672902974456;2556.0208454884873;170.0;170.0;130.0;0;7
4286;305.6221948673986;310.62137;310.4760721631163;310.63014460429247;3306.0197062528564;814.947759227686;774.3680994509562;774.3680994509562;70.0;74.42368594137955;70.0;50;56.18950328476989;0.15219941410758508;3;50;50;1.8251064171771618;1235.7253332626035;3437.490649508499;2560.516986181566;170.0;170.0;130.0;0;7
4287;305.62189940891056;310.62164;310.47594954713827;310.63014460429247;3308.0944676993345;814.9057069857413;774.326403611482;774.326403611482;70.0;74.42215013105108;70.0;50;56.199047907296375;0.14095493841976747;3;50;50;1.8233917875712868;1235.51348097347;3437.868911109416;2563.016036343849;170.0;170.0;130.0;0;7
4288;305.6216069050074;310.62158;310.4754546616607;310.63014460429247;3308.831636273264;814.8640101246966;774.2850430875739;774.2850430875739;70.0;74.42061606176405;70.0;50;56.20010789831447;0.1291074468825144;3;50;50;1.8226843218572917;1235.299224801966;3437.888318348717;2563.903955891147;170.0;170.0;130.0;0;7
4289;305.62131732614324;310.62115;310.4753768944652;310.63014460429247;3311.042076706567;814.822468345498;774.2438315390363;774.2438315390363;70.0;74.41926888223077;70.0;50;56.140050884866994;0.07593876887173678;3;50;50;1.8208729819054246;1235.0831562746448;3438.3083149144018;2566.56643139306;170.0;170.0;130.0;0;7
4290;305.62103064306774;310.62106;310.4755557208281;310.63014460429247;3314.1471037579713;814.7813015768168;774.2029735409541;774.2029735409541;70.0;74.41826498489557;70.0;50;56.178098041660775;0.06315669019909365;3;50;50;1.818397833051089;1234.865663076414;3438.973991289679;2570.306436476477;170.0;170.0;130.0;0;7
4291;305.620746826823;310.62122;310.47494431632254;310.63014460429247;3314.3914081633156;814.7406429430873;774.1625929194298;774.1625929194298;70.0;74.41686315459575;70.0;50;56.19238181951523;0.0421944105042229;3;50;50;1.8180669821186108;1234.6487900656325;3438.875468874707;2570.6007011327147;170.0;170.0;130.0;0;7
4292;305.6204658487407;310.6207;310.4752613974317;310.63014460429247;3317.9671147249974;814.7000646039443;774.1222916449287;774.1222916449287;70.0;74.4155459474731;70.0;50;56.145559157847885;0.01941633965896017;3;50;50;1.815249598210157;1234.428641842823;3439.6714165259227;2574.9076396862592;170.0;170.0;130.0;0;7
4293;305.62018768043924;310.62097;310.4750358148078;310.63014460429247;3319.720393855592;814.6600638720241;774.082532354354;774.082532354354;70.0;74.41347128928011;70.0;50;56.1712472762794;0.04372558555733974;3;50;50;1.813781677391142;1234.2053512728871;3439.945335534465;2577.0194643990612;170.0;170.0;130.0;0;7
4294;305.6199122938208;310.62088;310.4746241272863;310.63014460429247;3320.6889580190914;814.6203679498533;774.0430612424051;774.0430612424051;70.0;74.41302193013445;70.0;50;56.18193313683397;0.03195701818114571;3;50;50;1.8129100374653122;1233.9711583212297;3440.0483007026583;2578.186099933996;170.0;170.0;130.0;0;7
4295;305.6196396610685;310.62054;310.4746891141649;310.63014460429247;3323.3821166908174;814.5808593562717;774.0037689980278;774.0037689980278;70.0;74.4108813861591;70.0;50;56.13556292748626;0.03379640750789292;3;50;50;1.8107577951569471;1233.7396696404849;3440.604842811656;2581.43000955409;170.0;170.0;130.0;0;7
4296;305.61936975464374;310.6206;310.4748059029119;310.63014460429247;3326.3512566384015;814.541795204429;773.9648948128175;773.9648948128175;70.0;74.40986808724986;70.0;50;56.19080951681963;0.030654136706957047;3;50;50;1.8083966545797527;1233.5024564331961;3441.2143583963943;2585.0063386209554;170.0;170.0;130.0;0;7
4297;305.6191025472832;310.62073;310.47459322016647;310.63014460429247;3328.0159055132503;814.5032160686012;773.9264764208012;773.9264764208012;70.0;74.40844571040569;70.0;50;56.20112836173036;0.026270110897698373;3;50;50;1.8070153441294485;1233.2631160437522;3441.506193994794;2587.0114081907104;170.0;170.0;130.0;0;7
4298;305.6188380119963;310.62054;310.47439214668367;310.63014460429247;3329.7510599766965;814.4649267689456;773.8883322122331;773.8883322122331;70.0;74.40744798721016;70.0;50;56.15563127858573;0.022136095070081296;3;50;50;1.8055802706873927;1233.0233693426744;3441.80704045163;2589.1014017419316;170.0;170.0;130.0;0;7
4299;305.6185761220622;310.6204;310.4741424779638;310.63014460429247;3331.2716839958503;814.4269374633052;773.8504716238201;773.8504716238201;70.0;74.406628563977;70.0;50;56.15889696325297;0.01850790514707512;3;50;50;1.8043084047685085;1232.7866121637455;3442.0555639711915;2590.932993373002;170.0;170.0;130.0;0;7
4300;305.61831685102754;310.62018;310.47460083944543;310.63014460429247;3335.2879261451562;814.3892158010543;773.8128645415691;773.8128645415691;70.0;74.40577547891817;70.0;50;56.214799522667576;0.015276210245346533;3;50;50;1.8012120083899916;1232.5547455949359;3442.9783527740065;2595.770557041841;170.0;170.0;130.0;0;7
4301;305.61806017270317;310.6205;310.47453935125674;310.63014460429247;3337.4016590643205;814.3521333940771;773.7758567152832;773.7758567152832;70.0;74.40457312155739;70.0;50;56.21736194750707;0.012246886664655676;3;50;50;1.7995193951674664;1232.327362553252;3443.3936609745165;2598.3165483429743;170.0;170.0;130.0;0;7
4302;305.61780606116207;310.6205;310.4745756659352;310.63014460429247;3339.856278630966;814.3154058911113;773.7391835495558;773.7391835495558;70.0;74.4036073322493;70.0;50;56.16200140665933;0.009338785892722967;3;50;50;1.7975815659165753;1232.1037211270784;3443.896918956423;2601.2731376109987;170.0;170.0;130.0;0;7
4303;305.6175544907364;310.62064;310.47426686534845;310.63014460429247;3341.0486370303806;814.2790836162591;773.7028918557382;773.7028918557382;70.0;74.40279928687877;70.0;50;56.19570771250716;0.006541481947252237;3;50;50;1.7965684758561862;1231.8853992739691;3444.060140755041;2602.709333303094;170.0;170.0;130.0;0;7
4304;305.61730543601493;310.6204;310.474070260941;310.63014460429247;3342.604628699397;814.2429780664818;773.6668062152456;773.6668062152456;70.0;74.40200057708738;70.0;50;56.18309414025077;0.0038096675934582436;3;50;50;1.7952950991120287;1231.673244821831;3444.3227933205008;2604.5835252684237;170.0;170.0;130.0;0;7
4305;305.6170588718407;310.62018;310.4736628711861;310.63014460429247;3343.365475224534;814.2071431342031;773.6309767631764;773.6309767631764;70.0;74.4011265546696;70.0;50;56.19717827648638;0.001122227832567546;3;50;50;1.794604207048951;1231.467057266934;3444.3741412227687;2605.4999649079514;170.0;170.0;130.0;0;7
4306;305.6168147733082;310.61978;310.47435828386165;310.63014460429247;3348.034285322118;814.1714601041384;773.5952930182181;773.5952930182181;70.0;74.4002955306871;70.0;50;56.199447706195;0.03485244041064561;3;50;50;1.791085583466201;1231.2664052623977;3445.4793358282573;2611.123546670492;170.0;170.0;130.0;0;7
4307;305.616573115761;310.62033;310.47328855562193;310.63014460429247;3346.385995197806;814.1365105099476;773.5602961133578;773.5602961133578;70.0;74.39893670561662;70.0;50;56.193111321619526;0.049821893753133395;3;50;50;1.7921429094301413;1231.0751765405626;3444.873314648713;2609.1381812157583;170.0;170.0;130.0;0;7
4308;305.61633387478935;310.61948;310.47369336763126;310.63014460429247;3349.8464408606187;814.1013532528967;773.5251102759589;773.5251102759589;70.0;74.40069483462847;70.0;50;56.186180335316536;0.028625174961703692;3;50;50;1.7895218000135937;1230.8840742566051;3445.684498261732;2613.306288016616;170.0;170.0;130.0;0;7
4309;305.6160970262274;310.61975;310.4738762656674;310.63014460429247;3352.5023528715446;814.0667488635502;773.4904432302502;773.4904432302502;70.0;74.397022787215;70.0;50;56.16507514637725;0.035432542691609115;3;50;50;1.7874883094305583;1230.7143209449812;3446.2583752030914;2616.505334033776;170.0;170.0;130.0;0;7
4310;305.61586254615105;310.62;310.47368319323004;310.63014460429247;3353.9818940694113;814.0325768910658;773.4561828704572;773.4561828704572;70.0;74.39987628425476;70.0;50;56.19374866783846;0.022141803952905548;3;50;50;1.7862869021294616;1230.538694042813;3446.4738685518687;2618.287441406607;170.0;170.0;130.0;0;7
