current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
4311;305.61563041087544;310.6199;310.4735626054866;310.63014460429247;3355.312329271448;813.998661809781;773.4221658344123;773.4221658344123;70.0;74.39563026536791;70.0;50;56.20349934835217;0.05521363669384982;3;50;50;1.7852352757196057;1230.3793014476817;3446.740656880051;2619.88995060746;170.0;170.0;130.0;0;7
4312;305.6154005969526;310.61972;310.4735901913315;310.63014460429247;3357.6969692602006;813.9649811359942;773.3883711849923;773.3883711849923;70.0;74.39661699436017;70.0;50;56.18522587815371;0.037333470450249706;3;50;50;1.7833746763033007;1230.2097980125425;3447.157979663513;2622.762249473912;170.0;170.0;130.0;0;7
4313;305.615173081169;310.61987;310.4738467438561;310.63014460429247;3360.1888019119697;813.9316913313877;773.3549445191404;773.3549445191404;70.0;74.3963186754299;70.0;50;56.247290479833076;0.013476781550792793;3;50;50;1.7815136589908063;1230.0465681315525;3447.7872608303023;2625.763661902968;170.0;170.0;130.0;0;7
4314;305.61494784054327;310.61996;310.4736838692224;310.63014460429247;3361.708076789627;813.8988078206627;773.321900177568;773.321900177568;70.0;74.39284592508619;70.0;50;56.23424098336601;0.03551189751387085;3;50;50;1.7802957896402005;1229.8900737577342;3448.0037999339597;2627.593628493106;170.0;170.0;130.0;0;7
4315;305.6147248523238;310.61993;310.4735857063532;310.63014460429247;3363.414217204712;813.8661855439503;773.2891031407892;773.2891031407892;70.0;74.39281823056733;70.0;50;56.22873498612242;0.046213069270578444;3;50;50;1.7789502066138174;1229.7225971028465;3448.291455939625;2629.6486746230757;170.0;170.0;130.0;0;7
4316;305.61450409398645;310.61987;310.4731317146829;310.63014460429247;3363.6229281782125;813.8338519504782;773.2565789424818;773.2565789424818;70.0;74.39090256070656;70.0;50;56.23533369248146;0.04808751152837942;3;50;50;1.7786947722340023;1229.5548824115099;3448.234618242626;2629.9000669906577;170.0;170.0;130.0;0;7
4317;305.61428554323254;310.61942;310.47308801858014;310.63014460429247;3365.4913560430073;813.8015842086372;773.2241201789915;773.2241201789915;70.0;74.38967587217832;70.0;50;56.214311856670676;0.04619870945495563;3;50;50;1.777237923967276;1229.381700650049;3448.576146565107;2632.150588353803;170.0;170.0;130.0;0;7
4318;305.61406917798615;310.61935;310.47323292914143;310.63014460429247;3367.943794599262;813.7696288268875;773.191956269657;773.191956269657;70.0;74.38848082112972;70.0;50;56.1815610597597;0.04202015355666333;3;50;50;1.77537763170773;1229.2045678221125;3449.1011085151667;2635.104550594812;170.0;170.0;130.0;0;7
4319;305.6138549763922;310.61954;310.47309097709064;310.63014460429247;3369.396071096733;813.738072153664;773.160167567856;773.160167567856;70.0;74.38744320035475;70.0;50;56.22696985100782;0.03639567901677765;3;50;50;1.7742262409323442;1229.0244577724648;3449.3507789799846;2636.8538176360157;170.0;170.0;130.0;0;7
4320;305.6136429168142;310.61945;310.47306503159274;310.63014460429247;3371.2291950807453;813.7067651558121;773.1286153465189;773.1286153465189;70.0;74.38618289508118;70.0;50;56.21899566765836;0.03004303877169434;3;50;50;1.7728097145101667;1228.8414935809642;3449.7129300855236;2639.061815474758;170.0;170.0;130.0;0;7
4321;305.61343297783196;310.61948;310.47254494593017;310.63014460429247;3371.3078436566893;813.6757640765395;773.0973519417981;773.0973519417981;70.0;74.38495352604835;70.0;50;56.21451682497293;0.023451943376940676;3;50;50;1.772632936363741;1228.654918909243;3449.600901736296;2639.156547684483;170.0;170.0;130.0;0;7
4322;305.61322513823956;310.61905;310.4727363198734;310.63014460429247;3373.939003510757;813.6448080784407;773.0661345602742;773.0661345602742;70.0;74.38387276841124;70.0;50;56.178744849124485;0.01691530997571533;3;50;50;1.7706522834340819;1228.465154132477;3450.1750213208998;2642.3257797287074;170.0;170.0;130.0;0;7
4323;305.6130193770431;310.61923;310.4730431185011;310.63014460429247;3376.9841506651596;813.6142760211303;773.0353158283424;773.0353158283424;70.0;74.38289767904314;70.0;50;56.187105985415236;0.010566256531333806;3;50;50;1.7683843047179715;1228.2732705972646;3450.8603872036906;2645.9936594761853;170.0;170.0;130.0;0;7
4324;305.6128156734586;310.61954;310.47256667446436;310.63014460429247;3377.214637023715;813.5842287704526;773.0049523863484;773.0049523863484;70.0;74.38192401651008;70.0;50;56.179468929843736;0.003724527855055726;3;50;50;1.7680995533559283;1228.0799827269284;3450.791086021397;2646.2712802950655;170.0;170.0;130.0;0;7
4325;305.61261400690995;310.6192;310.4727465729538;310.63014460429247;3379.655772228054;813.554248095476;772.9746549202029;772.9746549202029;70.0;74.38245038706123;70.0;50;56.245157290673944;0.0;3;50;50;1.7662758169639912;1227.8810142636164;3451.3574176720804;2649.2116276486913;170.0;170.0;130.0;0;7
4326;305.61241435702675;310.61923;310.4729207073225;310.63014460429247;3381.707694039183;813.5246618851827;772.9447286299795;772.9447286299795;70.0;74.38009525889805;70.0;50;56.17762502257632;0.004116700222425607;3;50;50;1.7647652484826104;1227.6942773975125;3451.9040265401845;2651.6831674701966;170.0;170.0;130.0;0;7
4327;305.6122167036424;310.61935;310.47244598988163;310.63014460429247;3382.573137829211;813.4954119015225;772.9151192904475;772.9151192904475;70.0;74.37859693505146;70.0;50;56.25094518837068;0.012273371274247324;3;50;50;1.7639712007454817;1227.507569235958;3451.823982969442;2652.7255945152856;170.0;170.0;130.0;0;7
4328;305.61202102679187;310.61914;310.4724486751935;310.63014460429247;3384.379469840147;813.4663217812183;772.8856627173798;772.8856627173798;70.0;74.37581289753804;70.0;50;56.25568160594759;0.012273371274247324;3;50;50;1.762597537456096;1227.3157736909516;3452.2067576372074;2654.9013214224574;170.0;170.0;130.0;0;7
4329;305.61182730670987;310.61908;310.47257539962817;310.63014460429247;3386.648423544828;813.4375308493057;772.8564885940494;772.8564885940494;70.0;74.37950415984847;70.0;50;56.20663374107991;0.004148081058033881;3;50;50;1.7609010731387056;1227.103621404788;3452.727427495115;2657.6342761597457;170.0;170.0;130.0;0;7
4330;305.6116355238287;310.61917;310.4725595778925;310.63014460429247;3388.1993744487118;813.4091073103258;772.8276603983008;772.8276603983008;70.0;74.3724754166843;70.0;50;56.28111093107579;0.0;3;50;50;1.7597278599520376;1226.9223788293766;3453.078081942192;2659.502396523474;170.0;170.0;130.0;0;7
4331;305.61144565877635;310.61905;310.4720050489061;310.63014460429247;3388.650986390453;813.380944279998;772.7990786164149;772.7990786164149;70.0;74.3758500753567;70.0;50;56.20916653592778;0.0;3;50;50;1.7592360172860624;1226.7233740030072;3452.9259956261567;2660.046363107301;170.0;170.0;130.0;0;7
4332;305.6112576923745;310.61877;310.47256697327265;310.63014460429247;3391.905649429332;813.3528785269772;772.7705912807754;772.7705912807754;70.0;74.37006157128093;70.0;50;56.21371892765024;0.0022653346283192377;3;50;50;1.756918176503959;1226.530594526334;3453.8407549367475;2663.966604737631;170.0;170.0;130.0;0;7
4333;305.6110716056367;310.61908;310.4719042555314;310.63014460429247;3392.014736374132;813.3253252788888;772.7425849304026;772.7425849304026;70.0;74.37337705581922;70.0;50;56.212270735546994;0.0;3;50;50;1.7566592740699618;1226.3348104813722;3453.5776481842404;2664.0979999626425;170.0;170.0;130.0;0;7
4334;305.61088737976627;310.61877;310.4722673973348;310.63014460429247;3394.5156144560838;813.2978178814346;772.7146251177238;772.7146251177238;70.0;74.36874808942127;70.0;50;56.251620559968146;0.0;3;50;50;1.7548728449498017;1226.1422526646388;3454.297200649993;2667.1103076123536;170.0;170.0;130.0;0;7
4335;305.61070499615454;310.61887;310.4715968612792;310.63014460429247;3394.5048953032274;813.2707105801989;772.6870416224974;772.6870416224974;70.0;74.37267992369527;70.0;50;56.21778492062451;0.0;3;50;50;1.7547051248425825;1225.952173334738;3454.0172965699076;2667.0973963927377;170.0;170.0;130.0;0;7
4336;305.6105244363789;310.61847;310.47232224754976;310.63014460429247;3398.2577674889435;813.2436309001718;772.6594876662466;772.6594876662466;70.0;74.3668196876654;70.0;50;56.24196944668577;0.0;3;50;50;1.7520626706543765;1225.775572068799;3455.066124570282;2671.617730940433;170.0;170.0;130.0;0;7
4337;305.61034568220106;310.61893;310.4716551214315;310.63014460429247;3398.24251753689;813.2171361352732;772.6324820728148;772.6324820728148;70.0;74.37128474945841;70.0;50;56.240005860509456;0.0;3;50;50;1.751898719478935;1225.5961564408217;3454.7753454614995;2671.5993623731842;170.0;170.0;130.0;0;7
4338;305.61016871556495;310.6186;310.47200307141435;310.63014460429247;3400.5270792479105;813.1906676613675;772.6055047445242;772.6055047445242;70.0;74.36516091967685;70.0;50;56.18743968888408;0.0;3;50;50;1.7502850883902727;1225.4291701308541;3455.447710993793;2674.351116954109;170.0;170.0;130.0;0;7
4339;305.6099935185952;310.61868;310.4714681579524;310.63014460429247;3400.994318473847;813.1645659075336;772.578872617404;772.578872617404;70.0;74.37060135444285;70.0;50;56.198217209503646;0.0;3;50;50;1.7497873638955967;1225.2605542753938;3455.269999004953;2674.9139066017497;170.0;170.0;130.0;0;7
4340;305.6098200735952;310.61847;310.4720944994863;310.63014460429247;3404.1325949031398;813.1385614378885;772.5523348256163;772.5523348256163;70.0;74.36413652066963;70.0;50;56.2069056015915;0.0;3;50;50;1.7476056020894994;1225.1078306597706;3456.1927410996486;2678.6939605608322;170.0;170.0;130.0;0;7
4341;305.60964836304515;310.61874;310.4717642396929;310.63014460429247;3405.332561074999;813.1130494172456;772.5262592734115;772.5262592734115;70.0;74.37015770457704;70.0;50;56.267573434109615;0.0;3;50;50;1.7466061891298823;1224.9534854322146;3456.1944382867323;2680.1393198148367;170.0;170.0;130.0;0;7
4342;305.60947836960065;310.6187;310.4721610328559;310.63014460429247;3407.45392462402;813.0877424277793;772.5003783427848;772.5003783427848;70.0;74.36253052834935;70.0;50;56.204823568341;0.0;3;50;50;1.745146012963008;1224.8147727922383;3456.8788417366836;2682.694502209633;170.0;170.0;130.0;0;7
4343;305.6093100760906;310.6189;310.47108576544366;310.63014460429247;3406.0379855558103;813.0627765203116;772.4748186955349;772.4748186955349;70.0;74.36970109876917;70.0;50;56.196614706977236;0.0;3;50;50;1.745930472637744;1224.6716593441033;3456.148738851286;2680.989003601974;170.0;170.0;130.0;0;7
4344;305.6091434655156;310.61826;310.47180998163304;310.63014460429247;3409.131413209957;813.0376280622153;772.4490927750406;772.4490927750406;70.0;74.36126501822913;70.0;50;56.21021714247834;0.006483603483431466;3;50;50;1.7438268134596542;1224.5466918133884;3457.1313765741725;2684.7150372113933;170.0;170.0;130.0;0;7
4345;305.60897852104637;310.61844;310.4713313244203;310.63014460429247;3409.9804417235478;813.0129642562983;772.4238218008134;772.4238218008134;70.0;74.37020239511452;70.0;50;56.230365030686656;0.0;3;50;50;1.743050352936229;1224.4135483904233;3456.962483641944;2685.7376920560137;170.0;170.0;130.0;0;7
4346;305.6088152260218;310.61838;310.4723159892913;310.63014460429247;3413.7478325091197;812.9884525819388;772.3986961473447;772.3986961473447;70.0;74.36046435268983;70.0;50;56.224831766170894;0.01833762902441549;3;50;50;1.740521087912956;1224.3034316534;3458.177833207191;2690.275514257235;170.0;170.0;130.0;0;7
4347;305.60865356394754;310.6189;310.470722709173;310.63014460429247;3410.4968448816617;812.964524314262;772.3741173727898;772.3741173727898;70.0;74.36770151144833;70.0;50;56.2081146813375;0.0;3;50;50;1.742545100059636;1224.1847256265758;3456.9182060135668;2686.359699659962;170.0;170.0;130.0;0;7
4348;305.608493518494;310.6179;310.4717005703075;310.63014460429247;3414.3454694873176;812.9401411963393;772.3491187106362;772.3491187106362;70.0;74.35906363315571;70.0;50;56.218028971230076;0.0;3;50;50;1.7399504068374774;1224.0740013672275;3458.124483977746;2690.9953679974747;170.0;170.0;130.0;0;7
4349;305.608335073495;310.61832;310.47091861447416;310.63014460429247;3413.775195005006;812.9163533239364;772.3246779396447;772.3246779396447;70.0;74.36863782041499;70.0;50;56.22919810665032;0.010834874256389071;3;50;50;1.7401715192296106;1223.9578037586725;3457.6403778252684;2690.3084723835304;170.0;170.0;130.0;0;7
4350;305.60817821294603;310.61795;310.47144099277995;310.63014460429247;3416.3019420577657;812.8925067897775;772.3001861629456;772.3001861629456;70.0;74.35980779433959;70.0;50;56.269157672497954;0.010591966132409425;3;50;50;1.7384479432510913;1223.865611059943;3458.38652810855;2693.351939208579;170.0;170.0;130.0;0;7
4351;305.6080229210025;310.61813;310.4711929891068;310.63014460429247;3417.564638924501;812.8690593984735;772.276069659356;772.276069659356;70.0;74.36526006503753;70.0;50;56.24334995302421;0.0042463629123403734;3;50;50;1.7374336844841451;1223.762143642573;3458.40073452689;2694.8728575845626;170.0;170.0;130.0;0;7
4352;305.6078691819784;310.6182;310.4713259892757;310.63014460429247;3418.550690100471;812.8458238595806;772.2521540164673;772.2521540164673;70.0;74.35800526432406;70.0;50;56.2374270977106;0.0;3;50;50;1.7367706871852584;1223.6640375960194;3458.7749073337113;2696.060556226018;170.0;170.0;130.0;0;7
4353;305.60771698034455;310.6181;310.4707248510939;310.63014460429247;3418.563291847191;812.8227590482741;772.2284009286805;772.2284009286805;70.0;74.36765475881685;70.0;50;56.25984527656638;0.0056109469233547316;3;50;50;1.7366005921002465;1223.5535776463541;3458.4531401537506;2696.075735029942;170.0;170.0;130.0;0;7
4354;305.60756630072706;310.61783;310.4713510123436;310.63014460429247;3421.1190975608324;812.7997209517478;772.2046762843772;772.2046762843772;70.0;74.36158955810484;70.0;50;56.20832715854394;0.0050936821347988825;3;50;50;1.7348970427197528;1223.47834799384;3459.27629665631;2699.154203012023;170.0;170.0;130.0;0;7
4355;305.6074171279057;310.6181;310.4708785325837;310.63014460429247;3420.9778251978855;812.7770852342071;772.1813298907771;772.1813298907771;70.0;74.36047327342617;70.0;50;56.20879427829702;0.0;3;50;50;1.7348910927289776;1223.395394291167;3459.047976904685;2698.984040450853;170.0;170.0;130.0;0;7
4356;305.60726944681255;310.61783;310.4711882541163;310.63014460429247;3423.24191123953;812.7544530404875;772.157990318643;772.157990318643;70.0;74.36247286934119;70.0;50;56.21860568512653;0.004666867287269838;3;50;50;1.7333029033628595;1223.297137409541;3459.5866118863723;2701.7111320880144;170.0;170.0;130.0;0;7
4357;305.60712324253035;310.6181;310.4705234763532;310.63014460429247;3421.7919559565353;812.732179615786;772.1349883692006;772.1349883692006;70.0;74.36510455964468;70.0;50;56.24829544020814;0.0023885111735495457;3;50;50;1.73423917166126;1223.2167091927868;3459.167767927205;2699.9646609496476;170.0;170.0;130.0;0;7
4358;305.60697850029095;310.6175;310.4713441839817;310.63014460429247;3425.7501132227726;812.709716056825;772.1118128814027;772.1118128814027;70.0;74.35823661095398;70.0;50;56.23611371122372;0.0;3;50;50;1.7315259110193173;1223.1459344514583;3460.1680584923956;2704.73226137683;170.0;170.0;130.0;0;7
4359;305.60683520547394;310.61816;310.46986481903735;310.63014460429247;3422.042479319456;812.6878611816023;772.0892077309089;772.0892077309089;70.0;74.36556524155392;70.0;50;56.23526787915824;0.0011075433070857343;3;50;50;1.7339132253817409;1223.0463258720465;3458.9813254745322;2700.2664163402856;170.0;170.0;130.0;0;7
4360;305.6066933436051;310.61707;310.4713488174388;310.63014460429247;3428.583040739277;812.665482377395;772.0661181772729;772.0661181772729;70.0;74.36233783606487;70.0;50;56.26111794139592;0.0011075433070857343;3;50;50;1.7294472130505603;1222.9966515942697;3460.596345503352;2708.1445225704597;170.0;170.0;130.0;0;7
4361;305.606552900355;310.61823;310.4716763591245;310.63014460429247;3428.4130160943887;812.6440933405052;772.0439538341997;772.0439538341997;70.0;74.36142924402097;70.0;50;56.26793580733607;0.0;3;50;50;1.72974439401254;1222.9306827815321;3461.1128808525864;2707.9397278856914;170.0;170.0;130.0;0;7
4362;305.60641386153736;310.618;310.4710668705709;310.63014460429247;3426.062759967933;812.6227022565763;772.0217910451239;772.0217910451239;70.0;74.37782758721258;70.0;50;56.23904273217674;0.0;3;50;50;1.7313871246864316;1222.8745899912622;3460.716034046044;2705.108844381376;170.0;170.0;130.0;0;7
4363;305.6062762131079;310.61743;310.4719695325858;310.63014460429247;3428.5188558710997;812.6009872976093;771.9993301047841;771.9993301047841;70.0;74.39137752513248;70.0;50;56.222744560540654;0.0;3;50;50;1.729865563730157;1222.9834803671163;3461.608733759792;2708.06721189674;170.0;170.0;130.0;0;7
4364;305.6061399411627;310.61798;310.47099323553846;310.63014460429247;3427.006291024343;812.5796582827552;771.977232041408;771.977232041408;70.0;74.31755983501934;70.0;50;56.23585076753875;0.0;3;50;50;1.7307312855552253;1223.0326762315494;3460.7507785275366;2706.2453275388216;170.0;170.0;130.0;0;7
4365;305.606005031937;310.61786;310.46851753848114;310.63014460429247;3426.2673971408794;812.5581289908567;771.9549509156517;771.9549509156517;70.0;74.42982626190782;70.0;50;56.22069376027025;0.0005012191840933156;3;50;50;1.7304676170946482;1223.2737747481362;3458.256016302411;2705.3553298561897;170.0;170.0;130.0;0;7
4366;305.60587147180354;310.61765;310.4741024553962;310.63014460429247;3432.504764099521;812.5365138214266;771.9325932683289;771.9325932683289;70.0;74.37356990508268;70.0;50;56.25240395899879;0.0;3;50;50;1.7277047812762403;1223.8212067348813;3463.214219648467;2712.868238357873;170.0;170.0;130.0;0;7
4367;305.60573924727146;310.61807;310.4709115387934;310.63014460429247;3425.587594309027;812.5158424443836;771.9111179942281;771.9111179942281;70.0;74.3358388447628;70.0;50;56.2444300446884;0.007462079327993365;3;50;50;1.7319383806097872;1223.8985700652338;3460.1920087663016;2704.536507345223;170.0;170.0;130.0;0;7
4368;305.60560834498466;310.61722;310.4722423771986;310.63014460429247;3426.3444076774294;812.4941724796003;771.888716176874;771.888716176874;70.0;74.3081046510485;70.0;50;56.21007626099883;0.0;3;50;50;1.7318750015952482;1223.549550408198;3461.9483631267403;2705.448089047464;170.0;170.0;130.0;0;7
4369;305.60547875172074;310.6175;310.4656385494267;310.63014460429247;3423.9697148649366;812.4726375937387;771.8664435959923;771.8664435959923;70.0;74.42774250929442;70.0;50;56.254936758386705;0.003431071429133681;3;50;50;1.7314015475409996;1223.5103211175567;3455.7543289178343;2702.5877715548168;170.0;170.0;130.0;0;7
4370;305.60535045438945;310.61755;310.4749893656074;310.63014460429247;3436.9417808176195;812.4507753051511;771.8438695642192;771.8438695642192;70.0;74.36527785068051;70.0;50;56.208371257685315;0.0;3;50;50;1.7248065540683666;1223.9693598180124;3464.4215911244373;2718.2126249948233;170.0;170.0;130.0;0;7
4371;305.60522344003147;310.61874;310.4705238659587;310.63014460429247;3424.65716439653;812.4308507601985;771.8231035528049;771.8231035528049;70.0;74.36664009383287;70.0;50;56.27039774043457;0.00010534279569185401;3;50;50;1.7327019899232718;1223.9640245354913;3460.2499195387486;2703.415804515621;170.0;170.0;130.0;0;7
4372;305.60509769581705;310.61655;310.4750655610864;310.63014460429247;3431.413078533328;812.4091350041148;771.8006727806667;771.8006727806667;70.0;74.4251379169058;70.0;50;56.25414066804434;0.0;3;50;50;1.729159318378524;1224.3185979194254;3464.3890634045833;2711.553303093394;170.0;170.0;130.0;0;7
4373;305.60497320904483;310.61816;310.47331876426557;310.63014460429247;3420.3690659110543;812.3884398146993;771.7791958486328;771.7791958486328;70.0;74.44555081732844;70.0;50;56.29826648173194;0.0;3;50;50;1.737105294740515;1225.4898567629734;3461.655876892489;2698.2507898898652;170.0;170.0;130.0;0;7
4374;305.6048499671403;310.61682;310.4747663390693;310.63014460429247;3417.6460409887377;812.3661364759066;771.7562247334238;771.7562247334238;70.0;74.40114170040876;70.0;50;56.28175497491741;0.0;3;50;50;1.7397805940990878;1226.4076393097548;3462.250445256029;2694.970906370935;170.0;170.0;130.0;0;7
4375;305.6047279576548;310.6173;310.47176712930764;310.63014460429247;3408.3388918703085;812.343454877689;771.7329048440022;771.7329048440022;70.0;74.38843581723393;70.0;50;56.21026161940979;0.0;3;50;50;1.7460157377175398;1226.6929717541766;3459.195001929752;2683.760445257787;170.0;170.0;130.0;0;7
4376;305.6046071682642;310.6168;310.4723279816423;310.63014460429247;3407.0075507062447;812.3194218526183;771.7083300745065;771.7083300745065;70.0;74.35764313091914;70.0;50;56.22817807678497;0.0013860330086714612;3;50;50;1.7473043210523933;1226.5756529317507;3459.9685917723996;2682.1568448256726;170.0;170.0;130.0;0;7
4377;305.60448758676745;310.61743;310.4722293251983;310.63014460429247;3405.434724184305;812.2952178046788;771.6835995917726;771.6835995917726;70.0;74.36247465829267;70.0;50;56.2556139671957;0.0013860330086714612;3;50;50;1.7485468714371397;1226.3012851396502;3460.263105786864;2680.262375279996;170.0;170.0;130.0;0;7
4378;305.6043692010857;310.6179;310.46052427595805;310.63014460429247;3403.118406620424;812.2708071650776;771.658680284938;771.658680284938;70.0;74.40245668942325;70.0;50;56.22853699542685;0.0;3;50;50;1.7462025132433143;1225.999792068449;3449.4091909171707;2677.4723707743015;170.0;170.0;130.0;0;7
4379;305.6042519992608;310.61826;310.4747378304403;310.63014460429247;3433.5483435343967;812.2460801011036;771.6334699034434;771.6334699034434;70.0;74.29117459485441;70.0;50;56.265755985548466;0.0;3;50;50;1.7277044909643569;1225.7463149857062;3463.4600335572736;2714.1252297871815;170.0;170.0;130.0;0;7
4380;305.6041359694541;310.62134;310.4824094089994;310.63014460429247;3420.6686064569294;812.2258756259884;771.612474361807;771.612474361807;70.0;73.93225801589892;70.0;50;56.261984621940215;0.0;3;50;50;1.7404150066131727;1232.5452530874268;3464.158849037972;2698.611586477372;170.0;170.0;130.0;0;7
4381;305.6040210999455;310.61746;310.4932059352265;310.63014460429247;3398.771424221207;812.2037917007733;771.5897319227752;771.5897319227752;70.0;74.69831865335784;70.0;50;56.25420739526548;0.0;3;50;50;1.7615242880571622;1252.6911082134625;3454.518267498444;2672.236430474444;170.0;170.0;130.0;0;7
4382;305.60390737913195;310.61487;310.4807294914749;310.63014460429247;3351.050831061109;812.1784934372821;771.564000044508;771.564000044508;70.0;74.44162434693892;70.0;50;56.35319930797708;0.0;3;50;50;1.7956952926771828;1255.1328549979162;3440.1739383236445;2614.7569760131064;170.0;170.0;130.0;0;7
4383;305.60379479552654;310.6121;310.46902856733203;310.63014460429247;3339.9237286421967;812.1461401754036;771.5317049775564;771.5317049775564;70.0;74.473978951681;70.0;50;56.323512470807074;0.0;3;50;50;1.800658074410068;1247.327788285476;3436.8219825334245;2601.3543811495265;170.0;170.0;130.0;0;7
4384;305.6036833377572;310.61646;310.47309004005524;310.63014460429247;3348.862866682006;812.1121653884671;771.4979048903136;771.4979048903136;70.0;74.50483214715851;70.0;50;56.238964178750834;0.0;3;50;50;1.7947738089389513;1240.4078644892004;3447.7595203492992;2612.121572918477;170.0;170.0;130.0;0;7
4385;305.6035729945656;310.6206;310.4677138156092;310.63014460429247;3342.508792060266;812.0795580446817;771.4653811937739;771.4653811937739;70.0;74.4955833408942;70.0;50;56.24146003478951;0.0;3;50;50;1.7981013158116927;1236.4013232913337;3446.6961763930267;2604.468090036591;170.0;170.0;130.0;0;7
4386;305.60346375480583;310.62015;310.4631511182287;310.63014460429247;3358.9056832365477;812.0460399844271;771.4320139140808;771.4320139140808;70.0;74.44143193900665;70.0;50;56.18749574440595;0.00018452815543241742;3;50;50;1.7829347792041024;1233.367535589544;3445.442264166766;2624.218145458422;170.0;170.0;130.0;0;7
4387;305.6033556074437;310.6225;310.4622167248007;310.63014460429247;3383.1388922092665;812.0149975830985;771.400954358207;771.400954358207;70.0;74.42353688847436;70.0;50;56.13939923974069;0.0;3;50;50;1.7630217399964514;1230.888125792062;3447.1261807769615;2653.4070456660615;170.0;170.0;130.0;0;7
4388;305.60324854155516;310.62354;310.4672487411078;310.63014460429247;3412.1839235926373;811.9875865440487;771.3732785236367;771.3732785236367;70.0;74.39068416598319;70.0;50;56.14386905802628;0.0;3;50;50;1.7419195135802157;1228.899253209687;3454.0628589155754;2688.391785967332;170.0;170.0;130.0;0;7
4389;305.60314254632556;310.6232;310.469637870671;310.63014460429247;3429.4556915822945;811.9645055443639;771.3496375392413;771.3496375392413;70.0;74.28748822899954;70.0;50;56.13592441872164;0.0;3;50;50;1.7294300624166434;1226.6570469266233;3458.707321446694;2709.195630510874;170.0;170.0;130.0;0;7
4390;305.60303761104825;310.62125;310.46925686782754;310.63014460429247;3445.3514531485953;811.9440006180756;771.3283987989442;771.3283987989442;70.0;74.40220533986593;70.0;50;56.18774852597105;0.0;3;50;50;1.7171961750788909;1224.7770976939444;3460.321478348041;2728.3420753174832;170.0;170.0;130.0;0;7
4391;305.6029337251237;310.6207;310.4756502428656;310.63014460429247;3458.7193638444105;811.9258617121595;771.3093669258316;771.3093669258316;70.0;74.34980403030457;70.0;50;56.21584001919025;0.0;3;50;50;1.7094006950670106;1223.8161385728613;3467.537870378698;2744.443723750593;170.0;170.0;130.0;0;7
4392;305.6028308780584;310.62048;310.47272591651205;310.63014460429247;3452.847466286732;811.9097105415141;771.2921897540211;771.2921897540211;70.0;74.35200104672514;70.0;50;56.20034800220742;0.0;3;50;50;1.7128250081861598;1222.6703942790139;3465.967150843372;2737.3710231423693;170.0;170.0;130.0;0;7
4393;305.60272905946374;310.6183;310.4722821641396;310.63014460429247;3456.1933225273915;811.8927125766679;771.2742268992979;771.2742268992979;70.0;74.34274662256774;70.0;50;56.19968155734379;0.0;3;50;50;1.7101869282008688;1221.5421101700713;3466.7662279497736;2741.4011069842436;170.0;170.0;130.0;0;7
4394;305.60262825905505;310.6182;310.4747704528848;310.63014460429247;3457.600541427715;811.8762254191129;771.2567429927982;771.2567429927982;70.0;74.39789554599201;70.0;50;56.214581044424754;0.0;3;50;50;1.7100389073862032;1220.971571976407;3469.8294893989905;2743.0961021496832;170.0;170.0;130.0;0;7
4395;305.6025284666504;310.6183;310.46866431308297;310.63014460429247;3450.2559979515377;811.8599631106445;771.2394716466524;771.2394716466524;70.0;74.36125354910868;70.0;50;56.251531106354896;0.0;3;50;50;1.7134566906507656;1220.7286738070557;3464.2895964213017;2734.2495995326276;170.0;170.0;130.0;0;7
4396;305.6024296721699;310.61752;310.4694234835208;310.63014460429247;3458.9899226256366;811.8426371826174;771.2212126571575;771.2212126571575;70.0;74.27568033020151;70.0;50;56.255467692958085;0.0;3;50;50;1.7071903891471285;1219.8985638850547;3465.945737807404;2744.7696118025797;170.0;170.0;130.0;0;7
4397;305.6023318656341;310.61877;310.46563839475493;310.63014460429247;3460.1343400478668;811.8266154954531;771.2041716938397;771.2041716938397;70.0;74.3734732645625;70.0;50;56.20217036474769;0.0;3;50;50;1.7050407164480847;1218.8388405494122;3463.4554195575647;2746.1480625876557;170.0;170.0;130.0;0;7
4398;305.60223503716367;310.61798;310.4731359503756;310.63014460429247;3472.566227304496;811.8107794358311;771.1873067287685;771.1873067287685;70.0;74.26142708545927;70.0;50;56.18640653636292;0.0;3;50;50;1.6984419816668868;1217.9379745040656;3471.6680067181305;2761.1222707882657;170.0;170.0;130.0;0;7
4399;305.60213917697797;310.61847;310.4639256392169;310.63014460429247;3464.0797610272466;811.7967880977575;771.172163357188;771.172163357188;70.0;74.42220960047408;70.0;50;56.2524344050511;0.0;3;50;50;1.7015632054758005;1217.2392786446972;3463.5914914697228;2750.900322157319;170.0;170.0;130.0;0;7
4400;305.6020442753941;310.61642;310.47746850370606;310.63014460429247;3485.2435675808138;811.7815644647112;771.1558749529266;771.1558749529266;70.0;74.29075020628504;70.0;50;56.21092170080222;0.0;3;50;50;1.6906693015841219;1217.2253866071937;3476.7355519269954;2776.392127151091;170.0;170.0;130.0;0;7
4401;305.6019503228261;310.61874;310.4794538249752;310.63014460429247;3462.182021008089;811.7694659172478;771.1425011114654;771.1425011114654;70.0;74.28840402505386;70.0;50;56.27491452038406;0.0;3;50;50;1.708483612936714;1216.4587234529229;3479.504098346212;2748.614494304244;170.0;170.0;130.0;0;7
4402;305.6018573097838;310.61462;310.4815591789052;310.63014460429247;3445.017173952884;811.7539926374342;771.1259860745877;771.1259860745877;70.0;74.42354871404265;70.0;50;56.25003081426649;0.0;3;50;50;1.722208089926062;1216.0042611711483;3482.0751043815967;2727.9394360262495;170.0;170.0;130.0;0;7
4403;305.60176522687186;310.6143;310.45643691322243;310.63014460429247;3418.057281543362;811.7360092184338;771.1071359365725;771.1071359365725;70.0;74.37646808107502;70.0;50;56.325388649310625;0.0;3;50;50;1.7340157064779989;1216.3469402399592;3457.633865944636;2695.4662456189803;170.0;170.0;130.0;0;7
4404;305.60167406478905;310.61395;310.45797604302123;310.63014460429247;3457.4524797338217;811.7140673618543;771.0846025126865;771.0846025126865;70.0;74.29890016575317;70.0;50;56.22829163143936;0.0;3;50;50;1.7045900841981454;1216.5109296996602;3459.039488902732;2742.9177618393887;170.0;170.0;130.0;0;7
4405;305.6015838143271;310.62155;310.46908507929004;310.63014460429247;3475.2473377386923;811.697957995944;771.0675044395814;771.0675044395814;70.0;74.40516884114746;70.0;50;56.19083001461994;0.0;3;50;50;1.6952737676651453;1216.8167576587493;3469.5161102222255;2764.3516683062553;170.0;170.0;130.0;0;7
4406;305.6014944663698;310.6206;310.47003424121107;310.63014460429247;3474.3208927690193;811.684482076364;771.0528627165118;771.0528627165118;70.0;74.34641851788956;70.0;50;56.217368500445104;0.0;3;50;50;1.6963202283408825;1217.0793902882056;3470.2533341335184;2763.2357653402846;170.0;170.0;130.0;0;7
4407;305.60140601189204;310.61768;310.46338628354096;310.63014460429247;3477.3564018861575;811.6708845967345;771.0381106760723;771.0381106760723;70.0;74.29305333304521;70.0;50;56.26923191912128;0.0;3;50;50;1.6917961759663385;1216.6818103780156;3464.3355555601024;2766.892036071877;170.0;170.0;130.0;0;7
4408;305.60131844195905;310.61682;310.47185423682265;310.63014460429247;3496.9973194845156;811.657747590076;771.0237905842675;771.0237905842675;70.0;74.27408656231987;70.0;50;56.22790754710788;0.0;3;50;50;1.68040538852797;1215.8919267899214;3473.3625257888416;2790.5495213190998;170.0;170.0;130.0;0;7
4409;305.60123174772536;310.61844;310.4690829689415;310.63014460429247;3488.637157206116;811.6475059723765;771.0121712547734;771.0121712547734;70.0;74.26948294902698;70.0;50;56.24446543078791;0.0;3;50;50;1.685561591726031;1214.884988963039;3471.784809799448;2780.4797058547674;170.0;170.0;130.0;0;7
4410;305.601145920434;310.6155;310.47076556376993;310.63014460429247;3492.641109277066;811.6360497129663;770.9994228750356;770.9994228750356;70.0;74.43173670358247;70.0;50;56.275420800671256;0.0;3;50;50;1.6832543169844254;1215.1327783755055;3473.239621835465;2785.3024661242266;170.0;170.0;130.0;0;7
4411;305.6010609514156;310.616;310.4741246415354;310.63014460429247;3489.6043399067394;811.62519294775;770.9872359396661;770.9872359396661;70.0;74.42058956026548;70.0;50;56.27090762796583;0.0;3;50;50;1.686659801541969;1217.0332327977553;3474.655026775804;2781.644677417668;170.0;170.0;130.0;0;7
4412;305.6009768320874;310.61606;310.47739841768566;310.63014460429247;3475.835331766163;811.6139025838016;770.9746477761602;770.9746477761602;70.0;74.33717436885539;70.0;50;56.24034639257633;0.0;3;50;50;1.6979455534058778;1218.1539134411148;3476.76726074116;2765.0599071123443;170.0;170.0;130.0;0;7
4413;305.60089355395246;310.61526;310.48737903527643;310.63014460429247;3454.394296294009;811.6006035967627;770.9601909279863;770.9601909279863;70.0;74.42060878175822;70.0;50;56.31357801522985;0.0;3;50;50;1.7174911609436365;1219.2049364103602;3485.4055552987666;2739.2341798861344;170.0;170.0;130.0;0;7
4414;305.60081110859886;310.61325;310.4662109873047;310.63014460429247;3411.640255221543;811.5841664089527;770.9428135016786;770.9428135016786;70.0;74.40010992399206;70.0;50;56.36007559135343;0.0;3;50;50;1.7428453023110049;1220.5034007796119;3463.806294440754;2687.736937414349;170.0;170.0;130.0;0;7
4415;305.6007294876988;310.61118;310.4606442998336;310.63014460429247;3425.551442861646;811.5614397262462;770.919581723202;770.919581723202;70.0;74.39292083434435;70.0;50;56.330151993642986;0.0;3;50;50;1.7300946413864509;1221.4275600718697;3457.601222755244;2704.492962926853;170.0;170.0;130.0;0;7
4416;305.60064868300776;310.61746;310.46297064760495;310.63014460429247;3439.3332227274514;811.5407928184885;770.8982898951288;770.8982898951288;70.0;74.36356350851939;70.0;50;56.18343407725106;0.0;3;50;50;1.7203918205573168;1221.890076708961;3459.4562643659356;2721.0931167752155;170.0;170.0;130.0;0;7
4417;305.6005686863636;310.6195;310.4661570601844;310.63014460429247;3450.330038505469;811.5222014095582;770.8789155631001;770.8789155631001;70.0;74.25273851469795;70.0;50;56.207039411655934;0.0;3;50;50;1.7132080364172229;1221.6068563463664;3462.8843182008472;2734.3387813798377;170.0;170.0;130.0;0;7
4418;305.6004894896859;310.61896;310.46406038838603;310.63014460429247;3461.5425246444433;811.5052503318897;770.8610721662893;770.8610721662893;70.0;74.40870568794209;70.0;50;56.24750775264296;0.0;3;50;50;1.7040808769932743;1221.200496363561;3461.3482934869457;2747.8442209342325;170.0;170.0;130.0;0;7
4419;305.600411084975;310.61902;310.4759106196685;310.63014460429247;3476.2953433206794;811.4899676928121;770.8447859693304;770.8447859693304;70.0;74.27728971838985;70.0;50;56.23910282377403;0.0;3;50;50;1.6972843850361394;1221.3916012664156;3472.6418407458723;2765.6139910297593;170.0;170.0;130.0;0;7
4420;305.6003334643112;310.61853;310.46097662451865;310.63014460429247;3463.2751546395048;811.4768698086269;770.8305380915351;770.8305380915351;70.0;74.40336988895302;70.0;50;56.25319658430594;0.0;3;50;50;1.7017625991636371;1221.504251487965;3458.225770296552;2749.931173763284;170.0;170.0;130.0;0;7
4421;305.600256619854;310.61575;310.4758501703101;310.63014460429247;3492.4606166994618;811.4618725750197;770.81452361296;770.81452361296;70.0;74.38713259051642;70.0;50;56.23359500746665;0.0;3;50;50;1.6854508399698225;1222.3031602835958;3471.820798224512;2785.0850628145017;170.0;170.0;130.0;0;7
4422;305.6001805438414;310.61902;310.47371688689947;310.63014460429247;3473.2568011333724;811.4511770276813;770.802519934072;770.802519934072;70.0;74.34722106924212;70.0;50;56.26995417519521;0.0;3;50;50;1.6988491504948016;1222.6197752462422;3469.5235451231615;2761.954066965148;170.0;170.0;130.0;0;7
4423;305.6001052285889;310.6152;310.47299553299257;310.63014460429247;3470.6868031088848;811.4376746253454;770.7879037663338;770.7879037663338;70.0;74.2309432788195;70.0;50;56.289709571997754;0.0;3;50;50;1.7005298821543717;1221.9035081895606;3469.6178190842375;2758.8585043446524;170.0;170.0;130.0;0;7
4424;305.600030666489;310.61676;310.468471000865;310.63014460429247;3459.6356107397696;811.4238091680442;770.7729522428766;770.7729522428766;70.0;74.24706041214475;70.0;50;56.2123416881673;0.0;3;50;50;1.7072140448966475;1220.2881810516283;3466.9488040789165;2745.547343136053;170.0;170.0;130.0;0;7
4425;305.59995685001;310.61584;310.4648291454035;310.63014460429247;3462.3105655207683;811.4083337736398;770.7565038280674;770.7565038280674;70.0;73.90431061429408;70.0;50;56.20585377013717;0.0;3;50;50;1.703963189623301;1226.45837474455;3457.3433738143763;2748.769326169766;170.0;170.0;130.0;0;7
4426;305.59988377169583;310.61667;310.5006890918814;310.63014460429247;3475.473128337845;811.3932685291811;770.7404404480319;770.7404404480319;70.0;74.62378231562894;70.0;50;56.276328752743225;0.0;3;50;50;1.7067051332794123;1246.59309428793;3471.804251880294;2764.623633082935;170.0;170.0;130.0;0;7
4427;305.5998114241648;310.61765;310.47789432438964;310.63014460429247;3393.096528566859;811.3801540838308;770.7261973980236;770.7261973980236;70.0;74.39292468012525;70.0;50;56.33870378128597;0.0;3;50;50;1.7620315373938515;1248.5830319402316;3447.937622738241;2665.401018658782;170.0;170.0;130.0;0;7
4428;305.5997398001091;310.60843;310.46807126407845;310.63014460429247;3391.5617696508016;811.3549029181955;770.7006541581217;770.7006541581217;70.0;74.42429455943945;70.0;50;56.29977021593754;0.0;3;50;50;1.7597296618466083;1240.405145693951;3446.727021186482;2663.552401544391;170.0;170.0;130.0;0;7
4429;305.59966889229395;310.6151;310.4703058420693;310.63014460429247;3394.1147633268874;811.3294515948392;770.6749279753466;770.6749279753466;70.0;74.28610299222996;70.0;50;56.275494017599414;0.0;3;50;50;1.7585327809778473;1231.985458467838;3457.366384036886;2666.627482427237;170.0;170.0;130.0;0;7
4430;305.5995986935569;310.61856;310.4702600451819;310.63014460429247;3387.876959666416;811.3044058887887;770.649582799334;770.649582799334;70.0;74.33679948968238;70.0;50;56.22547772894286;0.0;3;50;50;1.7635104217469595;1225.0725719532056;3464.302764164282;2659.1140479181986;170.0;170.0;130.0;0;7
4431;305.5995291968073;310.61783;310.4384902322501;310.63014460429247;3389.7396309049723;811.2784629450103;770.6234057315849;770.6234057315849;70.0;73.50592877195531;70.0;50;56.23112346015362;0.0;3;50;50;1.7505557478221447;1228.8974368316956;3429.9574688719586;2661.3576354250395;170.0;170.0;130.0;0;7
4432;305.5994603950251;310.6192;310.50244158745727;310.63014460429247;3476.1262049087222;811.2528240006791;770.597515073766;770.597515073766;70.0;73.8919363154312;70.0;50;56.09395564258896;0.0;3;50;50;1.7069771867924923;1254.7829657491684;3465.7092667006727;2765.410263812556;170.0;170.0;130.0;0;7
4433;305.5993922812608;310.62723;310.49811541370093;310.63014460429247;3382.1034335717645;811.2399568049495;770.5835221033176;770.5835221033176;70.0;74.63562745275631;70.0;50;56.30649022643125;0.0;3;50;50;1.7783214246360708;1270.5310284105144;3445.8616290402133;2652.159835737191;170.0;170.0;130.0;0;7
4434;305.5993248486341;310.60974;310.47172375851136;310.63014460429247;3341.829973905854;811.2132273415548;770.5566225174065;770.5566225174065;70.0;74.47239522026308;70.0;50;56.285313926152355;0.0;3;50;50;1.801719664796085;1258.1943219526256;3432.8539004989716;2603.6504535696013;170.0;170.0;130.0;0;7
4435;305.5992580903337;310.61087;310.4645209765192;310.63014460429247;3357.940948661273;811.1805416920157;770.5241830561736;770.5241830561736;70.0;74.15469163907419;70.0;50;56.241061871968725;0.0;3;50;50;1.785771093912794;1247.14987296932;3437.027928592351;2623.0561226625036;170.0;170.0;130.0;0;7
4436;305.5991919996163;310.6189;310.4629576522872;310.63014460429247;3375.37669115469;811.1502884678964;770.4940108607343;770.4940108607343;70.0;74.4518283782013;70.0;50;56.219849071588;0.0;3;50;50;1.771041794759522;1243.1794247884611;3439.556870289953;2644.0574744958244;170.0;170.0;130.0;0;7
4437;305.59912656980606;310.6235;310.45730334463667;310.63014460429247;3391.6173227115787;811.1226576959433;770.4662830291588;770.4662830291588;70.0;74.44416687496721;70.0;50;56.174131719267805;0.0;3;50;50;1.7560149862892396;1230.576795972622;3446.778639298765;2663.619315206097;170.0;170.0;130.0;0;7
4438;305.5990617942939;310.62372;310.46045592099057;310.63014460429247;3430.5996893581428;811.0974648535145;770.4408280533924;770.4408280533924;70.0;74.40949278600942;70.0;50;56.11265213891649;0.0;3;50;50;1.7267389747443367;1219.6494177449724;3460.803619556066;2710.5735758318838;170.0;170.0;130.0;0;7
4439;305.5989976665369;310.625;310.46356396996185;310.63014460429247;3462.250628034398;811.0780630049278;770.4207684641269;770.4207684641269;70.0;74.41938188634904;70.0;50;56.14240837217052;0.0;3;50;50;1.703900765200394;1212.6816724076073;3470.825473203879;2748.6971314674324;170.0;170.0;130.0;0;7
4440;305.5989341800574;310.624;310.46107147928166;310.63014460429247;3489.107825492747;811.0633448206471;770.4050743987294;770.4050743987294;70.0;74.37976233319384;70.0;50;56.163264613715526;0.0;3;50;50;1.6832398657071699;1208.3604225065415;3472.808126440553;2781.0466258060146;170.0;170.0;130.0;0;7
4441;305.5988713284428;310.62262;310.46346716073816;310.63014460429247;3521.377180683168;811.0525870431206;770.3930730092721;770.3930730092721;70.0;74.33942120764544;70.0;50;56.19411692527726;0.0;3;50;50;1.6608782423939858;1205.3356604467954;3478.1999149705402;2819.915064132876;170.0;170.0;130.0;0;7
4442;305.5988091053443;310.62036;310.4704427523226;310.63014460429247;3549.2677226002397;811.0465657173476;770.3854883743538;770.3854883743538;70.0;74.25996474199302;70.0;50;56.206748637121294;0.0;3;50;50;1.643699416384138;1202.7778658103562;3487.5335768273885;2853.509221871989;170.0;170.0;130.0;0;7
4443;305.59874750447676;310.6207;310.4646952522078;310.63014460429247;3550.541105292944;811.0446217769158;770.3817071664267;770.3817071664267;70.0;74.342586640926;70.0;50;56.238507686522645;0.0;3;50;50;1.6408989825991156;1201.4776275854824;3483.359544975002;2855.0430113253515;170.0;170.0;130.0;0;7
4444;305.5986865196179;310.61832;310.47185446434827;310.63014460429247;3567.0397779231935;811.0428655100477;770.3781032315911;770.3781032315911;70.0;74.23915859995444;70.0;50;56.29457543763741;0.0;3;50;50;1.6319743549394123;1200.7679412796813;3491.02069254782;2874.9156625084875;170.0;170.0;130.0;0;7
4445;305.59862614460764;310.6181;310.4667370034041;310.63014460429247;3560.316110176748;811.0435133616759;770.376743213424;770.376743213424;70.0;74.31433013674919;70.0;50;56.27818679350854;0.0;3;50;50;1.6348862745460262;1200.47891866092;3486.4408539711667;2866.817004707894;170.0;170.0;130.0;0;7
4446;305.59856637334747;310.61542;310.4713461165938;310.63014460429247;3566.180117515384;811.0431820434687;770.3744723429649;770.3744723429649;70.0;74.23364359218742;70.0;50;56.26045943769378;0.0;3;50;50;1.6324323048249714;1200.4500355110551;3490.9648456916243;2873.8802015472806;170.0;170.0;130.0;0;7
4447;305.59850719979994;310.61548;310.46563702650747;310.63014460429247;3555.982770714567;811.043704489178;770.3729997869225;770.3729997869225;70.0;74.31246838932938;70.0;50;56.32383630601963;0.0;3;50;50;1.637538213860185;1200.6232951877503;3485.351959369747;2861.5974973256966;170.0;170.0;130.0;0;7
4448;305.59844861798786;310.6139;310.4699684642071;310.63014460429247;3558.8206643558724;811.0427419832772;770.3701447946081;770.3701447946081;70.0;74.23093009177252;70.0;50;56.28297686626194;0.0;3;50;50;1.6370597242123077;1200.8710391950663;3489.330838347922;2865.015740216649;170.0;170.0;130.0;0;7
4449;305.59839062199393;310.61438;310.46393904744633;310.63014460429247;3547.740506128211;811.0421937753636;770.3676783368569;770.3676783368569;70.0;74.31025316768924;70.0;50;56.284253520276266;0.0;3;50;50;1.6427052298832248;1201.1682518464117;3483.284461210612;2851.669689631431;170.0;170.0;130.0;0;7
4450;305.59833320595993;310.6134;310.4691515066441;310.63014460429247;3552.9301875045576;811.0400319412594;770.363709617284;770.363709617284;70.0;74.23286422199027;70.0;50;56.338503773879296;0.0;3;50;50;1.6408875542889192;1201.448477685851;3488.077965846831;2857.92066084924;170.0;170.0;130.0;0;7
4451;305.59827636408625;310.61438;310.4624075608802;310.63014460429247;3540.55208783419;811.0386287307759;770.3604504808329;770.3604504808329;70.0;74.31266236233225;70.0;50;56.25258631168852;0.0;3;50;50;1.6472281811959602;1201.7452814796166;3481.3429521696853;2843.0112397962826;170.0;170.0;130.0;0;7
4452;305.5982200906313;310.61288;310.4688456507911;310.63014460429247;3549.6933955631057;811.0354224874238;770.3555126248866;770.3555126248866;70.0;74.25693664210051;70.0;50;56.21630475164604;0.0;3;50;50;1.6430640574080513;1202.0002982057174;3487.3405786049148;2854.0219449557612;170.0;170.0;130.0;0;7
4453;305.5981643799109;310.61472;310.4599324650864;310.63014460429247;3536.9999022241645;811.0335525931571;770.3518229647563;770.3518229647563;70.0;74.35529895265398;70.0;50;56.3792020781853;0.0;3;50;50;1.6489094548400025;1202.4926571017877;3478.3204199434686;2838.7326322290064;170.0;170.0;130.0;0;7
4454;305.5981092262977;310.61282;310.46736200495934;310.63014460429247;3552.793048174446;811.0298335307237;770.3464116444931;770.3464116444931;70.0;74.36008524886097;70.0;50;56.307497601394644;0.0;3;50;50;1.6404549755035591;1203.5694971029075;3484.449693136912;2857.7554765261207;170.0;170.0;130.0;0;7
4455;305.59805462422065;310.61533;310.473280493332;310.63014460429247;3540.7359799203177;811.0284213292276;770.343153330617;770.343153330617;70.0;73.49653376354044;70.0;50;56.29112788491476;0.0;3;50;50;1.6508567518365609;1213.5195853669377;3480.2503768960937;2843.2327378140235;170.0;170.0;130.0;0;7
4456;305.59800056816437;310.61258;310.5045676117987;310.63014460429247;3523.445132809362;811.0252529105162;770.3382599333398;770.3382599333398;70.0;73.87663642775227;70.0;50;56.31357912850897;0.0;3;50;50;1.673729706064138;1244.458141079631;3479.4864771905873;2822.4059124688765;170.0;170.0;130.0;0;7
4457;305.59794705266864;310.61096;310.5011338685089;310.63014460429247;3426.2320710860636;811.0195632838116;770.331018653808;770.331018653808;70.0;74.59968865464569;70.0;50;56.47155769539895;0.0;3;50;50;1.7449702075529476;1263.415453742543;3457.274748812132;2705.3127796231643;170.0;170.0;130.0;0;7
4458;305.5978940723279;310.60236;310.46790808963266;310.63014460429247;3354.693646780156;810.9996007447892;770.3104822241808;770.3104822241808;70.0;74.44582726993173;70.0;50;56.40529105856689;0.0;3;50;50;1.7901844103776707;1253.1640765539353;3435.588019026724;2619.1447475466985;170.0;170.0;130.0;0;7
4459;305.59784162179056;310.605;310.45961802731927;310.63014460429247;3360.933750955618;810.969059631606;770.2801009666;770.2801009666;70.0;74.12815507177773;70.0;50;56.32856620559231;0.0;3;50;50;1.7820423615474232;1243.613572106416;3437.207515608518;2626.6609530260425;170.0;170.0;130.0;0;7
4460;305.5977896957586;310.6161;310.4557263024647;310.63014460429247;3366.9150905071547;810.9394791572622;770.2506172609125;770.2506172609125;70.0;74.42349068182902;70.0;50;56.22945116124937;0.0;3;50;50;1.7757642703876855;1240.4610930588624;3436.66311314565;2633.8654765158676;170.0;170.0;130.0;0;7
4461;305.59773828898693;310.61972;310.45160668032014;310.63014460429247;3390.192008859421;810.9108192570333;770.2219938218024;770.2219938218024;70.0;74.41575680965079;70.0;50;56.19144132002215;0.0;3;50;50;1.7555892323236268;1228.4458031641973;3444.761606643591;2661.902524671173;170.0;170.0;130.0;0;7
4462;305.597687396283;310.62177;310.4538337880831;310.63014460429247;3432.5764198515344;810.8856434923232;770.1966169457253;770.1966169457253;70.0;74.3894214574064;70.0;50;56.165956657013886;0.0;3;50;50;1.7233612067116097;1217.9389181437477;3457.46170495353;2712.9545477111737;170.0;170.0;130.0;0;7
4463;305.5976370125061;310.6239;310.459701849354;310.63014460429247;3471.8428349305495;810.866761543362;770.1771035818215;770.1771035818215;70.0;74.39627687766514;70.0;50;56.12799442215645;0.0;3;50;50;1.6958960896845376;1211.4613686159878;3469.637415004442;2760.2509446738477;170.0;170.0;130.0;0;7
4464;305.59758713256696;310.62283;310.4787042046563;310.63014460429247;3502.184585403429;810.8536811257945;770.1629971416863;770.1629971416863;70.0;74.2933833859339;70.0;50;56.15889130061605;0.0;3;50;50;1.6802938914965406;1206.0852438702955;3493.356650795893;2796.797583118431;170.0;170.0;130.0;0;7
4465;305.59753775142724;310.62027;310.47461724402166;310.63014460429247;3489.074968205756;810.8450658754765;770.1530539532941;770.1530539532941;70.0;74.2962508899694;70.0;50;56.261777499976446;0.0;3;50;50;1.6884367823606623;1202.6761242086275;3492.878469671413;2781.007049203833;170.0;170.0;130.0;0;7
4466;305.5974888640989;310.6149;310.45143648563084;310.63014460429247;3493.1680377025073;810.834538480265;770.1413314646303;770.1413314646303;70.0;74.39137458381718;70.0;50;56.2586959817839;0.0;3;50;50;1.6774548157659763;1200.6696471101457;3472.614043948385;2785.937151412671;170.0;170.0;130.0;0;7
4467;305.59744046564384;310.6172;310.4608668242018;310.63014460429247;3544.707239984508;810.8246226166093;770.1301814183993;770.1301814183993;70.0;74.31304526026263;70.0;50;56.1840241879851;0.0;3;50;50;1.6440951986498937;1200.0259536212443;3482.3836758711514;2848.01612056134;170.0;170.0;130.0;0;7
