current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
4468;305.59739255117336;310.62375;310.4637368503022;310.63014460429247;3553.231963670609;810.8222529916518;770.1260674682776;770.1260674682776;70.0;74.31159532824293;70.0;50;56.200639595996776;0.0;3;50;50;1.639171866072111;1199.5737895808875;3485.645174734398;2858.284150241249;170.0;170.0;130.0;0;7
4469;305.59734511584753;310.61948;310.4704347946624;310.63014460429247;3567.7769930565205;810.8211284090695;770.1231165464214;770.1231165464214;70.0;74.35786998287348;70.0;50;56.25277014985916;0.0;3;50;50;1.6314442400557727;1199.7836961564713;3491.9295848128863;2875.803638136579;170.0;170.0;130.0;0;7
4470;305.597298154875;310.61768;310.46963608551505;310.63014460429247;3565.2977221680694;810.8221224306275;770.1221432571645;770.1221432571645;70.0;74.24193566528264;70.0;50;56.28062964501186;0.0;3;50;50;1.6328881829157904;1200.4220171523139;3490.5674957093343;2872.81735635144;170.0;170.0;130.0;0;7
4471;305.59725166351217;310.6153;310.4623995236811;310.63014460429247;3563.1799980186224;810.8227546898413;770.1208347244541;770.1208347244541;70.0;74.37320852742735;70.0;50;56.34082219236598;0.0;3;50;50;1.6319275449831836;1201.1129728070641;3482.9540840063555;2870.266557613431;170.0;170.0;130.0;0;7
4472;305.597205637063;310.61426;310.47137294822676;310.63014460429247;3578.602820490175;810.8230781009709;770.1192403096992;770.1192403096992;70.0;74.30107232930284;70.0;50;56.286224041893405;0.0;3;50;50;1.624439348107966;1202.031726101608;3490.7190777406254;2888.8433472804163;170.0;170.0;130.0;0;7
4473;305.59716007087826;310.61575;310.46770174963063;310.63014460429247;3561.8005938754586;810.8256438928312;770.1197390788859;770.1197390788859;70.0;74.34670902975691;70.0;50;56.27611271532636;0.0;3;50;50;1.6346830639585483;1203.012739583041;3486.247377886156;2868.6050653229904;170.0;170.0;130.0;0;7
4474;305.5971149603554;310.61255;310.47571807539356;310.63014460429247;3562.1875331470337;810.825763425893;770.1179586939409;770.1179586939409;70.0;74.27523031078817;70.0;50;56.32535055259396;0.0;3;50;50;1.637122709146313;1203.876780638649;3493.144726457838;2869.071133675603;170.0;170.0;130.0;0;7
4475;305.59707030093773;310.61407;310.48370932730603;310.63014460429247;3532.1819804431293;810.8259391500245;770.1162328259317;770.1162328259317;70.0;74.34890315094411;70.0;50;56.28558820842257;0.0;3;50;50;1.6607396733348394;1204.8321213586169;3499.9262004482835;2832.9294454437495;170.0;170.0;130.0;0;7
4476;305.59702608811426;310.61118;310.4599663117761;310.63014460429247;3487.6958401425177;810.8217405199681;770.1104308300723;770.1104308300723;70.0;74.34014545117259;70.0;50;56.345010554393546;0.0;3;50;50;1.6845480104891895;1206.0848455619919;3475.856742975114;2779.345889451663;170.0;170.0;130.0;0;7
4477;305.596982317419;310.60858;310.4605437629365;310.63014460429247;3509.8903084671874;810.8110359720873;770.0985677827033;770.0985677827033;70.0;74.3383746933056;70.0;50;56.302096631119355;0.0;3;50;50;1.668712633301423;1207.2003523954695;3475.339336119815;2806.079126548728;170.0;170.0;130.0;0;7
4478;305.5969389844308;310.61563;310.46183054087766;310.63014460429247;3512.8806737354957;810.8035948468821;770.0897484355155;770.0897484355155;70.0;74.3104964505238;70.0;50;56.24844858870014;0.0;3;50;50;1.6670291954320726;1207.8871683981956;3475.9331243177276;2809.6810215144055;170.0;170.0;130.0;0;7
4479;305.5968960847724;310.61588;310.4712784335007;310.63014460429247;3518.8566590656046;810.7965993065077;770.0813468128781;770.0813468128781;70.0;73.87374169811902;70.0;50;56.2285470593651;0.0;3;50;50;1.6660132288360163;1216.5887362728515;3476.3691014357587;2816.8790958445215;170.0;170.0;130.0;0;7
4480;305.5968536141106;310.61575;310.4928627714027;310.63014460429247;3504.5320909399484;810.7904853339247;770.0737692586142;770.0737692586142;70.0;74.55544015367732;70.0;50;56.31890253444751;0.0;3;50;50;1.6837181543758089;1238.0134552106679;3475.7662412470236;2799.6251535371684;170.0;170.0;130.0;0;7
4481;305.59681156815543;310.61298;310.4757333798942;310.63014460429247;3440.2214291513965;810.7822819667167;770.0642467869731;770.0642467869731;70.0;74.37421271477773;70.0;50;56.39452935124663;0.0;3;50;50;1.7255867515983927;1239.929215145221;3457.399126760653;2722.162961412858;170.0;170.0;130.0;0;7
4482;305.5967699426598;310.60696;310.4671127869457;310.63014460429247;3434.2316218962487;810.764638812571;770.0459322682831;770.0459322682831;70.0;74.403884032265;70.0;50;56.34652023962635;0.0;3;50;50;1.7271300487424284;1231.9715282356997;3457.097155385839;2714.948238574032;170.0;170.0;130.0;0;7
4483;305.5967287334191;310.61304;310.45681461088594;310.63014460429247;3433.4752043252724;810.7461314200375;770.0268157424372;770.0268157424372;70.0;73.50058897601201;70.0;50;56.30021627855649;0.0;3;50;50;1.7240712822834414;1232.8378333975834;3446.355647709925;2714.0371336097915;170.0;170.0;130.0;0;7
4484;305.5966879362709;310.61642;310.49580642184355;310.63014460429247;3456.9765403065253;810.7275323903514;770.0076167981607;770.0076167981607;70.0;73.88149566997213;70.0;50;56.24714728211948;0.0;3;50;50;1.7199784009357253;1257.5436570996494;3459.2296384400274;2742.34449279921;170.0;170.0;130.0;0;7
4485;305.5966475470941;310.61905;310.4924702497048;310.63014460429247;3378.8939413678204;810.7124160060522;769.9916645311873;769.9916645311873;70.0;74.60265949590034;70.0;50;56.345999444686626;0.0;3;50;50;1.7798628767756999;1270.9358094836493;3442.664372135872;2648.2940023775404;170.0;170.0;130.0;0;7
4486;305.5966075618091;310.60928;310.4635560152853;310.63014460429247;3337.201713234809;810.6857789321818;769.9649873481704;769.9649873481704;70.0;74.44460204349348;70.0;50;56.354533846154354;0.0;3;50;50;1.8035658497267608;1256.6061425659695;3429.1944894718345;2598.075713591328;170.0;170.0;130.0;0;7
4487;305.59656797637695;310.61105;310.4514531985824;310.63014460429247;3362.6917991077453;810.6529722346017;769.9325716988222;769.9325716988222;70.0;74.28106885960577;70.0;50;56.222022712605195;0.0;3;50;50;1.7780829975108938;1238.095544205817;3436.090850029149;2628.7785220252795;170.0;170.0;130.0;0;7
4488;305.5965287867991;310.62006;310.44014962620656;310.63014460429247;3404.012759436622;810.6239936182799;769.9037219365603;769.9037219365603;70.0;74.34093082355298;70.0;50;56.15827060686459;0.0;3;50;50;1.7409949172253643;1222.1463676201877;3441.1949041445487;2678.5496187414124;170.0;170.0;130.0;0;7
4489;305.59648998911706;310.62473;310.4531016766832;310.63014460429247;3475.9411533287425;810.6011733798437;769.8806081792754;769.8806081792754;70.0;74.30658607648185;70.0;50;56.08875768313491;0.0;3;50;50;1.6909698968912785;1211.5480789921676;3464.3005215627622;2765.1873691844708;170.0;170.0;130.0;0;7
4490;305.5964515794118;310.62823;310.4576299046545;310.63014460429247;3514.180272682818;810.5889811772525;769.8673960331558;769.8673960331558;70.0;74.08648739750916;70.0;50;56.0253510004561;0.0;3;50;50;1.6648292683316017;1212.197785970426;3468.047482006742;2811.2463884464546;170.0;170.0;130.0;0;7
4491;305.5964135538036;310.62512;310.50309564681214;310.63014460429247;3552.098237566199;810.58240701074;769.8594216357749;769.8594216357749;70.0;74.93230173502579;70.0;50;56.16648549351929;0.0;3;50;50;1.6535491852280533;1233.4748829118616;3490.5805025949076;2856.9185771484867;170.0;170.0;130.0;0;7
4492;305.5963759084515;310.62173;310.4730065270891;310.63014460429247;3474.7093422909034;810.5813756906167;769.856616546145;769.856616546145;70.0;74.37629209762571;70.0;50;56.308003418801206;0.0;3;50;50;1.69885161973614;1228.7538633312624;3466.368563680686;2763.703652789394;170.0;170.0;130.0;0;7
4493;305.59633863955287;310.6084;310.46788221082033;310.63014460429247;3497.276813186019;810.5690238963938;769.8432628164663;769.8432628164663;70.0;74.38594176705678;70.0;50;56.32174926004289;0.0;3;50;50;1.6805503454314588;1216.9322555453966;3473.2924639995026;2790.8861714825603;170.0;170.0;130.0;0;7
4494;305.59630174334325;310.61536;310.4526293682876;310.63014460429247;3503.8424476388545;810.559996365349;769.8330091302186;769.8330091302186;70.0;73.49238325534063;70.0;50;56.23485714979449;0.0;3;50;50;1.6705675058293976;1215.4141847669998;3460.160925976924;2798.7944781810006;170.0;170.0;130.0;0;7
4495;305.59626521609573;310.61865;310.4988652788502;310.63014460429247;3542.4338933867566;810.5519403678488;769.8236632742515;769.8236632742515;70.0;73.87791120516893;70.0;50;56.171917998732056;0.0;3;50;50;1.6589329747303758;1239.7738975893012;3480.3513908294344;2845.277874584349;170.0;170.0;130.0;0;7
4496;305.5962290541207;310.62247;310.49342135461563;310.63014460429247;3453.3749827740658;810.5495330346318;769.8195849187515;769.8195849187515;70.0;74.59766084359886;70.0;50;56.32606663520458;0.0;3;50;50;1.722026206448668;1253.1830391249327;3461.735763945526;2738.0064167513624;170.0;170.0;130.0;0;7
4497;305.5961932537654;310.60867;310.464780513199;310.63014460429247;3412.053442376755;810.5340783560918;769.8033503112707;769.8033503112707;70.0;74.43418399309697;70.0;50;56.39142314670811;0.0;3;50;50;1.7436641892871938;1239.035674636229;3448.342767001234;2688.234621342802;170.0;170.0;130.0;0;7
4498;305.5961578114137;310.61026;310.4563805667723;310.63014460429247;3430.177813755587;810.5125442594815;769.7814567128944;769.7814567128944;70.0;73.50970106540993;70.0;50;56.22697218612202;0.0;3;50;50;1.7266466035678942;1229.2997065764205;3450.025557827703;2710.065426668605;170.0;170.0;130.0;0;7
4499;305.5961227234855;310.61765;310.48240805817375;310.63014460429247;3456.157923678117;810.4937104250722;769.7620805964076;769.7620805964076;70.0;73.97550423649267;70.0;50;56.153031942876225;0.0;3;50;50;1.7160899778738603;1245.8152124507744;3458.6025820803848;2741.3584690702924;170.0;170.0;130.0;0;7
4500;305.5960879864366;310.62036;310.4742662969296;310.63014460429247;3415.901449327493;810.4787255199229;769.7462922105876;769.7462922105876;70.0;74.47392873690006;70.0;50;56.24931925738033;0.0;3;50;50;1.744092104740085;1246.9450358886666;3449.6674778878255;2692.869545714966;170.0;170.0;130.0;0;7
4501;305.59605359675817;310.61346;310.4550158125272;310.63014460429247;3418.2463421955063;810.457819856706;769.7249923909413;769.7249923909413;70.0;74.36086328269378;70.0;50;56.23497299445;0.0;3;50;50;1.7354016055207842;1227.8704197073823;3450.2412223907195;2695.693969174488;170.0;170.0;130.0;0;7
4502;305.5960195509765;310.61813;310.44033841977364;310.63014460429247;3455.3594146519717;810.4372832169065;769.7040391664576;769.7040391664576;70.0;74.31873778931714;70.0;50;56.16469139130564;0.0;3;50;50;1.7019482544832507;1208.1874674244818;3455.8258530759995;2740.3966649483004;170.0;170.0;130.0;0;7
4503;305.59598584565265;310.62296;310.4448638694432;310.63014460429247;3525.476497554006;810.4222415925718;769.6882065763276;769.6882065763276;70.0;74.34702205803103;70.0;50;56.0975925073346;0.0;3;50;50;1.6526181340770847;1193.9582998784922;3474.444483866626;2824.852691303801;170.0;170.0;130.0;0;7
4504;305.59595247738207;310.6266;310.4616379490667;310.63014460429247;3580.2665688653906;810.417498561287;769.6819729478498;769.6819729478498;70.0;74.02345736360698;70.0;50;56.13188031165767;0.0;3;50;50;1.6204884312815282;1195.00373235493;3489.5809260735855;2890.8473321983633;170.0;170.0;130.0;0;7
4505;305.5959194427942;310.6233;310.48645237141335;310.63014460429247;3606.561107962668;810.4207430947649;769.683188840445;769.683188840445;70.0;74.50104486100528;70.0;50;56.22706626190575;0.0;3;50;50;1.6111125794523844;1208.6105312539328;3499.8967617620438;2922.5191045410334;170.0;170.0;130.0;0;7
4506;305.59588673855217;310.6199;310.46903333360433;310.63014460429247;3565.9774903517136;810.4277987364347;769.6879613369039;769.6879613369039;70.0;74.38780099160233;70.0;50;56.254770734216564;0.0;3;50;50;1.6326938606334491;1203.5383599913332;3488.229718793017;2873.6361371286393;170.0;170.0;130.0;0;7
4507;305.59585436135256;310.61203;310.47214913993236;310.63014460429247;3580.9482461271364;810.4289547938378;769.6872332569621;769.6872332569621;70.0;73.50275747939541;70.0;50;56.29376863423262;0.0;3;50;50;1.6235606636954956;1202.7274382709675;3492.0716486501115;2891.668412460136;170.0;170.0;130.0;0;7
4508;305.59582230792495;310.6151;310.4906873592292;310.63014460429247;3567.6885851717916;810.4322860086754;769.6885355866716;769.6885355866716;70.0;73.87446284719712;70.0;50;56.33022103342073;0.0;3;50;50;1.6387950214851514;1224.283248389024;3488.394925705658;2875.6971508394236;170.0;170.0;130.0;0;7
4509;305.59579057503163;310.6125;310.4899053013857;310.63014460429247;3508.227505420584;810.4336861580499;769.6880389815789;769.6880389815789;70.0;74.60177843387697;70.0;50;56.35666280744948;0.0;3;50;50;1.6803950054348102;1236.6555253678127;3475.300250871398;2804.076280279094;170.0;170.0;130.0;0;7
4510;305.59575915946726;310.60794;310.4586571344747;310.63014460429247;3456.086630628386;810.4264082676323;769.6794544517113;769.6794544517113;70.0;74.42859966391912;70.0;50;56.364207621934156;0.0;3;50;50;1.7079297105287772;1222.6404419507423;3459.2604704269156;2741.272596591891;170.0;170.0;130.0;0;7
4511;305.5957280580585;310.60904;310.4552097353689;310.63014460429247;3480.007895477709;810.4114853901501;769.6637492035827;769.6637492035827;70.0;74.11080019365409;70.0;50;56.27028555880861;0.0;3;50;50;1.6889772283104634;1211.9346385578665;3466.677130723014;2770.085760102901;170.0;170.0;130.0;0;7
4512;305.59569726766387;310.61795;310.4528154733112;310.63014460429247;3493.864140966297;810.4000947258814;769.6513372657995;769.6513372657995;70.0;74.40318849011119;70.0;50;56.21198017714132;0.0;3;50;50;1.678045499233813;1208.914160456946;3467.4221055761905;2786.7756077939052;170.0;170.0;130.0;0;7
4513;305.59566678517314;310.61853;310.45078523386013;310.63014460429247;3522.115840015751;810.3907490346863;769.6408332978948;769.6408332978948;70.0;74.37542084113221;70.0;50;56.23709424352057;0.0;3;50;50;1.6571196186035113;1197.006297482568;3477.4046425443066;2820.8047792989723;170.0;170.0;130.0;0;7
4514;305.59563660750734;310.61877;310.450248575022;310.63014460429247;3561.3804031405434;810.3855488247514;769.6341951737992;769.6341951737992;70.0;73.49841814522769;70.0;50;56.1936923708157;0.0;3;50;50;1.6296241513153285;1195.7775460869593;3478.1457639967753;2868.0989455827853;170.0;170.0;130.0;0;7
4515;305.5956067316182;310.61966;310.49393572179355;310.63014460429247;3602.4539591207977;810.3860814096685;769.6329037417371;769.6329037417371;70.0;73.87629247428269;70.0;50;56.20535118719313;0.0;3;50;50;1.6164170462374183;1220.607659331055;3495.4055258299713;2917.572043761001;170.0;170.0;130.0;0;7
4516;305.59557715448796;310.61942;310.49284800147024;310.63014460429247;3528.552509695598;810.3925792637098;769.6371776250865;769.6371776250865;70.0;74.59990649274286;70.0;50;56.34550554446755;0.0;3;50;50;1.6669252835693011;1234.4695271998473;3480.5248988577587;2828.5577479283484;170.0;170.0;130.0;0;7
4517;305.595547873129;310.60605;310.46411063589983;310.63014460429247;3484.9041258137695;810.3883175589091;769.6314202426829;769.6314202426829;70.0;74.42758668285461;70.0;50;56.406775617399575;0.0;3;50;50;1.6885385831279578;1220.8127484081413;3466.542108332381;2775.983269542686;170.0;170.0;130.0;0;7
4518;305.59551888458367;310.6065;310.453093873917;310.63014460429247;3501.8400101897814;810.3776704665656;769.6197142086451;769.6197142086451;70.0;74.28863541891275;70.0;50;56.23714511639591;0.0;3;50;50;1.6724378648237017;1204.2803547150984;3472.4956935152222;2796.382542273592;170.0;170.0;130.0;0;7
4519;305.5954901859238;310.61575;310.4352041435296;310.63014460429247;3525.105877207626;810.369517660885;769.6103348964891;769.6103348964891;70.0;74.39324445485832;70.0;50;56.228047318378785;0.0;3;50;50;1.6497555038696905;1190.5336413708624;3469.046162732843;2824.406279096586;170.0;170.0;130.0;0;7
4520;305.59546177425045;310.62042;310.45609728329487;310.63014460429247;3591.2737968585857;810.364777288567;769.604138356713;769.604138356713;70.0;74.36270883798889;70.0;50;56.19058964321119;0.0;3;50;50;1.6114161808703171;1183.6942385888935;3496.028416808881;2904.105538316167;170.0;170.0;130.0;0;7
4521;305.5954336466939;310.62402;310.4523400244215;310.63014460429247;3602.875344946915;810.3696767580369;769.6069322732666;769.6069322732666;70.0;74.24383848480264;70.0;50;56.22497639195299;0.0;3;50;50;1.602469075058656;1178.4712910896005;3497.6610312590074;2918.0796029885596;170.0;170.0;130.0;0;7
4522;305.5954058004129;310.61783;310.4530718314578;310.63014460429247;3641.608930696959;810.3762533602917;769.61129232911;769.61129232911;70.0;74.33314503663173;70.0;50;56.22494527339377;0.0;3;50;50;1.5774984787129784;1175.7323190395323;3501.1313823299242;2964.734207024487;170.0;170.0;130.0;0;7
4523;305.59537823259467;310.6177;310.4640270101635;310.63014460429247;3671.1504427453847;810.3884249765417;769.6208741563818;769.6208741563818;70.0;74.28576893408396;70.0;50;56.190031180462995;0.0;3;50;50;1.5623141605492912;1174.813521097312;3512.6241489703584;3000.3169582868163;170.0;170.0;130.0;0;7
4524;305.59535094045464;310.61554;310.4667958980982;310.63014460429247;3674.0220016919575;810.4048407037063;769.6344184617824;769.6344184617824;70.0;74.1987567168245;70.0;50;56.320833602331604;0.0;3;50;50;1.5614114251702658;1174.4404693814738;3515.6893069385987;3003.775751037964;170.0;170.0;130.0;0;7
4525;305.595323921236;310.61124;310.4638291538021;310.63014460429247;3673.698123231402;810.4216518516132;769.6483331514673;769.6483331514673;70.0;74.30617949368653;70.0;50;56.31702581828496;0.0;3;50;50;1.5606718652008227;1174.9279736846495;3512.371494125405;3003.385639432224;170.0;170.0;130.0;0;7
4526;305.59529717220954;310.61148;310.4687101114191;310.63014460429247;3670.4970610407877;810.4383982974595;769.6621887069093;769.6621887069093;70.0;74.25744560209408;70.0;50;56.39820417688539;0.0;3;50;50;1.5642532570587169;1176.1707383498028;3515.853771262363;2999.5299600236294;170.0;170.0;130.0;0;7
4527;305.5952706906734;310.61197;310.4650832087569;310.63014460429247;3647.772440306002;810.454666162439;769.675598799141;769.675598799141;70.0;74.26699805361751;70.0;50;56.36572491199223;0.0;3;50;50;1.5774928024272823;1177.5126052119247;3511.045490948515;2972.1581543485795;170.0;170.0;130.0;0;7
4528;305.59524447395256;310.60944;310.4607251140042;310.63014460429247;3636.8551930806825;810.4676426108265;769.6859382228897;769.6859382228897;70.0;74.20257086297275;70.0;50;56.395657474741064;0.0;3;50;50;1.5830937017081617;1179.0134205389404;3505.3740300900254;2959.008330065682;170.0;170.0;130.0;0;7
4529;305.59521851939894;310.60956;310.4701846444572;310.63014460429247;3633.249187728133;810.4790294461919;769.6947956928952;769.6947956928952;70.0;73.90543427628037;70.0;50;56.33589227559416;0.0;3;50;50;1.5885117433300389;1189.879691097694;3503.6401947858863;2954.6648966185367;170.0;170.0;130.0;0;7
4530;305.5951928243909;310.6096;310.4969580540013;310.63014460429247;3605.170091215912;810.4898831754708;769.7031572096853;769.7031572096853;70.0;74.63247448627153;70.0;50;56.44401184837577;0.0;3;50;50;1.6157391952042865;1217.409436858859;3501.9120909054645;2920.8436248695666;170.0;170.0;130.0;0;7
4531;305.5951673863329;310.60706;310.4721915665317;310.63014460429247;3511.6596552841347;810.4966627837979;769.7077192548459;769.7077192548459;70.0;74.34620870273541;70.0;50;56.49053539237863;0.0;3;50;50;1.6720618581176303;1220.2517173702863;3475.249622841525;2808.210304789741;170.0;170.0;130.0;0;7
4532;305.5951422026555;310.6001;310.4556078257847;310.63014460429247;3496.1850628916027;810.4898193212031;769.699580714247;769.699580714247;70.0;74.36212148776274;70.0;50;56.404951472307864;0.0;3;50;50;1.6775191694937852;1211.6127307453535;3467.9463618909285;2789.571158252936;170.0;170.0;130.0;0;7
4533;305.59511727081485;310.60745;310.45535939861503;310.63014460429247;3507.674559641526;810.480717139766;769.6893395020227;769.6893395020227;70.0;73.50041051396327;70.0;50;56.331484427007375;0.0;3;50;50;1.669161302371673;1212.3068175263622;3467.037098277115;2803.4102570882183;170.0;170.0;130.0;0;7
4534;305.59509258829263;310.61417;310.4874285417003;310.63014460429247;3512.560804284459;810.4733076331048;769.6806780778693;769.6806780778693;70.0;73.87455534613983;70.0;50;56.29974922191258;0.0;3;50;50;1.6766633516839544;1237.1085353247076;3473.1346738971433;2809.2957387606316;170.0;170.0;130.0;0;7
4535;305.5950681525956;310.6145;310.48721781534095;310.63014460429247;3444.493517472679;810.4666211874428;769.672692829085;769.672692829085;70.0;74.59238680492851;70.0;50;56.44043692755021;0.0;3;50;50;1.7270006385659673;1251.1084265719546;3458.955425725978;2727.308691795842;170.0;170.0;130.0;0;7
4536;305.5950439612556;310.60626;310.45866082398163;310.63014460429247;3401.009778094419;810.4499477879432;769.6554050210474;769.6554050210474;70.0;74.42950451613582;70.0;50;56.38946327932035;0.0;3;50;50;1.7505462267101988;1237.596042549804;3444.9970005455866;2674.9325277147277;170.0;170.0;130.0;0;7
4537;305.595020011829;310.608;310.45270141000276;310.63014460429247;3426.096961201246;810.4268706797315;769.6321567311422;769.6321567311422;70.0;73.50898640050133;70.0;50;56.23883151667726;0.0;3;50;50;1.7288795178757463;1228.5882512840744;3448.290245249681;2705.150039766901;170.0;170.0;130.0;0;7
4538;305.59499630189663;310.61722;310.478677603951;310.63014460429247;3450.5257463136927;810.4075268367832;769.6123875810779;769.6123875810779;70.0;73.88623259649667;70.0;50;56.239827739515;0.0;3;50;50;1.719430450452339;1245.494150486135;3456.4165335057637;2734.5745114348438;170.0;170.0;130.0;0;7
4539;305.5949728290636;310.61893;310.48099936040217;310.63014460429247;3417.090731740165;810.3918056699575;769.5959952094177;769.5959952094177;70.0;74.62035427523533;70.0;50;56.282671863224515;0.0;3;50;50;1.7459692938363947;1253.4321047131666;3450.736519128978;2694.302036381029;170.0;170.0;130.0;0;7
4540;305.5949495909589;310.6132;310.4549769843354;310.63014460429247;3395.66661599183;810.3711694119921;769.575028042697;769.575028042697;70.0;74.4406412662658;70.0;50;56.271969745100414;0.0;3;50;50;1.7534731045946654;1236.0615277516788;3443.0756460433845;2668.4966889621596;170.0;170.0;130.0;0;7
4541;305.5949265852352;310.6147;310.45151078235995;310.63014460429247;3436.582534192711;810.347386118611;769.551133650335;769.551133650335;70.0;74.1132193851045;70.0;50;56.18878976654842;0.0;3;50;50;1.720456506398353;1222.297804843261;3453.5243284644894;2717.779912435121;170.0;170.0;130.0;0;7
4542;305.5949038095688;310.62198;310.4549816701516;310.63014460429247;3474.9730284957604;810.3296750548479;769.5328964285143;769.5328964285143;70.0;74.40502944976495;70.0;50;56.12758451639719;0.0;3;50;50;1.692890653754469;1217.279206869986;3461.906555741939;2764.021262823144;170.0;170.0;130.0;0;7
4543;305.59488126165905;310.623;310.4540185528378;310.63014460429247;3510.966647251378;810.3176332060274;769.5199427991947;769.5199427991947;70.0;74.38729694852223;70.0;50;56.17447279574466;0.0;3;50;50;1.6664247705834654;1203.9641275078484;3474.316073693236;2807.3755766142854;170.0;170.0;130.0;0;7
4544;305.5948589392284;310.6219;310.4522583656748;310.63014460429247;3552.8331012340695;810.3108812470215;769.5119209000952;769.5119209000952;70.0;73.49800609481288;70.0;50;56.20159935194992;0.0;3;50;50;1.6364339462333273;1201.8155246826109;3474.7914951114735;2857.8037204364373;170.0;170.0;130.0;0;7
4545;305.594836840022;310.62238;310.4963619463434;310.63014460429247;3597.104507569652;810.3102495711626;769.50960639242;769.50960639242;70.0;73.8738772679768;70.0;50;56.26942638895637;0.0;3;50;50;1.6210518127772218;1225.5656877879878;3493.5246540761045;2911.1286293676467;170.0;170.0;130.0;0;7
4546;305.59481496180774;310.6218;310.4951984749751;310.63014460429247;3525.5930432188247;810.3160536001252;769.51329551558;769.51329551558;70.0;74.59199744148958;70.0;50;56.3518505292313;0.0;3;50;50;1.6700894908308268;1238.6707633093868;3479.3204754978915;2824.9930705570746;170.0;170.0;130.0;0;7
4547;305.5947933023756;310.60815;310.4656917450385;310.63014460429247;3481.140986878639;810.311442017636;769.5072744429639;769.5072744429639;70.0;74.42207683000824;70.0;50;56.31693846028641;0.0;3;50;50;1.692111580700009;1224.4726812770282;3465.130921349951;2771.450568695321;170.0;170.0;130.0;0;7
4548;305.5947718595378;310.60773;310.4551499376206;310.63014460429247;3501.1912873674;810.3003254864442;769.495193433197;769.495193433197;70.0;74.27989689101837;70.0;50;56.25549696591074;0.0;3;50;50;1.6738706795087432;1207.4886679688098;3471.9861380477587;2795.601155634034;170.0;170.0;130.0;0;7
4549;305.59475063112836;310.61716;310.4361987866518;310.63014460429247;3524.2490225064007;810.29216099948;769.4858655901206;769.4858655901206;70.0;74.39239342765467;70.0;50;56.23651173121056;0.0;3;50;50;1.650949937533027;1194.0478279058493;3467.2016272690234;2823.3741976089605;170.0;170.0;130.0;0;7
4550;305.594729615003;310.6216;310.480609713312;310.63014460429247;3592.7913155063134;810.2873787753265;769.4796923080822;769.4796923080822;70.0;73.90024562281425;70.0;50;56.202405026548306;0.0;3;50;50;1.618766506487283;1192.839882724365;3511.187758325579;2905.9333895273544;170.0;170.0;130.0;0;7
4551;305.59470880903893;310.62497;310.4665838353606;310.63014460429247;3542.7176456689103;810.2925818254146;769.4828315271984;769.4828315271984;70.0;74.60100878419361;70.0;50;56.306289635655595;0.0;3;50;50;1.6483382910662183;1207.7982082545652;3482.7456295874276;2845.619654208203;170.0;170.0;130.0;0;7
4552;305.5946882111345;310.6118;310.4680254848279;310.63014460429247;3560.1325634102095;810.2904953428944;769.4791750109227;769.4791750109227;70.0;74.35251058775422;70.0;50;56.23492381754349;0.0;3;50;50;1.636767715788058;1206.5623086481207;3485.3893517184133;2866.5959226275977;170.0;170.0;130.0;0;7
4553;305.59466781920906;310.61444;310.4564368937661;310.63014460429247;3559.1726079038563;810.2909487010265;769.4778885201397;769.4778885201397;70.0;74.33928294532646;70.0;50;56.280160393558525;0.0;3;50;50;1.6335413029693726;1196.8765022956486;3483.9375273064006;2865.439656220195;170.0;170.0;130.0;0;7
4554;305.5946476312029;310.6139;310.4566140160035;310.63014460429247;3588.1542868837482;810.2912618126529;769.4764731628852;769.4764731628852;70.0;74.36465614892776;70.0;50;56.25369830797287;0.0;3;50;50;1.6139455861989862;1189.0587432518575;3491.945252706462;2900.3480885514755;170.0;170.0;130.0;0;7
4555;305.5946276450768;310.61646;310.457694896918;310.63014460429247;3609.0541445322656;810.2957877667492;769.4789883789588;769.4789883789588;70.0;74.32706376747755;70.0;50;56.254052072925575;0.0;3;50;50;1.6004200075743327;1184.4645120274554;3497.599376700181;2925.5219670891142;170.0;170.0;130.0;0;7
4556;305.59460785881197;310.61755;310.45850397958463;310.63014460429247;3622.1378438529864;810.3033391728546;769.4843273678736;769.4843273678736;70.0;74.28115638692447;70.0;50;56.229704160484204;0.0;3;50;50;1.5921163114692223;1181.7153658033915;3501.1465413541296;2941.2812829209224;170.0;170.0;130.0;0;7
4557;305.59458827040976;310.61682;310.4594239956474;310.63014460429247;3635.3645324647396;810.3127760872104;769.4914269808768;769.4914269808768;70.0;74.20622731640788;70.0;50;56.33777760562982;0.0;3;50;50;1.5838449275792494;1179.6670882628405;3504.099451281424;2957.2128293537794;170.0;170.0;130.0;0;7
4558;305.59456887789156;310.6154;310.4595910915594;310.63014460429247;3647.526396032019;810.3241145146238;769.5003022934359;769.5003022934359;70.0;74.26994336169749;70.0;50;56.332062518762996;0.0;3;50;50;1.5760982210879604;1178.5066020476995;3505.439484827392;2971.8617940205672;170.0;170.0;130.0;0;7
4559;305.59454967929855;310.61417;310.4649283774598;310.63014460429247;3656.0514856244263;810.3371961456301;769.5108057139573;769.5108057139573;70.0;74.1857587140859;70.0;50;56.29392963604459;0.0;3;50;50;1.572400528219263;1178.1558699643567;3510.9473330512933;2982.130264434622;170.0;170.0;130.0;0;7
4560;305.5945306726915;310.61185;310.46038080370886;310.63014460429247;3652.0507160435327;810.3514928291862;769.5224444313905;769.5224444313905;70.0;74.29759040015601;70.0;50;56.33719920243152;0.0;3;50;50;1.5734811237829014;1178.591451605446;3506.1517375354006;2977.3113374744353;170.0;170.0;130.0;0;7
4561;305.5945118561505;310.6111;310.4671662191554;310.63014460429247;3655.218025854161;810.3651974145815;769.5335318482073;769.5335318482073;70.0;74.25072923523376;70.0;50;56.32697255996732;0.0;3;50;50;1.5736649835413443;1179.6615450929328;3511.6326225208823;2981.1263621413373;170.0;170.0;130.0;0;7
4562;305.59449322777493;310.6114;310.46455441451803;310.63014460429247;3636.3452227757552;810.3793438066833;769.545032904532;769.545032904532;70.0;74.2624918376896;70.0;50;56.3110840489589;0.0;3;50;50;1.5849130971424865;1180.7250750199225;3508.072434352607;2958.394070833398;170.0;170.0;130.0;0;7
4563;305.59447478568313;310.60922;310.46108561840134;310.63014460429247;3628.1458391826195;810.3907521404242;769.5539800991427;769.5539800991427;70.0;74.19363362145948;70.0;50;56.3352217672048;0.0;3;50;50;1.5890951709659564;1181.9118603040188;3503.563717220426;2948.517913295466;170.0;170.0;130.0;0;7
4564;305.59445652801224;310.60962;310.45639548162876;310.63014460429247;3625.873598450889;810.4009635447491;769.5618118771271;769.5618118771271;70.0;74.34035184076379;70.0;50;56.39468579347245;0.0;3;50;50;1.5890446665319116;1183.4226514867003;3497.5549342761906;2945.7809993340966;170.0;170.0;130.0;0;7
4565;305.59443845291804;310.61053;310.4642395859982;310.63014460429247;3632.8619941674006;810.4108354737377;769.5693283745987;769.5693283745987;70.0;74.26156112609306;70.0;50;56.355017388596735;0.0;3;50;50;1.5870792365616004;1185.335598298191;3503.2115366087205;2954.198521974635;170.0;170.0;130.0;0;7
4566;305.59442055857477;310.6116;310.4615595393738;310.63014460429247;3618.2248864656926;810.4217067473894;769.5777787831241;769.5777787831241;70.0;74.31468265981923;70.0;50;56.39967319963536;0.0;3;50;50;1.595734839878849;1187.2039085953163;3498.7801593383833;2936.568125747927;170.0;170.0;130.0;0;7
4567;305.594402843175;310.60962;310.46739529410587;310.63014460429247;3613.855420174442;810.4304500570327;769.5842451969701;769.5842451969701;70.0;74.26581925845298;70.0;50;56.333973158928615;0.0;3;50;50;1.6005224656229649;1188.9136866323079;3502.70598527493;2931.3051036001157;170.0;170.0;130.0;0;7
4568;305.5943853049292;310.60962;310.4677035486717;310.63014460429247;3594.231768481612;810.4385515685375;769.5901143770283;769.5901143770283;70.0;74.29862285280228;70.0;50;56.363033671437094;0.0;3;50;50;1.613641127126528;1190.3703873589245;3501.5629513515014;2907.6684151361023;170.0;170.0;130.0;0;7
4569;305.5943679420658;310.60812;310.4639155034573;310.63014460429247;3577.8704914070377;810.443800693322;769.5933243380831;769.5933243380831;70.0;74.18718059434488;70.0;50;56.37146625065174;0.0;3;50;50;1.6233953935342607;1191.7132086055965;3496.589792550916;2887.9612568997773;170.0;170.0;130.0;0;7
4570;305.5943507528311;310.60867;310.4509520063678;310.63014460429247;3569.0298658117954;810.4466687563131;769.5943152507007;769.5943152507007;70.0;74.33583812455933;70.0;50;56.41025995680495;0.0;3;50;50;1.6250713788951914;1192.9126433777965;3482.925911502268;2877.312723370308;170.0;170.0;130.0;0;7
4571;305.5943337354887;310.60995;310.4628754966526;310.63014460429247;3595.6257804276734;810.4482485038116;769.5941065207;769.5941065207;70.0;74.30110279082947;70.0;50;56.31992391074537;0.0;3;50;50;1.6111291733782465;1194.6217155055149;3492.7129213078692;2909.347502525133;170.0;170.0;130.0;0;7
4572;305.5943168883197;310.61475;310.4720571272242;310.63014460429247;3580.40154285061;810.4536893798746;769.5975005921301;769.5975005921301;70.0;73.97530458501797;70.0;50;56.33146828744049;0.0;3;50;50;1.6244118477859903;1205.112009299297;3491.0787379131593;2891.00990836356;170.0;170.0;130.0;0;7
4573;305.5943002096225;310.61105;310.49936299993954;310.63014460429247;3554.528027866352;810.4569145247206;769.598829758401;769.598829758401;70.0;74.74935541010284;70.0;50;56.36107001843415;0.0;3;50;50;1.6513118454457014;1232.4599815185304;3490.0363717429273;2859.845259565022;170.0;170.0;130.0;0;7
4574;305.59428369771217;310.60788;310.472928670541;310.63014460429247;3465.4028755134937;810.4563724097675;769.5966477395032;769.5966477395032;70.0;74.33741307224744;70.0;50;56.449710662699076;0.0;3;50;50;1.7064748492847408;1234.0836026965858;3462.978204243546;2752.4940135560037;170.0;170.0;130.0;0;7
4575;305.594267350921;310.60144;310.4558643453103;310.63014460429247;3456.1919536790438;810.4427876587629;769.5823122028504;769.5823122028504;70.0;74.38065558827621;70.0;50;56.36004505608101;0.0;3;50;50;1.7073937693562293;1225.1358529357465;3455.5125013224188;2741.399458206409;170.0;170.0;130.0;0;7
4576;305.5942511675977;310.6099;310.4666824191004;310.63014460429247;3471.7586969708973;810.4278626324162;769.5667306275349;769.5667306275349;70.0;73.49565479972506;70.0;50;56.26334986132379;0.0;3;50;50;1.699574312736343;1226.059233690003;3465.020126631733;2760.149600501446;170.0;170.0;130.0;0;7
4577;305.5942351461076;310.61597;310.4826756821486;310.63014460429247;3453.9580097319204;810.4152427776723;769.5532990203156;769.5532990203156;70.0;73.58527094857298;70.0;50;56.31175544580816;0.0;3;50;50;1.7185080056768498;1249.7824422288406;3456.7103370607074;2738.708672722099;170.0;170.0;130.0;0;7
4578;305.5942192848325;310.6137;310.49732829049816;310.63014460429247;3411.0238704718313;810.4000186264063;769.5374437902575;769.5374437902575;70.0;74.6472126728026;70.0;50;56.33115273912166;0.0;3;50;50;1.7568384620774051;1270.2485554355221;3450.3667330393;2686.9945019833212;170.0;170.0;130.0;0;7
4579;305.5942035821701;310.61008;310.46287505155436;310.63014460429247;3340.910927569931;810.3784767592265;769.5157074605652;769.5157074605652;70.0;74.45465458960913;70.0;50;56.37252223427777;0.0;3;50;50;1.80110710359738;1258.4107044372552;3429.0488128565166;2602.5434622579824;170.0;170.0;130.0;0;7
4580;305.5941880365343;310.60754;310.44763027697286;310.63014460429247;3368.727335322128;810.346553708085;769.4843111281546;769.4843111281546;70.0;74.31128517448236;70.0;50;56.24791743765479;0.0;3;50;50;1.7726522974681596;1237.7129877883979;3435.0841324610365;2636.0483253955035;170.0;170.0;130.0;0;7
4581;305.5941726463549;310.61838;310.43680642975096;310.63014460429247;3414.135415283343;810.3188018540811;769.4567998923359;769.4567998923359;70.0;74.33975424006535;70.0;50;56.16954040878187;0.0;3;50;50;1.732752651185886;1219.2825704599986;3443.1083835180625;2690.7423577087866;170.0;170.0;130.0;0;7
4582;305.59415741007723;310.62402;310.4454693331786;310.63014460429247;3490.0312269848655;810.2978074964303;769.4355825568023;769.4355825568023;70.0;74.32272606326288;70.0;50;56.09752814579766;0.0;3;50;50;1.6788207731780713;1206.512633583038;3464.233459740456;2782.1588629032713;170.0;170.0;130.0;0;7
4583;305.5941423261624;310.62817;310.4535721750024;310.63014460429247;3544.080892393328;810.2880100307784;769.4247975268976;769.4247975268976;70.0;74.2260671149078;70.0;50;56.10614762905584;0.0;3;50;50;1.6431794431464959;1197.4245119847128;3481.137357881518;2847.2616848877647;170.0;170.0;130.0;0;7
4584;305.5941273930867;310.6266;310.4524378430986;310.63014460429247;3584.530929527445;810.286127285424;769.4213916147899;769.4213916147899;70.0;74.35818414699632;70.0;50;56.163913894949964;0.0;3;50;50;1.6151624219601293;1191.5111317772;3485.973003285258;2895.9837546158083;170.0;170.0;130.0;0;7
4585;305.5941126093418;310.62256;310.4608894893476;310.63014460429247;3636.924814969082;810.2901327325034;769.4234781528523;769.4234781528523;70.0;74.38179786278891;70.0;50;56.19077773996119;0.0;3;50;50;1.5834705863346157;1189.1916635531597;3496.4437809788496;2959.09218963026;170.0;170.0;130.0;0;7
4586;305.59409797343426;310.62112;310.48106232360124;310.63014460429247;3659.766139341089;810.3017208934253;769.4326401346344;769.4326401346344;70.0;74.2287906283534;70.0;50;56.22702966475491;0.0;3;50;50;1.575391530720295;1188.4388075296047;3516.63272952414;2986.6045648363415;170.0;170.0;130.0;0;7
4587;305.59408348388587;310.61658;310.5019317692735;310.63014460429247;3633.287664332267;810.3165910343164;769.4448662847138;769.4448662847138;70.0;73.86017158107472;70.0;50;56.288769260556975;0.0;3;50;50;1.5992013383702604;1196.7070780994127;3528.471094106037;2954.711241688216;170.0;170.0;130.0;0;7
4588;305.59406913923294;310.61044;310.48431722327587;310.63014460429247;3554.049665969956;810.3276253537541;769.4535140278335;769.4535140278335;70.0;74.59001496371077;70.0;50;56.41062099451176;0.0;3;50;50;1.6466561665612598;1221.3849722712907;3486.8480780835307;2859.2690726608125;170.0;170.0;130.0;0;7
4589;305.59405493802655;310.6051;310.4743293113637;310.63014460429247;3520.0217930601466;810.3271528683637;769.4514304426989;769.4514304426989;70.0;74.34581085654634;70.0;50;56.40169042899764;0.0;3;50;50;1.6671964437892413;1222.6710826107073;3475.959478550852;2818.2824997409466;170.0;170.0;130.0;0;7
4590;305.59404087883223;310.60922;310.4548908496654;310.63014460429247;3493.648444231918;810.3217150822798;769.444719987062;769.444719987062;70.0;74.35806850346546;70.0;50;56.37301681920021;0.0;3;50;50;1.6794913321896028;1213.1752788080444;3466.753856110726;2786.5158010773457;170.0;170.0;130.0;0;7
4591;305.5940269602298;310.61194;310.46142817560843;310.63014460429247;3513.800698889305;810.3124222271884;769.4344188909049;769.4344188909049;70.0;74.01921605723052;70.0;50;56.2815867179718;0.0;3;50;50;1.6672315931031896;1214.718634052604;3471.517908089624;2810.7891918121677;170.0;170.0;130.0;0;7
4592;305.5940131808135;310.617;310.4775454187909;310.63014460429247;3511.832271001417;810.3060905340676;769.4268796151646;769.4268796151646;70.0;74.464116992809;70.0;50;56.282025280028805;0.0;3;50;50;1.6741691582440836;1227.0136019410343;3474.7535661388856;2808.4182204212075;170.0;170.0;130.0;0;7
4593;305.59399953919126;310.61533;310.4603441145574;310.63014460429247;3479.0309164664905;810.2994776752778;769.4190804116789;769.4190804116789;70.0;74.37782739836902;70.0;50;56.316005548630955;0.0;3;50;50;1.692081339285753;1220.7507345346435;3464.468495736366;2768.908988883888;170.0;170.0;130.0;0;7
4594;305.5939860339853;310.61145;310.4510054750996;310.63014460429247;3501.7370332207283;810.2880642695974;769.4068099610474;769.4068099610474;70.0;74.3620772562432;70.0;50;56.23047782263789;0.0;3;50;50;1.672320769564725;1210.1299579838164;3466.111219532201;2796.258506514368;170.0;170.0;130.0;0;7
4595;305.5939726638314;310.61612;310.4566395734774;310.63014460429247;3538.7450052118757;810.2799929337151;769.3976559986322;769.3976559986322;70.0;74.40500931417657;70.0;50;56.23978369866241;0.0;3;50;50;1.647994020068382;1202.869513152504;3478.8089341164546;2840.8346087777045;170.0;170.0;130.0;0;7
4596;305.593959427379;310.6188;310.45859735927206;310.63014460429247;3559.7236821264287;810.2773404986957;769.3935550050661;769.3935550050661;70.0;74.33362408761819;70.0;50;56.265506709436956;0.0;3;50;50;1.634126691666685;1198.511229666361;3485.0648784016366;2866.1034251212836;170.0;170.0;130.0;0;7
4597;305.5939463232911;310.61777;310.4620754899606;310.63014460429247;3581.12411930572;810.2777485050364;769.3923092881838;769.3923092881838;70.0;74.31772002296796;70.0;50;56.2449653263176;0.0;3;50;50;1.6207231943040437;1195.4643253558056;3491.473073730262;2891.88025170374;170.0;170.0;130.0;0;7
4598;305.59393335024413;310.61798;310.46272927503605;310.63014460429247;3591.8469533549414;810.2812681962287;769.3939670790107;769.3939670790107;70.0;74.27872108219042;70.0;50;56.221743255146166;0.0;3;50;50;1.6137379331513533;1193.4702467121988;3494.109093759002;2904.7959053160275;170.0;170.0;130.0;0;7
4599;305.5939205069276;310.61652;310.46282703211125;310.63014460429247;3600.964084537392;810.2863408142215;769.3970748970888;769.3970748970888;70.0;74.17479303008756;70.0;50;56.31605494396505;0.0;3;50;50;1.607696691765473;1191.6027635795285;3496.083060736823;2915.777489825289;170.0;170.0;130.0;0;7
4600;305.59390779204426;310.61526;310.4590699265507;310.63014460429247;3608.7312275820486;810.292730191006;769.4014125262905;769.4014125262905;70.0;74.3158902974106;70.0;50;56.31598245368906;0.0;3;50;50;1.6013223255304876;1190.4862828303908;3493.5945170297186;2925.133013622578;170.0;170.0;130.0;0;7
4601;305.5938952043098;310.61407;310.47192303382724;310.63014460429247;3625.727825667055;810.300238121865;769.4067951175484;769.4067951175484;70.0;74.19209723204813;70.0;50;56.26000848351411;0.0;3;50;50;1.5943980847424557;1190.4535329090036;3506.014100793861;2945.6054160159683;170.0;170.0;130.0;0;7
4602;305.5938827424526;310.61462;310.4657753348789;310.63014460429247;3603.2397622946605;810.3101975097516;769.4144662640401;769.4144662640401;70.0;74.24041137988014;70.0;50;56.29965302807835;0.0;3;50;50;1.6071718167723374;1190.2029623076344;3500.357787828608;2918.5185436839192;170.0;170.0;130.0;0;7
4603;305.593870405214;310.6113;310.47999221984816;310.63014460429247;3601.7656573003233;810.316891015571;769.4190920080665;769.4190920080665;70.0;74.30249628751406;70.0;50;56.29343108180719;0.0;3;50;50;1.6128470647386746;1190.8469148924542;3513.413445801057;2916.7429842182405;170.0;170.0;130.0;0;7
4604;305.59385819134775;310.61203;310.4547867503379;310.63014460429247;3558.175775054784;810.3233636621653;769.423513259603;769.423513259603;70.0;74.30047922098161;70.0;50;56.36171841216011;0.0;3;50;50;1.6339435519596996;1192.139912756988;3487.8648852675433;2864.238971053488;170.0;170.0;130.0;0;7
4605;305.5938460996202;310.60822;310.46024629142175;310.63014460429247;3587.126445572686;810.3234967040071;769.4220237142789;769.4220237142789;70.0;74.27357446957812;70.0;50;56.30105378142816;0.0;3;50;50;1.6161072501182163;1193.1530817209707;3492.119694941768;2899.110053692301;170.0;170.0;130.0;0;7
4606;305.59383412880993;310.61493;310.46880842224846;310.63014460429247;3582.5990913673795;810.3278387223655;769.4244610012577;769.4244610012577;70.0;73.89653988111657;70.0;50;56.33637545070628;0.0;3;50;50;1.622005643561836;1203.6777681188144;3489.849982117941;2893.6568555520093;170.0;170.0;130.0;0;7
4607;305.5938222777078;310.61295;310.49747460584985;310.63014460429247;3568.304088162596;810.3315186776929;769.4262824404177;769.4262824404177;70.0;74.61019373143077;70.0;50;56.34956203825682;0.0;3;50;50;1.6413138500205087;1230.3085839265834;3490.829804562048;2876.438524191848;170.0;170.0;130.0;0;7
4608;305.59381054511664;310.6108;310.474034678154;310.63014460429247;3482.3491317564867;810.3331169379202;769.426164220421;769.426164220421;70.0;74.34085636807657;70.0;50;56.463424891609826;0.0;3;50;50;1.6944615378024386;1232.3567301165017;3466.2254606891674;2772.905779200689;170.0;170.0;130.0;0;7
4609;305.5937989298514;310.60318;310.4583560091065;310.63014460429247;3473.665570073283;810.3221543810733;769.4143396399454;769.4143396399454;70.0;74.35769136485207;70.0;50;56.40479438786937;0.0;3;50;50;1.6954168650433679;1222.72969580142;3460.768568963863;2762.44642915327;170.0;170.0;130.0;0;7
4610;305.5937874307388;310.61053;310.4597824908219;310.63014460429247;3484.9019961093563;810.3099285808852;769.4013403947458;769.4013403947458;70.0;74.24903189769068;70.0;50;56.27928270431123;0.0;3;50;50;1.6876495995331435;1213.2454372706022;3471.6372866761812;2775.9807043137203;170.0;170.0;130.0;0;7
4611;305.59377604661734;310.6155;310.4755559835515;310.63014460429247;3489.138906412173;810.2993656422584;769.3898927889951;769.3898927889951;70.0;73.62944050285311;70.0;50;56.24184966620569;0.0;3;50;50;1.6900172672214242;1217.9102689668464;3482.1698187146176;2781.084062773463;170.0;170.0;130.0;0;7
4612;305.5937647763371;310.61603;310.48051345441047;310.63014460429247;3459.5453495581855;810.2894356311202;769.379037195291;769.379037195291;70.0;73.98198584609347;70.0;50;56.32472761616359;0.0;3;50;50;1.713702084588624;1243.1073400305459;3461.756552244933;2745.438623542835;170.0;170.0;130.0;0;7
4613;305.59375361875965;310.61194;310.47674052054833;310.63014460429247;3431.717955369193;810.275169275417;769.3641438358623;769.3641438358623;70.0;74.39936860202513;70.0;50;56.30999769744925;0.0;3;50;50;1.7335471604268975;1247.924001942356;3453.3181273617643;2711.920527242194;170.0;170.0;130.0;0;7
4614;305.593742572758;310.61203;310.45303489047296;310.63014460429247;3412.3922580910294;810.2568184739507;769.3454486162688;769.3454486162688;70.0;74.36654542179602;70.0;50;56.28556992201469;0.0;3;50;50;1.7400710828452104;1232.352557946837;3446.0768997027235;2688.642724870645;170.0;170.0;130.0;0;7
4615;305.59373163721637;310.61337;310.44381779785255;310.63014460429247;3454.3993865744187;810.2356332230221;769.324116558128;769.324116558128;70.0;74.33677122466176;70.0;50;56.206086759470224;0.0;3;50;50;1.7046937922043384;1214.6395056433478;3454.9264480939473;2739.240311128888;170.0;170.0;130.0;0;7
4616;305.59372081103015;310.62073;310.4449384098062;310.63014460429247;3508.330629794201;810.2206675763624;769.3085795574402;769.3085795574402;70.0;74.3516450741735;70.0;50;56.14036482233219;0.0;3;50;50;1.665592488993152;1201.5390672565904;3469.1162124929992;2804.2004935871155;170.0;170.0;130.0;0;7
4617;305.59371009310576;310.6239;310.4532696571931;310.63014460429247;3563.0934944296296;810.2136343137568;769.3004357885006;769.3004357885006;70.0;74.30992746846195;70.0;50;56.13263207971214;0.0;3;50;50;1.6301122249145337;1193.261595501999;3485.425161610001;2870.162364040489;170.0;170.0;130.0;0;7
4618;305.59369948236065;310.62512;310.456584895676;310.63014460429247;3597.077846276201;810.2146014790123;769.2997521544384;769.2997521544384;70.0;74.23449262568793;70.0;50;56.172174111535234;0.0;3;50;50;1.6082904818706447;1187.0453092277094;3494.843509004052;2911.0965158396843;170.0;170.0;130.0;0;7
4619;305.593688977723;310.6216;310.47584189421923;310.63014460429247;3628.3497547840325;810.2205047050262;769.3036736474934;769.3036736474934;70.0;73.93314818513133;70.0;50;56.20038420674054;0.0;3;50;50;1.5940373440261288;1192.760065961629;3507.679118982633;2948.7635296373674;170.0;170.0;130.0;0;7
4620;305.5936785781317;310.618;310.4951548708297;310.63014460429247;3613.4163040051717;810.2309290294169;769.3118143896107;769.3118143896107;70.0;74.69015392950253;70.0;50;56.24992721358399;0.0;3;50;50;1.6101684475687008;1216.8561950695928;3502.1871500142224;2930.7761881742304;170.0;170.0;130.0;0;7
4621;305.59366828253627;310.61157;310.4769619661654;310.63014460429247;3551.8210950088423;810.2391819623141;769.3179306089544;769.3179306089544;70.0;74.34639075328417;70.0;50;56.333798707310066;0.0;3;50;50;1.6458596154073457;1217.4012974293469;3484.1361952950847;2856.5847589381515;170.0;170.0;130.0;0;7
4622;305.59365808989685;310.60593;310.45850432834595;310.63014460429247;3540.729345346469;810.2384800950999;769.3156967639792;769.3156967639792;70.0;74.36786761865102;70.0;50;56.3284931363844;0.0;3;50;50;1.647346614884897;1207.4690500937477;3476.3076113602838;2843.224746469822;170.0;170.0;130.0;0;7
4623;305.5936479991838;310.61188;310.4625347596152;310.63014460429247;3556.1725981598092;810.2361618912446;769.3119578155203;769.3119578155203;70.0;74.36557754495603;70.0;50;56.28884301821766;0.0;3;50;50;1.6379984522275108;1198.5582241898603;3489.108571018323;2861.826144483491;170.0;170.0;130.0;0;7
4624;305.5936380093779;310.61752;310.44663755335273;310.63014460429247;3548.743631364353;810.2360971809372;769.3103217179832;769.3103217179832;70.0;74.23761910089448;70.0;50;56.285965857649465;0.0;3;50;50;1.6377745477798602;1192.9193063405842;3479.4515946074634;2852.8779539783636;170.0;170.0;130.0;0;7
4625;305.59362811947005;310.61575;310.45189230364724;310.63014460429247;3594.4474885403893;810.2349501552501;769.3076782928944;769.3076782928944;70.0;74.36594299413842;70.0;50;56.232890698071245;0.0;3;50;50;1.6085127242487927;1187.9323431878206;3489.5072480542904;2907.928249946899;170.0;170.0;130.0;0;7
4626;305.5936183284613;310.61963;310.45614735540863;310.63014460429247;3618.4210347396997;810.2404499578846;769.3112350337399;769.3112350337399;70.0;74.49902386730751;70.0;50;56.27135688510275;0.0;3;50;50;1.5940951730845239;1186.8847744138652;3494.660922150512;2936.8043863439684;170.0;170.0;130.0;0;7
