current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
4627;305.5936086353626;310.61728;310.46825680882614;310.63014460429247;3639.124580112417;810.2494169575245;769.3180276478657;769.3180276478657;70.0;74.31318579731197;70.0;50;56.272002086542884;0.0;3;50;50;1.584612729495309;1187.805743879088;3505.4080245681203;2961.741806745407;170.0;170.0;130.0;0;7
4628;305.59359903919494;310.61508;310.4682916711756;310.63014460429247;3631.3736896996606;810.2613666158213;769.3276045912502;769.3276045912502;70.0;74.26484370034004;70.0;50;56.35263648041422;0.0;3;50;50;1.5896380091256521;1188.1701457439272;3505.0864264744105;2952.405859243242;170.0;170.0;130.0;0;7
4629;305.5935895389889;310.61093;310.4688407088848;310.63014460429247;3628.044592328839;810.2721839148803;769.3361261723579;769.3361261723579;70.0;74.26923653785187;70.0;50;56.356767838092935;0.0;3;50;50;1.5919823465732559;1188.4085805935674;3505.385740758773;2948.395961460087;170.0;170.0;130.0;0;7
4630;305.59358013378494;310.61084;310.4671645569938;310.63014460429247;3616.150097187606;810.2825084451825;769.3441892675432;769.3441892675432;70.0;74.19868741438097;70.0;50;56.34821833151626;0.0;3;50;50;1.5992089973720252;1188.9039445791634;3503.2856663978605;2934.069042062472;170.0;170.0;130.0;0;7
4631;305.593570822633;310.61127;310.4559854635609;310.63014460429247;3603.789821643718;810.2911015043553;769.3506382415108;769.3506382415108;70.0;74.31555751823704;70.0;50;56.33236084712185;0.0;3;50;50;1.6036811089784688;1189.7993785657304;3491.636189426844;2919.1810901698586;170.0;170.0;130.0;0;7
4632;305.5935616045926;310.61163;310.46364865057024;310.63014460429247;3615.660745756611;810.2978952999983;769.3554101164844;769.3554101164844;70.0;74.25336161049948;70.0;50;56.287804553127536;0.0;3;50;50;1.5983824727922957;1191.056505101279;3497.765901025074;2933.479618263838;170.0;170.0;130.0;0;7
4633;305.5935524787326;310.6132;310.46098652670463;310.63014460429247;3604.726851669333;810.3064009563627;769.361780400107;769.361780400107;70.0;74.31758332044333;70.0;50;56.326108083711176;0.0;3;50;50;1.6047161312950262;1192.4904495174526;3493.7777031890446;2920.3097428357123;170.0;170.0;130.0;0;7
4634;305.59354344413117;310.6113;310.46627138925254;310.63014460429247;3605.916038838015;810.3133140480876;769.3666664060355;769.3666664060355;70.0;74.2710420646238;70.0;50;56.28988351637146;0.0;3;50;50;1.6056738823213623;1194.0189973561296;3497.3460136478216;2921.7421187803893;170.0;170.0;130.0;0;7
4635;305.5935344998758;310.6113;310.47424803015895;310.63014460429247;3592.112236891533;810.3203919922864;769.3717076459956;769.3717076459956;70.0;73.87285391797805;70.0;50;56.35042172758335;0.0;3;50;50;1.61751003387332;1204.6683275332475;3494.3850451527906;2905.1154393358515;170.0;170.0;130.0;0;7
4636;305.5935256450629;310.60938;310.4965771194319;310.63014460429247;3563.5392793252313;810.3254609444049;769.3748763953047;769.3748763953047;70.0;74.56535342222779;70.0;50;56.321182242020825;0.0;3;50;50;1.64439371230799;1231.143255873841;3489.416642619076;2870.6993119472418;170.0;170.0;130.0;0;7
4637;305.5935168787982;310.6073;310.47427477523775;310.63014460429247;3481.438526395097;810.3263724894653;769.3741695482693;769.3741695482693;70.0;74.34024284663835;70.0;50;56.47374854088912;0.0;3;50;50;1.695317449272519;1232.9195550557818;3466.1765324782655;2771.808955042895;170.0;170.0;130.0;0;7
4638;305.59350820019614;310.60272;310.4579754131109;310.63014460429247;3465.6612093357703;810.3152835447559;769.3622789043471;769.3622789043471;70.0;74.34837829127595;70.0;50;56.43118039846182;0.0;3;50;50;1.7013233566198451;1223.2255872142996;3460.1861560357484;2752.8051766449357;170.0;170.0;130.0;0;7
4639;305.5934996083801;310.61002;310.4589990392942;310.63014460429247;3475.2597463324923;810.3018888025972;769.3482422932761;769.3482422932761;70.0;74.0484594556607;70.0;50;56.290021793971576;0.0;3;50;50;1.6945673984037646;1223.6344703306834;3460.771071764764;2764.3666144574877;170.0;170.0;130.0;0;7
4640;305.59349110248223;310.61584;310.4875280614812;310.63014460429247;3476.7107301839897;810.2899190072472;769.3355355386259;769.3355355386259;70.0;74.86941110982046;70.0;50;56.28384714579638;0.0;3;50;50;1.7034295588001327;1242.8217258158202;3469.059177569213;2766.114324506616;170.0;170.0;130.0;0;7
4641;305.59348268164337;310.61557;310.46007347086214;310.63014460429247;3416.3063474314577;810.2781752105544;769.3230416133366;769.3230416133366;70.0;74.35295833462544;70.0;50;56.403414092431674;0.0;3;50;50;1.739634163980698;1236.4912171597957;3448.965062884231;2693.357245481191;170.0;170.0;130.0;0;7
4642;305.59347434501285;310.60892;310.4501312657619;310.63014460429247;3445.7599880026282;810.2575454820753;769.3022734459452;769.3022734459452;70.0;74.35971061917564;70.0;50;56.248455568877134;0.0;3;50;50;1.7135127617228536;1222.7469377058096;3453.1452124528932;2728.834155549166;170.0;170.0;130.0;0;7
4643;305.59346609174867;310.61722;310.4590696840375;310.63014460429247;3482.8637038331644;810.2412839664539;769.2855759652992;769.2855759652992;70.0;74.00806077462464;70.0;50;56.12680389502519;0.0;3;50;50;1.689007614793217;1221.6657071447903;3462.8401194390344;2773.525581267047;170.0;170.0;130.0;0;7
4644;305.5934579210171;310.62057;310.478013384633;310.63014460429247;3499.028468471076;810.2304958834017;769.2739798388484;769.2739798388484;70.0;74.45911551328645;70.0;50;56.22665472721509;0.0;3;50;50;1.6837661928084109;1232.0371015604019;3470.7152076997286;2792.996040273412;170.0;170.0;130.0;0;7
4645;305.59344983199287;310.61835;310.46295046313816;310.63014460429247;3476.7461373100423;810.2220897913965;769.2646054779353;769.2646054779353;70.0;74.38679555310067;70.0;50;56.284438240379956;0.0;3;50;50;1.6948632577432523;1224.5447653265194;3463.7130523275173;2766.1569723899465;170.0;170.0;130.0;0;7
4646;305.5934418238589;310.61377;310.47468524734944;310.63014460429247;3503.6226873047945;810.2104242822054;769.2521961563389;769.2521961563389;70.0;73.96543086430388;70.0;50;56.22530979418909;0.0;3;50;50;1.6792973160870033;1221.9194508548467;3477.644092413403;2798.5297768586256;170.0;170.0;130.0;0;7
4647;305.59343389580624;310.61887;310.4816420489184;310.63014460429247;3482.9381568686304;810.2027127756728;769.2434734197786;769.2434734197786;70.0;74.7350725357085;70.0;50;56.258053775102326;0.0;3;50;50;1.6967995214091474;1238.0336482431983;3468.235397410127;2773.6152599482657;170.0;170.0;130.0;0;7
4648;305.5934260470341;310.61484;310.46514289179385;310.63014460429247;3457.323983130302;810.1919771808916;769.2319348175521;769.2319348175521;70.0;74.35103075113298;70.0;50;56.35886506877313;0.0;3;50;50;1.710097286883861;1231.3017952936734;3459.0897485041364;2742.7629876804494;170.0;170.0;130.0;0;7
4649;305.5934182767497;310.61307;310.4489965255292;310.63014460429247;3474.7970100191014;810.1774889992736;769.2169024129388;769.2169024129388;70.0;74.37071821313044;70.0;50;56.21168132137328;0.0;3;50;50;1.6914530656491864;1216.4244270087654;3458.4291993511665;2763.809248568008;170.0;170.0;130.0;0;7
4650;305.5934105841681;310.61786;310.4540835598861;310.63014460429247;3524.481516955653;810.1655852808028;769.2042800241082;769.2042800241082;70.0;74.34493546872821;70.0;50;56.290652831589696;0.0;3;50;50;1.6573412799461444;1204.4606481268643;3475.298079434929;2823.6542371730848;170.0;170.0;130.0;0;7
4651;305.59340296851235;310.62402;310.4676864522198;310.63014460429247;3548.263646348699;810.1609734191167;769.1984550455986;769.1984550455986;70.0;74.25890735686123;70.0;50;56.16741349287774;0.0;3;50;50;1.6452908045136097;1196.8085856812982;3496.054066762635;2852.299812027008;170.0;170.0;130.0;0;7
4652;305.5933954290131;310.62112;310.47298825723027;310.63014460429247;3549.765644447504;810.1598373794524;769.1958721851958;769.1958721851958;70.0;74.32656941130796;70.0;50;56.27126628435843;0.0;3;50;50;1.6460388985182322;1191.6939273073951;3506.2804558434955;2854.108968737019;170.0;170.0;130.0;0;7
4653;305.5933879649089;310.6161;310.44941671625776;310.63014460429247;3547.5270214036545;810.1589214809514;769.1934963308452;769.1934963308452;70.0;74.31957541547524;70.0;50;56.33131889692473;0.0;3;50;50;1.6396390503655014;1188.87257945282;3486.4147817707867;2851.4125472807027;170.0;170.0;130.0;0;7
4654;305.59338057544574;310.61475;310.454208523635;310.63014460429247;3603.3204409184946;810.1576802762146;769.1908189381393;769.1908189381393;70.0;74.26834251019972;70.0;50;56.24591397365212;0.0;3;50;50;1.603468349103451;1187.020713135924;3492.887218821746;2918.615721086327;170.0;170.0;130.0;0;7
4655;305.5933732598772;310.6213;310.46161045787045;310.63014460429247;3626.9746732845992;810.1645498154643;769.1957070748946;769.1957070748946;70.0;74.22936349429149;70.0;50;56.262358446397556;0.0;3;50;50;1.5903871225154538;1185.8333609783565;3501.20804850561;2947.1072439713002;170.0;170.0;130.0;0;7
4656;305.59336601746435;310.61865;310.4938773382204;310.63014460429247;3637.3097766897417;810.1748356663862;769.2037837671509;769.2037837671509;70.0;73.89990412744058;70.0;50;56.2243023563923;0.0;3;50;50;1.5941967264824835;1194.588352352496;3523.525937045042;2959.5558760227946;170.0;170.0;130.0;0;7
4657;305.59335884747566;310.6151;310.4844387546402;310.63014460429247;3566.1403361128373;810.1866036530911;769.2132446624425;769.2132446624425;70.0;74.62221408025302;70.0;50;56.39893040445783;0.0;3;50;50;1.6385903721132078;1220.2422964319078;3488.7916165879856;2873.8322848479133;170.0;170.0;130.0;0;7
4658;305.5933517491868;310.60587;310.4748122234415;310.63014460429247;3533.578651190123;810.1880432970581;769.2130724830562;769.2130724830562;70.0;74.32784872806201;70.0;50;56.373265127824;0.0;3;50;50;1.657995152132734;1221.557573885711;3478.2149415172444;2834.6117353585037;170.0;170.0;130.0;0;7
4659;305.59334472188084;310.60803;310.4559035081961;310.63014460429247;3511.9273402498966;810.184735926615;769.2084761507853;769.2084761507853;70.0;74.34532552476874;70.0;50;56.363750650115094;0.0;3;50;50;1.6669110870821027;1212.2077090606683;3469.366639227958;2808.532731331001;170.0;170.0;130.0;0;7
4660;305.59333776484794;310.61087;310.45190730549473;310.63014460429247;3531.1128869221775;810.1782677409835;769.2009355012741;769.2009355012741;70.0;74.22081896783527;70.0;50;56.30769329662301;0.0;3;50;50;1.6519510732975426;1203.0086542771896;3474.7249280667033;2831.6417222977634;170.0;170.0;130.0;0;7
4661;305.59333087738537;310.6161;310.4562893187757;310.63014460429247;3553.709991725504;810.1746108894104;769.196017220057;769.196017220057;70.0;73.83185647770961;70.0;50;56.231366567064605;0.0;3;50;50;1.6377014735236104;1205.1870511509405;3476.7720770508226;2858.8599350333698;170.0;170.0;130.0;0;7
4662;305.59332405879746;310.61816;310.48882657941795;310.63014460429247;3567.4612790693177;810.1742537987186;769.1941770482589;769.1941770482589;70.0;74.55887651002858;70.0;50;56.25415662402556;0.0;3;50;50;1.639164507502496;1225.2566203938345;3488.035296409153;2875.4233606389935;170.0;170.0;130.0;0;7
4663;305.5933173083954;310.61673;310.46936332352607;310.63014460429247;3505.540543891303;810.1758989191385;769.1942055045834;769.1942055045834;70.0;74.35103519313195;70.0;50;56.392422637579074;0.0;3;50;50;1.6761256832992906;1223.2134781246073;3471.346104322872;2800.839835117075;170.0;170.0;130.0;0;7
4664;305.5933106254974;310.6075;310.45725875505616;310.63014460429247;3512.1034680670764;810.1685054454014;769.1858096913854;769.1858096913854;70.0;74.30187699244536;70.0;50;56.34065654786973;0.0;3;50;50;1.6672614227249405;1211.5470621681504;3471.364918008418;2808.7448772867942;170.0;170.0;130.0;0;7
4665;305.5933040094283;310.6122;310.4517920984148;310.63014460429247;3533.919448133367;810.1620805188483;769.1783185475615;769.1783185475615;70.0;74.32847006191469;70.0;50;56.29472140929382;0.0;3;50;50;1.6499536125710503;1200.356214145759;3477.2989481686527;2835.022225276641;170.0;170.0;130.0;0;7
4666;305.59329745952;310.61606;310.4592924053888;310.63014460429247;3564.684119984625;810.1588508748275;769.1738076724145;769.1738076724145;70.0;73.99806489427317;70.0;50;56.21642706336663;0.0;3;50;50;1.6311820812148667;1202.3403311211;3482.5422828624883;2872.0782725214813;170.0;170.0;130.0;0;7
4667;305.59329097511073;310.6191;310.4789719252925;310.63014460429247;3572.6896318496892;810.1601085437221;769.1734822675209;769.1734822675209;70.0;74.32894709470565;70.0;50;56.2177596857143;0.0;3;50;50;1.6323009929038432;1214.5899717914826;3489.2459334244913;2881.720911562951;170.0;170.0;130.0;0;7
4668;305.59328455554555;310.61667;310.46567099447327;310.63014460429247;3539.1390456906665;810.1625292587435;769.1742430335914;769.1742430335914;70.0;73.50267915524572;70.0;50;56.333499701171164;0.0;3;50;50;1.6510122042536455;1216.7859741066807;3474.2502415641634;2841.309230534409;170.0;170.0;130.0;0;7
4669;305.59327820017603;310.61142;310.4947376198567;310.63014460429247;3547.07742190467;810.1600608862233;769.1704468589819;769.1704468589819;70.0;73.87318330157447;70.0;50;56.30125886810542;0.0;3;50;50;1.6552930989604575;1238.4435289583494;3480.5835711218315;2850.871004684175;170.0;170.0;130.0;0;7
4670;305.5932719083602;310.61298;310.4894276545507;310.63014460429247;3473.2219487868224;810.1587529126077;769.1677342802801;769.1677342802801;70.0;74.58603601710938;70.0;50;56.37490282300289;0.0;3;50;50;1.7067599113562433;1249.2891706563405;3464.6316586609746;2761.912087313728;170.0;170.0;130.0;0;7
4671;305.5932656794625;310.60535;310.45877336606543;310.63014460429247;3429.4056668281637;810.1466380115247;769.1549516209433;769.1549516209433;70.0;74.41890706828843;70.0;50;56.40602473321942;0.0;3;50;50;1.7291175378442267;1233.7302828495417;3450.683207658067;2709.1353756945236;170.0;170.0;130.0;0;7
4672;305.5932595128538;310.60788;310.45058073950736;310.63014460429247;3454.233023122956;810.1280845033041;769.1361738789385;769.1361738789385;70.0;73.50593062915402;70.0;50;56.250557748069355;0.0;3;50;50;1.7073616509221874;1223.3316388636242;3453.200091733833;2739.0399263516015;170.0;170.0;130.0;0;7
4673;305.5932534079112;310.61856;310.47751500508656;310.63014460429247;3482.31368338024;810.1132102549512;769.120825404949;769.120825404949;70.0;73.87715332767242;70.0;50;56.238256673673504;0.0;3;50;50;1.6958894983598167;1239.6677333477878;3462.801647180711;2772.8630816314994;170.0;170.0;130.0;0;7
4674;305.59324736401805;310.62137;310.47774513280456;310.63014460429247;3442.774175548444;810.1024794506632;769.1093393233319;769.1093393233319;70.0;74.59656342601912;70.0;50;56.265542192107276;0.0;3;50;50;1.7256097275963143;1247.0978267568057;3455.598935075476;2725.2377444481012;170.0;170.0;130.0;0;7
4675;305.5932413805638;310.6131;310.45401281074214;310.63014460429247;3430.8522026315813;810.0859450599327;769.0924490125143;769.0924490125143;70.0;74.42031614411833;70.0;50;56.314838825480805;0.0;3;50;50;1.7263240865088127;1229.4553917335033;3450.3981258135764;2710.8777280697404;170.0;170.0;130.0;0;7
4676;305.5932354569441;310.6138;310.45075813410045;310.63014460429247;3476.2812492070843;810.0676704111938;769.0739403439931;769.0739403439931;70.0;73.50631359423518;70.0;50;56.22028652153472;0.0;3;50;50;1.6910365676218215;1218.019323062567;3458.706360050034;2765.5970146699337;170.0;170.0;130.0;0;7
4677;305.5932295925606;310.6208;310.48038402439175;310.63014460429247;3516.715358419945;810.0561030202687;769.0616818125644;769.0616818125644;70.0;73.87599440945506;70.0;50;56.14982990597895;0.0;3;50;50;1.6719094312542242;1233.8522867528432;3471.4022571255787;2814.299899216824;170.0;170.0;130.0;0;7
4678;305.5932237868209;310.62222;310.4818342778881;310.63014460429247;3482.9000107987904;810.0504738345747;769.0549590080685;769.0549590080685;70.0;74.59592393682559;70.0;50;56.31032538951233;0.0;3;50;50;1.6969672928370532;1240.8926723675509;3465.7637362221067;2773.569313007143;170.0;170.0;130.0;0;7
4679;305.5932180391386;310.61337;310.4562933977851;310.63014460429247;3465.654430125559;810.0398966829642;769.0436271697489;769.0436271697489;70.0;74.41484156289378;70.0;50;56.342377931438875;0.0;3;50;50;1.7008416076237012;1222.9712845935308;3459.100409204102;2752.797011086236;170.0;170.0;130.0;0;7
4680;305.59321234893315;310.61407;310.4553753196265;310.63014460429247;3505.6391726378533;810.0267976807646;769.0299479466448;769.0299479466448;70.0;74.01419885986664;70.0;50;56.251651544345805;0.0;3;50;50;1.671282541995668;1211.3846331697005;3469.808631754449;2800.9586334422943;170.0;170.0;130.0;0;7
4681;305.5932067156297;310.6214;310.4672258790665;310.63014460429247;3532.8014972029787;810.0195793082167;769.0217502950335;769.0217502950335;70.0;74.04011487548014;70.0;50;56.18844938663109;0.0;3;50;50;1.6560145705365852;1216.258194524893;3476.3499756488027;2833.6756533809885;170.0;170.0;130.0;0;7
4682;305.59320113865937;310.62115;310.46973362140864;310.63014460429247;3533.829775869182;810.0163400036587;769.0172633360111;769.0172633360111;70.0;74.49409498973782;70.0;50;56.26210445316157;0.0;3;50;50;1.6561446264730453;1216.9407075714598;3478.087236169863;2834.91421503443;170.0;170.0;130.0;0;7
4683;305.5931956174587;310.61673;310.4563402818531;310.63014460429247;3538.1377304196426;810.0132543083918;769.0129213608683;769.0129213608683;70.0;74.3812302766435;70.0;50;56.279314810014924;0.0;3;50;50;1.6485804137434676;1204.3829491598647;3477.7554708257867;2840.1031462904602;170.0;170.0;130.0;0;7
4684;305.5931901514701;310.6166;310.4580563864851;310.63014460429247;3571.640513874033;810.0108006825855;769.0091703887646;769.0091703887646;70.0;73.49871987942365;70.0;50;56.275176876737945;0.0;3;50;50;1.6260598609601895;1198.8899872375143;3484.9059265102233;2880.457248961273;170.0;170.0;130.0;0;7
4685;305.5931847401413;310.61996;310.48481906996045;310.63014460429247;3590.666730051561;810.0132297424003;769.009973672796;769.009973672796;70.0;73.86207678446448;70.0;50;56.20926428276571;0.0;3;50;50;1.6221014484166332;1218.4822845745214;3491.0854154887857;2903.374326347106;170.0;170.0;130.0;0;7
4686;305.59317938292577;310.6177;310.4858481011364;310.63014460429247;3543.9641656688877;810.0184199225711;769.0133535510324;769.0133535510324;70.0;74.56778127693299;70.0;50;56.35876150698325;0.0;3;50;50;1.6545006143645868;1228.7687814651333;3481.7948070536936;2847.1210875481756;170.0;170.0;130.0;0;7
4687;305.59317407928245;310.6087;310.45861370090563;310.63014460429247;3512.4420612510007;810.0168106458395;769.0103944289732;769.0103944289732;70.0;74.39852202718343;70.0;50;56.40383871300763;0.0;3;50;50;1.6675305467020864;1213.2649399761021;3471.083018930296;2809.152712776831;170.0;170.0;130.0;0;7
4688;305.5931688286756;310.61;310.44838647339054;310.63014460429247;3539.2201143603647;810.010598714708;769.0031467068861;769.0031467068861;70.0;74.27146832087624;70.0;50;56.24962195053871;0.0;3;50;50;1.6451380056083502;1195.7000966848555;3478.8063472937915;2841.4068777470598;170.0;170.0;130.0;0;7
4689;305.59316363057474;310.61823;310.4363092063323;310.63014460429247;3571.125775790717;810.0083058793762;768.9995539526072;768.9995539526072;70.0;74.3559850994198;70.0;50;56.155024452617965;0.0;3;50;50;1.619148339852386;1181.6587872461687;3481.224910181668;2879.837246939919;170.0;170.0;130.0;0;7
4690;305.59315848445493;310.6201;310.452744255761;310.63014460429247;3638.440614046588;810.0106627799869;769.0002982530098;769.0002982530098;70.0;74.28989517561975;70.0;50;56.17189672775194;0.0;3;50;50;1.5801558965512001;1173.8622550020154;3504.849733896039;2960.9179696191163;170.0;170.0;130.0;0;7
4691;305.5931533897963;310.62262;310.4535002804015;310.63014460429247;3661.633723190909;810.0227709520235;769.0101403283957;769.0101403283957;70.0;74.27340494801703;70.0;50;56.22620146897969;0.0;3;50;50;1.5656317339002723;1168.5247149077122;3510.920064429111;2988.854069583451;170.0;170.0;130.0;0;7
4692;305.5931483460843;310.61795;310.45667557250937;310.63014460429247;3694.122853257607;810.038210683042;769.0230926502135;769.0230926502135;70.0;74.20158004863241;70.0;50;56.26624321853546;0.0;3;50;50;1.5464090144413225;1165.3606185547253;3517.146124502782;3027.987226748788;170.0;170.0;130.0;0;7
4693;305.5931433528094;310.61676;310.4601536816469;310.63014460429247;3712.8528877439476;810.0583051116402;769.04039106712;769.04039106712;70.0;74.18575647368979;70.0;50;56.306073576863966;0.0;3;50;50;1.536071843675457;1163.6932089175034;3522.1669954806107;3050.547553287585;170.0;170.0;130.0;0;7
4694;305.59313840946726;310.61368;310.4599676139651;310.63014460429247;3721.539804674753;810.0810635899501;769.0601777516662;769.0601777516662;70.0;74.25311401635236;70.0;50;56.33236367706748;0.0;3;50;50;1.5307641514880723;1163.211397228941;3522.474424277513;3061.0109447307404;170.0;170.0;130.0;0;7
4695;305.5931335155585;310.61093;310.4662006034897;310.63014460429247;3728.7939852782256;810.105041343835;769.081103715794;769.081103715794;70.0;74.17074426459033;70.0;50;56.32690050036827;0.0;3;50;50;1.5283634376012079;1163.7474492118802;3527.9440817064574;3069.748605267623;170.0;170.0;130.0;0;7
4696;305.59312867058884;310.6109;310.4596510547083;310.63014460429247;3712.465574772642;810.1300310358553;769.1029753586738;769.1029753586738;70.0;74.27909451500832;70.0;50;56.3666981697866;0.0;3;50;50;1.5361527669276387;1165.176855113234;3520.2135658692664;3050.0810348136474;170.0;170.0;130.0;0;7
4697;305.59312387406885;310.6093;310.46539256589637;310.63014460429247;3710.625010425414;810.1526567449979;769.1226398582047;769.1226398582047;70.0;74.23616529191283;70.0;50;56.372625061131345;0.0;3;50;50;1.5390853186355844;1167.0996258345813;3523.8232252831053;3047.8640750574114;170.0;170.0;130.0;0;7
4698;305.5931191255141;310.60953;310.46191158662225;310.63014460429247;3687.611648721318;810.1749943821974;769.1420360086561;769.1420360086561;70.0;74.24119550793128;70.0;50;56.387006618176216;0.0;3;50;50;1.5521032306150948;1169.0332419027993;3518.5427638028905;3020.144480884828;170.0;170.0;130.0;0;7
4699;305.5931144244449;310.6069;310.46236855248225;310.63014460429247;3677.161776900275;810.1940065246068;769.1583278434763;769.1583278434763;70.0;74.19637210733879;70.0;50;56.40271262688182;0.0;3;50;50;1.5587466964468253;1171.192946261036;3516.8275431307807;3007.557610276381;170.0;170.0;130.0;0;7
4700;305.5931097703864;310.60693;310.45455107293407;310.63014460429247;3662.929033998488;810.2114964030831;769.1731993965249;769.1731993965249;70.0;74.30467799978797;70.0;50;56.37775416034522;0.0;3;50;50;1.565167241860279;1173.402063696461;3507.096393570397;2990.4142714511795;170.0;170.0;130.0;0;7
4701;305.5931051628684;310.60724;310.4616686070036;310.63014460429247;3669.030533126511;810.226919327787;769.1861424790326;769.1861424790326;70.0;74.23348017805804;70.0;50;56.4318838436074;0.0;3;50;50;1.5636175002767396;1176.0661406092195;3511.2893721352266;2997.763527150883;170.0;170.0;130.0;0;7
4702;305.59310060142565;310.60953;310.4567621000379;310.63014460429247;3650.5324584630407;810.2432040256278;769.1998908842353;769.1998908842353;70.0;74.30748068466272;70.0;50;56.41860677810325;0.0;3;50;50;1.573740012320911;1178.462995030563;3504.1730226033624;2975.482596218733;170.0;170.0;130.0;0;7
4703;305.5930960855973;310.6074;310.4634386754429;310.63014460429247;3652.178040747449;810.2568063810056;769.2111367035609;769.2111367035609;70.0;74.26124299259808;70.0;50;56.38598211463071;0.0;3;50;50;1.574852739152568;1180.902162886555;3508.16627576499;2977.464700080303;170.0;170.0;130.0;0;7
4704;305.5930916149273;310.6087;310.4716353449061;310.63014460429247;3633.897441247438;810.2706313506237;769.2225913105511;769.2225913105511;70.0;73.88768941461433;70.0;50;56.380689048113425;0.0;3;50;50;1.5892575200316132;1192.6261619794336;3504.3381703695472;2955.4457179825395;170.0;170.0;130.0;0;7
4705;305.5930871889639;310.60696;310.49456752445263;310.63014460429247;3598.8342662467285;810.2818032800939;769.2315711898829;769.2315711898829;70.0;74.59363390061193;70.0;50;56.38627161280603;0.0;3;50;50;1.6198776597900764;1220.357225738216;3498.690011663599;2913.212123694185;170.0;170.0;130.0;0;7
4706;305.5930828072602;310.60455;310.47139831607035;310.63014460429247;3510.2867971417913;810.2878887800222;769.2358069125951;769.2358069125951;70.0;74.33335181067847;70.0;50;56.545534948291106;0.0;3;50;50;1.673490013698817;1223.3274092110323;3473.4171963612234;2806.5566971572875;170.0;170.0;130.0;0;7
4707;305.59307846937355;310.5993;310.45454661287147;310.63014460429247;3493.1312761749923;810.2810693841077;769.2280117973086;769.2280117973086;70.0;74.34711781696176;70.0;50;56.4546021373756;0.0;3;50;50;1.6800805034473703;1214.711672185675;3465.812627011205;2785.8928721527786;170.0;170.0;130.0;0;7
4708;305.59307417486576;310.6073;310.4524122940775;310.63014460429247;3500.481320084882;810.2717445087287;769.2178837358774;769.2178837358774;70.0;73.49308492549517;70.0;50;56.36494969960246;0.0;3;50;50;1.6740245998541403;1215.252025016322;3463.221529398351;2794.746000042241;170.0;170.0;130.0;0;7
4709;305.593069923303;310.6132;310.4870281648585;310.63014460429247;3512.4413494802407;810.2635068177359;769.2087708032765;769.2087708032765;70.0;73.86813306642242;70.0;50;56.297085089993274;0.0;3;50;50;1.6773052359790426;1240.271214476544;3471.5339013282223;2809.1518554489503;170.0;170.0;130.0;0;7
4710;305.5930657142559;310.6148;310.486284080553;310.63014460429247;3441.8303790010104;810.2570289607794;769.2012999145;769.2012999145;70.0;74.56726369051673;70.0;50;56.402199420030705;0.0;3;50;50;1.7294119710915858;1254.3355335835763;3456.7572451200003;2724.100941506718;170.0;170.0;130.0;0;7
4711;305.59306154729927;310.6058;310.45808884570744;310.63014460429247;3399.780055900621;810.2401889410045;769.1841766432117;769.1841766432117;70.0;74.41541531556248;70.0;50;56.358415971918774;0.0;3;50;50;1.7520240351767673;1240.886310570887;3443.064671790531;2673.451327332298;170.0;170.0;130.0;0;7
4712;305.5930574220122;310.6076;310.45252097712483;310.63014460429247;3427.3560981832456;810.2171558281655;769.1612887704173;769.1612887704173;70.0;73.50547633168875;70.0;50;56.26251431703291;0.0;3;50;50;1.7285446977994312;1231.5051305308923;3447.0891910604455;2706.66667026172;170.0;170.0;130.0;0;7
4713;305.593053337978;310.61703;310.47850973640976;310.63014460429247;3452.1699783598497;810.1982238313064;769.1422221932925;769.1422221932925;70.0;73.87889674123286;70.0;50;56.18113720140932;0.0;3;50;50;1.7188105959140956;1248.3148103321182;3455.304900949978;2736.5549889344397;170.0;170.0;130.0;0;7
4714;305.5930492947842;310.61902;310.4809414847593;310.63014460429247;3419.6987154295794;810.1829702956071;769.1265840194111;769.1265840194111;70.0;74.59386338669393;70.0;50;56.25730419930958;0.0;3;50;50;1.7446019164379816;1256.0573663818282;3449.9074762824225;2697.443352734929;170.0;170.0;130.0;0;7
4715;305.5930452920223;310.61353;310.4546283676959;310.63014460429247;3398.4951789532633;810.1629443837386;769.1065034939256;769.1065034939256;70.0;74.42560138885679;70.0;50;56.24610377282582;0.0;3;50;50;1.7517977784054788;1238.517092213509;3442.117861383486;2671.9036930492066;170.0;170.0;130.0;0;7
4716;305.593041329288;310.615;310.4499705064016;310.63014460429247;3440.824960936414;810.1398042898247;769.0835258727195;769.0835258727195;70.0;73.5069772804576;70.0;50;56.12247016015633;0.0;3;50;50;1.717349734417093;1226.685922209076;3449.4683509323745;2722.889915447911;170.0;170.0;130.0;0;7
4717;305.59303740618105;310.6224;310.4802984460486;310.63014460429247;3484.6638545780015;810.1229423880891;769.0663970113566;769.0663970113566;70.0;73.87968929192776;70.0;50;56.185333900542695;0.0;3;50;50;1.695200341420468;1242.1779446225876;3463.179239341128;2775.6938628392036;170.0;170.0;130.0;0;7
4718;305.5930335223052;310.62332;310.4824425455662;310.63014460429247;3454.4861026821695;810.1125459890646;769.0552934834235;769.0552934834235;70.0;74.59725395813237;70.0;50;56.2312389874138;0.0;3;50;50;1.7184493485389336;1248.8827834265396;3458.542435988705;2739.3447606806735;170.0;170.0;130.0;0;7
4719;305.5930296772681;310.61444;310.45752081630064;310.63014460429247;3441.184468553439;810.0977257364074;769.0400706577569;769.0400706577569;70.0;74.4209838906087;70.0;50;56.26417466861738;0.0;3;50;50;1.7197500545996416;1230.621029238641;3452.813749599124;2723.3229423726175;170.0;170.0;130.0;0;7
4720;305.59302587068134;310.61557;310.45312281835305;310.63014460429247;3481.472397187708;810.0809621672125;769.0230400156487;769.0230400156487;70.0;73.50722311188393;70.0;50;56.15172371912556;0.0;3;50;50;1.6881160803202344;1218.838591068907;3460.3655482104537;2771.849752412594;170.0;170.0;130.0;0;7
4721;305.59302210216043;310.6227;310.48100000323956;310.63014460429247;3517.7461539181595;810.070142630305;769.0115488409504;769.0115488409504;70.0;73.87831324425352;70.0;50;56.18241070439444;0.0;3;50;50;1.6714537421356859;1234.4259241022196;3471.621439498733;2815.5414923944236;170.0;170.0;130.0;0;7
4722;305.5930183713248;310.62268;310.48305797003593;310.63014460429247;3487.333380578213;810.0646490561993;769.0050229053127;769.0050229053127;70.0;74.59572910543781;70.0;50;56.2256206075182;0.0;3;50;50;1.694201503138729;1241.1869015196974;3466.8454233274265;2778.909306906458;170.0;170.0;130.0;0;7
4723;305.59301467779744;310.61432;310.4570284672864;310.63014460429247;3470.110198770044;810.0547071252032;768.9943533215626;768.9943533215626;70.0;74.41618768615305;70.0;50;56.24258698688362;0.0;3;50;50;1.6978595988851215;1222.9613007059056;3460.013895538309;2758.1639844185183;170.0;170.0;130.0;0;7
4724;305.59301102120537;310.61484;310.4496988396676;310.63014460429247;3512.678292162925;810.0422471190932;768.9813396644137;768.9813396644137;70.0;74.2854395837094;70.0;50;56.19326503726059;0.0;3;50;50;1.664362460138701;1203.5818696238007;3472.340028235206;2809.437252910244;170.0;170.0;130.0;0;7
4725;305.59300740117925;310.6227;310.4360620894473;310.63014460429247;3550.960903216403;810.0360423418614;768.9741568258453;768.9741568258453;70.0;74.3726290497718;70.0;50;56.163426367140595;0.0;3;50;50;1.6328897705284924;1188.0385505397367;3474.7576422309858;2855.548657924158;170.0;170.0;130.0;0;7
4726;305.5930038173534;310.623;310.4548249208857;310.63014460429247;3632.288462068248;810.0354340207983;768.9721926842782;768.9721926842782;70.0;74.32118574397815;70.0;50;56.11481555387807;0.0;3;50;50;1.5848491331171026;1179.2386625941695;3501.6254594646425;2953.5077025612054;170.0;170.0;130.0;0;7
4727;305.5930002693658;310.62564;310.4574344319639;310.63014460429247;3660.1105352783325;810.0466269391923;768.9812372428465;768.9812372428465;70.0;74.26443943342227;70.0;50;56.18835916084326;0.0;3;50;50;1.5679107873047924;1173.6716813624312;3509.708241703809;2987.0193897427525;170.0;170.0;130.0;0;7
4728;305.5929967568581;310.62045;310.4635802074563;310.63014460429247;3686.661562592628;810.061821562761;768.9940172894601;768.9940172894601;70.0;74.29561914097565;70.0;50;56.229248210513695;0.0;3;50;50;1.5532627280265974;1170.2234736348978;3519.0768609320367;3019.000102142821;170.0;170.0;130.0;0;7
4729;305.5929932794754;310.6175;310.4610305469539;310.63014460429247;3696.3891091028545;810.0808191815402;769.010348162094;769.010348162094;70.0;74.25357724178924;70.0;50;56.27634591384091;0.0;3;50;50;1.5464489180856615;1168.852467917063;3517.9964524658385;3030.716931914388;170.0;170.0;130.0;0;7
4730;305.5929898368666;310.6137;310.4646567795217;310.63014460429247;3712.8225468812634;810.1011929421238;769.0279645748703;769.0279645748703;70.0;74.19527148350687;70.0;50;56.33261245377103;0.0;3;50;50;1.5375599324774967;1168.2633926738713;3522.0801063756194;3050.5110077184827;170.0;170.0;130.0;0;7
4731;305.59298642868384;310.6128;310.4630305452916;310.63014460429247;3710.621157858337;810.1239008614106;769.047761174125;769.047761174125;70.0;74.24435140337663;70.0;50;56.36234900925338;0.0;3;50;50;1.538384946922877;1168.3743761366918;3520.4066984509204;3047.859434640368;170.0;170.0;130.0;0;7
4732;305.59298305458293;310.61145;310.46492482411554;310.63014460429247;3705.658803019317;810.1462689318394;769.0672410084649;769.0672410084649;70.0;74.18223512012916;70.0;50;56.4079976270668;0.0;3;50;50;1.5420084236756106;1169.1053967987068;3521.502700071948;3041.8822782367683;170.0;170.0;130.0;0;7
4733;305.592979714223;310.61093;310.45930403206785;310.63014460429247;3691.184963633766;810.1679017001513;769.0860348391883;769.0860348391883;70.0;74.25356697438973;70.0;50;56.374403143078695;0.0;3;50;50;1.5491087604199576;1170.1612885586399;3515.0384381760227;3024.4485386968713;170.0;170.0;130.0;0;7
4734;305.5929764072667;310.60922;310.46537881320273;310.63014460429247;3690.8280760970424;810.1874346325056;769.1028687201524;769.1028687201524;70.0;74.16916575460482;70.0;50;56.39597423092857;0.0;3;50;50;1.5512640971951255;1171.5114455660319;3519.5401428210403;3024.0186676588883;170.0;170.0;130.0;0;7
4735;305.5929731333799;310.6096;310.45630435646683;310.63014460429247;3669.30386611986;810.2068952753913;769.1196358313441;769.1196358313441;70.0;74.28168634342637;70.0;50;56.40016215095166;0.0;3;50;50;1.561765567271113;1173.2077218609272;3509.1103131026766;2998.092756741372;170.0;170.0;130.0;0;7
4736;305.5929698922321;310.6068;310.4649754602434;310.63014460429247;3678.1221158536073;810.2232408862791;769.1334957390353;769.1334957390353;70.0;74.24110587744181;70.0;50;56.3827721761748;0.0;3;50;50;1.55902787468927;1175.0836666784076;3515.5858540915824;3008.7143385456707;170.0;170.0;130.0;0;7
4737;305.59296668349566;310.60965;310.46154027700857;310.63014460429247;3653.61904911686;810.2408373463504;769.1485241139139;769.1485241139139;70.0;74.22227932408994;70.0;50;56.38127279921778;0.0;3;50;50;1.5733635416946516;1176.8239808231965;3510.541303539144;2979.200394661258;170.0;170.0;130.0;0;7
4738;305.5929635068466;310.60693;310.48109972746073;310.63014460429247;3646.6040191749435;810.2548872633407;769.1602430039197;769.1602430039197;70.0;74.23324017880763;70.0;50;56.41416721502041;0.0;3;50;50;1.584178586971363;1178.3002045034468;3527.8995859794218;2970.75079109622;170.0;170.0;130.0;0;7
4739;305.59296036196406;310.60785;310.44260698478615;310.63014460429247;3583.102865920834;810.2679104335767;769.1710046448678;769.1710046448678;70.0;74.29567041678104;70.0;50;56.430972340302695;0.0;3;50;50;1.6132403045905952;1180.3433516682028;3488.79942385242;2894.2636520016454;170.0;170.0;130.0;0;7
4740;305.59295724853035;310.60284;310.4628563594992;310.63014460429247;3634.3260769110248;810.2717281281786;769.1731793255177;769.1731793255177;70.0;74.24016473271615;70.0;50;56.32754845032198;0.0;3;50;50;1.5861643183400238;1182.2489735937422;3506.392492464832;2955.9620096393296;170.0;170.0;130.0;0;7
4741;305.592954166231;310.61392;310.47548001749465;310.63014460429247;3606.1750238308114;810.2829607923602;769.182272541335;769.182272541335;70.0;74.27630593044175;70.0;50;56.40516552576291;0.0;3;50;50;1.6087307532902744;1183.9565660113167;3516.8416730682957;2922.0540662042126;170.0;170.0;130.0;0;7
4742;305.5929511147546;310.60858;310.4472223138812;310.63014460429247;3566.20662009402;810.2901089645098;769.187556129402;769.187556129402;70.0;74.31931216825868;70.0;50;56.440476159788986;0.0;3;50;50;1.6262136849012583;1185.9381213064055;3487.657103788696;2873.9121239032474;170.0;170.0;130.0;0;7
4743;305.592948093793;310.60605;310.459493100544;310.63014460429247;3605.7462942061807;810.2914467222985;769.1874218285726;769.1874218285726;70.0;74.25597283803704;70.0;50;56.343857471598994;0.0;3;50;50;1.6037486915025576;1188.0360255555368;3497.3761760442003;2921.537661371345;170.0;170.0;130.0;0;7
4744;305.59294510304096;310.61398;310.46632138018794;310.63014460429247;3593.397838482586;810.2985236361184;769.1926416836674;769.1926416836674;70.0;74.32737037072872;70.0;50;56.35799610752614;0.0;3;50;50;1.6142179827283987;1189.9372433494452;3502.051968762112;2906.663946452275;170.0;170.0;130.0;0;7
4745;305.5929421421965;310.61066;310.4578902708233;310.63014460429247;3579.158721687423;810.3038026698492;769.1961857569986;769.1961857569986;70.0;74.25825879226834;70.0;50;56.38255950117349;0.0;3;50;50;1.6209911055278323;1191.9887488588022;3491.886010420586;2889.5129302725013;170.0;170.0;130.0;0;7
4746;305.5929392109604;310.6092;310.4725172098609;310.63014460429247;3591.578972575002;810.3070087640068;769.197797804376;769.197797804376;70.0;74.3307569359032;70.0;50;56.33181076236136;0.0;3;50;50;1.6174913341224775;1193.7982131558779;3504.161892625486;2904.4731224665907;170.0;170.0;130.0;0;7
4747;305.59293630903676;310.61194;310.45743562764994;310.63014460429247;3560.8168832055126;810.3120147623514;769.2010899432945;769.2010899432945;70.0;74.26544175290041;70.0;50;56.34382892474645;0.0;3;50;50;1.633329735604609;1195.6979756833273;3487.7446782910706;2867.42018582104;170.0;170.0;130.0;0;7
4748;305.59293343613234;310.60898;310.4639781427205;310.63014460429247;3576.745821059154;810.312544552889;769.200209041239;769.200209041239;70.0;74.27195512106672;70.0;50;56.321131830492924;0.0;3;50;50;1.6246565903625951;1196.960501186117;3492.7839214228225;2886.606591465751;170.0;170.0;130.0;0;7
4749;305.59293059195693;310.6138;310.4754807532139;310.63014460429247;3563.2733504226844;810.3153906127777;769.2014895868821;769.2014895868821;70.0;74.3312511376981;70.0;50;56.28849340484328;0.0;3;50;50;1.637700681094166;1198.4056242908266;3502.416019964186;2870.3790005841242;170.0;170.0;130.0;0;7
4750;305.5929277762233;310.61075;310.4542049216583;310.63014460429247;3532.8070694199405;810.3162743080851;769.2009416226;769.2009416226;70.0;74.30981329412093;70.0;50;56.36822689965864;0.0;3;50;50;1.6516813838059696;1200.3981419069319;3479.9422681749625;2833.6823651163186;170.0;170.0;130.0;0;7
4751;305.592924988647;310.60892;310.460482675023;310.63014460429247;3560.2248635289407;810.312716120308;769.1962539254451;769.1962539254451;70.0;74.30925108854478;70.0;50;56.30203713188074;0.0;3;50;50;1.6347631721292657;1202.091498369399;3484.295690919731;2866.7070981206093;170.0;170.0;130.0;0;7
4752;305.59292222894646;310.61554;310.46254439940645;310.63014460429247;3557.756275352104;810.313158972009;769.1952981018911;769.1952981018911;70.0;74.27189316119828;70.0;50;56.28160861135564;0.0;3;50;50;1.637154620914628;1203.1965194285176;3485.178313846956;2863.73368366161;170.0;170.0;130.0;0;7
4753;305.5929194968429;310.6136;310.4667242397487;310.63014460429247;3560.4798187617203;810.3132419247428;769.1940082233533;769.1940082233533;70.0;74.27472974824367;70.0;50;56.25320125470544;0.0;3;50;50;1.6366859096692972;1203.8205641866293;3488.581166188202;2867.014191698492;170.0;170.0;130.0;0;7
4754;305.5929167920604;310.61328;310.47716265097193;310.63014460429247;3553.659681579248;810.3137213255714;769.1930895326749;769.1930895326749;70.0;74.32632365506204;70.0;50;56.26472477063088;0.0;3;50;50;1.644905316741171;1204.894297001514;3497.559931041297;2858.799336462205;170.0;170.0;130.0;0;7
4755;305.5929141143257;310.6124;310.4581852478976;310.63014460429247;3520.328030620243;810.3132070105437;769.1912458195503;769.1912458195503;70.0;74.31041423865614;70.0;50;56.393566656966485;0.0;3;50;50;1.6618535387756164;1206.195120553782;3477.9906214265225;2818.6513628820835;170.0;170.0;130.0;0;7
4756;305.59291146336835;310.60925;310.46140205770655;310.63014460429247;3543.634662087882;810.3078290207399;769.1848696634247;769.1848696634247;70.0;74.3092489271409;70.0;50;56.29485836269696;0.0;3;50;50;1.6465540896510482;1207.2891085999395;3479.996265817008;2846.7242004848545;170.0;170.0;130.0;0;7
4757;305.5929088389206;310.6153;310.46367381932146;310.63014460429247;3544.883845527659;810.3058598464212;769.1816728780543;769.1816728780543;70.0;74.27572028213717;70.0;50;56.31474656812446;0.0;3;50;50;1.6464530654213063;1207.8751607486204;3481.5999470816855;2848.228841938066;170.0;170.0;130.0;0;7
4758;305.59290624071735;310.6146;310.4675537087685;310.63014460429247;3546.364697729564;810.3040749538861;769.1786495117902;769.1786495117902;70.0;74.21742942901743;70.0;50;56.316243703063165;0.0;3;50;50;1.6467341959019235;1207.862177397587;3485.350911892724;2850.0125284152605;170.0;170.0;130.0;0;7
4759;305.5929036684961;310.61407;310.45476188974004;310.63014460429247;3539.1818623369495;810.3025078963625;769.1758308384461;769.1758308384461;70.0;74.32709832377321;70.0;50;56.26742431600128;0.0;3;50;50;1.647414806666745;1208.0328424217398;3472.8670158275067;2841.360803184856;170.0;170.0;130.0;0;7
4760;305.59290112199704;310.61377;310.4663756414684;310.63014460429247;3567.6591972323113;810.2998949401344;769.1720387020636;769.1720387020636;70.0;74.34179447636856;70.0;50;56.21932649312404;0.0;3;50;50;1.631653581250792;1208.9026244358984;3483.1811734206913;2875.661753066319;170.0;170.0;130.0;0;7
4761;305.592898600963;310.61673;310.4757858227975;310.63014460429247;3560.7219505077082;810.301433469477;769.1721188994034;769.1721188994034;70.0;74.23403386987984;70.0;50;56.3489216366976;0.0;3;50;50;1.639569136595349;1209.4988939692776;3491.647265468506;2867.305839386535;170.0;170.0;130.0;0;7
4762;305.5928961051393;310.6136;310.4971262251795;310.63014460429247;3536.282819978289;810.3019608421978;769.1712576889582;769.1712576889582;70.0;74.28513730305804;70.0;50;56.35126296178122;0.0;3;50;50;1.6638170508457357;1209.822380464015;3511.8722945082436;2837.8689066638494;170.0;170.0;130.0;0;7
4763;305.5928936342738;310.61014;310.46280992129056;310.63014460429247;3460.929476037564;810.2989254386221;769.1670763301407;769.1670763301407;70.0;74.31446999033054;70.0;50;56.36561589461885;0.0;3;50;50;1.7067628033035098;1210.6631757534037;3477.994827060536;2747.1058038872466;170.0;170.0;130.0;0;7
4764;305.592891188117;310.60516;310.45801906172966;310.63014460429247;3484.67927068448;810.2848524722452;769.1526109905716;769.1526109905716;70.0;74.30695503815238;70.0;50;56.2983603425139;0.0;3;50;50;1.6875119197988941;1211.3210790655417;3472.7267350912634;2775.7124315394567;170.0;170.0;130.0;0;7
4765;305.59288876642177;310.61618;310.4517648612579;310.63014460429247;3493.7327161519843;810.2742838728622;769.1414126247008;769.1414126247008;70.0;74.30369665708498;70.0;50;56.21732632010054;0.0;3;50;50;1.6787481781219502;1211.6141479700334;3466.4145786163162;2786.617306605066;170.0;170.0;130.0;0;7
4766;305.5928863689435;310.6181;310.4604720873371;310.63014460429247;3523.338418713465;810.2650544800808;769.1314641024171;769.1314641024171;70.0;74.30354953024677;70.0;50;56.21385180865402;0.0;3;50;50;1.6605080063719388;1211.847040102643;3474.5671378524216;2822.27737534037;170.0;170.0;130.0;0;7
4767;305.59288399544;310.61963;310.46443768354624;310.63014460429247;3533.5102953121987;810.2601683919828;769.1255653003866;769.1255653003866;70.0;74.26306272467934;70.0;50;56.24903429275791;0.0;3;50;50;1.6546783598966357;1211.7173246345878;3478.5171352003463;2834.529400703544;170.0;170.0;130.0;0;7
4768;305.5928816456715;310.6173;310.4705360379885;310.63014460429247;3542.9540860772113;810.256773325766;769.1210580655671;769.1210580655671;70.0;74.325062621581;70.0;50;56.28345702337455;0.0;3;50;50;1.6501285211150856;1211.534061325622;3484.574034509295;2845.9044466800015;170.0;170.0;130.0;0;7
4769;305.59287931940077;310.61627;310.46671409074327;310.63014460429247;3535.4151036376597;810.2547599114997;769.1178405031917;769.1178405031917;70.0;74.24736921333405;70.0;50;56.28686779733589;0.0;3;50;50;1.6541142726394618;1211.4635699363128;3480.9670712168145;2836.823742331562;170.0;170.0;130.0;0;7
4770;305.59287701639266;310.61337;310.4883292018043;310.63014460429247;3543.815776617579;810.251648723482;769.1136011517312;769.1136011517312;70.0;74.32753023361497;70.0;50;56.25106536256919;0.0;3;50;50;1.6555457999386995;1211.2948689206196;3501.948586149967;2846.9423529358746;170.0;170.0;130.0;0;7
4771;305.5928747364147;310.61426;310.45714476701517;310.63014460429247;3490.7814163581834;810.2497664971088;769.1105091296179;769.1105091296179;70.0;74.30476210375943;70.0;50;56.379725278406475;0.0;3;50;50;1.6827584566532607;1211.5372122395506;3471.684687822002;2783.0624660034323;170.0;170.0;130.0;0;7
4772;305.59287247923646;310.6094;310.4602910764598;310.63014460429247;3526.539625994539;810.2401308092682;769.1001921470842;769.1001921470842;70.0;74.30310449105468;70.0;50;56.255164894493376;0.0;3;50;50;1.6581855476949592;1211.6627382218935;3474.5905388127712;2826.1332295104235;170.0;170.0;130.0;0;7
4773;305.59287024463003;310.61877;310.46335968560345;310.63014460429247;3532.1305795331355;810.2357393324962;769.0947645088418;769.0947645088418;70.0;74.27910630061179;70.0;50;56.26234179597866;0.0;3;50;50;1.6552873614022032;1211.5331822331882;3477.676641747246;2832.867533047662;170.0;170.0;130.0;0;7
4774;305.59286803236967;310.61798;310.46804378042515;310.63014460429247;3537.2859261977865;810.2321691534877;769.0901041344961;769.0901041344961;70.0;74.21324147933758;70.0;50;56.32550494399376;0.0;3;50;50;1.6532561328406912;1210.8899076296293;3482.831799083209;2839.0771481052348;170.0;170.0;130.0;0;7
4775;305.5928658422319;310.61636;310.45522793270266;310.63014460429247;3534.141535817944;810.2293553430618;769.086150498618;769.086150498618;70.0;74.32583871358864;70.0;50;56.25932348445015;0.0;3;50;50;1.6511134379344643;1210.5417515861623;3470.843221877276;2835.2897298927137;170.0;170.0;130.0;0;7
4776;305.5928636739955;310.61462;310.467283313935;310.63014460429247;3570.122087850769;810.2260856288815;769.081773486153;769.081773486153;70.0;74.34315204400792;70.0;50;56.22466807253465;0.0;3;50;50;1.6302881942378775;1210.9437345153174;3482.050006425612;2878.6283048162513;170.0;170.0;130.0;0;7
4777;305.59286152744147;310.61847;310.475418183035;310.63014460429247;3563.4500434083157;810.2280619093681;769.0822892253717;769.0822892253717;70.0;74.2529685929668;70.0;50;56.32493583764082;0.0;3;50;50;1.6375814395451074;1211.2279290154656;3489.599967856844;2870.591827285317;170.0;170.0;130.0;0;7
4778;305.592859402353;310.61465;310.4641354984225;310.63014460429247;3545.0608802882202;810.2290654180396;769.0818992765644;769.0818992765644;70.0;73.95315571419292;70.0;50;56.284402340309356;0.0;3;50;50;1.646502567911788;1219.8768349679399;3470.0903648057974;2848.4420803071616;170.0;170.0;130.0;0;7
4779;305.59285729851536;310.6125;310.50976440157484;310.63014460429247;3557.5235028690718;810.2273890873926;769.0790121693464;769.0790121693464;70.0;74.70367520494668;70.0;50;56.33296661758986;0.0;3;50;50;1.6532135535314871;1245.3632739523798;3488.536546731233;2863.4533092057977;170.0;170.0;130.0;0;7
4780;305.59285521571616;310.61426;310.47484777514717;310.63014460429247;3443.017623126042;810.2275305634194;769.0778214469234;769.0778214469234;70.0;74.31739073573908;70.0;50;56.38718891052568;0.0;3;50;50;1.7245391213447974;1245.1969629395694;3455.0878334294352;2725.530977055318;170.0;170.0;130.0;0;7
4781;305.5928531537449;310.60345;310.4580325089414;310.63014460429247;3442.9969129226943;810.2108973041692;769.060999992881;769.060999992881;70.0;74.3634491274773;70.0;50;56.38504749672603;0.0;3;50;50;1.7186156718280574;1234.6021194202262;3449.4952601758728;2725.5060316153854;170.0;170.0;130.0;0;7
4782;305.59285111239336;310.61288;310.46607095467704;310.63014460429247;3460.8792452748994;810.1942789156274;769.0441946115174;769.0441946115174;70.0;73.49162238387109;70.0;50;56.344029046929926;0.0;3;50;50;1.7079582190214548;1234.0183158387263;3457.8202839151104;2747.045300933617;170.0;170.0;130.0;0;7
4783;305.5928490914554;310.61847;310.48639173236154;310.63014460429247;3452.5269240379175;810.1803113198717;769.0298605666152;769.0298605666152;70.0;73.5789710559716;70.0;50;56.28431670819909;0.0;3;50;50;1.7213850657940326;1257.483401492273;3453.9215823193745;2736.984930003672;170.0;170.0;130.0;0;7
4784;305.59284709072676;310.61646;310.499193733414;310.63014460429247;3405.366954966847;810.1651296376557;769.0143976915323;769.0143976915323;70.0;74.62221702751528;70.0;50;56.294634843568005;0.0;3;50;50;1.7624678579905055;1276.7553551021742;3446.9770655442635;2680.180747257568;170.0;170.0;130.0;0;7
4785;305.59284511000544;310.61124;310.46499467359445;310.63014460429247;3340.5682692242585;810.1430041985853;768.9924705054306;768.9924705054306;70.0;74.43490759415181;70.0;50;56.349133484889535;0.0;3;50;50;1.802679666415682;1263.6200984981435;3427.1880583341185;2602.13073028062;170.0;170.0;130.0;0;7
