current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
4786;305.5928431490913;310.60898;310.44795022994333;310.63014460429247;3368.396819367241;810.1112838422226;768.9616150544717;768.9616150544717;70.0;74.29680917764249;70.0;50;56.19913703641802;0.0;3;50;50;1.7735282025412995;1241.5636461597344;3432.8363491429445;2635.650218927842;170.0;170.0;130.0;0;7
4787;305.59284120778636;310.61993;310.4378910215097;310.63014460429247;3416.0875942344856;810.0837364135083;768.9346458936275;768.9346458936275;70.0;74.31999906151296;70.0;50;56.115398810587074;0.0;3;50;50;1.732103476564598;1222.4749339976465;3442.242125658913;2693.093757255438;170.0;170.0;130.0;0;7
4788;305.59283928589446;310.62576;310.4464460968073;310.63014460429247;3490.9864608494936;810.0632838706416;768.9142843665286;768.9142843665286;70.0;74.24164556309736;70.0;50;56.096497126392414;0.0;3;50;50;1.6789206024811676;1208.4892641112842;3464.4663012993797;2783.3094420932157;170.0;170.0;130.0;0;7
4789;305.5928373832214;310.62854;310.44916466729285;310.63014460429247;3546.809525617621;810.053879190272;768.9042160512859;768.9042160512859;70.0;74.31946385828742;70.0;50;56.11474343832502;0.0;3;50;50;1.6402369831229258;1198.8193304792553;3476.755452079061;2850.548323606425;170.0;170.0;130.0;0;7
4790;305.59283549957513;310.6273;310.46743619696224;310.63014460429247;3602.028613806672;810.0526465757479;768.901766432208;768.901766432208;70.0;74.21195988027698;70.0;50;56.09625481067036;0.0;3;50;50;1.6088693813041064;1192.0035222219567;3501.1645372083744;2917.0597153301374;170.0;170.0;130.0;0;7
4791;305.5928336347653;310.6246;310.4916734977199;310.63014460429247;3611.962014824853;810.0594420663223;768.9068049567016;768.9068049567016;70.0;73.83721924436293;70.0;50;56.13364488708767;0.0;3;50;50;1.6102647991907282;1196.9177862911422;3519.587256964271;2929.024496856536;170.0;170.0;130.0;0;7
4792;305.5928317886036;310.61667;310.48236528974036;310.63014460429247;3569.986096681774;810.0676692325242;768.913180179524;768.913180179524;70.0;74.54584256519493;70.0;50;56.30258200985372;0.0;3;50;50;1.6354362051631994;1219.4477143096042;3488.0973499148663;2878.4645034531973;170.0;170.0;130.0;0;7
4793;305.5928299609035;310.60907;310.47685628878276;310.63014460429247;3555.9301236469705;810.0697964338233;768.9138670556332;768.9138670556332;70.0;74.3476461455012;70.0;50;56.31377640209156;0.0;3;50;50;1.6432594300931704;1219.1544840394308;3483.0883839161256;2861.5340839327764;170.0;170.0;130.0;0;7
4794;305.5928281514804;310.61194;310.46027163292445;310.63014460429247;3534.335692498308;810.069875671999;768.9126456749241;768.9126456749241;70.0;74.29967080673624;70.0;50;56.287379998425436;0.0;3;50;50;1.6527026080558629;1208.9841539020902;3477.293081162647;2835.523591614213;170.0;170.0;130.0;0;7
4795;305.5928263601515;310.61417;310.4541108133063;310.63014460429247;3549.77651414531;810.0668061436864;768.908490185064;768.908490185064;70.0;74.35418260522019;70.0;50;56.28244666129578;0.0;3;50;50;1.6398553899604982;1199.070158174599;3481.2772876337385;2854.1220612880265;170.0;170.0;130.0;0;7
4796;305.5928245867359;310.6186;310.4540839252837;310.63014460429247;3569.794543538943;810.065992072955;768.9064389620494;768.9064389620494;70.0;73.48285864374179;70.0;50;56.20164500653048;0.0;3;50;50;1.6261094919534613;1200.5293734051872;3479.793892561912;2878.2337776926574;170.0;170.0;130.0;0;7
4797;305.5928228310545;310.6189;310.49465981367644;310.63014460429247;3595.052669385077;810.0680932235658;768.9071074407137;768.9071074407137;70.0;73.5781345930188;70.0;50;56.2227203165845;0.0;3;50;50;1.6225324269594128;1230.1949600318494;3489.195650096899;2908.657190274326;170.0;170.0;130.0;0;7
4798;305.59282109292985;310.6174;310.50588533421006;310.63014460429247;3519.891138832494;810.073860601487;768.911196492059;768.911196492059;70.0;74.62319294545524;70.0;50;56.335123366623215;0.0;3;50;50;1.6784918261308497;1253.3974835728573;3476.8025066469045;2818.12512672374;170.0;170.0;130.0;0;7
4799;305.59281937218645;310.60556;310.46956537820586;310.63014460429247;3438.887575100935;810.0686766436179;768.9050757136531;768.9050757136531;70.0;74.43289293940782;70.0;50;56.399751292746444;0.0;3;50;50;1.7258358008015269;1242.5881484297079;3452.64537124568;2720.556334209077;170.0;170.0;130.0;0;7
4800;305.5928176686505;310.60263;310.4491062476284;310.63014460429247;3449.5504443086893;810.0516057772143;768.8878815132459;768.8878815132459;70.0;74.28470987054752;70.0;50;56.32213978859913;0.0;3;50;50;1.7105209366733063;1220.8594662034575;3454.6780518648075;2733.3997601698165;170.0;170.0;130.0;0;7
4801;305.59281598214994;310.6141;310.43856410372945;310.63014460429247;3484.6657992254363;810.0361244989356;768.8721700518951;768.8721700518951;70.0;74.2673835101956;70.0;50;56.20508002346842;0.0;3;50;50;1.6807997099284722;1204.972723126805;3460.416653367514;2775.6962051670384;170.0;170.0;130.0;0;7
4802;305.59281431251435;310.62192;310.4413599969709;310.63014460429247;3540.0807375208196;810.0258219338414;768.8612851935446;768.8612851935446;70.0;74.33738607121288;70.0;50;56.19529083058303;0.0;3;50;50;1.6422781373846145;1192.9177008774518;3475.1651132036577;2842.4434983438277;170.0;170.0;130.0;0;7
4803;305.59281265957515;310.6249;310.45819255988187;310.63014460429247;3593.5140360495043;810.0236382545323;768.8579690108576;768.8579690108576;70.0;74.19725411432557;70.0;50;56.126646879681715;0.0;3;50;50;1.6114917315436652;1184.3130026659164;3499.977457751364;2906.8039064216287;170.0;170.0;130.0;0;7
4804;305.5928110231653;310.62366;310.47522376213476;310.63014460429247;3612.097964462006;810.029230341524;768.8619051387291;768.8619051387291;70.0;74.19868500853596;70.0;50;56.14180308077646;0.0;3;50;50;1.6047754321431713;1178.5985164934957;3522.090820331511;2929.1882481944867;170.0;170.0;130.0;0;7
4805;305.5928094031196;310.61752;310.46994872919583;310.63014460429247;3596.5999437869796;810.0375097454909;768.8683492132413;768.8683492132413;70.0;73.97787999813373;70.0;50;56.234017663299454;0.0;3;50;50;1.6133236593248241;1184.7527778414524;3510.859422518253;2910.5208822914174;170.0;170.0;130.0;0;7
4806;305.59280779927434;310.61093;310.4813836104613;310.63014460429247;3603.3911914516893;810.0435344872467;768.8726911640603;768.8726911640603;70.0;74.75678093392244;70.0;50;56.285639449732784;0.0;3;50;50;1.612574606334143;1209.6148334752804;3497.008186019311;2918.7009401035602;170.0;170.0;130.0;0;7
4807;305.5928062114675;310.61148;310.47035853747;310.63014460429247;3570.0651483446463;810.0505372748006;768.8779465924241;768.8779465924241;70.0;74.34146201238906;70.0;50;56.32347915238946;0.0;3;50;50;1.6313748135480186;1210.2652138291257;3485.744614599572;2878.559721181127;170.0;170.0;130.0;0;7
4808;305.59280463953877;310.61;310.45431840615356;310.63014460429247;3561.183627964101;810.0526944326832;768.8786838084649;768.8786838084649;70.0;74.36159681207018;70.0;50;56.31689792617043;0.0;3;50;50;1.6320758595281344;1200.9154492981838;3479.652774923237;2867.8619298827607;170.0;170.0;130.0;0;7
4809;305.59280308332933;310.61392;310.45820803918065;310.63014460429247;3582.0990694439447;810.0535570338556;768.8782152235067;768.8782152235067;70.0;74.35824321691013;70.0;50;56.278276855663;0.0;3;50;50;1.6191587317991551;1193.4912659233628;3490.8233174711695;2893.054579145232;170.0;170.0;130.0;0;7
4810;305.59280154268197;310.61765;310.4646809901017;310.63014460429247;3587.1381979990033;810.0574599112205;768.8805831727216;768.8805831727216;70.0;73.88268723358063;70.0;50;56.31661955056843;0.0;3;50;50;1.617918983613426;1197.6118608073775;3492.9362335794376;2899.1242094898003;170.0;170.0;130.0;0;7
4811;305.59280001744105;310.61557;310.4856346603013;310.63014460429247;3583.6080507171864;810.0620902973758;768.8836308882339;768.8836308882339;70.0;74.57002046448356;70.0;50;56.31906769543972;0.0;3;50;50;1.627264728147035;1219.3972008172132;3491.32613663575;2894.8721470888513;170.0;170.0;130.0;0;7
4812;305.5927985074526;310.61246;310.4695775243561;310.63014460429247;3532.7107230742386;810.0662031345178;768.886197137421;768.886197137421;70.0;74.35756112687994;70.0;50;56.43243812312028;0.0;3;50;50;1.6570162044476333;1218.3602723604183;3476.905029533983;2833.566315942921;170.0;170.0;130.0;0;7
4813;305.592797012564;310.60663;310.4579367706382;310.63014460429247;3533.996310563194;810.0629003386159;768.881850250676;768.881850250676;70.0;74.35012080850358;70.0;50;56.355768217534276;0.0;3;50;50;1.6521585814600863;1206.9678834584465;3477.0913728202163;2835.1148060733676;170.0;170.0;130.0;0;7
4814;305.5927955326243;310.61182;310.4522661138215;310.63014460429247;3548.9952982560803;810.0597887843027;768.8776832068189;768.8776832068189;70.0;73.48868092225379;70.0;50;56.3123687385952;0.0;3;50;50;1.6397841370437818;1205.516197976491;3473.084888188593;2853.181086749449;170.0;170.0;130.0;0;7
4815;305.59279406748396;310.61606;310.4908624381951;310.63014460429247;3573.374393276491;810.0588684167483;768.8755604723785;768.8755604723785;70.0;73.86660989731192;70.0;50;56.24721783047905;0.0;3;50;50;1.635971375922929;1230.2288135604797;3485.533452392761;2882.545706701534;170.0;170.0;130.0;0;7
4816;305.59279261699504;310.61716;310.4892600637174;310.63014460429247;3499.562900856721;810.0614977737488;768.8767490817785;768.8767490817785;70.0;74.56295349492595;70.0;50;56.27295254286837;0.0;3;50;50;1.6874834719087688;1243.732162578027;3470.4887657773265;2793.639764081921;170.0;170.0;130.0;0;7
4817;305.592791181011;310.60703;310.45936980114857;310.63014460429247;3453.919431078854;810.0533520815402;768.867894363821;768.867894363821;70.0;74.40448925430562;70.0;50;56.36548781154464;0.0;3;50;50;1.7108515814020462;1229.6745082295483;3455.7700556664518;2738.6622047344804;170.0;170.0;130.0;0;7
4818;305.59278975938685;310.60797;310.4538600433835;310.63014460429247;3477.7012554503553;810.0385121982166;768.8528045656044;768.8528045656044;70.0;73.50458176105703;70.0;50;56.29223940605554;0.0;3;50;50;1.6912256395550223;1220.1196974394288;3460.021550586879;2767.3074121899535;170.0;170.0;130.0;0;7
4819;305.5927883519789;310.61633;310.4778203097809;310.63014460429247;3498.128632988307;810.0271847555247;768.8409889799261;768.8409889799261;70.0;73.87407839399825;70.0;50;56.2456101245549;0.0;3;50;50;1.6845841670149198;1236.9588091292974;3466.2522592032947;2791.912188434416;170.0;170.0;130.0;0;7
4820;305.59278695864504;310.61792;310.47924143773645;310.63014460429247;3462.214255065117;810.0188658916572;768.8319786440859;768.8319786440859;70.0;74.58333251861714;70.0;50;56.289790556944034;0.0;3;50;50;1.7115947685221067;1244.704851703073;3459.8757916765544;2748.653320225934;170.0;170.0;130.0;0;7
4821;305.5927855792445;310.61194;310.4529193213792;310.63014460429247;3441.3627084591762;810.0052836708221;768.8180661525363;768.8180661525363;70.0;74.41199475886172;70.0;50;56.28539924395027;0.0;3;50;50;1.7180741358928102;1227.1666246176685;3452.072939634843;2723.537632339078;170.0;170.0;130.0;0;7
4822;305.59278421363797;310.61346;310.4499474520829;310.63014460429247;3483.9704693448393;809.9886459824186;768.8013096183262;768.8013096183262;70.0;73.50552178678946;70.0;50;56.19607239556626;0.0;3;50;50;1.685267669977644;1215.807824259046;3460.571798450955;2774.8586803258595;170.0;170.0;130.0;0;7
4823;305.5927828616875;310.621;310.47828778475986;310.63014460429247;3521.5612641708394;809.9782925445763;768.7904093725526;768.7904093725526;70.0;73.87499944100804;70.0;50;56.19733358491542;0.0;3;50;50;1.6678859132016346;1231.7204598592386;3471.9459699763493;2820.1367926937764;170.0;170.0;130.0;0;7
4824;305.5927815232566;310.62137;310.4805632406075;310.63014460429247;3490.8378130851065;809.9734557074487;768.7846519758613;768.7846519758613;70.0;74.58559797183639;70.0;50;56.24155642134356;0.0;3;50;50;1.6908508810185747;1238.7879405749613;3467.0705412562047;2783.1303958610115;170.0;170.0;130.0;0;7
4825;305.59278019820994;310.61264;310.45577210984993;310.63014460429247;3477.024526302951;809.9641260218458;768.7747091181922;768.7747091181922;70.0;74.41046583541046;70.0;50;56.314679518327594;0.0;3;50;50;1.6923926975481156;1220.8632614497837;3461.128091238923;2766.4922919319056;170.0;170.0;130.0;0;7
4826;305.5927788864138;310.614;310.4485483902212;310.63014460429247;3518.142089818868;809.9527793576584;768.7628887629486;768.7628887629486;70.0;74.26192219615442;70.0;50;56.26874216907156;0.0;3;50;50;1.660158814142001;1201.6382991873477;3473.3994636883926;2816.018397186827;170.0;170.0;130.0;0;7
4827;305.59277758773555;310.62183;310.4335644997739;310.63014460429247;3558.362483453107;809.9474701414556;768.7566964014673;768.7566964014673;70.0;74.34302584205193;70.0;50;56.21560527904117;0.0;3;50;50;1.627045425884956;1186.5318959990832;3474.080927173189;2864.4638613192674;170.0;170.0;130.0;0;7
4828;305.5927763020441;310.62277;310.4814328094019;310.63014460429247;3642.680907432046;809.9480354050119;768.755982025076;768.755982025076;70.0;73.90864947183448;70.0;50;56.156831508572566;0.0;3;50;50;1.5868713421639224;1185.572774339036;3521.1279378148774;2966.0254030018996;170.0;170.0;130.0;0;7
4829;305.5927750292096;310.6252;310.4732445015856;310.63014460429247;3595.4083759171153;809.9608231531931;768.7666700043762;768.7666700043762;70.0;74.65314628816336;70.0;50;56.27848296359508;0.0;3;50;50;1.6152217507646545;1204.634754539082;3494.1836440751126;2909.085638792166;170.0;170.0;130.0;0;7
4830;305.5927737691034;310.61148;310.4691432692;310.63014460429247;3598.9629110990645;809.9667577106907;768.7709650974208;768.7709650974208;70.0;74.33893486588185;70.0;50;56.28596072500484;0.0;3;50;50;1.611493129480281;1201.7328213949336;3493.1382059080543;2913.367076418824;170.0;170.0;130.0;0;7
4831;305.5927725215983;310.6132;310.452804344293;310.63014460429247;3595.7036700219724;809.9732013325973;768.7757361590837;768.7757361590837;70.0;74.33335168797367;70.0;50;56.310347942475005;0.0;3;50;50;1.608261148014213;1189.6586921424453;3489.4827461115606;2909.441320541466;170.0;170.0;130.0;0;7
4832;305.5927712865682;310.61322;310.45146583776796;310.63014460429247;3628.8940490577475;809.9791653815503;768.7800610061466;768.7800610061466;70.0;74.37669577623228;70.0;50;56.28595721534661;0.0;3;50;50;1.5860254953622632;1180.7048006441157;3497.149139359955;2949.4191320900577;170.0;170.0;130.0;0;7
4833;305.59277006388845;310.61652;310.4553792226564;310.63014460429247;3655.243768964585;809.989928424571;768.7888639401604;768.7888639401604;70.0;74.290558576558;70.0;50;56.2878911146288;0.0;3;50;50;1.5704044655387388;1175.4641762357537;3506.1586696428676;2981.157369717843;170.0;170.0;130.0;0;7
4834;305.5927688534355;310.61713;310.4573873133872;310.63014460429247;3671.3477749900576;810.0044828892806;768.8012058210379;768.8012058210379;70.0;74.17952708998149;70.0;50;56.28892040757961;0.0;3;50;50;1.5608972056932848;1171.3519393854322;3512.2054214868713;3000.5546449755248;170.0;170.0;130.0;0;7
4835;305.5927676550871;310.61618;310.4534308226381;310.63014460429247;3681.975646550936;810.0213407169612;768.8156983271451;768.8156983271451;70.0;74.28352709440824;70.0;50;56.262965317130195;0.0;3;50;50;1.5530025043462115;1168.7679006095266;3510.981383845191;3013.3559162706024;170.0;170.0;130.0;0;7
4836;305.5927664687221;310.6139;310.4629666925656;310.63014460429247;3702.8304678664754;810.0397086682614;768.8316011667612;768.8316011667612;70.0;74.23278673549072;70.0;50;56.337639993738755;0.0;3;50;50;1.5431854877874938;1168.167758717296;3520.7636127947535;3038.4755485451697;170.0;170.0;130.0;0;7
4837;305.59276529422084;310.61285;310.46261905801947;310.63014460429247;3698.0808070973553;810.0610507354653;768.8502813177254;768.8502813177254;70.0;74.23684599560964;70.0;50;56.300027825452105;0.0;3;50;50;1.5459865543713331;1168.2339095129425;3520.3638971970986;3032.7545821487647;170.0;170.0;130.0;0;7
4838;305.59276413146455;310.60898;310.4608796080501;310.63014460429247;3698.5287380124832;810.0816885315004;768.8683043562355;768.8683043562355;70.0;74.18523388327301;70.0;50;56.42728202760149;0.0;3;50;50;1.5451598298590705;1168.9564328815957;3517.96778566549;3033.2941149360363;170.0;170.0;130.0;0;7
4839;305.5927629803358;310.60977;310.4696141478138;310.63014460429247;3692.596801307429;810.1023683541077;768.8863671306975;768.8863671306975;70.0;73.92219635345461;70.0;50;56.40132094318356;0.0;3;50;50;1.551587385898471;1179.5667723672177;3515.7679946572457;3026.1490971747985;170.0;170.0;130.0;0;7
4840;305.59276184071837;310.60934;310.4971879260547;310.63014460429247;3661.2303785475956;810.1221745941546;768.9036147728218;768.9036147728218;70.0;74.65400292925898;70.0;50;56.41091395713501;0.0;3;50;50;1.5800875145568938;1207.5076486975427;3514.375697742615;2988.368240960579;170.0;170.0;130.0;0;7
4841;305.5927607124971;310.6059;310.47026020266225;310.63014460429247;3563.40962177136;810.1374491202633;768.9166326577773;768.9166326577773;70.0;74.31440166737606;70.0;50;56.50532416617731;0.0;3;50;50;1.6359130419074968;1210.1026844469022;3485.85627469426;2870.5431394236034;170.0;170.0;130.0;0;7
4842;305.5927595955581;310.59827;310.4541706594457;310.63014460429247;3550.6672136436127;810.1385443840528;768.9164235007133;768.9164235007133;70.0;74.31909018437474;70.0;50;56.438250323510175;0.0;3;50;50;1.6392819031754222;1201.3224959666522;3479.146848123084;2855.194908833732;170.0;170.0;130.0;0;7
4843;305.5927584897885;310.60657;310.44906054114796;310.63014460429247;3557.228834509936;810.1377828169715;768.9144843772402;768.9144843772402;70.0;74.22035307024034;70.0;50;56.37641541807632;0.0;3;50;50;1.6330387107067483;1193.1518572539887;3482.3986317539034;2863.098381167218;170.0;170.0;130.0;0;7
4844;305.59275739507655;310.61234;310.44599101764436;310.63014460429247;3573.284084428643;810.1379779357113;768.9134386528565;768.9134386528565;70.0;74.33980847586648;70.0;50;56.342693598394796;1.1368683772161604e-14;3;50;50;1.621057591581513;1187.6165501051432;3484.979717030711;2882.436929694301;170.0;170.0;130.0;0;7
4845;305.5927563113117;310.61487;310.45329880789546;310.63014460429247;3600.5991280327235;810.1405089210901;768.9145724257608;768.9145724257608;70.0;74.31278428405408;70.0;50;56.26859046406592;1.1368683772161604e-14;3;50;50;1.6051769180230255;1185.1923614827217;3494.4407433781903;2915.337899715416;170.0;170.0;130.0;0;7
4846;305.5927552383845;310.61554;310.45873356981303;310.63014460429247;3615.647056387914;810.1470025316959;768.9194032695449;768.9194032695449;70.0;74.2586943020229;70.0;50;56.29845926570056;0.0;3;50;50;1.5970429527301837;1183.8174535636838;3501.049164369149;2933.4631294192427;170.0;170.0;130.0;0;7
4847;305.5927541761866;310.61386;310.4624916588358;310.63014460429247;3623.564558102038;810.1556687977377;768.9262619843569;768.9262619843569;70.0;74.29767718713617;70.0;50;56.29970114637342;0.0;3;50;50;1.5930975995636374;1183.1804398601046;3505.3054136848905;2942.999760233906;170.0;170.0;130.0;0;7
4848;305.5927531246106;310.61218;310.4582350245382;310.63014460429247;3622.0751782034577;810.1654711655357;768.9341816371953;768.9341816371953;70.0;74.25002466878308;70.0;50;56.327333947648185;0.0;3;50;50;1.592676262298383;1183.3203610763546;3501.068302535958;2941.2058021460653;170.0;170.0;130.0;0;7
4849;305.59275208355047;310.61002;310.4638238364597;310.63014460429247;3636.605194384777;810.1750475727731;768.9418914201589;768.9418914201589;70.0;74.18420427243217;70.0;50;56.27494840882239;0.0;3;50;50;1.5850742012412296;1183.5560311122747;3506.2144311536877;2958.707206636464;170.0;170.0;130.0;0;7
4850;305.5927510529009;310.61176;310.45648042271966;310.63014460429247;3628.770380536599;810.1867135847082;768.9515518658211;768.9515518658211;70.0;74.28930637375308;70.0;50;56.340426532738476;0.0;3;50;50;1.5877492014728023;1184.1991515547757;3498.502211119297;2949.270173356334;170.0;170.0;130.0;0;7
4851;305.59275003255783;310.61154;310.46388180627605;310.63014460429247;3640.0100186607556;810.1972351150974;768.9601452851722;768.9601452851722;70.0;74.1874656665937;70.0;50;56.356068685155996;0.0;3;50;50;1.5828996501178427;1185.2824861327097;3504.5457629676785;2962.8083174768803;170.0;170.0;130.0;0;7
4852;305.59274902241816;310.61313;310.45847441297065;310.63014460429247;3627.01437995981;810.2093688287025;768.9702439406975;768.9702439406975;70.0;74.2708789863483;70.0;50;56.329047072172;0.0;3;50;50;1.5895407534373458;1186.40068642584;3498.2224050902796;2947.1550706615913;170.0;170.0;130.0;0;7
4853;305.5927480223799;310.61047;310.4659783963322;310.63014460429247;3634.8752902999386;810.2196121259021;768.9785795165591;768.9785795165591;70.0;74.1517315463029;70.0;50;56.34501223514897;0.0;3;50;50;1.586894198891014;1187.7444033755564;3504.1043360582385;2956.6235371662765;170.0;170.0;130.0;0;7
4854;305.59274703234206;310.6115;310.45960617655044;310.63014460429247;3618.9917922190625;810.2309802763572;768.9879655778516;768.9879655778516;70.0;74.24696583772119;70.0;50;56.38703012367389;0.0;3;50;50;1.5951413192731212;1188.6167246371788;3497.097922223741;2937.491863727861;170.0;170.0;130.0;0;7
4855;305.5927460522046;310.6093;310.4659504563891;310.63014460429247;3624.361468825756;810.2400400602345;768.9951987445867;768.9951987445867;70.0;74.11910926486532;70.0;50;56.39910954633463;0.0;3;50;50;1.593711976817304;1189.7192792742671;3502.1044569865157;2943.9596392006238;170.0;170.0;130.0;0;7
4856;305.59274508186843;310.61096;310.47435069630916;310.63014460429247;3608.530824433333;810.2498667532706;769.003148396284;769.003148396284;70.0;73.70868847829986;70.0;50;56.43345746836828;0.0;3;50;50;1.6068671428475731;1199.3758969482585;3500.5363565230136;2924.8916280299495;170.0;170.0;130.0;0;7
4857;305.5927441212357;310.60938;310.4960846669596;310.63014460429247;3575.448493868594;810.2573918443152;769.0089517488024;769.0089517488024;70.0;74.59022714495579;70.0;50;56.43723197990336;0.0;3;50;50;1.6363141340824192;1228.8717042132932;3491.966506398777;2885.043960864722;170.0;170.0;130.0;0;7
4858;305.59274317020925;310.60703;310.4721758362423;310.63014460429247;3489.9897000474984;810.2601087834394;769.0102715239337;769.0102715239337;70.0;74.3347451675238;70.0;50;56.4473978544562;0.0;3;50;50;1.6885824552943687;1230.210181903;3467.6100003003016;2782.1088437072126;170.0;170.0;130.0;0;7
4859;305.59274222869306;310.6018;310.4538992793422;310.63014460429247;3476.020054576342;810.2503458491382;768.9999590717487;768.9999590717487;70.0;74.3259672822993;70.0;50;56.396281743993555;0.0;3;50;50;1.6924943273474653;1219.967490084805;3460.257295139165;2765.282405737204;170.0;170.0;130.0;0;7
4860;305.59274129659207;310.60938;310.4516244553018;310.63014460429247;3493.681952930699;810.2385432604955;768.9877479913405;768.9877479913405;70.0;74.24227003190511;70.0;50;56.29409577242457;0.0;3;50;50;1.6787874548607171;1210.308119891476;3467.7274076510275;2786.556162305027;170.0;170.0;130.0;0;7
4861;305.5927403738121;310.6159;310.4452846600518;310.63014460429247;3510.9697816879125;810.229344937506;768.9779653269869;768.9779653269869;70.0;74.2872171801408;70.0;50;56.25828474040135;0.0;3;50;50;1.6641614837360013;1202.650315951478;3469.2822719543665;2807.379352043091;170.0;170.0;130.0;0;7
4862;305.5927394602599;310.6176;310.4529846535837;310.63014460429247;3550.9117053105224;810.2226885701256;768.9705532964572;768.9705532964572;70.0;74.20538355473593;70.0;50;56.214845597215884;0.0;3;50;50;1.6387197475818938;1197.140919333383;3482.205947894912;2855.4893990465243;170.0;170.0;130.0;0;7
4863;305.59273855584325;310.61914;310.45683962439176;310.63014460429247;3577.5075144860693;810.2218719636104;768.9685865228537;768.9685865228537;70.0;74.1957385650015;70.0;50;56.22853805861877;0.0;3;50;50;1.62182518439402;1193.1649712688882;3489.89425550824;2887.524051198471;170.0;170.0;130.0;0;7
4864;305.59273766047073;310.6179;310.4728699558224;310.63014460429247;3598.411124641504;810.2249264156651;768.9702307495918;768.9702307495918;70.0;73.9050931527756;70.0;50;56.24513910692637;0.0;3;50;50;1.6131046176427695;1200.1042367087732;3498.3895346099016;2912.702449630692;170.0;170.0;130.0;0;7
4865;305.59273677405196;310.61557;310.4931651552599;310.63014460429247;3582.3459490749087;810.2310118495616;768.974703115885;768.974703115885;70.0;74.62953532960753;70.0;50;56.352462015227616;0.0;3;50;50;1.6306465737551097;1224.8275962702048;3493.2068405891405;2893.351945660728;170.0;170.0;130.0;0;7
4866;305.59273589649735;310.6104;310.47562042069836;310.63014460429247;3521.849730975704;810.2347593722106;768.9769960082782;768.9769960082782;70.0;74.32889255220101;70.0;50;56.44658877866223;0.0;3;50;50;1.6667859643640046;1225.5203458431922;3475.623216367051;2820.484250960236;170.0;170.0;130.0;0;7
4867;305.5927350277183;310.60553;310.4573004163045;310.63014460429247;3510.9898379944107;810.2296883498274;768.9710681000215;768.9710681000215;70.0;74.33893512290864;70.0;50;56.362181658856535;0.0;3;50;50;1.6682697191076254;1215.474757597593;3468.031507225432;2807.4035098642685;170.0;170.0;130.0;0;7
4868;305.59273416762704;310.61224;310.45731558365253;310.63014460429247;3527.063236625042;810.2230345472854;768.963666560523;768.963666560523;70.0;74.23733092431921;70.0;50;56.32618997239567;0.0;3;50;50;1.6568492561563588;1206.4218469343527;3477.0998487866327;2826.7639185148637;170.0;170.0;130.0;0;7
4869;305.5927333161367;310.61765;310.4494586883988;310.63014460429247;3532.435554115712;810.2187379864566;768.9584637444278;768.9584637444278;70.0;74.28781966595437;70.0;50;56.24583428685818;0.0;3;50;50;1.6503954879554918;1199.2676043828496;3476.690449523685;2833.2348749323755;170.0;170.0;130.0;0;7
4870;305.5927324731612;310.61676;310.45912525292334;310.63014460429247;3569.3813084366957;810.215230655036;768.9539981451836;768.9539981451836;70.0;73.98712012146113;70.0;50;56.2243011269952;0.0;3;50;50;1.628108200984359;1203.801968461797;3481.4636720375615;2877.7360360120006;170.0;170.0;130.0;0;7
4871;305.59273163861553;310.6189;310.49625583188754;310.63014460429247;3579.068842554778;810.2171108977702;768.9545571014891;768.9545571014891;70.0;74.76214332617522;70.0;50;56.24662865455464;0.0;3;50;50;1.6339057904955083;1227.1203074453056;3493.894715353091;2889.4046708572305;170.0;170.0;130.0;0;7
4872;305.5927308124153;310.615;310.4702101111008;310.63014460429247;3504.0406969532614;810.2203973460228;768.9564286763114;768.9564286763114;70.0;74.32437053421611;70.0;50;56.408503660703985;0.0;3;50;50;1.677700501237876;1225.057343236147;3470.882175952282;2799.0332694802037;170.0;170.0;130.0;0;7
4873;305.5927299944771;310.60532;310.4557867916615;310.63014460429247;3513.1886860419054;810.2127363069865;768.9480955698415;768.9480955698415;70.0;74.35942541703817;70.0;50;56.35914897604606;0.0;3;50;50;1.6661804785018097;1214.2517661749816;3467.8020570182516;2810.0520223374756;170.0;170.0;130.0;0;7
4874;305.5927291847183;310.61227;310.46208537226823;310.63014460429247;3536.945949017133;810.2064224947088;768.941019707601;768.941019707601;70.0;74.20705042099806;70.0;50;56.253753011282015;0.0;3;50;50;1.651520831447342;1204.9318877804294;3483.186862468915;2838.6676455911374;170.0;170.0;130.0;0;7
4875;305.592728383057;310.61713;310.45054065811144;310.63014460429247;3537.9669567422507;810.2035868133171;768.937187462945;768.937187462945;70.0;74.32447526795293;70.0;50;56.28662136744063;0.0;3;50;50;1.6468920394190731;1198.100591775117;3478.903910401754;2839.8974493960413;170.0;170.0;130.0;0;7
4876;305.5927275894124;310.61707;310.4461462411242;310.63014460429247;3574.166190126079;810.200903180211;768.9334984217396;768.9334984217396;70.0;74.33643366517059;70.0;50;56.23294472504345;0.0;3;50;50;1.6205220529438733;1194.062729274146;3478.7116802209757;2883.499426006863;170.0;170.0;130.0;0;7
4877;305.5927268037042;310.62003;310.4667337433519;310.63014460429247;3616.701677151217;810.2034945962839;768.9347292223031;768.9347292223031;70.0;74.2978220794997;70.0;50;56.201422282778324;0.0;3;50;50;1.5989855736703733;1192.5348308870728;3500.06157046694;2934.7334201286417;170.0;170.0;130.0;0;7
4878;305.59272602585304;310.61975;310.46731281202506;310.63014460429247;3607.135309050458;810.2122526198943;768.9417130958044;768.9417130958044;70.0;74.252721550707;70.0;50;56.224121395371725;0.0;3;50;50;1.6054794196756472;1191.1838519214184;3501.9708140692874;2923.2107297512775;170.0;170.0;130.0;0;7
4879;305.59272525578046;310.61304;310.4822177806197;310.63014460429247;3611.490362323594;810.219616098285;768.9473969611016;768.9473969611016;70.0;74.33772118831428;70.0;50;56.29561786714858;0.0;3;50;50;1.6075040853806306;1191.11822084456;3516.38739222013;2928.4563914187693;170.0;170.0;130.0;0;7
4880;305.5927244934086;310.61185;310.45836288938085;310.63014460429247;3571.2330897870083;810.2276023810628;768.953662830614;768.953662830614;70.0;74.26420893183032;70.0;50;56.311919522284086;0.0;3;50;50;1.62659507465098;1191.7900472801393;3492.749287594021;2879.9665066484517;170.0;170.0;130.0;0;7
4881;305.5927237386604;310.60773;310.45361249187704;310.63014460429247;3597.5073858934006;810.2297385885886;768.9544732862887;768.9544732862887;70.0;74.19082284056199;70.0;50;56.316672783747954;0.0;3;50;50;1.6073444627239937;1192.020210071055;3487.946263750809;2911.613896308602;170.0;170.0;130.0;0;7
4882;305.59272299145977;310.61572;310.4668297275244;310.63014460429247;3611.881098805786;810.2356877927242;768.9588411377979;768.9588411377979;70.0;74.30012568561537;70.0;50;56.264668200273015;0.0;3;50;50;1.6021882517578732;1192.4676270602788;3500.2248562879968;2928.9270335115702;170.0;170.0;130.0;0;7
4883;305.5927222517311;310.6162;310.46167774393933;310.63014460429247;3596.8314538906616;810.2437133336946;768.9651469176009;768.9651469176009;70.0;74.21314171430645;70.0;50;56.3104437156656;0.0;3;50;50;1.6104622075065103;1193.166653389332;3494.566315398889;2910.799736211302;170.0;170.0;130.0;0;7
4884;305.59272151939973;310.61224;310.4958636960636;310.63014460429247;3605.046189688187;810.2495494595787;768.9694113378874;768.9694113378874;70.0;73.89737632731648;70.0;50;56.28078226069326;0.0;3;50;50;1.616275652912438;1202.9875483613723;3517.659676487072;2920.6943854794217;170.0;170.0;130.0;0;7
4885;305.59272079439165;310.6129;310.4803400810427;310.63014460429247;3518.2231782872464;810.256570081361;768.9747817166314;768.9747817166314;70.0;74.60754535966319;70.0;50;56.44216264952992;0.0;3;50;50;1.6709901093427497;1229.1568353109644;3476.545261490946;2816.1160682469886;170.0;170.0;130.0;0;7
4886;305.59272007663367;310.603;310.47238131993186;310.63014460429247;3492.7357198486784;810.250945379466;768.9683621376452;768.9683621376452;70.0;74.32021890157415;70.0;50;56.36485495070076;0.0;3;50;50;1.686656332748726;1230.742751117556;3467.29750070506;2785.416424557734;170.0;170.0;130.0;0;7
4887;305.59271936605325;310.60712;310.4530742932816;310.63014460429247;3471.40412411176;810.2415949719798;768.9584720082645;768.9584720082645;70.0;74.33680328706987;70.0;50;56.325310426489175;0.0;3;50;50;1.6956242836647424;1221.079326720548;3458.373190116329;2759.7225174926157;170.0;170.0;130.0;0;7
4888;305.59271866257865;310.61084;310.45660782198274;310.63014460429247;3499.5042500547756;810.2291237268677;768.9456758366613;768.9456758366613;70.0;74.35268189212397;70.0;50;56.28764144275927;0.0;3;50;50;1.6762983141248504;1212.3198046796763;3470.5354002114036;2793.569119190978;170.0;170.0;130.0;0;7
4889;305.59271796613876;310.618;310.45402252815313;310.63014460429247;3508.3523732285266;810.2207888205041;768.936735604739;768.936735604739;70.0;74.00953956824466;70.0;50;56.252156060553546;0.0;3;50;50;1.669040107800699;1217.5014960792564;3462.86531013691;2804.226683553761;170.0;170.0;130.0;0;7
4890;305.5927172766633;310.6183;310.4856101291515;310.63014460429247;3530.882386196852;810.2137586098859;768.9290129317911;768.9290129317911;70.0;74.48439669735565;70.0;50;56.182613800842546;0.0;3;50;50;1.663784395249444;1232.8616887517012;3477.9176917669147;2831.364084174109;170.0;170.0;130.0;0;7
4891;305.59271659408256;310.61737;310.4654408804793;310.63014460429247;3479.9391386769194;810.210029856891;768.9243690454484;768.9243690454484;70.0;74.3449164432559;70.0;50;56.317888333525396;0.0;3;50;50;1.6936305071796882;1227.8643501512872;3463.49713830578;2770.00294253635;170.0;170.0;130.0;0;7
4892;305.59271591832766;310.60904;310.464702071259;310.63014460429247;3500.5532777017816;810.1988461724385;768.9127791189289;768.9127791189289;70.0;74.34354288478718;70.0;50;56.275238264848696;0.0;3;50;50;1.678329752492142;1216.832424416501;3473.818403902772;2794.8326729917962;170.0;170.0;130.0;0;7
4893;305.5927152493303;310.615;310.4466810537542;310.63014460429247;3503.7018196909958;810.1906975725292;768.9040190926468;768.9040190926468;70.0;73.4912505142204;70.0;50;56.24802398836598;0.0;3;50;50;1.6698561057164665;1216.3045351197288;3456.9966620635387;2798.625091817805;170.0;170.0;130.0;0;7
4894;305.5927145870229;310.61554;310.4960650944122;310.63014460429247;3558.682246118864;810.1830189104791;768.8956986726114;768.8956986726114;70.0;73.57990014876222;70.0;50;56.214484531626184;0.0;3;50;50;1.64785221700852;1241.2917163292757;3479.556085174965;2864.849015450172;170.0;170.0;130.0;0;7
4895;305.5927139313386;310.62155;310.50157155085157;310.63014460429247;3471.4531971633787;810.1833769231009;768.8948714035628;768.8948714035628;70.0;74.6216363091435;70.0;50;56.37896165126905;0.0;3;50;50;1.7125086617064447;1261.9218838079921;3464.2280551066897;2759.7816259832907;170.0;170.0;130.0;0;7
4896;305.59271328221115;310.60748;310.4677829387648;310.63014460429247;3405.5419119282233;810.1709756200878;768.8821534670184;768.8821534670184;70.0;74.42395538491816;70.0;50;56.405957303947424;0.0;3;50;50;1.7510947911339465;1249.690545259811;3443.9290186768976;2680.3914829175455;170.0;170.0;130.0;0;7
4897;305.592712639575;310.60678;310.44976593431045;310.63014460429247;3421.335368616951;810.1488697656872;768.8603990858792;768.8603990858792;70.0;74.28730375536206;70.0;50;56.32481641148043;0.0;3;50;50;1.7323287779785994;1228.9928988824415;3447.280872222992;2699.4147014991186;170.0;170.0;130.0;0;7
4898;305.59271200336514;310.617;310.43603428144684;310.63014460429247;3458.2123883301883;810.1291223547279;768.8408430004781;768.8408430004781;70.0;74.27797435231855;70.0;50;56.209415956103385;0.0;3;50;50;1.6994670233084188;1210.2559301944166;3452.7978926970663;2743.8330717437125;170.0;170.0;130.0;0;7
4899;305.59271137351743;310.62253;310.4402068628135;310.63014460429247;3531.480678344321;810.1148326250985;768.8263721411882;768.8263721411882;70.0;74.28452492815056;70.0;50;56.10581221406484;0.0;3;50;50;1.6479279954381578;1196.7537295587747;3470.3179776256848;2832.084727065735;170.0;170.0;130.0;0;7
4900;305.5927107499682;310.6268;310.4760610912833;310.63014460429247;3593.2284515451347;810.1112978319271;768.8219251101106;768.8219251101106;70.0;74.13528796120457;70.0;50;56.12240361882364;0.0;3;50;50;1.617635257738426;1199.8467392058797;3501.745302405502;2906.4599198861156;170.0;170.0;130.0;0;7
4901;305.5927101326545;310.62564;310.4786746231439;310.63014460429247;3567.2896198496965;810.1167540328603;768.8258631252965;768.8258631252965;70.0;74.62697660575519;70.0;50;56.19694997917951;0.0;3;50;50;1.636088528733253;1215.1367459131745;3488.972146240255;2875.2165971089603;170.0;170.0;130.0;0;7
4902;305.5927095215139;310.61386;310.468490299236;310.63014460429247;3560.4873583159983;810.1184361395423;768.826282456657;768.826282456657;70.0;74.31320938805331;70.0;50;56.314623937851096;0.0;3;50;50;1.6373443010503679;1210.0881531552197;3484.2160640201178;2867.0232730916205;170.0;170.0;130.0;0;7
4903;305.5927089164847;310.61237;310.45524088505454;310.63014460429247;3568.8844151364065;810.1191265463582;768.8257782884816;768.8257782884816;70.0;74.3576634611122;70.0;50;56.27521572548278;0.0;3;50;50;1.6271549354480153;1199.255241023198;3482.2932876764507;2877.137528031802;170.0;170.0;130.0;0;7
4904;305.59270831750575;310.61353;310.4570243486996;310.63014460429247;3604.522052443028;810.1210380741062;768.8264140331871;768.8264140331871;70.0;74.21040254298197;70.0;50;56.326517158792534;0.0;3;50;50;1.6038236465469702;1190.2925022076136;3492.973686305183;2920.063062167628;170.0;170.0;130.0;0;7
4905;305.59270772451663;310.61877;310.4557076806177;310.63014460429247;3618.3045368585294;810.1281212236935;768.8318743640651;768.8318743640651;70.0;74.32071222330734;70.0;50;56.23065538967749;0.0;3;50;50;1.594325736505109;1184.5986807375327;3497.4004169974455;2936.664064646099;170.0;170.0;130.0;0;7
4906;305.5927071374574;310.6186;310.4608335271622;310.63014460429247;3638.479748857403;810.1371924043511;768.8391902821814;768.8391902821814;70.0;74.32135493781408;70.0;50;56.23392945563185;0.0;3;50;50;1.5829077869273758;1182.0892506899813;3504.845474790033;2960.965107498743;170.0;170.0;130.0;0;7
4907;305.59270655626875;310.6177;310.4634562536065;310.63014460429247;3645.0870893924175;810.1491698877844;768.8492187923451;768.8492187923451;70.0;74.195743797712;70.0;50;56.286805454700406;0.0;3;50;50;1.579515321961496;1180.5475501341284;3508.9128434687264;2968.9236491731676;170.0;170.0;130.0;0;7
4908;305.592705980892;310.61453;310.48869986314975;310.63014460429247;3645.9680556178464;810.1620881224369;768.8601259430876;768.8601259430876;70.0;73.86694828076531;70.0;50;56.281199716625856;0.0;3;50;50;1.5871343963867899;1188.5923444289313;3525.1726455312028;2969.9847729916964;170.0;170.0;130.0;0;7
4909;305.592705411269;310.61108;310.4817795709104;310.63014460429247;3587.660114565716;810.1751195394432;768.8711394402723;768.8711394402723;70.0;74.57472510929905;70.0;50;56.43826241642927;0.0;3;50;50;1.6232772411767775;1213.611118346518;3493.4917010731165;2899.7528579944055;170.0;170.0;130.0;0;7
4910;305.5927048473422;310.60422;310.47211587309215;310.63014460429247;3555.112039533654;810.1796989077254;768.8742684373319;768.8742684373319;70.0;74.32002540632047;70.0;50;56.39088596165045;0.0;3;50;50;1.6422721083944087;1214.747784724225;3483.0515626473266;2860.5487016182865;170.0;170.0;130.0;0;7
4911;305.5927042890547;310.6071;310.4530717443334;310.63014460429247;3532.034422362144;810.1795405681873;768.8729804864221;768.8729804864221;70.0;74.33142290842798;70.0;50;56.33268977493269;0.0;3;50;50;1.6519148357435114;1205.2016982833275;3474.262880309882;2832.751711735203;170.0;170.0;130.0;0;7
4912;305.59270373635013;310.6107;310.45527661084583;310.63014460429247;3552.4138182647293;810.1760169050025;768.8685564155062;768.8685564155062;70.0;73.4845420631444;70.0;50;56.33330767671905;0.0;3;50;50;1.6384664024710254;1205.2693801576545;3476.318531949313;2857.2986940998667;170.0;170.0;130.0;0;7
4913;305.59270318917254;310.61624;310.48754098985836;310.63014460429247;3560.5281858023955;810.1754694614561;768.8669084008427;768.8669084008427;70.0;73.58079026679461;70.0;50;56.268716146619056;0.0;3;50;50;1.6437156787142482;1232.0629065409146;3480.589031203347;2867.072449798986;170.0;170.0;130.0;0;7
4914;305.59270264746675;310.61514;310.4989404001304;310.63014460429247;3493.570017133954;810.1761043568093;768.866364091578;768.866364091578;70.0;74.62510112383549;70.0;50;56.33634133190444;0.0;3;50;50;1.6952309125311102;1253.6454315226704;3469.9821519868333;2786.4213356378477;170.0;170.0;130.0;0;7
4915;305.592702111178;310.60565;310.4644686520507;310.63014460429247;3423.686419773119;810.1669569039565;768.85670262977;768.85670262977;70.0;74.42481665418887;70.0;50;56.46794121449355;0.0;3;50;50;1.735755533867529;1241.9122231475571;3448.527167073816;2702.2465426167223;170.0;170.0;130.0;0;7
4916;305.5927015802522;310.60437;310.44761484733954;310.63014460429247;3439.465466936941;810.1475372152983;768.8374740268705;768.8374740268705;70.0;74.28851423474724;70.0;50;56.30205587321534;0.0;3;50;50;1.7176699180222563;1221.7956345130933;3452.4177607732377;2721.252404925546;170.0;170.0;130.0;0;7
4917;305.5927010546356;310.61496;310.4341669846781;310.63014460429247;3476.259912168747;810.1304665725065;768.8204351923372;768.8204351923372;70.0;74.26576399732572;70.0;50;56.246658476052815;0.0;3;50;50;1.6854624374285747;1203.6756620806966;3457.5909060456124;2765.5713142072564;170.0;170.0;130.0;0;7
4918;305.5927005342752;310.6208;310.4422466788322;310.63014460429247;3547.9160679365555;810.1188283834448;768.808458802063;768.808458802063;70.0;74.33241978970342;70.0;50;56.084232421244224;0.0;3;50;50;1.6371811394688973;1191.577024090386;3477.4690129662017;2851.8811538295813;170.0;170.0;130.0;0;7
4919;305.59270001911835;310.62613;310.4593301554113;310.63014460429247;3597.6245705176584;810.1176870915205;768.8062672479198;768.8062672479198;70.0;74.20057114288224;70.0;50;56.15393952542129;0.0;3;50;50;1.6091649503149537;1182.8528017342808;3502.6413608858193;2911.75504518852;170.0;170.0;130.0;0;7
4920;305.5926995091131;310.62363;310.4382622903322;310.63014460429247;3613.1009190952045;810.1237740269098;768.8108176038904;768.8108176038904;70.0;74.34249348075372;70.0;50;56.2400010907043;0.0;3;50;50;1.5920068296831362;1177.8656797487936;3487.3452547533243;2930.396307050174;170.0;170.0;130.0;0;7
4921;305.59269900420793;310.61768;310.46549463717827;310.63014460429247;3694.3744981023747;810.1320967642544;768.8174545880846;768.8174545880846;70.0;74.32060724480772;70.0;50;56.157858178008254;0.0;3;50;50;1.5492009231885326;1176.3034836455913;3515.1266958656283;3028.2903329643113;170.0;170.0;130.0;0;7
4922;305.5926985043518;310.62106;310.47067669796206;310.63014460429247;3691.1816455531934;810.152126147016;768.8350179624364;768.8350179624364;70.0;74.19233903427502;70.0;50;56.297867642672216;0.0;3;50;50;1.552820618767758;1175.5621234543817;3520.857721789695;3024.444542068822;170.0;170.0;130.0;0;7
4923;305.5926980094942;310.61252;310.4661806686367;310.63014460429247;3686.0275372044334;810.1716756015445;768.8521336612786;768.8521336612786;70.0;74.24631884254019;70.0;50;56.35575076196204;0.0;3;50;50;1.5545805509839876;1174.9945111612421;3517.0971234079598;3018.2364185627403;170.0;170.0;130.0;0;7
4924;305.59269751958516;310.6105;310.468824705137;310.63014460429247;3684.4799389573523;810.1904637706072;768.8685390499564;768.8685390499564;70.0;74.28212447123505;70.0;50;56.29531672792323;0.0;3;50;50;1.5563853556597802;1175.7225122054372;3518.9152195001757;3016.3723364741313;170.0;170.0;130.0;0;7
4925;305.5926970345752;310.612;310.461316918944;310.63014460429247;3662.848381444087;810.2090093534097;768.8847184217348;768.8847184217348;70.0;74.24005887370757;70.0;50;56.38890671585963;0.0;3;50;50;1.5675293474327254;1176.9955227267837;3510.4143295458225;2990.317125449403;170.0;170.0;130.0;0;7
4926;305.5926965544154;310.60977;310.46493486358725;310.63014460429247;3662.2598390636995;810.2244233431611;768.8979750536539;768.8979750536539;70.0;74.19618269357375;70.0;50;56.35535010610211;1.4210854715202004e-14;3;50;50;1.5690663272431202;1178.355322825189;3512.5382764793053;2989.6082261522265;170.0;170.0;130.0;0;7
4927;305.5926960790572;310.6108;310.45564896032784;310.63014460429247;3647.8576304159824;810.2397359646369;768.9111376684854;768.9111376684854;70.0;74.29381773574043;70.0;50;56.40345202071012;1.1368683772161604e-14;3;50;50;1.5752163568033313;1179.9338905070313;3502.0198845227133;2972.260765836051;170.0;170.0;130.0;0;7
4928;305.5926956084526;310.6094;310.4633258156761;310.63014460429247;3658.0197164307624;810.2529562939211;768.9223481783258;768.9223481783258;70.0;74.23257690766273;70.0;50;56.39949345438623;0.0;3;50;50;1.571232629293963;1181.8478967627232;3507.497454147957;2984.5009984408534;170.0;170.0;130.0;0;7
4929;305.59269514255396;310.61115;310.46136656737417;310.63014460429247;3644.4271711372435;810.2676273700961;768.9349133075691;768.9349133075691;70.0;74.28121151210959;70.0;50;56.42393315714345;0.0;3;50;50;1.5792641847984903;1183.7149223724498;3503.744552015927;2968.1287776348095;170.0;170.0;130.0;0;7
4930;305.59269468131436;310.6097;310.4651388433008;310.63014460429247;3639.237027886579;810.2803227456665;768.9456352403502;768.9456352403502;70.0;74.23870614309392;70.0;50;56.331386838409855;0.0;3;50;50;1.5838238367696316;1185.3958136284868;3505.695976648769;2961.877250089385;170.0;170.0;130.0;0;7
4931;305.59269422468714;310.60904;310.46520128001316;310.63014460429247;3624.5374885114475;810.2922553365512;768.9556460793082;768.9556460793082;70.0;74.2024974657674;70.0;50;56.336107993308886;0.0;3;50;50;1.593369168845885;1186.6717848803155;3504.480557846495;2944.1716549120392;170.0;170.0;130.0;0;7
4932;305.5926937726262;310.6083;310.45227856483797;310.63014460429247;3610.088650317575;810.30205121831;768.9636639539655;768.9636639539655;70.0;74.29445851396315;70.0;50;56.34579459270179;0.0;3;50;50;1.5985930553411802;1188.1001127016864;3490.610933543906;2926.768029307519;170.0;170.0;130.0;0;7
4933;305.59269332508586;310.60873;310.4638328874337;310.63014460429247;3628.231000274436;810.309745697902;768.9697221781403;768.9697221781403;70.0;74.2621772336845;70.0;50;56.352050095564124;0.0;3;50;50;1.5905186048906337;1189.767135587837;3500.0686122494;2948.6204898305587;170.0;170.0;130.0;0;7
4934;305.5926928820209;310.61206;310.47513333974825;310.63014460429247;3612.221776160599;810.3200566980702;768.9782224256119;768.9782224256119;70.0;73.63263839796359;70.0;50;56.35467632844302;0.0;3;50;50;1.6047028440530418;1200.318800935794;3500.3972229549095;2929.337379385442;170.0;170.0;130.0;0;7
4935;305.5926924433866;310.60968;310.49844763456446;310.63014460429247;3571.444710724685;810.3280406550618;768.9845524272242;768.9845524272242;70.0;73.9208485474382;70.0;50;56.43755420170141;0.0;3;50;50;1.6398610802250848;1236.2972626610538;3486.8657203011157;2880.221404067884;170.0;170.0;130.0;0;7
4936;305.59269200913866;310.60513;310.49267014566897;310.63014460429247;3483.2683728634174;810.3300994093553;768.9853568436104;768.9853568436104;70.0;74.41267465396933;70.0;50;56.44597754396797;0.0;3;50;50;1.7006412520747332;1250.392371986752;3467.208578301891;2774.0130051139868;170.0;170.0;130.0;0;7
4937;305.5926915792332;310.6003;310.4596122778763;310.63014460429247;3417.9894308382054;810.3192750138311;768.974153641157;768.974153641157;70.0;74.3128395950016;70.0;50;56.48979888386974;0.0;3;50;50;1.738443578805268;1238.0346174919061;3447.7392927477135;2695.3845194446185;170.0;170.0;130.0;0;7
4938;305.5926911536268;310.6033;310.44406990164657;310.63014460429247;3431.9077028772163;810.2988497009472;768.9540093713538;768.9540093713538;70.0;74.25539734461823;70.0;50;56.34488904877155;0.0;3;50;50;1.7221805647437858;1222.028204248344;3448.7822267701313;2712.1490781156076;170.0;170.0;130.0;0;7
4939;305.5926907322764;310.6149;310.43860862208874;310.63014460429247;3466.8231374954375;810.2805013788154;768.9358014104444;768.9358014104444;70.0;74.29753219306428;70.0;50;56.23561666805902;-1.4210854715202004e-14;3;50;50;1.6939745958519852;1209.0563949027778;3456.4964310507276;2754.204719113255;170.0;170.0;130.0;0;7
4940;305.5926903151396;310.6207;310.44623500473443;310.63014460429247;3520.0710711412557;810.2673149366457;768.9224034988007;768.9224034988007;70.0;74.22540718908735;70.0;50;56.13247266669333;0.0;3;50;50;1.658030145506856;1199.9293687448594;3472.9663875032875;2818.3418551896434;170.0;170.0;130.0;0;7
4941;305.59268990217413;310.6233;310.4480473566072;310.63014460429247;3559.4093700079366;810.2619488316449;768.9162946364072;768.9162946364072;70.0;74.31762379123066;70.0;50;56.176156364768076;0.0;3;50;50;1.6312246699230386;1193.8343167464545;3480.8067332326464;2865.72483617456;170.0;170.0;130.0;0;7
4942;305.5926894933383;310.62103;310.46894215140867;310.63014460429247;3606.9049530822826;810.2623276624307;768.915542919802;768.915542919802;70.0;74.18169542807475;70.0;50;56.205911448078176;0.0;3;50;50;1.6061805408857501;1189.73690677983;3505.021627357101;2922.9332659876095;170.0;170.0;130.0;0;7
4943;305.5926890885908;310.61926;310.4770163720349;310.63014460429247;3601.1985062929457;810.2696038132983;768.9212250834534;768.9212250834534;70.0;74.2070849390163;70.0;50;56.23396463840936;0.0;3;50;50;1.6126324089733557;1186.6982672379268;3515.8343547163036;2916.0598508298535;170.0;170.0;130.0;0;7
4944;305.5926886878908;310.6123;310.4360861420774;310.63014460429247;3587.154976552307;810.2760452052397;768.9261294915884;768.9261294915884;70.0;74.21627165197603;70.0;50;56.28711091592617;0.0;3;50;50;1.608449089313198;1184.567445664241;3478.5587552775296;2899.1444192572544;170.0;170.0;130.0;0;7
