current_time;Tw_in;Tw_out_rnn;Tw_out;Tw_out_sp;omegab_opt;Theater1;Theater2;Theater_opt;pc_rnn;pc;pc_opt;Hpev;Hpev_opt;SH;SH_sp;Lpev;Lpev_opt;COP;Pgc;Prec;Pcomb;omega1;omega2;omega3;k_step;T_outdoor
4945;305.5926882911978;310.6108;310.4820380003157;310.63014460429247;3674.134205430708;810.2804424956344;768.929128263025;768.929128263025;70.0;73.80778572832605;70.0;50;56.207817130297684;0.0;3;50;50;1.5670798066124176;1193.3705049339233;3513.9976080105444;3003.910900441288;170.0;170.0;130.0;0;7
4946;305.59268789847175;310.62216;310.4903311893172;310.63014460429247;3607.6287076015324;810.2974038252507;768.9438511005771;768.9438511005771;70.0;74.42688206482552;70.0;50;56.28032243950318;0.0;3;50;50;1.6127453649986219;1218.179100020886;3497.1739075393543;2923.805028306046;170.0;170.0;130.0;0;7
4947;305.59268750967294;310.60916;310.4816076533416;310.63014460429247;3553.235422336857;810.3047470240105;768.9495992353712;768.9495992353712;70.0;74.31591194277932;70.0;50;56.416629397071404;0.0;3;50;50;1.6467738783508208;1221.5044824043084;3485.450053517016;2858.2883162047447;170.0;170.0;130.0;0;7
4948;305.59268712476216;310.60577;310.4599148376718;310.63014460429247;3520.278180732398;810.3041805717511;768.9479716945565;768.9479716945565;70.0;73.50156913079641;70.0;50;56.437062045748135;0.0;3;50;50;1.6625572733295324;1220.3189662106956;3465.750531224456;2818.591318692174;170.0;170.0;130.0;0;7
4949;305.5926867437005;310.60846;310.490458438335;310.63014460429247;3529.135770687546;810.298805020656;768.9418623020782;768.9418623020782;70.0;73.58451822211718;70.0;50;56.30516977434704;0.0;3;50;50;1.6666818022500416;1242.7791464506786;3472.6974857095165;2829.2602857931497;170.0;170.0;130.0;0;7
4950;305.5926863664494;310.6132;310.49609640328754;310.63014460429247;3451.6999698567474;810.294729550477;768.9369661953455;768.9369661953455;70.0;74.64328975519948;70.0;50;56.370087691349205;0.0;3;50;50;1.7254840390306871;1261.6844861941584;3459.2206290728764;2735.988863692453;170.0;170.0;130.0;0;7
4951;305.59268599297087;310.6055;310.4616030862834;310.63014460429247;3384.8369919102233;810.2793028260783;768.9214943686129;768.9214943686129;70.0;74.44635805706463;70.0;50;56.345733503788594;0.0;3;50;50;1.7653097405071985;1248.8252976104845;3438.870701488926;2655.4524067558646;170.0;170.0;130.0;0;7
4952;305.5926856232271;310.60587;310.44438967988975;310.63014460429247;3406.4380786715355;810.2540138253348;768.8968410053413;768.8968410053413;70.0;74.30139355137253;70.0;50;56.25612406711754;0.0;3;50;50;1.7420004834734335;1227.7360843451397;3443.3875473284966;2681.470915759865;170.0;170.0;130.0;0;7
4953;305.5926852571808;310.61768;310.4322505585501;310.63014460429247;3451.4614299074474;810.2319510704159;768.8751935444387;768.8751935444387;70.0;74.3116970441232;70.0;50;56.166048973413126;0.0;3;50;50;1.7031962766285331;1208.7953273368926;3450.6413535154634;2735.7015423235207;170.0;170.0;130.0;0;7
4954;305.5926848947949;310.62463;310.4354053711949;310.63014460429247;3524.4756239604008;810.2165568690228;768.8597584643986;768.8597584643986;70.0;74.35042725308813;70.0;50;56.049571896106826;0.0;3;50;50;1.651224175914574;1196.2759192824465;3466.1985009859477;2823.647139060303;170.0;170.0;130.0;0;7
4955;305.5926845360329;310.6259;310.46126753763934;310.63014460429247;3602.335149812246;810.211889222978;768.8543200897412;768.8543200897412;70.0;74.35766793209272;70.0;50;56.101355408798;0.0;3;50;50;1.6066798684673955;1189.4211338250411;3497.953208461592;2917.428937948851;170.0;170.0;130.0;0;7
4956;305.5926841808585;310.62573;310.46868988819335;310.63014460429247;3615.312363898599;810.2185575541203;768.8594534098139;768.8594534098139;70.0;73.86847830204266;70.0;50;56.150285926672034;0.0;3;50;50;1.6005539563482254;1193.1861281335707;3501.3346467742795;2933.059992315863;170.0;170.0;130.0;0;7
4957;305.59268382923585;310.61798;310.4894801184676;310.63014460429247;3626.506856502815;810.2270982760275;768.8663343444663;768.8663343444663;70.0;74.53477570300421;70.0;50;56.271287131150736;0.0;3;50;50;1.60002291413258;1211.584129068328;3502.9534022782364;2946.543758657641;170.0;170.0;130.0;0;7
4958;305.5926834811294;310.61478;310.4753455593787;310.63014460429247;3578.5177195372635;810.2372491003886;768.8747183091924;768.8747183091924;70.0;74.33963402036588;70.0;50;56.38686428188329;0.0;3;50;50;1.6273281858394943;1211.9568826254736;3488.972513071373;2888.7408431826343;170.0;170.0;130.0;0;7
4959;305.59268313650404;310.6073;310.46457544508235;310.63014460429247;3574.5174657911034;810.2404337734872;768.8766049829518;768.8766049829518;70.0;74.32490608935186;70.0;50;56.29124911647994;0.0;3;50;50;1.6264516178181956;1203.1455802978817;3487.414896555164;2883.9225375453843;170.0;170.0;130.0;0;7
4960;305.59268279532495;310.6122;310.45818946883435;310.63014460429247;3574.948913333001;810.2430336569686;768.8779473774448;768.8779473774448;70.0;74.35623049811925;70.0;50;56.32738403234241;0.0;3;50;50;1.6240271650993634;1195.746472120249;3488.6660430011507;2884.4422161096004;170.0;170.0;130.0;0;7
4961;305.5926824575576;310.6158;310.45487591703096;310.63014460429247;3584.3214210978335;810.2456934531679;768.8793467468572;768.8793467468572;70.0;74.31188995246512;70.0;50;56.25608831957503;0.0;3;50;50;1.6165942104104012;1191.299499672868;3489.923119238898;2895.7314017123413;170.0;170.0;130.0;0;7
4962;305.59268212316795;310.61716;310.4563861241103;310.63014460429247;3601.1798106792826;810.249712046174;768.8820144283931;768.8820144283931;70.0;74.26769292877597;70.0;50;56.26829248492666;0.0;3;50;50;1.6058357301189654;1188.4224352424617;3494.2545027848173;2916.0373319631963;170.0;170.0;130.0;0;7
4963;305.5926817921222;310.6168;310.45735480168526;310.63014460429247;3615.8707025942495;810.2561721620326;768.8869604001377;768.8869604001377;70.0;74.18676142224247;70.0;50;56.281863768001884;0.0;3;50;50;1.5964679336467493;1186.029401718655;3497.5804784284715;2933.732511274774;170.0;170.0;130.0;0;7
4964;305.59268146438694;310.61487;310.4588995998112;310.63014460429247;3633.8010359029317;810.2647531633589;768.8938857935813;768.8938857935813;70.0;74.28296546419475;70.0;50;56.29564679097477;0.0;3;50;50;1.5853045629829297;1184.6352438588851;3500.4622525648992;2955.3295977450816;170.0;170.0;130.0;0;7
4965;305.592681139929;310.61395;310.465355953668;310.63014460429247;3646.928981243075;810.2759175005717;768.9032223002773;768.9032223002773;70.0;74.23612597311994;70.0;50;56.29903644061613;0.0;3;50;50;1.578959716127461;1184.3562598499595;3506.957597321645;2971.142207907285;170.0;170.0;130.0;0;7
4966;305.5926808187157;310.6132;310.46403233995227;310.63014460429247;3641.0440884600816;810.2889648881738;768.9143167019859;768.9143167019859;70.0;74.23660402705755;70.0;50;56.361061377102004;0.0;3;50;50;1.5823058715402336;1184.2499269811715;3505.789890635022;2964.0538545501686;170.0;170.0;130.0;0;7
4967;305.59268050071444;310.61087;310.46457795301785;310.63014460429247;3641.2316084707118;810.3011490307563;768.924606182407;768.924606182407;70.0;74.22728976983873;70.0;50;56.39828688914881;0.0;3;50;50;1.5823626203961143;1184.394665011625;3506.1707641170105;2964.279722402973;170.0;170.0;130.0;0;7
4968;305.59268018589324;310.61176;310.4674141748123;310.63014460429247;3631.1629092016447;810.3133471117765;768.9349093504653;768.9349093504653;70.0;74.2817655580387;70.0;50;56.30836767103456;0.0;3;50;50;1.5897882056797599;1185.1924186874135;3508.1039711640565;2952.151974133382;170.0;170.0;130.0;0;7
4969;305.59267987422027;310.61066;310.4589593087577;310.63014460429247;3616.6622164085593;810.3240779440198;768.9438440903612;768.9438440903612;70.0;74.24891408434787;70.0;50;56.388528521738436;0.0;3;50;50;1.5964763147173353;1186.182044656436;3498.9744693274865;2934.6858896641097;170.0;170.0;130.0;0;7
4970;305.592679565664;310.60995;310.46049149138497;310.63014460429247;3622.5444676623074;810.3327003252431;768.950812386769;768.950812386769;70.0;74.16874013272516;70.0;50;56.318216747360836;0.0;3;50;50;1.5931327993197977;1186.7794769155648;3499.8524889300807;2941.7710612992496;170.0;170.0;130.0;0;7
4971;305.5926792601933;310.6118;310.4579275242766;310.63014460429247;3620.64393150003;810.342164412213;768.9585667939145;768.9585667939145;70.0;74.28820388575035;70.0;50;56.39069551297681;0.0;3;50;50;1.5935338056288584;1187.5482885569752;3496.6154351371674;2939.4818654917867;170.0;170.0;130.0;0;7
4972;305.59267895777725;310.61154;310.4688333195088;310.63014460429247;3626.6429492299685;810.3513434049759;768.9660560088813;768.9660560088813;70.0;74.19906904828503;70.0;50;56.34945372165821;0.0;3;50;50;1.5931895533824747;1188.600543858292;3506.0633525296253;2946.7076823474977;170.0;170.0;130.0;0;7
4973;305.5926786583854;310.61194;310.45162106622666;310.63014460429247;3602.3494742713297;810.3613800262046;768.9743461955038;768.9743461955038;70.0;74.30336822383406;70.0;50;56.38881221790475;0.0;3;50;50;1.6034888954025797;1189.8280975491912;3488.26447387222;2917.446191759817;170.0;170.0;130.0;0;7
4974;305.5926783619875;310.60883;310.46797761177345;310.63014460429247;3630.787338015599;810.3678893531559;768.9793464856227;768.9793464856227;70.0;74.25851226072324;70.0;50;56.30595643880895;0.0;3;50;50;1.590216231310243;1191.1914732420435;3502.64913846688;2951.6995986397897;170.0;170.0;130.0;0;7
4975;305.59267806855354;310.61322;310.4733615947914;310.63014460429247;3606.9547802768393;810.3785071453401;768.9881806202102;768.9881806202102;70.0;73.86134901253236;70.0;50;56.38590464689392;0.0;3;50;50;1.6076070078478448;1202.0495914098656;3496.9748939814467;2922.9932828434535;170.0;170.0;130.0;0;7
4976;305.59267777805394;310.60938;310.4959874052625;310.63014460429247;3577.6054296685343;810.3856653279704;768.9937878379619;768.9937878379619;70.0;74.53352633483595;70.0;50;56.37986755016864;0.0;3;50;50;1.6348316235785891;1228.5975837541423;3492.21085912971;2887.64199003575;170.0;170.0;130.0;0;7
4977;305.5926774904593;310.6069;310.4737687595316;310.63014460429247;3494.1902575029826;810.3885575168066;768.9954169956161;768.9954169956161;70.0;74.34480909733307;70.0;50;56.50795250401347;0.0;3;50;50;1.6860900928958429;1230.8199199804565;3468.597132056978;2787.168415162343;170.0;170.0;130.0;0;7
4978;305.59267720574064;310.60175;310.4592916645037;310.63014460429247;3477.4599992175536;810.3792720629403;768.9856951418482;768.9856951418482;70.0;74.32427547858344;70.0;50;56.38256795614594;0.0;3;50;50;1.6933323412915942;1221.4019688650571;3464.077099742871;2767.016819057543;170.0;170.0;130.0;0;7
4979;305.59267692386913;310.60913;310.4446732317496;310.63014460429247;3480.80845957802;810.3675420158604;768.973697117226;768.973697117226;70.0;74.22454133832478;70.0;50;56.28026006200567;0.0;3;50;50;1.6857887582715745;1211.6196230248488;3459.785382276309;2771.0500395617255;170.0;170.0;130.0;0;7
4980;305.5926766448164;310.61453;310.4570290958162;310.63014460429247;3518.980071895445;810.3563162236684;768.9621706239097;768.9621706239097;70.0;73.48876083596471;70.0;50;56.19600612912649;0.0;3;50;50;1.662497381656733;1216.6933647993471;3466.6078879743;2817.027746598064;170.0;170.0;130.0;0;7
4981;305.5926763685541;310.6193;310.49249980687574;310.63014460429247;3523.9749287976515;810.3506947120605;768.9558683755563;768.9558683755563;70.0;74.02157081796003;70.0;50;56.21777990641788;0.0;3;50;50;1.6710515045080718;1242.759844223168;3474.6921657241255;2823.0440517367715;170.0;170.0;130.0;0;7
4982;305.5926760950545;310.61523;310.4791904390487;310.63014460429247;3456.437462617896;810.3458093626665;768.950253729045;768.950253729045;70.0;74.40777052776038;70.0;50;56.36878580978082;0.0;3;50;50;1.7159596461344573;1246.1536647149712;3458.4846153957374;2741.695173723256;170.0;170.0;130.0;0;7
4983;305.59267582428987;310.60687;310.4569447524301;310.63014460429247;3442.7279105246616;810.3310249638396;768.9354165447851;768.9354165447851;70.0;74.30755870081637;70.0;50;56.37252587885243;0.0;3;50;50;1.718498363526495;1230.0921131559937;3453.1287254788604;2725.1820182269553;170.0;170.0;130.0;0;7
4984;305.5926755562329;310.611;310.4453251161443;310.63014460429247;3471.7571838531203;810.3142374909645;768.9187154556668;768.9187154556668;70.0;74.28481390908634;70.0;50;56.23138383353822;0.0;3;50;50;1.6926752910163625;1213.5891762139863;3458.4447670775317;2760.147777951084;170.0;170.0;130.0;0;7
4985;305.5926752908565;310.6183;310.44528770558776;310.63014460429247;3519.4124687203907;810.3017398480085;768.9060123193539;768.9060123193539;70.0;74.30592077513961;70.0;50;56.20557012990594;0.0;3;50;50;1.6581784011695015;1200.9913146508566;3471.006866004118;2817.5485685737112;170.0;170.0;130.0;0;7
4986;305.59267502813384;310.62244;310.4509579497662;310.63014460429247;3567.861082178624;810.2962403629892;768.899832143589;768.899832143589;70.0;74.23736404670697;70.0;50;56.15894269740137;0.0;3;50;50;1.6264298562493853;1192.3382027667437;3485.1194285224874;2875.904923484153;170.0;170.0;130.0;0;7
4987;305.5926747680384;310.62393;310.4521484014241;310.63014460429247;3602.774238517155;810.2978121972501;768.9002458154081;768.9002458154081;70.0;74.28999299524946;70.0;50;56.18564349190285;0.0;3;50;50;1.6033830208963744;1186.3704177568907;3492.233606994165;2917.9578202939138;170.0;170.0;130.0;0;7
4988;305.592674510544;310.62125;310.47264935334533;310.63014460429247;3640.1914154021288;810.3044515822968;768.9053868551679;768.9053868551679;70.0;73.97867984663688;70.0;50;56.16299593746904;0.0;3;50;50;1.5856563172262201;1192.0368520570078;3506.305327095255;2963.026809851864;170.0;170.0;130.0;0;7
4989;305.5926742556245;310.61868;310.4977062956525;310.63014460429247;3626.923530617676;810.3164959535069;768.9155715208609;768.9155715208609;70.0;74.75146482130442;70.0;50;56.289170474420416;0.0;3;50;50;1.6024409935115156;1216.331513590588;3506.1352339075956;2947.0456426289916;170.0;170.0;130.0;0;7
4990;305.59267400325416;310.61102;310.4751180935644;310.63014460429247;3558.3363206672248;810.3266106852567;768.9239563210222;768.9239563210222;70.0;74.33114632172158;70.0;50;56.408320062435976;0.0;3;50;50;1.6410649475283043;1215.6663043724425;3485.053216896439;2864.432348243673;170.0;170.0;130.0;0;7
4991;305.59267375340755;310.60385;310.4588720154515;310.63014460429247;3555.0669624318957;810.326763605285;768.9230503127144;768.9230503127144;70.0;74.3572513626118;70.0;50;56.39996108344111;0.0;3;50;50;1.6378561525921438;1205.936987229189;3479.141375501505;2860.4944062492186;170.0;170.0;130.0;0;7
4992;305.5926735060594;310.6121;310.45630285643;310.63014460429247;3563.184824414991;810.3264402337961;768.9217013858788;768.9217013858788;70.0;74.41372972711738;70.0;50;56.28721635342365;0.0;3;50;50;1.63141488356576;1198.8494440835088;3483.755621866293;2870.272371007857;170.0;170.0;130.0;0;7
4993;305.5926732611847;310.6166;310.4563507784605;310.63014460429247;3571.3284258295625;810.3272991393568;768.9214560237112;768.9214560237112;70.0;74.34725222635788;70.0;50;56.25205144697135;0.0;3;50;50;1.625874719861971;1195.4025759819656;3487.2488641007976;2880.0813389117084;170.0;170.0;130.0;0;7
4994;305.5926730187588;310.6166;310.45876220939186;310.63014460429247;3587.4269913145276;810.3293417838181;768.9223156226286;768.9223156226286;70.0;74.31442239378018;70.0;50;56.288056265803036;0.0;3;50;50;1.6158022054814876;1193.1086968235475;3491.864654134172;2899.4720610383492;170.0;170.0;130.0;0;7
4995;305.5926727787571;310.61642;310.4596740030873;310.63014460429247;3597.3270914539053;810.3337211329371;768.9253555111345;768.9253555111345;70.0;74.27325868852378;70.0;50;56.26080622433133;0.0;3;50;50;1.6094857110370266;1191.560025915346;3494.2914128452553;2911.396731656229;170.0;170.0;130.0;0;7
4996;305.5926725411555;310.61462;310.4706845982515;310.63014460429247;3610.379483858578;810.3395321484503;768.9297317182163;768.9297317182163;70.0;73.92971233868428;70.0;50;56.26532584893151;0.0;3;50;50;1.604462787468391;1200.0481468986582;3496.404301432292;2927.118338307658;170.0;170.0;130.0;0;7
4997;305.59267230592985;310.61386;310.4982617673964;310.63014460429247;3593.101203371283;810.3472283584283;768.9358673884099;768.9358673884099;70.0;74.66574435149585;70.0;50;56.315192270053764;0.0;3;50;50;1.6250877802544164;1225.8226420875155;3497.1807796232415;2906.306649460711;170.0;170.0;130.0;0;7
4998;305.59267207305646;310.60928;310.47375238334433;310.63014460429247;3511.9211764353176;810.3524118772993;768.93966005951;768.93966005951;70.0;74.32192088984009;70.0;50;56.42916826508414;0.0;3;50;50;1.673264787537693;1226.714513963886;3472.6919871750442;2808.5253070163403;170.0;170.0;130.0;0;7
4999;305.59267184251183;310.60257;310.45698519343415;310.63014460429247;3503.2540382368493;810.3457621144988;768.9324208469193;768.9324208469193;70.0;74.32330807023959;70.0;50;56.396173492205705;0.0;3;50;50;1.6737384214611308;1216.1970423796454;3467.0665656213223;2798.085739056285;170.0;170.0;130.0;0;7
